;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5308;2019-08-12 09:30:45.137;626;623;219;219;206;36;153;27;-19;37;714;234;-26;-4;250;181;248;582;209;200;154;-8;644;350;355;133;355;298;645;209.0;-1.0;1132.0;147.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24930.498046875;12723.3876953125;3293.65234375;2300.81982421875;529.0;326446;540.0;0.0;Calculated values ==>;1565595045.137;335.76000000000005;335.46000000000004;295.06;295.06;293.76000000000005;276.76000000000005;273.3108153835814;288.46000000000004;275.86;271.26000000000005;276.86;344.56000000000006;296.56;270.56;272.76000000000005;298.16;291.26000000000005;297.96000000000004;331.36;293.16;288.56;327.16;326.06;272.36;241.05796691057077;267.35522164206344;273.3108153835814;294.06;6440000.000000001;3500000.0;3550000.0;1330000.0;3550000.0;2980000.0;6450000.0;0.034833333333333334;0.0;0.18866666666666668;0.0245;0.0;0.034833333333333334;0.0;12723.3876953125;3293.65234375;2300.81982421875;24930.498046875;482241.29813827836;481686.4487177372;259381.70770542326;259381.70770542326;254327.5929000559;430799.1582183253;453911.42381166504;439829.3954714676;473306.6277234293;525269.9794935929;472797.89567526814;438767.1513630838;442061.7325267553;466961.99702802964;458611.3976645974;273510.6786062543;475525.4241066563;460387.3511624245;454052.7954130459;226613.5671989835;222014.15119762826;468915.25611016277;199958.98643975623;199958.98643975623;273.14027919422676;2840167.0442908583;1155366.2727723622;205546.2371692064;1074432.3787515634;0;40;40;24;44;57;19;2;116;118;1149413655325.8887;439664879249.89905;973266144575.4839;45255.55050398288;6589.42860692496;-0.0;8850.934345902924;4380318.677892109;754940.2243166345;0.0;1153821.45676911;3.3134827927403085;0.24236490893384116
5309;2019-08-12 09:31:45.117;632;627;215;214;201;39;152;27;-6;36;729;235;-11;-2;250;183;248;586;208;199;152;-10;642;353;357;127;357;295;643;198.0;-1.0;1006.0;156.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22402.134765625;12647.884765625;3276.154296875;1092.85095214844;553.0;326447;538.0;0.0;Calculated values ==>;1565595105.117;336.36;335.86;294.66;294.56;293.26000000000005;277.06;273.6339639331285;288.36;275.86;272.56;276.76000000000005;346.06000000000006;296.66;272.06;272.96000000000004;298.16;291.46000000000004;297.96000000000004;331.76000000000005;293.06;288.36;326.96000000000004;328.46000000000004;272.16;239.71726792356844;266.98899913490544;273.6339639331285;293.96000000000004;6420000.0;3529999.9999999995;3570000.0000000005;1270000.0;3570000.0000000005;2950000.0;6430000.0;0.033;0.0;0.16766666666666669;0.026000000000000002;0.0;0.033;0.0;12647.884765625;3276.154296875;1092.85095214844;22402.134765625;483343.93801086314;482500.9894533606;257887.37914400618;257491.54388500546;252584.69511632013;430607.02586249536;453425.5286898729;442393.5340413188;473986.2994277851;527070.601799286;473310.324756267;441661.96298593015;442974.6029205164;466677.1382597011;458403.38794786204;273779.9414531053;476379.7413123288;459940.4098768325;453425.5286898729;225777.27872811773;232049.79005350024;469538.4130212834;200673.65878307482;200673.65878307482;273.4341561310734;2840561.351418219;1155577.6295671803;205574.50833215518;1074487.1088907898;0;40;40;24;44;57;19;2;116;118;1149627184125.9565;439742853249.9238;973443985275.5404;40528.36575163225;6990.483610193423;-0.0;8340.811706924336;4381033.305572477;755053.3525298347;0.0;1153964.6735647456;3.282601052287758;0.2429660573412369
5310;2019-08-12 09:32:45.128;637;631;216;215;199;41;153;28;2;36;748;236;-1;-6;250;184;248;588;209;199;153;-9;639;353;358;129;358;293;641;193.0;0.0;1171.0;38.0;0.0;1;88;82;1;0;0;1;0;0;0;1;0;0;0;0;20426.7109375;11279.4560546875;3304.73681640625;1273.03234863281;573.0;326448;536.0;0.0;Calculated values ==>;1565595165.128;336.86;336.26000000000005;294.76000000000005;294.66;293.06;277.26000000000005;273.6339639331285;288.46000000000004;275.96000000000004;273.36;276.76000000000005;347.96000000000004;296.76000000000005;273.06;272.56;298.16;291.56;297.96000000000004;331.96000000000004;293.06;288.46000000000004;326.76000000000005;330.46000000000004;272.26000000000005;240.16925963744896;266.74333088950624;273.6339639331285;294.06;6390000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2930000.0;6409999.999999999;0.03216666666666666;0.0;0.19516666666666668;0.006333333333333333;0.0;0.03216666666666666;0.0;11279.4560546875;3304.73681640625;1273.03234863281;20426.7109375;484403.43246703316;483310.13729516923;258401.1515060762;258000.2292619236;251951.08604844325;430607.02586249536;453395.3457919151;443956.8112044281;473728.1634681915;529201.719844206;473689.16192820674;443527.2091358455;442806.86276990705;466534.3108773681;458539.4322372223;396293.42042777047;476924.81241867604;459783.670977022;453395.3457919151;224941.0041839467;240414.4444865203;469363.6895761915;201065.56221986693;201065.56221986693;273.5876935757133;2840918.323898216;1155777.0606294032;205594.22764084535;1074541.9597041314;0;40;40;24;44;57;19;2;116;118;1149841723450.6633;439819667329.81885;973620417615.2993;47404.27542682019;1699.2214732567222;-0.0;8116.608038234214;4381766.211922831;755125.7800147028;0.0;1154101.8438723814;3.6084563437447232;0.2384450521159375
5311;2019-08-12 09:33:45.118;640;633;219;219;200;41;155;28;6;37;764;236;3;0;250;185;248;589;209;200;155;-7;636;352;357;130;357;294;638;186.0;-1.0;832.0;48.0;0.0;0;71;70;1;0;0;1;0;0;0;1;0;0;0;0;19439.26953125;10378.228515625;3225.36596679688;1180.46862792969;591.0;326449;532.0;0.0;Calculated values ==>;1565595225.118;337.16;336.46000000000004;295.06;295.06;293.16;277.26000000000005;273.5264737036516;288.66;275.96000000000004;273.76000000000005;276.86;349.56000000000006;296.76000000000005;273.46000000000004;273.16;298.16;291.66;297.96000000000004;332.06;293.16;288.66;326.36;332.26000000000005;272.46000000000004;240.39332010688793;266.86631818009863;273.5264737036516;294.06;6360000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2940000.0;6380000.0;0.031000000000000003;0.0;0.13866666666666666;0.008;0.0;0.031000000000000003;0.0;10378.228515625;3225.36596679688;1180.46862792969;19439.26953125;485166.59625899803;483935.43450044177;259808.59488601182;259808.59488601182;252445.6784721476;430671.36484660726;453851.92248961725;444326.73095115746;473695.5629922598;530787.225115116;473558.4406531171;443898.1185026897;443467.58974805736;466677.1382597011;458834.6142869762;398373.632859764;477435.8846826772;460075.5242048206;453851.92248961725;223268.49639005636;247943.99896000302;469422.455618094;200728.0625519798;200728.0625519798;273.451095343645;2841250.4850327577;1155957.511254067;205614.6700746797;1074596.3681577463;0;40;40;24;44;57;19;2;116;118;1150056187700.6975;439897354379.8312;973796488265.3273;33779.01535135264;2149.555144528914;-0.0;7846.839658066762;4382442.626591519;755157.8478076664;0.0;1154234.8504317498;2.9609864235020384;0.19071728110532607
5312;2019-08-12 09:34:45.119;642;634;223;222;203;40;158;28;6;37;772;235;4;3;250;185;248;590;210;202;158;-5;638;350;354;133;354;294;640;170.0;-1.0;343.0;0.0;0.0;0;68;59;1;0;0;1;0;0;0;1;0;0;0;0;18860.810546875;9782.701171875;3259.47241210938;1152.31726074219;606.0;326450;528.0;0.0;Calculated values ==>;1565595285.119;337.36;336.56;295.46000000000004;295.36;293.46000000000004;277.16;273.3108153835814;288.96000000000004;275.96000000000004;273.76000000000005;276.86;350.36;296.66;273.56;273.46000000000004;298.16;291.66;297.96000000000004;332.16;293.36;288.96000000000004;325.96000000000004;333.76000000000005;272.66;241.05796691057077;266.86631818009863;273.3108153835814;294.16;6380000.0;3500000.0;3540000.0;1330000.0;3540000.0;2940000.0;6400000.0;0.028333333333333332;0.0;0.05716666666666667;0.0;0.0;0.028333333333333332;0.0;9782.701171875;3259.47241210938;1152.31726074219;18860.810546875;485234.6355959675;483857.90961050027;261369.35298620682;260942.42609655822;253452.6445988759;430799.1582183253;454785.8334167292;444326.73095115746;473306.6277234293;531617.4835571877;473441.44127241476;444041.2000962594;443898.1185026897;467104.03116414114;459152.06610744115;397008.7015453103;477347.37680698105;460810.79226618685;454785.8334167292;221596.04284303306;254219.67992080047;469209.1468372239;200392.8114580023;200392.8114580023;273.3108153835814;2841569.657685812;1156125.521801389;205634.11028105987;1074650.4093781773;0;40;40;24;44;57;19;2;116;118;1150269491255.44;439976255694.73584;973972891205.1141;13944.889064358704;0.0;-0.0;7207.802288830594;4382840.332422824;755175.7610657319;0.0;1154360.3078720781;1.4902043042317215;0.06709467862593911
5313;2019-08-12 09:35:45.129;643;633;224;223;204;38;162;26;3;37;773;233;2;7;250;185;248;592;210;204;162;-3;640;347;352;135;352;296;643;166.0;-1.0;390.0;0.0;0.0;0;71;53;1;0;0;1;0;0;0;1;0;0;0;0;18736.46484375;9399.72265625;3323.5087890625;1175.57434082031;618.0;326451;523.0;0.0;Calculated values ==>;1565595345.129;337.46000000000004;336.46000000000004;295.56;295.46000000000004;293.56;276.96000000000004;272.9856168485579;289.36;275.76000000000005;273.46000000000004;276.86;350.46000000000004;296.46000000000004;273.36;273.86;298.16;291.66;297.96000000000004;332.36;293.56;289.36;325.46000000000004;334.96000000000004;272.86;241.49495122638035;267.1113755279542;272.9856168485579;294.16;6400000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2960000.0;6430000.0;0.027666666666666666;0.0;0.065;0.0;0.0;0.027666666666666666;0.0;9399.72265625;3323.5087890625;1175.57434082031;18736.46484375;485159.1657178848;483377.8638513245;261598.0083543199;261171.1839373121;253681.37843612407;430988.63858405815;455679.82391596405;443492.9014857251;473046.2935902154;531570.964415538;472944.07283037517;443348.55288485077;444068.11450643884;467387.31572849915;459625.52626088966;395553.44363644504;477290.5948029486;461385.765245253;455679.82391596405;219505.55070137876;259240.94887492666;469132.2596163925;199599.05379143672;199599.05379143672;272.9856168485579;2841883.0205324558;1156285.40197552;205653.51261091925;1074705.2766978743;0;40;40;24;44;57;19;2;116;118;1150481326555.4062;440056669094.7231;974149920705.086;15853.100100128744;0.0;-0.0;7084.901306778589;4383088.690385251;755175.7610657319;0.0;1154479.4335863332;1.650357718487811;0.07922979834533328
5314;2019-08-12 09:36:45.090;645;633;223;223;206;36;165;24;-3;36;771;232;-2;9;249;185;248;594;211;205;165;0;645;345;350;135;350;299;647;161.0;-1.0;322.0;77.0;0.0;0;69;51;1;0;0;1;0;0;0;1;0;0;0;0;18498.28125;9299.1044921875;3351.81567382812;1170.63952636719;628.0;326452;516.0;0.0;Calculated values ==>;1565595405.09;337.66;336.46000000000004;295.46000000000004;295.46000000000004;293.76000000000005;276.76000000000005;272.7676641592781;289.66;275.56;272.86;276.76000000000005;350.26;296.36;272.96000000000004;274.06;298.06;291.66;297.96000000000004;332.56;293.66;289.66;324.76000000000005;335.96000000000004;273.16;241.49495122638035;267.47669482898436;272.7676641592781;294.26000000000005;6450000.0;3450000.0;3500000.0;1350000.0;3500000.0;2990000.0;6470000.0;0.026833333333333334;0.0;0.05366666666666667;0.012833333333333334;0.0;0.026833333333333334;0.0;9299.1044921875;3351.81567382812;1170.63952636719;18498.28125;484898.8469468529;482929.85532976297;260912.91522706175;260912.91522706175;254232.50806370802;431113.4868728058;456426.3261694534;441999.8727961359;472948.7829819323;531137.1714212089;472429.5524293582;442147.02957710525;443750.3205605084;467541.91548315017;459939.38176432956;273379.1943790947;477114.7656014771;461824.31338027015;456426.3261694534;216578.99785978085;263425.85118522606;469426.83520598995;198584.07425519347;198584.07425519347;272.5760166404334;2842193.1083948514;1156441.1242496874;205673.05168447617;1074760.8682436924;0;40;40;24;44;57;19;2;116;118;1150691789665.2856;440137616444.67676;974328304679.9839;13063.314521697244;3475.815432201888;-0.0;6918.767093032641;4383329.5038763825;755204.7073669834;0.0;1154596.0549697278;1.6971960885036472;0.108027463470848
5315;2019-08-12 09:37:45.100;646;633;223;223;205;34;168;22;-5;36;770;231;-5;9;249;185;248;596;211;207;168;1;646;344;348;135;348;300;648;167.0;-1.0;545.0;65.0;0.0;0;66;51;1;0;0;1;0;0;0;1;0;0;0;0;18196.291015625;9270.009765625;3355.43090820312;1163.57568359375;634.0;326453;507.0;0.0;Calculated values ==>;1565595465.1;337.76;336.46000000000004;295.46000000000004;295.46000000000004;293.66;276.56;272.6583383277491;289.96000000000004;275.36;272.66;276.76000000000005;350.16;296.26000000000005;272.66;274.06;298.06;291.66;297.96000000000004;332.76000000000005;293.86;289.96000000000004;323.86;336.56;273.26000000000005;241.49495122638035;267.5978703862781;272.6583383277491;294.26000000000005;6459999.999999999;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;3000000.0;6480000.0;0.02783333333333333;0.0;0.09083333333333334;0.010833333333333334;0.0;0.02783333333333333;0.0;9270.009765625;3355.43090820312;1163.57568359375;18196.291015625;484933.68975696893;482817.58013752854;260849.37121807804;260849.37121807804;253816.7412004523;431175.4696738307;457165.7410571888;441494.1431799284;472948.7829819323;530957.6171114945;472178.4160016385;441494.1431799284;443547.43308681657;467823.60612095526;460095.7809635917;273249.70292348665;477298.77301809733;462391.9528958846;457165.7410571888;212816.51262364245;265937.0223246507;469524.9881567522;198516.09876363288;198516.09876363288;272.54490973038224;2842498.9474617;1156595.8926589144;205692.50671985498;1074816.7712808207;0;40;40;24;44;57;19;2;116;118;1150901224565.2524;440218629944.6639;974508034629.9553;22070.505701146845;2935.929635092126;-0.0;7199.081710503972;4383622.334508499;755258.1474810705;0.0;1154713.7233178618;2.335592054715961;0.15171219662255708
5316;2019-08-12 09:38:45.111;647;632;223;222;205;33;170;20;0;35;770;231;-2;8;249;185;248;597;210;208;171;3;644;343;347;135;347;302;646;159.0;-1.0;659.0;198.0;0.0;0;63;51;1;0;0;1;0;0;0;1;0;0;0;0;17689.646484375;9252.150390625;3324.39892578125;1143.53869628906;638.0;326454;496.0;0.0;Calculated values ==>;1565595525.111;337.86;336.36;295.46000000000004;295.36;293.66;276.46000000000004;272.5487779782249;290.16;275.16;273.16;276.66;350.16;296.26000000000005;272.96000000000004;273.96000000000004;298.06;291.66;297.96000000000004;332.86;293.96000000000004;290.26000000000005;322.76000000000005;336.96000000000004;273.46000000000004;241.49495122638035;267.8393353686513;272.5487779782249;294.16;6440000.000000001;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;3020000.0;6459999.999999999;0.026500000000000003;0.0;0.10983333333333332;0.033;0.0;0.026500000000000003;0.0;9252.150390625;3324.39892578125;1143.53869628906;17689.646484375;485297.47079116333;482895.64807005686;260976.86264101407;260557.83846862864;253909.93078523022;431237.1583312671;457600.8811923833;441814.68150891823;472851.2559263234;530806.5203589969;471911.85720318666;441517.6339936506;442993.0989471373;467964.0682465227;460251.83077344135;273510.6786062543;477688.88876715023;462674.2883808447;457736.81442214;208218.24852204052;267611.2341011182;469721.2362203577;197926.39048637348;197926.39048637348;272.3066612506608;2842798.051767384;1156750.2722916969;205711.73619782887;1074872.446734878;0;40;40;24;44;57;19;2;116;118;1151109762790.796;440299644794.875;974688667740.4261;26787.063963976165;8969.229909221482;-0.0;6884.976234297814;4384029.555566946;755357.3753326365;0.0;1154831.1119850185;3.1079443563364273;0.25375549457077184
5317;2019-08-12 09:39:45.131;646;631;223;223;205;32;173;19;7;34;770;231;4;8;249;185;248;597;211;209;173;5;647;341;346;135;346;302;649;149.0;0.0;543.0;98.0;0.0;0;59;51;1;0;0;1;0;0;0;1;0;0;0;0;17539.783203125;9309.48046875;3395.02075195312;1115.83752441406;641.0;326455;483.0;0.0;Calculated values ==>;1565595585.131;337.76;336.26000000000005;295.46000000000004;295.46000000000004;293.66;276.36;272.3289490889957;290.46000000000004;275.06;273.86;276.56;350.16;296.26000000000005;273.56;273.96000000000004;298.06;291.66;297.96000000000004;332.86;294.06;290.46000000000004;321.46000000000004;337.26;273.66;241.49495122638035;267.8393353686513;272.3289490889957;294.26000000000005;6470000.0;3410000.0;3460000.0;1350000.0;3460000.0;3020000.0;6490000.000000001;0.024833333333333332;0.0;0.0905;0.01633333333333333;0.0;0.024833333333333332;0.0;9309.48046875;3395.02075195312;1115.83752441406;17539.783203125;484823.8111356675;482411.23478788947;260786.22495525403;260786.22495525403;253770.46340138497;431359.6534126046;458169.09799002606;442846.63139517745;472753.7123474745;530806.5203589969;471911.85720318666;442405.8132597088;442993.0989471373;468104.27663486067;460562.89102277986;273122.13129695;477331.10030226305;462955.64932560903;458169.09799002606;202784.37528459195;268866.9448851554;469917.4077512355;197651.28548735476;197651.28548735476;272.18904116704147;2843091.7282075468;1156905.0041088948;205730.57060904047;1074928.460563896;0;40;40;24;44;57;19;2;116;118;1151317732090.7297;440380671794.84924;974869928140.3685;22190.178804657953;4447.013330310053;-0.0;6469.525677149671;4384437.835304451;755469.2146269394;0.0;1154942.4365967505;2.3955069714781416;0.1716683253244595
5318;2019-08-12 09:40:45.122;646;632;224;223;205;31;175;18;10;33;771;231;8;10;249;185;248;597;213;210;175;7;648;340;345;135;345;304;650;151.0;0.0;1111.0;112.0;0.0;0;55;53;1;0;0;1;0;0;0;1;0;0;0;0;17549.177734375;9472.9443359375;3390.73828125;1098.19152832031;643.0;326456;470.0;0.0;Calculated values ==>;1565595645.122;337.76;336.36;295.56;295.46000000000004;293.66;276.26000000000005;272.21867820750657;290.66;274.96000000000004;274.16;276.46000000000004;350.26;296.26000000000005;273.96000000000004;274.16;298.06;291.66;297.96000000000004;332.86;294.16;290.66;320.16;337.46000000000004;273.86;241.49495122638035;268.0796299477929;272.21867820750657;294.46000000000004;6480000.0;3400000.0;3450000.0;1350000.0;3450000.0;3040000.0;6500000.0;0.025166666666666667;0.0;0.18516666666666665;0.018666666666666668;0.0;0.025166666666666667;0.0;9472.9443359375;3390.73828125;1098.19152832031;17549.177734375;484713.8297662812;482445.60189866513;261141.1562448279;260723.47090941286;253724.39422509263;431420.45991060114;458599.17868273624;442875.1821116291;472656.1521691498;530759.6363116737;471644.4121410099;442580.7327243594;442875.1821116291;468244.2325663402;460717.9058045354;272996.41092144104;477211.5734110202;463236.04670404014;458599.17868273624;197350.94305643384;269704.110367413;470113.5034453777;197528.76281159016;197528.76281159016;272.1361923442859;2843384.0923538515;1157061.5008374054;205749.01808359093;1074985.0000735812;0;40;40;24;44;57;19;2;116;118;1151525000995.5122;440461659644.7643;975051700870.1779;45429.97864039054;5088.248491830701;-0.0;6570.272132757176;4385001.252090706;755548.6632229632;0.0;1155051.0852786384;4.08888510740132;0.30932081481134804
5319;2019-08-12 09:41:45.122;647;632;226;226;207;31;176;17;9;32;771;231;8;12;249;186;248;598;214;211;176;9;649;340;345;136;345;306;651;132.0;0.0;1198.0;91.0;0.0;0;54;60;1;0;0;1;0;0;0;1;0;0;0;0;18033.1015625;9943.052734375;3386.42553710938;1100.5205078125;643.0;326457;460.0;0.0;Calculated values ==>;1565595705.122;337.86;336.36;295.76000000000005;295.76000000000005;293.86;276.26000000000005;272.21867820750657;290.76000000000005;274.86;274.06;276.36;350.26;296.26000000000005;273.96000000000004;274.36;298.06;291.76000000000005;297.96000000000004;332.96000000000004;294.26000000000005;290.76000000000005;319.16;337.46000000000004;274.06;241.71165711629368;268.3187672390254;272.21867820750657;294.56;6490000.000000001;3400000.0;3450000.0;1360000.0;3450000.0;3060000.0;6509999.999999999;0.022000000000000002;0.0;0.1996666666666667;0.015166666666666667;0.0;0.022000000000000002;0.0;9943.052734375;3386.42553710938;1100.5205078125;18033.1015625;484748.93383441796;482332.814157367;261921.57796536936;261921.57796536936;254413.56034340538;431420.45991060114;458733.7890088602;442313.58979942015;472427.34351167246;530608.3473777291;471376.07246859424;442165.11039823265;442757.55712985963;468244.2325663402;460849.7498312202;272872.4772213146;477244.1134727899;463366.4166169525;458733.7890088602;193171.6564234249;269704.110367413;470174.7356409916;197591.76816648358;197591.76816648358;272.1612779567175;2843680.611347992;1157223.3008129913;205767.34068389202;1075041.4764387342;0;40;40;24;44;57;19;2;116;118;1151732000995.5122;440542959644.7643;975234700870.1779;48862.79038604301;4134.175006696704;-0.0;5745.124458532286;4385787.025165926;755625.5167521177;0.0;1155153.7135835658;4.070831241895246;0.3088272228166479
5320;2019-08-12 09:42:45.133;647;634;228;227;209;31;177;17;2;31;772;231;3;13;249;186;247;599;214;211;177;10;651;339;344;137;344;308;653;148.0;-1.0;1296.0;128.0;0.0;0;55;66;1;0;0;1;0;0;0;1;0;0;0;0;18483.642578125;10369.6767578125;3377.04370117188;1109.15673828125;644.0;326458;453.0;0.0;Calculated values ==>;1565595765.133;337.86;336.56;295.96000000000004;295.86;294.06;276.26000000000005;272.10816812424576;290.86;274.86;273.36;276.26000000000005;350.36;296.26000000000005;273.46000000000004;274.46000000000004;298.06;291.76000000000005;297.86;333.06;294.26000000000005;290.86;318.46000000000004;337.56000000000006;274.16;241.92719264551067;268.5567601203482;272.10816812424576;294.56;6509999.999999999;3390000.0;3440000.0;1370000.0;3440000.0;3080000.0;6530000.0;0.024666666666666667;0.0;0.21600000000000003;0.021333333333333333;0.0;0.024666666666666667;0.0;10369.6767578125;3377.04370117188;1109.15673828125;18483.642578125;484528.8018047054;482402.07242216513;262644.64640009444;262215.54891586595;255060.6420131586;431480.97241316177;459027.0966850493;440842.8340465798;472198.00020708365;530561.5075158759;471106.82970976597;440994.04979356076;442491.83973573893;468383.9373107803;461004.13588594133;272060.2250711983;477157.2855212973;463515.49129032175;459027.0966850493;190246.288480595;270122.7006405761;470138.0144479632;197300.855681783;197300.855681783;272.0413354210784;2843984.973338218;1157392.6045918649;205785.75803681344;1075097.8490153875;0;40;40;24;44;57;19;2;116;118;1151938738890.2297;440624874659.65234;975418934639.926;52605.06732679611;5820.526053678511;-0.0;6455.913944747235;4386632.7456660485;755708.4878027451;0.0;1155255.4075439295;4.367396584105039;0.33860499522608106
5321;2019-08-12 09:43:45.153;647;635;229;228;212;31;177;17;-7;31;772;232;-5;10;249;187;247;601;215;212;177;11;652;342;346;138;346;308;653;153.0;-1.0;1428.0;231.0;0.0;0;59;72;1;0;0;1;0;0;0;1;0;0;0;0;18808.228515625;10902.1220703125;3392.73583984375;1135.79235839844;644.0;326459;445.0;0.0;Calculated values ==>;1565595825.153;337.86;336.66;296.06;295.96000000000004;294.36;276.26000000000005;272.43898195401505;290.86;274.86;272.46000000000004;276.26000000000005;350.36;296.36;272.66;274.16;298.06;291.86;297.86;333.26000000000005;294.36;290.86;317.66;337.56000000000006;274.26000000000005;242.14157278889297;268.5567601203482;272.43898195401505;294.66;6520000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;3080000.0;6530000.0;0.025500000000000002;0.0;0.238;0.0385;0.0;0.025500000000000002;0.0;10902.1220703125;3392.73583984375;1135.79235839844;18808.228515625;484418.58126057853;482549.46148655424;263077.8628671882;262644.64640009444;256189.65846296775;431298.55289687274;458709.06756252877;439469.4520505657;472066.18378088326;530561.5075158759;471226.789973666;439776.62843957054;442045.18520996696;468104.27663486067;460672.2631923451;271945.57938954345;477461.76013499097;463347.5646385912;458709.06756252877;186903.13564328075;270122.7006405761;470101.35966640816;198019.43105114644;198019.43105114644;272.3395381646515;2844295.842520333;1157569.9286710774;205804.47218199054;1075154.2826500454;0;40;40;24;44;57;19;2;116;118;1152145807890.9866;440707402159.9539;975603796240.6016;57465.104997861774;10475.154251687574;-0.0;6647.58573104025;4387550.302855919;755844.3304048982;0.0;1155364.6397735705;4.833746062704061;0.404404978497402
5322;2019-08-12 09:44:45.134;646;636;232;231;213;33;176;18;-10;30;772;232;-10;7;249;189;247;602;217;211;176;12;653;343;348;139;348;309;655;156.0;-1.0;1385.0;174.0;0.0;0;62;77;1;0;0;1;0;0;0;1;0;0;0;0;19361.435546875;11214.1162109375;3376.3291015625;1154.85424804688;644.0;326460;439.0;0.0;Calculated values ==>;1565595885.134;337.76;336.76000000000005;296.36;296.26000000000005;294.46000000000004;276.46000000000004;272.5487779782249;290.76000000000005;274.96000000000004;272.16;276.16;350.36;296.36;272.16;273.86;298.06;292.06;297.86;333.36;294.26000000000005;290.76000000000005;317.06;337.56000000000006;274.36;242.35481222062532;268.67533136820026;272.5487779782249;294.86;6530000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;3090000.0;6550000.0;0.026000000000000002;0.0;0.23083333333333333;0.029;0.0;0.026000000000000002;0.0;11214.1162109375;3376.3291015625;1154.85424804688;19361.435546875;484162.3743467985;482471.8364385865;264256.7941823038;263813.47477757675;256468.55499692317;431237.1583312671;458254.1349349643;438784.29025187716;471835.9296657252;530485.7866552352;471092.02925193025;438784.29025187716;441384.9092064438;467823.60612095526;460781.9733125516;271832.371306946;477375.62559610786;462917.3566618822;458254.1349349643;184395.8529593127;270122.7006405761;470064.77147337084;198356.67695918033;198356.67695918033;272.477543724978;2844613.8223284017;1157754.172294295;205823.55485893204;1075210.6736616965;0;40;40;24;44;57;19;2;116;118;1152353941960.8013;440790475844.87994;975788837625.4368;55498.70740173085;7879.534740911525;-0.0;6757.333907370384;4388491.369859462;755997.2377103822;0.0;1155476.312063031;4.454381816002537;0.36109126863935825
5323;2019-08-12 09:45:45.104;645;637;235;234;216;35;174;20;-11;30;772;232;-12;4;250;190;247;603;216;210;174;13;652;345;350;140;350;309;653;165.0;0.0;1419.0;203.0;0.0;0;67;82;1;0;0;1;0;0;0;1;0;0;0;0;19888.177734375;11474.4033203125;3378.64770507812;1198.2177734375;644.0;326461;433.0;0.0;Calculated values ==>;1565595945.104;337.66;336.86;296.66;296.56;294.76000000000005;276.66;272.7676641592781;290.56;275.16;272.06;276.16;350.36;296.36;271.96000000000004;273.56;298.16;292.16;297.86;333.46000000000004;294.16;290.56;316.46000000000004;337.56000000000006;274.46000000000004;242.56692532238324;268.67533136820026;272.7676641592781;294.76000000000005;6520000.0;3450000.0;3500000.0;1400000.0;3500000.0;3090000.0;6530000.0;0.0275;0.0;0.2365;0.03383333333333333;0.0;0.0275;0.0;11474.4033203125;3378.64770507812;1198.2177734375;19888.177734375;484127.0422954806;482843.85393388895;265773.287932326;265311.64115060173;257730.34974228666;431113.4868728058;457659.9347955617;438628.6885954579;471703.5210853088;530485.7866552352;471092.02925193025;438472.7785254516;440931.8350112218;467669.56426713977;460604.695778379;271945.57938954345;477765.6259499479;462484.7073916963;457659.9347955617;181888.63598580268;270122.7006405761;470028.2500469368;198878.0342843522;198878.0342843522;272.6924174762418;2844940.7388991793;1157943.1487549809;205843.153987987;1075266.9369893754;0;40;40;24;44;57;19;2;116;118;1152563237260.9011;440874133994.91986;975974144925.5251;56701.02974457649;9173.915633300778;-0.0;7116.502264058261;4389425.900170555;756139.2787408585;0.0;1155591.8695568638;4.547394262518645;0.37220631831140677
5324;2019-08-12 09:46:45.155;643;636;237;236;219;37;171;21;-11;30;771;233;-12;2;250;192;247;602;216;210;171;14;653;346;351;140;351;309;654;157.0;-2.0;1359.0;130.0;0.0;0;70;87;1;0;0;1;0;0;0;1;0;0;0;0;20517.423828125;11847.4609375;3409.78979492188;1221.71936035156;644.0;326462;428.0;0.0;Calculated values ==>;1565596005.155;337.46000000000004;336.76000000000005;296.86;296.76000000000005;295.06;276.86;272.8767566201714;290.26000000000005;275.26000000000005;272.06;276.16;350.26;296.46000000000004;271.96000000000004;273.36;298.16;292.36;297.86;333.36;294.16;290.26000000000005;315.96000000000004;337.56000000000006;274.56;242.56692532238324;268.67533136820026;272.8767566201714;294.76000000000005;6530000.0;3460000.0;3510000.0;1400000.0;3510000.0;3090000.0;6540000.000000001;0.026166666666666668;0.0;0.2265;0.021666666666666667;0.0;0.026166666666666668;0.0;11847.4609375;3409.78979492188;1221.71936035156;20517.423828125;483723.9890052371;482584.33385296795;266630.0782670332;266159.2775681418;258858.0486227939;431051.2098666511;457087.00325362873;438628.6885954579;471703.5210853088;530381.1182833876;471212.12269487174;438472.7785254516;440628.4387781749;467528.5688377915;460715.27433744294;271832.371306946;477494.7623761121;462333.5003207398;457087.00325362873;179799.33570027514;270122.7006405761;470126.95240123506;199209.3372570504;199209.3372570504;272.8275977024273;2845277.7384512033;1158137.6628199453;205863.33727194954;1075323.5553865277;0;40;40;24;44;57;19;2;116;118;1152773716015.48;440958205394.75165;976159702515.1538;54228.48307814929;5869.881661457335;-0.0;6747.798926910466;4390351.098526276;756264.7502782947;0.0;1155707.5036053571;4.0564527570707405;0.31618872892263683
5325;2019-08-12 09:47:45.115;640;636;237;236;220;38;172;22;-13;30;770;233;-13;0;250;192;247;602;216;210;172;15;655;347;352;140;352;309;656;162.0;0.0;1421.0;165.0;0.0;0;74;91;1;0;0;1;0;0;0;1;0;0;0;0;21085.693359375;12199.455078125;3415.42651367188;1246.26135253906;643.0;326463;423.0;0.0;Calculated values ==>;1565596065.115;337.16;336.76000000000005;296.86;296.76000000000005;295.16;276.96000000000004;272.9856168485579;290.36;275.36;271.86;276.16;350.16;296.46000000000004;271.86;273.16;298.16;292.36;297.86;333.36;294.16;290.36;315.46000000000004;337.46000000000004;274.66;242.56692532238324;268.67533136820026;272.9856168485579;294.76000000000005;6550000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3090000.0;6559999.999999999;0.027000000000000003;0.0;0.23683333333333334;0.0275;0.0;0.027000000000000003;0.0;12199.455078125;3415.42651367188;1246.26135253906;21085.693359375;483061.0488955969;482359.22931095265;266465.76627811615;265998.9850132997;259143.00313897576;430988.63858405815;457061.0035364718;438316.55718940246;471703.5210853088;530276.4405350772;471212.12269487174;438316.55718940246;440323.94343122264;467387.31572849915;460560.252468381;271610.0990618999;477256.35808880714;462181.9758583779;457061.0035364718;177710.07569661198;269704.110367413;470225.6346856305;199459.5507846021;199459.5507846021;272.93061093056485;2845624.199966224;1158337.9201928917;205883.89006689942;1075380.394271267;0;40;40;24;44;57;19;2;116;118;1152984475415.614;441042149394.80505;976344978915.2717;56569.301016870224;7446.06730727828;-0.0;6955.239224300483;4391273.797851076;756375.6425422771;0.0;1155821.6194620335;4.209121990291275;0.33605686566512094
5326;2019-08-12 09:48:45.096;640;636;235;234;220;39;168;23;-18;30;769;233;-18;-2;251;193;247;603;216;210;168;16;654;350;354;140;354;308;655;165.0;76.0;1468.0;156.0;0.0;0;77;95;1;0;0;1;0;0;0;1;0;0;0;0;21288.525390625;12482.32421875;3367.15795898438;1246.0380859375;642.0;326464;419.0;0.0;Calculated values ==>;1565596125.096;337.16;336.76000000000005;296.66;296.56;295.16;277.06;273.3108153835814;289.96000000000004;275.46000000000004;271.36;276.16;350.06000000000006;296.46000000000004;271.36;272.96000000000004;298.26000000000005;292.46000000000004;297.86;333.46000000000004;294.16;289.96000000000004;315.06;337.36;274.76000000000005;242.56692532238324;268.5567601203482;273.3108153835814;294.76000000000005;6540000.000000001;3500000.0;3540000.0;1400000.0;3540000.0;3080000.0;6550000.0;0.0275;0.012666666666666666;0.24466666666666667;0.026000000000000002;0.0;0.0275;0.0;12482.32421875;3367.15795898438;1246.0380859375;21288.525390625;483172.82183675794;482471.8364385865;265615.57310438156;265157.6412630047;259200.2629364457;430799.1582183253;456180.22461298853;437758.51091407164;471703.5210853088;530247.6594984549;471346.6820966702;437758.51091407164;440235.24653219705;467232.53252066195;460227.04262423;271720.558086664;477527.8993708552;461877.967187257;456180.22461298853;176038.69501535743;269285.52512055053;470324.29699050833;200272.54373369328;200272.54373369328;273.26358437268726;2845977.206634638;1158543.5365543761;205904.65265196693;1075436.8979100022;0;40;40;24;44;57;19;2;116;118;1153196208345.4255;441126122794.7303;976530020300.1069;58104.899970132574;7021.345584677191;0.0;7037.46122418062;4392229.11357931;756496.1661383742;0.0;1155938.1883738188;4.221205653058646;0.3341714312642148
5327;2019-08-12 09:49:45.106;639;637;235;234;219;41;166;24;-19;31;767;233;-20;-4;251;194;247;603;216;209;166;17;656;350;355;139;355;308;657;180.0;83.0;1560.0;139.0;0.0;0;79;98;1;0;0;1;0;0;0;1;0;0;0;0;21577.673828125;12803.3056640625;3350.126953125;1254.78930664062;641.0;326465;416.0;0.0;Calculated values ==>;1565596185.106;337.06;336.86;296.66;296.56;295.06;277.26000000000005;273.3108153835814;289.76000000000005;275.56;271.26000000000005;276.26000000000005;349.86;296.46000000000004;271.16;272.76000000000005;298.26000000000005;292.56;297.86;333.46000000000004;294.06;289.76000000000005;314.76000000000005;337.26;274.86;242.35481222062532;268.5567601203482;273.3108153835814;294.76000000000005;6559999.999999999;3500000.0;3550000.0;1390000.0;3550000.0;3080000.0;6570000.0;0.030000000000000002;0.013833333333333333;0.26;0.023166666666666665;0.0;0.030000000000000002;0.0;12803.3056640625;3350.126953125;1254.78930664062;21577.673828125;482801.8768451226;482394.374079202;265460.33787064155;265005.99742350087;258689.30385632432;430799.1582183253;455736.23341735575;437601.09044165985;471934.1488268154;530038.3807940419;471346.6820966702;437443.34373287327;439929.7848208182;467090.7383467643;460360.83308859565;271500.955496686;477289.6526657962;461592.22777629585;455736.23341735575;174785.17458790913;268866.9448851554;470557.3835890923;200290.96453514785;200290.96453514785;273.2708208077228;2846334.4844977916;1158754.2852556298;205925.4963536065;1075492.8846138231;0;40;40;24;44;57;19;2;116;118;1153408943795.3918;441209836744.717;976714851100.0775;61700.63273569312;6261.172041416378;0.0;7663.358066466238;4393227.65941494;756606.872233182;0.0;1156060.715619026;4.344220976414663;0.3363999482627563
5328;2019-08-12 09:50:45.127;639;638;234;234;218;42;164;25;-19;31;766;234;-20;-6;251;194;247;604;217;209;164;18;655;353;358;139;358;308;656;173.0;81.0;1679.0;118.0;2.0;0;79;98;1;0;0;1;0;0;0;1;0;0;0;0;21544.150390625;12811.0322265625;3322.46044921875;1258.2412109375;640.0;326466;412.0;0.0;Calculated values ==>;1565596245.127;337.06;336.96000000000004;296.56;296.56;294.96000000000004;277.36;273.6339639331285;289.56;275.66;271.26000000000005;276.26000000000005;349.76;296.56;271.16;272.56;298.26000000000005;292.56;297.86;333.56;294.06;289.56;314.36;337.16;274.96000000000004;242.35481222062532;268.5567601203482;273.6339639331285;294.86;6550000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3080000.0;6559999.999999999;0.028833333333333332;0.013500000000000002;0.2798333333333333;0.019666666666666666;0.0003333333333333333;0.029166666666666667;0.0;12811.0322265625;3322.46044921875;1258.2412109375;21544.150390625;482913.9379684742;482654.45688721834;265081.53001089743;265081.53001089743;258350.43270869923;430607.02586249536;454953.4575107284;437601.09044165985;471934.1488268154;529933.7273312858;471466.50638731173;437443.34373287327;439623.1850327762;466663.7800689285;459892.3736788958;271610.0990618999;477561.17103789106;461131.9395044041;454953.4575107284;173113.83306960555;268448.3696465944;470655.8473927239;201107.2892086881;201838.42338928478;273.6040187495853;2846693.958805815;1158967.812780393;205946.4456043099;1075548.508970692;0;40;40;24;44;57;19;2;116;118;1153622918660.9155;441293265934.92114;976899715780.5299;66178.84871169325;5301.121644286038;0.0;7382.521828542105;4394293.694744764;756703.2584041553;0.0;1156186.1418356076;4.534481305785444;0.34939806714510835
5329;2019-08-12 09:51:45.107;638;638;235;235;219;43;161;26;-19;32;765;234;-21;-7;252;194;247;604;216;208;161;19;656;354;359;139;359;307;657;171.0;92.0;1601.0;127.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;0;0;0;21559.599609375;12852.4892578125;3378.3857421875;1265.41088867188;638.0;326467;410.0;0.0;Calculated values ==>;1565596305.107;336.96000000000004;336.96000000000004;296.66;296.66;295.06;277.46000000000004;273.7412296467126;289.26000000000005;275.76000000000005;271.26000000000005;276.36;349.66;296.56;271.06;272.46000000000004;298.36;292.56;297.86;333.56;293.96000000000004;289.26000000000005;314.16;336.96000000000004;275.06;242.35481222062532;268.43790593516167;273.7412296467126;294.76000000000005;6559999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;6570000.0;0.0285;0.015333333333333334;0.26683333333333337;0.021166666666666667;0.0;0.0285;0.0;12852.4892578125;3378.3857421875;1265.41088867188;21559.599609375;482654.45688721834;482542.1055955837;265460.33787064155;265460.33787064155;258689.30385632432;430542.39183029096;454360.65208595496;437828.56808052456;472032.3497595296;529905.1787626159;471600.6402381309;437514.20447033056;439688.66033169616;466650.54303335864;459735.5206260379;271500.955496686;477442.19165835297;460843.3091966263;454360.65208595496;172278.17009871884;267611.2341011182;470754.2918620804;201361.4754749429;201361.4754749429;273.70784589524686;2847053.0369899566;1159181.6041719378;205967.46902833527;1075604.3307421766;0;40;40;24;44;57;19;2;116;118;1153837946960.984;441376638134.94763;977084154280.5885;63097.30254358938;5702.147946861078;0.0;7210.476533413844;4395370.636905147;756794.9217528062;0.0;1156307.7096192227;4.344346423435936;0.335853994207005
5330;2019-08-12 09:52:45.108;637;638;235;235;219;44;162;28;-19;33;765;234;-21;-9;252;194;247;604;215;208;162;20;656;355;359;138;359;307;657;174.0;93.0;1566.0;60.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;0;0;0;21519.3203125;12855.3955078125;3381.1591796875;1259.69140625;637.0;326468;407.0;0.0;Calculated values ==>;1565596365.108;336.86;336.96000000000004;296.66;296.66;295.06;277.56;273.8482719121499;289.36;275.96000000000004;271.26000000000005;276.46000000000004;349.66;296.56;271.06;272.26000000000005;298.36;292.56;297.86;333.56;293.96000000000004;289.36;313.86;336.86;275.16;242.14157278889297;268.43790593516167;273.8482719121499;294.66;6559999.999999999;3550000.0;3590000.0;1380000.0;3590000.0;3070000.0;6570000.0;0.029;0.015500000000000002;0.261;0.01;0.0;0.029;0.0;12855.3955078125;3381.1591796875;1259.69140625;21519.3203125;482506.90791316226;482542.1055955837;265460.33787064155;265460.33787064155;258689.30385632432;430477.46260093397;454502.1527430527;437828.56808052456;472262.261994151;529905.1787626159;471600.6402381309;437514.20447033056;439381.6388549594;466650.54303335864;459578.3138943328;271500.955496686;477442.19165835297;460843.3091966263;454502.1527430527;171024.68490186572;267192.67376467976;470986.4579689568;201667.22135926888;201667.22135926888;273.8316866475247;2847412.033972055;1159395.8401152655;205988.51189814284;1075660.6612219498;0;40;40;24;44;57;19;2;116;118;1154053350550.7236;441459739519.8472;977268357350.366;61638.111494247736;2693.192366096879;0.0;7332.213010129731;4396410.116011903;756864.8840880158;0.0;1156428.9007184238;4.095936721881956;0.2978010635972733
5331;2019-08-12 09:53:45.118;635;637;234;234;219;44;165;29;-20;34;765;234;-21;-9;252;194;247;603;215;208;165;20;652;356;361;137;361;307;653;178.0;86.0;1463.0;100.0;0.0;0;79;98;1;0;0;1;0;0;0;1;0;0;1;0;21440.876953125;12811.32421875;3332.79028320312;1255.61962890625;635.0;326469;405.0;0.0;Calculated values ==>;1565596425.118;336.66;336.86;296.56;296.56;295.06;277.56;273.955091788801;289.66;276.06;271.16;276.56;349.66;296.56;271.06;272.26000000000005;298.36;292.56;297.86;333.46000000000004;293.96000000000004;289.66;313.66;336.66;275.16;241.92719264551067;268.43790593516167;273.955091788801;294.66;6520000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;6530000.0;0.029666666666666668;0.014333333333333333;0.24383333333333335;0.016666666666666666;0.0;0.029666666666666668;0.0;12811.32421875;3332.79028320312;1255.61962890625;21440.876953125;482661.92193462467;482843.85393388895;265311.64115060173;265311.64115060173;258914.92102982773;430412.23801567365;454587.42908880144;437671.5478804793;472491.6353866644;529905.1787626159;471600.6402381309;437514.20447033056;439381.6388549594;466364.5342688999;459420.75121607736;271945.57938954345;477765.6259499479;460533.5242618854;454587.42908880144;170189.03402730724;266355.56789118156;471119.972000508;201893.47286216533;201893.47286216533;273.9244036576411;2847770.095282819;1159609.765094508;206009.47631692002;1075716.6201257282;0;40;40;24;44;57;19;2;116;118;1154269386550.6892;441542253269.8341;977452588050.3367;57490.55395863223;4487.108318972378;0.0;7496.587368056871;4397403.020346998;756924.7298996884;0.0;1156552.4946504452;3.9928339779884996;0.29840142634320155
5332;2019-08-12 09:54:45.109;634;636;234;233;218;45;168;30;-20;34;765;234;-21;-10;252;194;247;602;216;209;169;21;656;357;362;138;362;307;657;185.0;95.0;1562.0;97.0;0.0;0;79;98;1;0;0;1;0;0;0;1;0;0;1;0;21295.97265625;12889.5185546875;3332.42041015625;1247.46813964844;634.0;326470;403.0;0.0;Calculated values ==>;1565596485.109;336.56;336.76000000000005;296.56;296.46000000000004;294.96000000000004;277.66;274.0616903277293;289.96000000000004;276.16;271.16;276.56;349.66;296.56;271.06;272.16;298.36;292.56;297.86;333.36;294.06;290.06;313.46000000000004;336.56;275.26000000000005;242.14157278889297;268.43790593516167;274.0616903277293;294.76000000000005;6559999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;6570000.0;0.030833333333333334;0.01583333333333333;0.2603333333333333;0.016166666666666666;0.0;0.030833333333333334;0.0;12889.5185546875;3332.42041015625;1247.46813964844;21295.97265625;482063.4807527105;482246.51223541517;265005.99742350087;264556.5727737654;258295.46239397646;430346.717906069;454842.94378697337;437671.5478804793;472360.27449258295;529905.1787626159;471600.6402381309;437514.20447033056;439227.691140826;466221.12760670384;459262.8302995626;271500.955496686;477136.95952834305;460513.55173570686;454984.3640256855;169353.38768963216;265937.0223246507;471084.70712553355;202167.38420497478;202167.38420497478;274.03559102695954;2848126.182274795;1159823.9066580085;206030.33225277637;1075772.1552166012;0;40;40;24;44;57;19;2;116;118;1154486254015.4617;441624740894.74756;977636760420.1434;61309.58394352301;4347.496720549033;0.0;7795.190211138582;4398392.872994972;756998.3405650175;0.0;1156679.907015416;4.204622998128119;0.31431861834172625
5333;2019-08-12 09:55:45.109;633;636;233;232;217;45;172;31;-20;35;765;233;-21;-11;253;195;247;602;217;211;172;22;657;358;363;137;363;307;658;184.0;96.0;1358.0;55.0;0.0;0;77;100;1;0;0;1;0;0;0;1;0;0;1;0;21305.19140625;12971.5283203125;3352.12670898438;1242.09118652344;631.0;326471;401.0;0.0;Calculated values ==>;1565596545.109;336.46000000000004;336.76000000000005;296.46000000000004;296.36;294.86;277.66;274.1680685717883;290.36;276.26000000000005;271.16;276.66;349.66;296.46000000000004;271.06;272.06;298.46000000000004;292.66;297.86;333.36;294.26000000000005;290.36;313.26000000000005;336.26000000000005;275.36;241.92719264551067;268.43790593516167;274.1680685717883;294.86;6570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6580000.0;0.03066666666666667;0.016;0.22633333333333333;0.009166666666666667;0.0;0.03066666666666667;0.0;12971.5283203125;3352.12670898438;1242.09118652344;21305.19140625;481802.13850962406;482133.6849767091;264483.28351362987;264040.1802521196;257850.7057872132;430280.9020939914;455239.982138536;437671.5478804793;472589.4791058512;529905.1787626159;471481.0155927248;437514.20447033056;439073.4486229179;466207.9483817794;459240.64650238265;271393.0904586875;477017.4295877732;460629.17054598924;455239.982138536;168517.74571465285;264681.4149301396;471316.13971061294;202452.56963761587;202452.56963761587;274.1510355782962;2848481.191975316;1160039.4153819669;206051.07858049448;1075827.8597759274;0;40;40;24;44;57;19;2;116;118;1154703754015.4617;441707240894.74756;977820960420.1434;53237.89540896809;2464.58272566914;0.0;7752.1473166948845;4399347.43532291;757055.107893736;0.0;1156809.4681614814;3.612407049020365;0.25897671138729544
5334;2019-08-12 09:56:45.090;633;636;234;234;218;46;174;33;-21;36;765;233;-22;-12;253;195;247;600;217;212;174;23;658;360;364;138;364;306;659;191.0;93.0;1387.0;79.0;0.0;0;78;100;1;0;0;1;0;0;0;1;0;0;1;0;21347.783203125;13007.1337890625;3348.8828125;1243.35009765625;630.0;326472;400.0;0.0;Calculated values ==>;1565596605.09;336.46000000000004;336.76000000000005;296.56;296.56;294.96000000000004;277.76000000000005;274.38016830617;290.56;276.46000000000004;271.06;276.76000000000005;349.66;296.46000000000004;270.96000000000004;271.96000000000004;298.46000000000004;292.66;297.86;333.16;294.36;290.56;313.16;336.16;275.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;294.86;6580000.0;3600000.0;3640000.0;1380000.0;3640000.0;3060000.0;6590000.000000001;0.03183333333333333;0.015500000000000002;0.23116666666666666;0.013166666666666667;0.0;0.03183333333333333;0.0;13007.1337890625;3348.8828125;1243.35009765625;21347.783203125;481688.7556164893;482020.7472989534;264856.6282091572;264856.6282091572;258186.39683842091;430148.3826014536;455354.70110775536;437742.05038880615;472556.2466753328;529981.2530329811;471615.1242470439;437585.1090581189;439140.46268488537;466064.25039095;458923.6217875544;271286.4687027084;476591.06631232967;460609.61753313727;455354.70110775536;168099.92630828856;264262.8888514036;471281.1494085178;202958.66787267703;202958.66787267703;274.35661949683094;2848836.520873617;1160255.835677883;206071.78403237415;1075883.6838386704;0;40;40;24;44;57;19;2;116;118;1154921784950.2676;441789714769.67413;978004802184.9797;54274.091924978515;3532.912673555237;0.0;8034.607057983327;4400243.084837706;757105.0711952944;0.0;1156940.9827883292;3.741135279568886;0.2734960402542963
5335;2019-08-12 09:57:45.090;633;636;236;236;220;48;176;34;-21;37;765;234;-22;-11;253;196;247;601;219;213;176;24;658;362;367;137;367;306;659;205.0;96.0;1374.0;84.0;0.0;0;75;100;1;0;0;1;0;0;0;1;0;0;0;0;21343.16796875;13018.923828125;3317.70336914062;1240.58557128906;628.0;326473;399.0;0.0;Calculated values ==>;1565596665.09;336.46000000000004;336.76000000000005;296.76000000000005;296.76000000000005;295.16;277.96000000000004;274.5913991737795;290.76000000000005;276.56;271.06;276.86;349.66;296.56;270.96000000000004;272.06;298.46000000000004;292.76000000000005;297.86;333.26000000000005;294.46000000000004;290.76000000000005;313.06;335.96000000000004;275.56;241.92719264551067;268.3187672390254;274.5913991737795;295.06;6580000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6590000.000000001;0.034166666666666665;0.016;0.229;0.014;0.0;0.034166666666666665;0.0;13018.923828125;3317.70336914062;1240.58557128906;21343.16796875;481688.7556164893;482020.7472989534;265763.32603459345;265763.32603459345;258973.1192799459;430014.67791919125;455134.3998558905;437742.05038880615;472785.1150065333;529981.2530329811;471734.5502377146;437585.1090581189;439294.3313615184;465631.5214710507;458742.35651751276;271286.4687027084;476744.49589809007;460279.31821408216;455134.3998558905;167682.10792650707;263425.85118522606;471512.23439352604;203477.09477627274;203477.09477627274;274.5665621035601;2849192.2788000493;1160472.7194913595;206092.48349628205;1075939.2387235174;0;40;40;24;44;57;19;2;116;118;1155141084950.2676;441872214769.67413;978188402184.9797;53646.674835270154;3752.4919546415467;0.0;8598.29125688694;4401142.424560708;757165.7829005293;0.0;1157079.5902742865;3.754716911936511;0.2754497298468048
