;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5336;2019-08-12 09:58:45.111;633;637;239;239;223;50;179;36;-21;39;765;235;-23;-12;253;196;247;601;220;214;179;25;654;365;370;138;370;306;655;225.0;91.0;1507.0;74.0;0.0;0;77;100;1;0;0;1;0;0;0;1;0;0;1;0;21559.29296875;12938.2177734375;3277.6103515625;1245.83361816406;626.0;326474;398.0;0.0;Calculated values ==>;1565596725.111;336.46000000000004;336.86;297.06;297.06;295.46000000000004;278.16;274.9066339382667;291.06;276.76000000000005;271.06;277.06;349.66;296.66;270.86;271.96000000000004;298.46000000000004;292.76000000000005;297.86;333.26000000000005;294.56;291.06;312.96000000000004;335.76000000000005;275.66;242.14157278889297;268.3187672390254;274.9066339382667;295.16;6540000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6550000.0;0.0375;0.015166666666666667;0.25116666666666665;0.012333333333333333;0.0;0.0375;0.0;12938.2177734375;3277.6103515625;1245.83361816406;21559.29296875;482141.61704719247;482619.33234539744;267502.8100008948;267502.8100008948;260415.3984899239;429811.8947417682;455056.5794157761;437742.05038880615;472850.0741107318;529981.2530329811;471853.91002867516;437427.84448784514;439140.46268488537;465196.3094706972;458262.81198973843;271720.558086664;477223.19865085586;459947.6112961071;455056.5794157761;167264.2905471822;262588.8327430989;471477.517547777;204266.0076192579;204266.0076192579;274.88499971830043;2849549.9244409148;1160689.104713565;206113.21090830085;1075994.2189076561;0;40;40;24;44;57;19;2;116;118;1155362262335.8088;441954743644.8761;978372066445.4292;58641.39940895153;3295.6086224517353;0.0;9404.646442369432;4402078.486021916;757224.5376291089;0.0;1157229.6672640492;4.085616565198999;0.29649512156128993
5337;2019-08-12 09:59:45.111;632;636;241;241;225;50;183;38;-20;40;765;236;-21;-11;253;196;247;599;224;215;182;25;660;363;368;136;368;307;661;208.0;94.0;1422.0;43.0;0.0;0;72;100;1;0;0;1;0;0;0;1;0;0;0;0;21982.88671875;13053.94921875;3333.14526367188;1215.15478515625;622.0;326475;399.0;0.0;Calculated values ==>;1565596785.111;336.36;336.76000000000005;297.26000000000005;297.26000000000005;295.66;278.16;274.69669130483857;291.46000000000004;276.96000000000004;271.16;277.16;349.66;296.76000000000005;271.06;272.06;298.46000000000004;292.76000000000005;297.86;333.06;294.66;291.36;313.06;335.36;275.66;241.71165711629368;268.43790593516167;274.69669130483857;295.56;6600000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3070000.0;6609999.999999999;0.034666666666666665;0.015666666666666666;0.23700000000000002;0.007166666666666667;0.0;0.034666666666666665;0.0;13053.94921875;3333.14526367188;1215.15478515625;21982.88671875;481312.7022518011;481794.53973969165;267950.72463685664;267950.72463685664;260870.64319417553;429947.3805835815;455958.32650772657;437671.5478804793;473208.68934220774;529905.1787626159;471839.6892508973;437514.20447033056;439073.4486229179;465486.7286700281;458582.87967331253;271076.8218589681;476196.4726671176;460396.3755515339;455817.0791204539;167682.10792650707;260914.8530628454;471742.7696466962;203764.2669885063;203764.2669885063;274.6821579363502;2849912.7759383107;1160905.7061051666;206133.71914499518;1076049.308537783;0;40;40;24;44;57;19;2;116;118;1155583662335.8088;442036943644.8761;978555966445.4292;55436.02557139761;1920.5126023836945;0.0;8737.830820574183;4403029.131230086;757268.0053059825;0.0;1157380.8545745737;3.754882003409404;0.2717190540105243
5338;2019-08-12 10:00:45.142;631;635;241;241;226;49;186;39;-19;41;766;237;-20;-11;253;196;247;599;230;217;186;26;658;365;370;138;370;308;659;221.0;87.0;1571.0;46.0;0.0;7;75;100;1;0;0;1;0;0;0;1;0;0;0;0;22372.421875;13014.3330078125;3508.62280273438;1240.83325195312;620.0;326476;401.0;0.0;Calculated values ==>;1565596845.142;336.26000000000005;336.66;297.26000000000005;297.26000000000005;295.76000000000005;278.06;274.9066339382667;291.76000000000005;277.06;271.26000000000005;277.26000000000005;349.76;296.86;271.16;272.06;298.46000000000004;292.76000000000005;297.86;333.06;294.86;291.76000000000005;313.26000000000005;335.16;275.76000000000005;242.14157278889297;268.5567601203482;274.9066339382667;296.16;6580000.0;3650000.0;3700000.0;1380000.0;3700000.0;3080000.0;6590000.000000001;0.036833333333333336;0.0145;0.26183333333333336;0.007666666666666667;0.0;0.036833333333333336;0.0;13014.3330078125;3508.62280273438;1240.83325195312;22372.421875;481391.4693068712;481872.3849572098;268125.1194815605;268125.1194815605;261406.84942526495;429811.8947417682;456050.352484276;437601.09044165985;473045.8727645816;529933.7273312858;471825.57532163814;437443.34373287327;438851.5721092266;465196.3094706972;458262.81198973843;271286.4687027084;476437.47836154426;460358.3377583031;456050.352484276;168517.74571465285;260077.89159075968;471575.67402331997;204285.45251536998;204285.45251536998;274.8924806658404;2850282.594483548;1161123.0540284594;206154.19628632953;1076106.3527291862;0;40;40;24;44;57;19;2;116;118;1155805176725.4358;442119186114.7376;978740561770.1184;61089.811197033574;2049.22503156095;0.0;9273.34048218804;4404000.681576651;757301.1035448023;0.0;1157531.0252166092;4.076403770389714;0.3051565739084654
5339;2019-08-12 10:01:45.092;630;634;241;240;224;49;190;40;-18;42;767;238;-20;-10;254;197;247;600;237;218;190;27;660;365;369;137;369;308;661;216.0;95.0;1295.0;56.0;0.0;23;75;100;1;0;0;1;0;0;0;1;0;0;1;0;23067.59765625;13061.9365234375;4049.04345703125;1240.59252929688;617.0;326477;410.0;0.0;Calculated values ==>;1565596905.092;336.16;336.56;297.26000000000005;297.16;295.56;278.06;274.9066339382667;292.16;277.16;271.36;277.36;349.86;296.96000000000004;271.16;272.16;298.56;292.86;297.86;333.16;294.96000000000004;292.16;314.16;334.86;275.86;241.92719264551067;268.5567601203482;274.9066339382667;296.86;6600000.0;3650000.0;3690000.0;1370000.0;3690000.0;3080000.0;6609999.999999999;0.036000000000000004;0.01583333333333333;0.21583333333333332;0.009333333333333334;0.0;0.036000000000000004;0.0;13061.9365234375;4049.04345703125;1240.59252929688;23067.59765625;481014.3924890534;481496.9370567185;267950.72463685664;267470.966251804;260462.49789325803;429811.8947417682;456778.7237450398;437758.51091407164;473273.90776018414;530038.3807940419;471945.13132993376;437443.34373287327;439006.489614467;465473.56737389497;458400.8548651725;271076.8218589681;476350.4911042752;460650.0893413602;456778.7237450398;172278.17009871884;258822.4845140824;471806.2409394271;204269.79735592345;204269.79735592345;274.886457803717;2850660.9457575846;1161340.1751895207;206174.85760239957;1076169.2807976075;0;40;40;24;44;57;19;2;116;118;1156026691975.612;442201617364.80316;978925207770.2653;50394.64734296698;2497.0068067793677;0.0;9090.32135000819;4404928.94453426;757338.9572390974;0.0;1157683.9282065697;3.3774748985010072;0.25933679399867143
5340;2019-08-12 10:02:45.133;632;635;239;238;221;47;202;40;-19;43;768;238;-20;-10;254;193;247;600;249;219;201;27;662;365;370;137;370;308;662;212.0;88.0;1388.0;38.0;24.0;40;73;100;1;0;0;1;0;0;0;1;0;0;1;0;23576.44140625;13044.322265625;4706.70556640625;1226.50219726562;608.0;326478;435.0;0.0;Calculated values ==>;1565596965.133;336.36;336.66;297.06;296.96000000000004;295.26000000000005;277.86;274.9066339382667;293.36;277.16;271.26000000000005;277.46000000000004;349.96000000000004;296.96000000000004;271.16;272.16;298.56;292.46000000000004;297.86;333.16;295.06;293.26000000000005;316.66;333.96000000000004;275.86;241.92719264551067;268.5567601203482;274.9066339382667;298.06;6620000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;6620000.0;0.035333333333333335;0.014666666666666666;0.23133333333333334;0.006333333333333333;0.004;0.03933333333333333;0.0;13044.322265625;4706.70556640625;1226.50219726562;23576.44140625;481084.7723300831;481532.34853578097;266915.41406817955;266449.35022100306;259200.76097736217;429811.8947417682;458291.8972404618;437601.09044165985;473371.616014766;530143.0248383192;471945.13132993376;437443.34373287327;439006.489614467;465328.47617258277;457847.79545119463;270871.7628940213;476230.0024494854;460631.4671354435;458152.96638546156;182724.36793118677;255056.51255035817;471806.2409394271;204285.93230573862;210655.03214598686;274.89266524101515;2851049.911694278;1161557.8760063355;206195.4307738169;1076242.2952317947;0;40;40;24;44;57;19;2;116;118;1156248543470.2034;442283873534.6516;979110134049.9246;53973.57324877645;1694.2952880133603;0.0;9734.918746752672;4405799.274023288;757373.9086236266;0.0;1157840.9124063707;3.446327692938747;0.2741730924187712
5341;2019-08-12 10:03:45.153;635;637;237;236;216;48;219;41;-20;44;769;238;-21;-11;254;185;247;601;259;221;219;28;666;367;372;137;372;307;666;204.0;83.0;1374.0;47.0;24.0;76;75;100;1;0;0;1;0;0;0;1;0;0;0;0;24842.103515625;13171.169921875;6010.23974609375;1241.38000488281;602.0;326479;473.0;0.0;Calculated values ==>;1565597025.153;336.66;336.86;296.86;296.76000000000005;294.76000000000005;277.96000000000004;275.1157276137837;295.06;277.26000000000005;271.16;277.56;350.06000000000006;296.96000000000004;271.06;272.06;298.56;291.66;297.86;333.26000000000005;295.26000000000005;295.06;320.46000000000004;333.36;275.96000000000004;241.92719264551067;268.43790593516167;275.1157276137837;299.06;6659999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3070000.0;6659999.999999999;0.034;0.013833333333333333;0.229;0.007833333333333333;0.004;0.038000000000000006;0.0;13171.169921875;6010.23974609375;1241.38000488281;24842.103515625;481077.3984549704;481376.6078420333;265682.85909236636;265234.21948732715;257050.0586312836;429675.2189834977;460320.8148626427;437671.5478804793;473469.3076824459;530323.525911165;472078.47322309687;437514.20447033056;439073.4486229179;465037.4556093893;456405.4287182841;270474.5028408758;475901.64219425654;460594.60868930205;460320.8148626427;198604.77482894104;252546.06836287308;471904.2073218062;204796.22196677682;211205.34166420728;275.09836380001946;2851453.53406606;1161776.4112628417;206216.0033141383;1076331.6328790179;0;40;40;24;44;57;19;2;116;118;1156471217671.017;442366100934.9521;979294695550.599;53328.44963423787;2092.3458852810636;0.0;9466.387981540549;4406693.755611757;757405.4744853004;0.0;1158000.9766333213;3.177194915115606;0.2670953850167841
5342;2019-08-12 10:04:45.134;638;641;239;238;215;48;223;42;-21;45;769;237;-22;-12;254;180;247;604;260;221;223;28;667;366;371;137;371;306;667;187.0;80.0;1173.0;2.0;27.0;95;73;100;1;0;0;1;0;0;0;1;0;0;0;0;25341.03125;13224.251953125;6585.89208984375;1217.2255859375;598.0;326480;512.0;0.0;Calculated values ==>;1565597085.134;336.96000000000004;337.26;297.06;296.96000000000004;294.66;277.96000000000004;275.0112864084945;295.46000000000004;277.36;271.06;277.66;350.06000000000006;296.86;270.96000000000004;271.96000000000004;298.56;291.16;297.86;333.56;295.26000000000005;295.46000000000004;324.36;332.96000000000004;275.96000000000004;241.92719264551067;268.3187672390254;275.0112864084945;299.16;6670000.0;3660000.0;3710000.0;1370000.0;3710000.0;3060000.0;6670000.0;0.03116666666666667;0.013333333333333334;0.1955;0.0003333333333333333;0.0045000000000000005;0.035666666666666666;0.0;13224.251953125;6585.89208984375;1217.2255859375;25341.03125;481412.55433028995;481860.49751561345;266516.2831482249;266059.5845147483;256622.32135204496;429743.705733735;461022.1446403203;437742.05038880615;473566.98283907154;530399.3526615865;472092.43219836877;437585.1090581189;439140.46268488537;465183.106086099;455867.4181760276;270377.71618948504;476245.1955350711;460749.49926466384;461022.1446403203;214906.75144652807;250872.52762923925;471904.2073218062;204579.55827213023;212394.00486864685;275.0103486432641;2851871.594427685;1161996.3034570187;206236.4852060566;1076436.5674044315;0;40;40;24;44;57;19;2;116;118;1156694047085.8186;442448274904.8789;979478537315.4353;45583.267208810146;89.108216349892;0.0;8867.736985189686;4407517.758901018;757423.6475128494;0.0;1158153.7126261895;2.593767711933576;0.20724792674191747
5343;2019-08-12 10:05:45.135;643;645;241;241;216;46;222;42;-23;46;768;238;-24;-13;254;179;247;607;259;221;222;28;663;366;371;137;371;304;662;203.0;-1.0;1215.0;0.0;32.0;98;73;100;1;0;0;1;0;0;0;1;0;0;1;0;25502.97265625;13113.30859375;6724.28369140625;1207.71166992188;593.0;326481;538.0;0.0;Calculated values ==>;1565597145.135;337.46000000000004;337.66;297.26000000000005;297.26000000000005;294.76000000000005;277.76000000000005;275.0112864084945;295.36;277.36;270.86;277.76000000000005;349.96000000000004;296.96000000000004;270.76000000000005;271.86;298.56;291.06;297.86;333.86;295.26000000000005;295.36;326.96000000000004;332.46000000000004;275.96000000000004;241.92719264551067;268.0796299477929;275.0112864084945;299.06;6630000.0;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;6620000.0;0.03383333333333333;0.0;0.2025;0.0;0.005333333333333333;0.03916666666666667;0.0;13113.30859375;6724.28369140625;1207.71166992188;25502.97265625;482607.89358799165;483015.57972712023;267864.68263166805;267864.68263166805;257254.63614278162;429743.705733735;460885.8893942399;437883.18805776763;473664.6415601712;530446.4994497097;472477.1832610706;437727.04723144654;439427.7774279336;465183.106086099;455726.3878962193;270770.8808984428;477305.1807959736;460749.49926466384;460885.8893942399;225777.27872811773;248780.69988749037;471904.2073218062;204581.99993955647;213199.21630614187;275.0112864084945;2852295.301521392;1162215.786785972;206256.6933532945;1076547.4873844434;0;40;40;24;44;57;19;2;116;118;1156916650795.5498;442530476274.7796;979661540365.2142;47243.490593937764;0.0;-0.0;9701.061362617173;4408291.328107712;757424.3900936942;0.0;1158308.4551912341;2.705808007244984;0.2127992270812496
5344;2019-08-12 10:06:45.125;645;647;245;244;218;44;221;42;-25;46;766;239;-26;-14;254;180;247;608;265;222;220;28;665;364;368;137;368;302;665;190.0;-1.0;986.0;10.0;41.0;98;71;100;1;0;0;1;0;0;0;1;0;0;0;0;25987.72265625;13185.0185546875;6753.509765625;1203.93176269531;587.0;326482;562.0;0.0;Calculated values ==>;1565597205.125;337.66;337.86;297.66;297.56;294.96000000000004;277.56;274.8017692304317;295.26000000000005;277.36;270.66;277.76000000000005;349.76;297.06;270.56;271.76000000000005;298.56;291.16;297.86;333.96000000000004;295.36;295.16;329.36;331.86;275.96000000000004;241.92719264551067;267.8393353686513;274.8017692304317;299.66;6650000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3020000.0;6650000.0;0.03166666666666666;0.0;0.16433333333333333;0.0016666666666666668;0.006833333333333333;0.03849999999999999;0.0;13185.0185546875;6753.509765625;1203.93176269531;25987.72265625;482680.0746785147;482976.2369852251;269557.55308075773;269061.08449792524;257865.96501486993;429879.7862731237;461212.1597545428;438024.4983934438;473664.6415601712;530389.4420248142;472860.2294888238;437869.15320432716;439713.54161806765;465618.38118190103;456199.0819308778;270572.27635379956;477101.00327657914;461347.6590963403;461076.52890312666;235813.6939595721;246270.64818160105;471904.2073218062;204047.38632834953;215674.73194241332;274.7960520806327;2852724.31913421;1162434.9029867896;206276.78703239808;1076659.7836107789;0;40;40;24;44;57;19;2;116;118;1157138313845.585;442612662574.79266;979843310065.2432;38450.23874936383;446.4280349890945;-0.0;9447.969182987461;4409005.323499951;757428.1097072808;0.0;1158468.0038499304;2.286613562354315;0.18134326106123996
5345;2019-08-12 10:07:45.115;648;650;245;244;219;43;221;41;-27;47;764;239;-28;-17;253;180;247;610;272;222;221;28;666;363;368;137;368;300;666;185.0;-1.0;1024.0;3.0;50.0;98;70;100;1;0;0;1;0;0;0;1;0;0;0;0;26187.267578125;13186.7158203125;6804.74267578125;1171.13146972656;580.0;326483;583.0;0.0;Calculated values ==>;1565597265.115;337.96000000000004;338.16;297.66;297.56;295.06;277.46000000000004;274.69669130483857;295.26000000000005;277.26000000000005;270.46000000000004;277.86;349.56000000000006;297.06;270.36;271.46000000000004;298.46000000000004;291.16;297.86;334.16;295.36;295.26000000000005;331.46000000000004;331.16;275.96000000000004;241.92719264551067;267.5978703862781;274.69669130483857;300.36;6659999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3000000.0;6659999.999999999;0.030833333333333334;0.0;0.17066666666666666;0.0005;0.008333333333333333;0.03916666666666667;0.0;13186.7158203125;6804.74267578125;1171.13146972656;26187.267578125;483012.61764795537;483308.36226818955;269465.205793756;268971.22795831424;258199.08318510398;429947.3805835815;461212.1597545428;438165.9764317512;473762.2839209553;530332.6822145721;473123.70962371625;438011.42202021845;439695.3144293359;465486.7286700281;456364.2951047695;270474.5028408758;477288.8462754042;461347.6590963403;461212.1597545428;244597.3647265701;243342.44575359824;471904.2073218062;203797.34534244458;217769.23054485128;274.69491745111304;2853159.038254301;1162654.6308125407;206296.5759273058;1076772.7502169025;0;40;40;24;44;57;19;2;116;118;1157359077045.62;442694848874.8057;980023879965.2719;39998.91303924166;134.0534309896808;-0.0;9534.848060712919;4409658.957474471;757432.9462466071;0.0;1158626.1676286291;2.346962947879382;0.19134464667079562
5346;2019-08-12 10:08:45.126;651;652;244;243;216;44;223;41;-30;47;761;239;-31;-18;253;179;247;612;248;222;223;28;665;365;370;137;370;297;666;191.0;0.0;1437.0;113.0;56.0;98;70;100;1;0;0;1;0;0;0;1;0;0;1;0;26088.677734375;13250.2939453125;6797.77490234375;1163.73876953125;572.0;326484;599.0;0.0;Calculated values ==>;1565597325.126;338.26;338.36;297.56;297.46000000000004;294.76000000000005;277.56;274.9066339382667;295.46000000000004;277.26000000000005;270.16;277.86;349.26;297.06;270.06;271.36;298.46000000000004;291.06;297.86;334.36;295.36;295.46000000000004;333.06;330.36;275.96000000000004;241.92719264551067;267.23344911666527;274.9066339382667;297.96000000000004;6650000.0;3650000.0;3700000.0;1370000.0;3700000.0;2970000.0;6659999.999999999;0.03183333333333333;0.0;0.2395;0.01883333333333333;0.009333333333333334;0.041166666666666664;0.0;13250.2939453125;6797.77490234375;1163.73876953125;26088.677734375;483567.009769559;483603.5925600494;268971.22795831424;268483.8879227922;257050.0586312836;429811.8947417682;461176.10235696426;438378.49729393894;473762.2839209553;530248.1003147601;473517.3415932892;438225.1199557825;440196.8050086357;465196.3094706972;455892.78231350397;270572.27635379956;477595.3710614413;461040.14456079;461176.10235696426;251290.9062238717;239996.17471937067;471904.2073218062;204201.64859519634;218886.24958440525;274.8602321584758;2853594.7509973375;1162874.979616829;206316.0367464359;1076886.1253115227;0;40;40;24;44;57;19;2;116;118;1157580517635.3174;442777063944.69336;980203012800.027;56085.35526334885;5041.731522684486;-0.0;9974.26560580368;4410459.806504642;757476.085695278;0.0;1158788.7733812183;3.3519704532029144;0.28258803348800454
5347;2019-08-12 10:09:45.117;653;654;242;241;214;46;226;41;-31;47;758;239;-33;-20;254;178;247;614;262;223;226;29;668;366;371;137;370;296;668;190.0;0.0;1410.0;139.0;56.0;98;70;100;1;0;0;1;0;0;0;1;0;0;0;0;26071.48828125;13253.6416015625;6813.14453125;1161.25793457031;560.0;326485;610.0;0.0;Calculated values ==>;1565597385.117;338.46000000000004;338.56000000000006;297.36;297.26000000000005;294.56;277.76000000000005;275.0112864084945;295.76000000000005;277.26000000000005;270.06;277.86;348.96000000000004;297.06;269.86;271.16;298.56;290.96000000000004;297.86;334.56;295.46000000000004;295.76000000000005;334.16;329.16;276.06;241.92719264551067;267.1113755279542;275.0112864084945;299.36;6680000.0;3660000.0;3710000.0;1370000.0;3700000.0;2960000.0;6680000.0;0.03166666666666666;0.0;0.235;0.023166666666666665;0.009333333333333334;0.040999999999999995;0.0;13253.6416015625;6813.14453125;1161.25793457031;26071.48828125;483529.47944213107;483677.13075140334;267834.52624488587;267363.66082308756;256198.75721232276;429743.705733735;461430.10873998835;438449.4162088901;473762.2839209553;530012.0968166317;473648.1325311613;438143.1473471288;440113.59717519087;465328.47617258277;455585.1921062464;270281.89286506246;477664.78770442226;461022.1446403203;461430.10873998835;255893.36323571714;234977.24436692704;472002.15594002855;204441.31115902236;218872.28695092627;274.9572270559351;2854029.3538485314;1163095.8126171126;206335.40881278084;1076999.5326268184;0;40;40;24;44;57;19;2;116;118;1157802784290.9675;442859251614.9338;980380886115.5472;54991.90468671892;6198.49290409331;-0.0;9944.870693351544;4411385.311493691;757569.7401821612;0.0;1158954.7412852764;3.351004362830776;0.3049528104700073
5348;2019-08-12 10:10:45.117;656;655;240;239;210;47;228;42;-12;47;753;239;-20;-21;254;176;247;617;271;224;227;29;671;369;373;137;373;294;671;216.0;-1.0;1690.0;186.0;69.0;100;69;95;1;0;0;1;0;0;0;1;0;0;0;0;25504.61328125;12925.453125;6835.3466796875;1150.73876953125;543.0;326486;617.0;0.0;Calculated values ==>;1565597445.117;338.76;338.66;297.16;297.06;294.16;277.86;275.3239800832674;295.96000000000004;277.36;271.96000000000004;277.86;348.46000000000004;297.06;271.16;271.06;298.56;290.76000000000005;297.86;334.86;295.56;295.86;334.86;327.46000000000004;276.06;241.92719264551067;266.86631818009863;275.3239800832674;300.26000000000005;6709999.999999999;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;2940000.0;6709999.999999999;0.036000000000000004;0.0;0.2816666666666666;0.031000000000000003;0.0115;0.0475;0.0;12925.453125;6835.3466796875;1150.73876953125;25504.61328125;483640.568473516;483492.64032940625;266662.6737241565;266208.0740953432;254588.45972369678;429537.3511455088;461395.4704910207;441725.4005523725;473762.2839209553;529644.7588554127;473909.0904602731;440544.9781028375;440396.2967598351;464891.5232240489;454797.30292845506;269999.9887902952;477769.918036227;460849.94803294155;461259.2913670954;258822.4845140824;227868.02628245065;472002.15594002855;205203.1958203787;220082.85889181963;275.2640990918104;2854459.1546948855;1163313.971739834;206354.6754519817;1077113.2700535762;0;40;40;24;44;57;19;2;116;118;1158025984290.9675;442941451614.9338;980557886115.5472;66620.42099951158;8270.767763709147;-0.0;11455.880542575598;4412398.7475410765;757690.317354393;0.0;1159133.080878909;4.129159076427366;0.395562506832234
5349;2019-08-12 10:11:45.097;659;657;241;240;209;52;229;43;5;48;750;240;0;-13;254;176;247;619;274;225;228;29;670;371;376;139;376;297;670;214.0;-1.0;1752.0;303.0;71.0;100;76;88;1;0;0;1;0;0;0;1;0;0;0;0;24704.1953125;12302.162109375;6819.83056640625;1199.74084472656;520.0;326487;621.0;0.0;Calculated values ==>;1565597505.097;339.06000000000006;338.86;297.26000000000005;297.16;294.06;278.36;275.5313989812953;296.06;277.46000000000004;273.66;277.96000000000004;348.16;297.16;273.16;271.86;298.56;290.76000000000005;297.86;335.06;295.66;295.96000000000004;335.26000000000005;325.16;276.06;242.35481222062532;267.23344911666527;275.5313989812953;300.56;6700000.0;3710000.0;3760000.0;1390000.0;3760000.0;2970000.0;6700000.0;0.035666666666666666;0.0;0.292;0.050499999999999996;0.011833333333333333;0.0475;0.0;12302.162109375;6819.83056640625;1199.74084472656;24704.1953125;484193.65320403123;483898.7880678713;267202.126749535;266740.6168801917;254271.84041590526;429398.2889081932;461071.0167490984;443578.23749776033;473601.1518756995;529103.3156420017;473634.6637870863;442853.8054685152;440942.940866945;464452.01922844147;454458.4552684664;270093.05032394076;478193.9998192322;460522.44481320353;460934.0803834513;260496.36997498586;218251.29456621417;471737.69219339563;205628.01989353177;220967.53423309745;275.4364211315466;2854877.4219627245;1163524.1317893094;206374.25625291886;1077227.0252658299;0;40;40;24;44;57;19;2;116;118;1158250609390.146;443024224014.6311;980735127014.899;69481.46354043474;13438.538451143126;-0.0;11398.410942141809;4413532.551847306;757871.167935227;0.0;1159323.469823109;4.641258229202624;0.4758387106025191
5350;2019-08-12 10:12:45.128;660;658;243;243;210;53;228;45;11;49;746;240;7;0;254;175;247;620;275;225;228;29;673;374;379;148;379;300;673;245.0;-1.0;1701.0;289.0;73.0;100;99;90;1;0;0;1;0;0;0;1;0;0;0;0;25191.3203125;12558.35546875;6811.71826171875;1335.92797851562;500.0;326488;622.0;0.0;Calculated values ==>;1565597565.128;339.16;338.96000000000004;297.46000000000004;297.46000000000004;294.16;278.46000000000004;275.84098080016133;295.96000000000004;277.66;274.26000000000005;278.06;347.76;297.16;273.86;273.16;298.56;290.66;297.86;335.16;295.66;295.96000000000004;335.36;323.16;276.06;244.22491754036054;267.5978703862781;275.84098080016133;300.66;6730000.0;3740000.0;3790000.0;1480000.0;3790000.0;3000000.0;6730000.0;0.04083333333333334;0.0;0.28350000000000003;0.04816666666666667;0.012166666666666666;0.053000000000000005;0.0;12558.35546875;6811.71826171875;1335.92797851562;25191.3203125;484010.9156031628;483715.2481325005;267892.22847218724;267892.22847218724;254498.58365245914;429187.4505931623;460469.69106341974;443837.0651105216;472525.61741055275;528455.9560178719;473241.59396144416;443256.9062126748;442232.80960689666;464009.9220756816;453802.13917523704;269816.4859725128;477994.0699709955;460055.3067508166;460469.69106341974;260914.8530628454;209890.3038832737;470536.533594328;206393.5455426551;220511.16772459174;275.7432329027084;2855293.432755132;1163731.409807941;206395.39774395723;1077340.680197715;0;40;40;24;44;57;19;2;116;118;1158477226415.6643;443110368499.8282;980914319550.309;67315.23779749016;12722.887257822244;-0.0;12717.801736957885;4414673.113346862;758089.2924561059;0.0;1159524.5420962549;4.47966382384791;0.45165058699250843
5351;2019-08-12 10:13:45.099;660;658;245;245;213;57;228;47;12;50;738;242;10;8;254;174;247;621;279;226;227;28;670;378;383;154;383;304;670;221.0;-1.0;1812.0;244.0;76.0;100;99;96;1;0;0;1;0;0;0;1;0;0;0;0;25718.5546875;12913.3857421875;6752.53759765625;1328.9169921875;484.0;326489;622.0;0.0;Calculated values ==>;1565597625.099;339.16;338.96000000000004;297.66;297.66;294.46000000000004;278.86;276.25090830309495;295.96000000000004;277.86;274.36;278.16;346.96000000000004;297.36;274.16;273.96000000000004;298.56;290.56;297.86;335.26000000000005;295.76000000000005;295.86;335.36;321.56;275.96000000000004;245.4256646245625;268.0796299477929;276.25090830309495;301.06;6700000.0;3779999.9999999995;3829999.9999999995;1540000.0;3829999.9999999995;3040000.0;6700000.0;0.036833333333333336;0.0;0.302;0.04066666666666666;0.012666666666666666;0.0495;0.0;12913.3857421875;6752.53759765625;1328.9169921875;25718.5546875;484340.8966385318;484046.28387584555;269104.3365989649;269104.3365989649;255731.6967307094;428902.12800615287;459845.74371537264;443168.68479859125;471833.8349290338;527310.5211232998;472951.6436350606;442875.1821116291;442580.7327243594;463416.35046222265;452965.56364675274;270093.05032394076;478499.4069194869;459567.1365053239;459706.5143031428;260914.8530628454;203202.34940748036;469624.74685241113;207442.45154174796;223221.2504116082;276.161472344594;2855717.476659492;1163943.5717233636;206417.59405196016;1077453.6610293188;0;40;40;24;44;57;19;2;116;118;1158705715925.497;443200924709.76196;981095431970.1765;71189.32244356668;10662.080009300302;-0.0;11706.020562630963;4415826.760149104;758284.072993738;0.0;1159727.9755748739;4.456210265755628;0.4509476724371936
5352;2019-08-12 10:14:45.109;668;665;242;241;210;42;224;46;13;50;708;243;11;18;253;165;247;625;281;226;224;26;693;362;367;141;365;307;686;178.0;-1.0;539.0;0.0;138.0;0;1;98;1;0;0;1;0;1;0;1;1;0;0;0;39779.79296875;13612.1259765625;19385.76171875;2341.67138671875;481.0;326490;619.0;0.0;Calculated values ==>;1565597685.109;339.96000000000004;339.66;297.36;297.26000000000005;294.16;277.36;274.5913991737795;295.56;277.76000000000005;274.46000000000004;278.16;343.96000000000004;297.46000000000004;274.26000000000005;274.96000000000004;298.46000000000004;289.66;297.86;335.66;295.76000000000005;295.56;335.06;321.26000000000005;275.76000000000005;242.77792619122317;268.43790593516167;274.5913991737795;301.26000000000005;6930000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3070000.0;6859999.999999999;0.029666666666666668;0.0;0.08983333333333333;0.0;0.023;0.05266666666666667;0.0;13612.1259765625;19385.76171875;2341.67138671875;39779.79296875;482993.68154208764;483318.9051413727;266434.5604765912;265995.2419310643;253932.61049734624;430014.67791919125;461770.94730187;442698.855600732;473537.94592219684;523926.3032269886;472674.2890854185;442402.47668766207;443435.5918674444;465920.2808716204;454417.6614094304;268146.3742090344;477230.8715038049;462040.460215655;461770.94730187;259659.41789560125;201948.4348523538;471176.58799080667;203541.3894073567;231007.39449455406;274.5913991737795;2856263.3871931345;1164164.6544953065;206448.1873864856;1077671.5164934478;0;40;40;24;44;58;19;2;117;118;1158930753425.4614;443289439459.7479;981278762520.1473;21484.31237970488;0.0;-0.0;12153.547114518638;4416599.169152557;758372.9384689125;0.0;1159926.8384437736;0.9518471754597251;0.06498903711131408
5353;2019-08-12 10:15:45.110;694;692;244;243;205;37;218;39;12;48;687;246;12;24;252;155;247;635;279;225;218;24;685;357;363;135;361;307;679;192.0;0.0;927.0;105.0;151.0;0;1;98;1;0;0;1;0;1;0;1;1;0;0;0;39159.16015625;13503.30859375;19294.833984375;2360.32666015625;481.0;326491;616.0;0.0;Calculated values ==>;1565597745.11;342.56000000000006;342.36;297.56;297.46000000000004;293.66;276.86;274.0616903277293;294.96000000000004;277.06;274.36;277.96000000000004;341.86;297.76000000000005;274.36;275.56;298.36;288.66;297.86;336.66;295.66;294.96000000000004;334.76000000000005;321.26000000000005;275.56;241.49495122638035;268.43790593516167;274.0616903277293;301.06;6850000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3070000.0;6790000.000000001;0.032;0.0;0.1545;0.0175;0.025166666666666667;0.05716666666666667;0.0;13503.30859375;19294.833984375;2360.32666015625;39159.16015625;487702.5531275578;488044.8523603494;267871.9845414346;267411.59590856225;252471.06161964967;430346.717906069;461573.7689881714;442550.7883978828;474117.84615207044;521714.50008744607;473031.0056810104;442550.7883978828;444312.00193913304;466364.5342688999;453851.92248961725;268781.6310654838;479586.25362998835;462512.1425119949;461573.7689881714;258404.02479325983;201948.4348523538;471777.35084692197;202033.70513869205;231017.90394281485;273.9835602756174;2856921.2227654583;1164390.6202158188;206487.37135655084;1077993.8601628894;0;40;40;24;44;58;19;2;117;118;1159149757075.1968;443372240839.6479;981462965589.9248;37159.889363544964;4720.513799894024;-0.0;13180.110285092886;4417087.878978188;758412.276739491;0.0;1160137.9557737454;1.5660668578989463;0.13707007262478052
5354;2019-08-12 10:16:45.140;704;704;256;255;213;35;208;35;0;45;702;249;0;25;252;153;247;645;276;223;208;24;679;355;360;130;358;307;673;168.0;0.0;1038.0;124.0;157.0;0;1;98;1;0;0;1;0;1;0;1;1;0;0;0;40509.7890625;13349.2109375;19082.599609375;2382.39379882812;478.0;326492;614.0;0.0;Calculated values ==>;1565597805.14;343.56000000000006;343.56000000000006;298.76000000000005;298.66;294.46000000000004;276.66;273.8482719121499;293.96000000000004;276.66;273.16;277.66;343.36;298.06;273.16;275.66;298.36;288.46000000000004;297.86;337.66;295.46000000000004;293.96000000000004;334.56;320.96000000000004;275.56;240.39332010688793;268.43790593516167;273.8482719121499;300.76000000000005;6790000.000000001;3550000.0;3600000.0;1300000.0;3579999.9999999995;3070000.0;6730000.0;0.028;0.0;0.17300000000000001;0.020666666666666667;0.026166666666666668;0.05416666666666667;0.0;13349.2109375;19082.599609375;2382.39379882812;40509.7890625;489775.19175755425;490394.6138247792;274583.2989106093;274016.27597322635;255590.41959422574;430477.46260093397;460688.5861845942;440754.3233983486;474469.24523292336;523294.8949464953;473387.15195252;440754.3233983486;444457.2815188539;466793.1479323858;453911.42381166504;269285.64301007544;481780.6645301127;462697.81320866785;460688.5861845942;257567.11924055516;200694.54348549087;472436.3020657052;201520.2106016613;236815.3024924454;273.7743182934281;2857585.462631891;1164614.503098193;206526.9137885158;1078313.8320165956;0;40;40;24;44;58;19;2;117;118;1159366765525.9553;443451780589.9259;981647257690.569;41387.5015138269;5598.932556923573;-0.0;12126.469533324727;4417742.767851917;758498.3151237917;0.0;1160348.949383719;1.697953600119289;0.15380724112094518
5355;2019-08-12 10:17:45.101;705;705;257;257;214;29;199;31;-15;43;728;250;-16;15;251;150;247;649;275;222;199;25;676;348;354;133;352;306;671;129.0;-1.0;561.0;132.0;182.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;41051.234375;13339.95703125;19136.45703125;1399.45593261719;474.0;326493;611.0;0.0;Calculated values ==>;1565597865.101;343.66;343.66;298.86;298.86;294.56;276.06;273.0942459734351;293.06;276.26000000000005;271.66;277.46000000000004;345.96000000000004;298.16;271.56;274.66;298.26000000000005;288.16;297.86;338.06000000000006;295.36;293.06;334.26000000000005;320.56;275.66;241.05796691057077;268.3187672390254;273.0942459734351;300.66;6759999.999999999;3479999.9999999995;3540000.0;1330000.0;3520000.0000000005;3060000.0;6709999.999999999;0.021500000000000002;0.0;0.0935;0.022000000000000002;0.030333333333333334;0.051833333333333335;0.0;13339.95703125;19136.45703125;1399.45593261719;41051.234375;490228.30195007136;490742.7051799456;275414.6672187783;275414.6672187783;256053.97997697917;430925.7729439634;460408.5339665152;438677.07709952706;473889.5882477202;526106.4876914303;473636.56074520265;438522.0130485024;443199.35914791975;467515.3410838486;454682.3601576184;269547.5053250762;482602.34248944133;463464.3154936422;460408.5339665152;256311.7953858065;199022.72361097817;472138.9942397944;199582.82785347736;243960.30298043805;272.9834991858403;2858264.6960379374;1164836.7682648122;206558.40871790712;1078632.117135195;0;40;40;24;44;58;19;2;117;118;1159580826295.8328;443530629304.88074;981831038155.4637;22355.312304505645;5996.2356604989745;-0.0;11219.233306111666;4418273.6126931915;758594.8787183871;0.0;1160543.370451379;1.1681111445055123;0.10302844427106472
5356;2019-08-12 10:18:45.131;703;704;254;253;204;27;194;27;-22;41;752;251;-23;2;250;141;247;654;274;218;194;27;677;347;353;134;351;304;671;152.0;0.0;1521.0;217.0;196.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;40823.88671875;13336.6328125;19220.181640625;1387.3098144531198;470.0;326494;608.0;0.0;Calculated values ==>;1565597925.131;343.46000000000004;343.56000000000006;298.56;298.46000000000004;293.56;275.86;272.9856168485579;292.56;275.86;270.96000000000004;277.26000000000005;348.36;298.26000000000005;270.86;273.36;298.16;287.26000000000005;297.86;338.56000000000006;294.96000000000004;292.56;333.96000000000004;320.16;275.86;241.2770596917726;268.0796299477929;272.9856168485579;300.56;6770000.0;3470000.0000000005;3529999.9999999995;1340000.0;3510000.0;3040000.0;6709999.999999999;0.025333333333333333;0.0;0.2535;0.036166666666666666;0.03266666666666666;0.057999999999999996;0.0;13336.6328125;19220.181640625;1387.3098144531198;40823.88671875;489838.70997899043;490600.4294369226;273686.91647426126;273133.2347268948;252450.14548702643;430988.63858405815;459892.3736788958;438039.0146135774;473565.85517348704;528775.0450999481;474015.5422595829;437883.18805776763;441691.54992388893;467528.5688377915;453593.8257205251;269459.4485847613;483344.5832522035;463087.3425671512;459892.3736788958;255056.51255035817;197350.94305643384;472202.2088784924;199442.486994604;241258.31509234197;272.923879457942;2858947.3298597313;1165059.1843325284;206581.64337731226;1078951.9156099693;0;40;40;24;44;58;19;2;117;118;1159793032345.7317;443610769354.8425;982014129655.3765;60484.21975140976;9864.809941467298;-0.0;12680.775398020121;4418964.287291379;758727.1201860305;0.0;1160742.6367738547;2.4460729767656275;0.23774307847086204
5357;2019-08-12 10:19:45.101;701;703;251;251;197;26;187;25;-24;40;766;249;-26;-3;250;135;247;658;273;214;187;29;680;345;350;139;349;302;675;145.0;-1.0;976.0;212.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40946.7265625;13506.841796875;19401.359375;1364.44250488281;467.0;326495;606.0;0.0;Calculated values ==>;1565597985.101;343.26;343.46000000000004;298.26000000000005;298.26000000000005;292.86;275.76000000000005;272.7676641592781;291.86;275.66;270.76000000000005;277.16;349.76;298.06;270.56;272.86;298.16;286.66;297.86;338.96000000000004;294.56;291.86;333.76000000000005;319.86;276.06;242.35481222062532;267.8393353686513;272.7676641592781;300.46000000000004;6800000.0;3450000.0;3500000.0;1390000.0;3490000.0;3020000.0;6750000.0;0.024166666666666666;0.0;0.16266666666666665;0.035333333333333335;0.034666666666666665;0.058833333333333335;0.0;13506.841796875;19401.359375;1364.44250488281;40946.7265625;489240.1053274464;490045.48738028924;271647.39868668653;271647.39868668653;249886.04579041246;431113.4868728058;459421.59611363866;438179.53515710204;472817.310826017;530389.4420248142;474040.11022503756;437869.15320432716;441368.7326958178;467810.3033291866;453095.86494324636;269199.86358981545;483494.04761359224;463010.93002433755;459421.59611363866;254219.67992080047;196097.13278094304;471737.69219339563;198896.63978622667;241763.94248111517;272.6997778285841;2859628.410926511;1165282.768106569;206604.56318101633;1079273.6008621654;0;40;40;24;44;58;19;2;117;118;1160003826895.8323;443692628404.8816;982195838755.4631;38923.35098032906;9640.383851719971;-0.0;12805.525288713467;4419792.2695163265;758889.5821960771;0.0;1160954.9164200926;1.7906193843569882;0.17041176073399605
5358;2019-08-12 10:20:45.132;700;702;247;246;190;26;178;24;-20;38;767;247;-25;-8;250;129;247;661;280;208;178;31;685;345;350;143;349;299;680;149.0;0.0;1048.0;269.0;209.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;40500.640625;13447.2021484375;19622.46484375;1347.966796875;465.0;326496;604.0;0.0;Calculated values ==>;1565598045.132;343.16;343.36;297.86;297.76000000000005;292.16;275.76000000000005;272.7676641592781;290.96000000000004;275.56;271.16;276.96000000000004;349.86;297.86;270.66;272.36;298.16;286.06;297.86;339.26;293.96000000000004;290.96000000000004;333.56;319.66;276.26000000000005;243.1966462407574;267.47669482898436;272.7676641592781;301.16;6850000.0;3450000.0;3500000.0;1430000.0;3490000.0;2990000.0;6800000.0;0.024833333333333332;0.0;0.17466666666666666;0.04483333333333333;0.034833333333333334;0.059666666666666666;0.0;13447.2021484375;19622.46484375;1347.966796875;40500.640625;488574.0501295613;489384.0676739028;269199.86358981545;268725.0922241414;247391.100027578;431113.4868728058;458204.46411352506;439459.49257617816;472095.1348084983;530720.8612273515;474195.03037831123;438697.47117191745;441260.4188921009;467810.3033291866;452248.3158256219;268781.6310654838;483386.29675534554;462220.9023591974;458204.46411352506;253382.8652305231;195261.2709748474;471403.80223619274;198941.48773471965;239958.24905794597;272.71751630044895;2860307.4896614277;1165507.5011912019;206627.17827025516;1079598.9674160169;0;40;40;24;44;58;19;2;117;118;1160213935395.4785;443777272114.7391;982376231910.1593;42010.47817897475;12215.393766816043;-0.0;13022.024164982886;4420467.066556616;759071.8077771894;0.0;1161170.2572004597;1.9538791226299885;0.19838123604378124
5359;2019-08-12 10:21:45.113;700;703;246;245;188;27;169;24;-10;37;758;246;-14;-6;250;127;247;664;279;201;169;32;689;347;352;147;350;299;684;188.0;-1.0;1158.0;288.0;205.0;0;100;91;1;0;0;1;0;1;0;1;0;0;0;0;39843.4296875;12968.0029296875;19721.283203125;1328.62634277344;461.0;326497;602.0;0.0;Calculated values ==>;1565598105.113;343.16;343.46000000000004;297.76000000000005;297.66;291.96000000000004;275.86;272.9856168485579;290.06;275.56;272.16;276.86;348.96000000000004;297.76000000000005;271.76000000000005;272.56;298.16;285.86;297.86;339.56000000000006;293.26000000000005;290.06;333.36;319.26000000000005;276.36;244.02132995426717;267.47669482898436;272.9856168485579;301.06;6890000.000000001;3470000.0000000005;3520000.0000000005;1470000.0;3500000.0;2990000.0;6840000.000000001;0.03133333333333333;0.0;0.193;0.048;0.034166666666666665;0.0655;0.0;12968.0029296875;19721.283203125;1328.62634277344;39843.4296875;488154.9296393094;489112.3668291073;268397.18234870787;267935.73565857374;246612.68943311964;430988.63858405815;456648.2394255332;440962.88685121783;471466.26734783495;529783.6586704012;474077.74980500946;440364.72933819855;441556.94245388557;467669.56426713977;451610.04976892733;268459.06496130576;483390.7756649439;460986.0157669899;456648.2394255332;252546.06836287308;193589.57483703562;470969.3238023553;199511.4652105933;235444.2184251314;272.95108625272;2860976.811561028;1165727.558193199;206649.47614983382;1079926.7281590027;0;40;40;24;44;58;19;2;117;118;1160424468705.291;443864244564.6616;982555575099.9996;46600.12437664053;13029.977212404578;-0.0;14488.86337552632;4421205.254410387;759282.1192487667;0.0;1161399.441998251;2.17882167278093;0.21880890994319924
5360;2019-08-12 10:22:45.113;700;704;249;248;192;27;160;25;-15;35;745;245;-15;0;250;128;247;666;278;196;160;34;689;346;352;137;350;299;684;208.0;0.0;981.0;56.0;199.0;0;0;87;1;0;0;1;0;1;0;1;1;0;0;0;40459.875;12669.197265625;19690.326171875;2310.43823242188;475.0;326498;599.0;0.0;Calculated values ==>;1565598165.113;343.16;343.56000000000006;298.06;297.96000000000004;292.36;275.86;272.8767566201714;289.16;275.66;271.66;276.66;347.66;297.66;271.66;273.16;298.16;285.96000000000004;297.86;339.76;292.76000000000005;289.16;333.06;320.66;276.56;241.92719264551067;267.47669482898436;272.8767566201714;300.96000000000004;6890000.000000001;3460000.0;3520000.0000000005;1370000.0;3500000.0;2990000.0;6840000.000000001;0.034666666666666665;0.0;0.1635;0.009333333333333334;0.033166666666666664;0.06783333333333333;0.0;12669.197265625;19690.326171875;2310.43823242188;40459.875;488154.9296393094;489256.72790736076;269814.1011632375;269336.12320710026;247908.11153142195;431051.2098666511;455401.7370921357;440214.53273417184;472589.4791058512;528428.6472838819;473960.4106491496;440214.53273417184;442440.624843124;467669.56426713977;451929.92864969507;268459.06496130576;483688.7866330528;460317.26658201264;455401.7370921357;251290.9062238717;199440.67485045042;472491.6353866644;199329.45261464486;233792.46259294933;272.875019747562;2861646.0057667573;1165941.2015281601;206679.80168796045;1080255.1582371278;0;40;40;24;44;58;19;2;118;118;1160635668705.291;443949444564.6616;982734975099.9996;39384.71059954266;2549.5137058721825;-0.0;15032.495786861475;4421921.794701856;759411.9483397523;0.0;1161645.4533246043;1.6431145968557015;0.13286535061077037
5361;2019-08-12 10:23:45.144;700;703;249;248;191;26;162;25;-26;33;728;247;-27;5;250;126;247;666;273;194;162;34;687;345;351;126;349;299;683;200.0;-1.0;635.0;196.0;198.0;0;0;84;1;0;0;1;0;1;0;1;1;0;0;0;40277.18359375;12388.744140625;19662.978515625;2343.24877929688;528.0;326499;596.0;0.0;Calculated values ==>;1565598225.144;343.16;343.46000000000004;298.06;297.96000000000004;292.26000000000005;275.76000000000005;272.7676641592781;289.36;275.66;270.56;276.46000000000004;345.96000000000004;297.86;270.46000000000004;273.66;298.16;285.76000000000005;297.86;339.76;292.56;289.36;332.76000000000005;325.96000000000004;276.56;239.4893008659735;267.47669482898436;272.7676641592781;300.46000000000004;6870000.0;3450000.0;3510000.0;1260000.0;3490000.0;2990000.0;6830000.0;0.03333333333333333;0.0;0.10583333333333332;0.03266666666666666;0.033;0.06633333333333333;0.0;12388.744140625;19662.978515625;2343.24877929688;40277.18359375;488364.6609576659;489216.3809287288;269901.26004668954;269421.12366285286;247615.9004706201;431113.4868728058;455846.3461254813;438544.20172432164;473826.37876616616;526654.32410943;474195.03037831123;438390.63782803225;443170.51094372873;467810.3033291866;451822.1503776881;268619.06933142047;483798.9289572106;460205.0277009343;455846.3461254813;250035.78352995744;221596.04284303306;473922.61981710925;199086.63814226608;234316.02290878835;272.7676641592781;2862319.1622078028;1166150.1255953824;206718.60244985484;1080583.2718814472;0;40;40;24;44;58;19;2;118;118;1160846677670.7737;444028385329.8422;982914467790.4103;25342.592145767543;8977.97540137821;-0.0;14694.844773373965;4422461.467579632;759508.0603814439;0.0;1161893.3091558896;1.4250749535399452;0.12678750307947492
5362;2019-08-12 10:24:45.144;700;702;248;248;191;24;167;24;-29;33;737;248;-30;-3;250;126;247;666;276;194;167;35;685;344;349;139;347;298;681;201.0;-1.0;487.0;143.0;200.0;0;100;77;1;0;0;1;0;1;0;1;0;0;0;0;38869.08984375;11616.8798828125;19580.962890625;1352.95556640625;594.0;326500;592.0;0.0;Calculated values ==>;1565598285.144;343.16;343.36;297.96000000000004;297.96000000000004;292.26000000000005;275.56;272.6583383277491;289.86;275.56;270.26000000000005;276.46000000000004;346.86;297.96000000000004;270.16;272.86;298.16;285.76000000000005;297.86;339.76;292.56;289.86;332.36;332.56;276.66;242.35481222062532;267.35522164206344;272.6583383277491;300.76000000000005;6850000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;2980000.0;6809999.999999999;0.033499999999999995;0.0;0.08116666666666666;0.02383333333333333;0.03333333333333333;0.06683333333333333;0.0;11616.8798828125;19580.962890625;1352.95556640625;38869.08984375;488574.0501295613;489280.1505310451;269593.3167000742;269593.3167000742;247683.29912456224;431175.4696738307;456865.4718237093;438307.6172986034;472130.5325463717;527671.5247240361;474441.7976522075;438153.8488135099;442208.55964602064;468091.0175474696;451998.9629188441;268781.6310654838;484018.91375068354;460516.29363503685;456865.4718237093;248362.34728340767;249199.05678690012;472326.8440106818;198836.29824200718;234126.5817622401;272.6583383277491;2862978.7144864486;1166350.1724622443;206749.4041527357;1080910.3047264994;0;40;40;24;44;58;19;2;118;118;1161056677670.7737;444107885329.8422;983093567790.4103;19437.08873009373;6518.191340820077;-0.0;14886.382485774859;4422834.631586931;759637.1951042956;0.0;1162139.8193830492;1.2547054032372686;0.10237430049977991
5363;2019-08-12 10:25:45.095;698;700;247;246;186;23;167;22;-29;33;746;249;-30;-7;250;122;247;665;278;193;167;37;689;343;349;144;347;298;685;158.0;-1.0;779.0;215.0;206.0;0;100;71;1;0;0;1;0;1;0;1;0;0;0;0;38235.390625;11311.98046875;19706.625;1333.64050292969;645.0;326501;588.0;0.0;Calculated values ==>;1565598345.095;342.96000000000004;343.16;297.86;297.76000000000005;291.76000000000005;275.46000000000004;272.5487779782249;289.86;275.36;270.26000000000005;276.46000000000004;347.76;298.06;270.16;272.46000000000004;298.16;285.36;297.86;339.66;292.46000000000004;289.86;331.96000000000004;337.66;276.86;243.40439225979637;267.35522164206344;272.5487779782249;300.96000000000004;6890000.000000001;3429999.9999999995;3490000.0;1440000.0;3470000.0000000005;2980000.0;6850000.0;0.026333333333333334;0.0;0.12983333333333333;0.035833333333333335;0.034333333333333334;0.06066666666666667;0.0;11311.98046875;19706.625;1333.64050292969;38235.390625;487863.6188155527;488574.0501295613;268781.6310654838;268316.83940661285;245940.79310324232;431237.1583312671;456865.4718237093;438307.6172986034;471468.59216682916;528609.8699053451;474558.7796693301;438153.8488135099;441619.8036147813;468091.0175474696;451607.7430718248;268459.06496130576;483429.42648355116;460382.7997887241;456865.4718237093;246688.97952812296;270541.29595472733;471864.221826097;198610.211774259;238322.608406106;272.5487779782249;2863620.727084597;1166541.0902547955;206771.77416952542;1081237.4339182572;0;40;40;24;44;58;19;2;118;118;1161265906660.6873;444192715994.8071;983272221770.3364;31120.713150577383;9791.602026857528;-0.0;13258.2670473346;4423255.602528499;759772.9990517652;0.0;1162374.1665890855;1.6743994303266927;0.1604411844329096
