;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5364;2019-08-12 10:26:45.105;697;698;247;247;185;24;162;22;-25;32;743;248;-30;-7;250;121;247;664;273;189;162;38;690;344;349;147;348;298;686;157.0;-1.0;784.0;187.0;204.0;0;100;65;1;0;0;1;0;1;0;1;0;0;0;0;37841.8359375;11042.3271484375;19841.080078125;1329.25158691406;673.0;326502;582.0;0.0;Calculated values ==>;1565598405.105;342.86;342.96000000000004;297.86;297.86;291.66;275.56;272.6583383277491;289.36;275.36;270.66;276.36;347.46000000000004;297.96000000000004;270.16;272.46000000000004;298.16;285.26000000000005;297.86;339.56000000000006;292.06;289.36;331.36;340.46000000000004;276.96000000000004;244.02132995426717;267.35522164206344;272.6583383277491;300.46000000000004;6900000.0;3440000.0;3490000.0;1470000.0;3479999.9999999995;2980000.0;6859999.999999999;0.026166666666666668;0.0;0.13066666666666665;0.03116666666666667;0.034;0.060166666666666674;0.0;11042.3271484375;19841.080078125;1329.25158691406;37841.8359375;487612.3157455593;488179.0399496899;268700.0247087337;268700.0247087337;245591.65999239314;431175.4696738307;456178.13397284126;438919.7476984545;470969.3238023553;528297.1719809249;474441.7976522075;438153.8488135099;441619.8036147813;467950.78732565383;451287.0741604776;268379.9935293754;483169.47616279527;459847.555556365;456178.13397284126;244179.05427248686;282264.0715131367;471565.593789997;198901.3663292797;238344.3754966166;272.6583383277491;2864254.809635332;1166727.4071992252;206793.9686353985;1081567.0530545574;0;40;40;24;44;58;19;2;118;118;1161475341560.654;444280030544.7933;983451051570.308;31362.401832238833;8498.035089192357;-0.0;13106.331134986185;4423776.381935378;759925.4380966484;0.0;1162593.9081914008;1.644284266105289;0.15092008278680213
5365;2019-08-12 10:27:45.116;696;697;249;249;187;23;158;22;-6;31;722;248;-14;3;250;121;247;663;268;187;158;38;667;350;355;139;355;299;667;195.0;-1.0;2757.0;641.0;172.0;98;0;62;1;0;0;1;0;0;0;1;0;1;0;0;25439.658203125;10344.1064453125;6943.49072265625;2287.63671875;687.0;326503;574.0;0.0;Calculated values ==>;1565598465.116;342.76;342.86;298.06;298.06;291.86;275.46000000000004;273.3108153835814;288.96000000000004;275.36;272.56;276.26000000000005;345.36;297.96000000000004;271.76000000000005;273.46000000000004;298.16;285.26000000000005;297.86;339.46000000000004;291.86;288.96000000000004;330.56;341.86;276.96000000000004;242.35481222062532;267.47669482898436;273.3108153835814;299.96000000000004;6670000.0;3500000.0;3550000.0;1390000.0;3550000.0;2990000.0;6670000.0;0.0325;0.0;0.4595;0.10683333333333334;0.028666666666666667;0.06116666666666667;0.0;10344.1064453125;6943.49072265625;2287.63671875;25439.658203125;489873.93767478387;490016.4437711824;271412.2062545916;271412.2062545916;246850.13520909325;430799.1582183253;454616.58392338036;441556.94245388557;471934.1488268154;526027.4178794065;474312.25262268167;440364.72933819855;442879.2504583835;466961.99702802964;450205.99899931764;270377.71618948504;485109.3997341451;458628.33589585364;454616.58392338036;240832.718256323;288127.0477506168;472621.17715536855;200515.37899449063;233742.22991748073;273.31081538358137;2864782.252099177;1166905.6601526474;206824.1148970394;1081790.2987317976;0;40;40;24;44;58;19;2;118;119;1161686580280.3652;444365846274.67596;983630184405.0631;110758.59840959198;29069.96943685379;-0.0;13510.147986694194;4424960.940731746;760238.5621961667;0.0;1162815.7528478436;7.8333018507214875;0.8458291173226878
5366;2019-08-12 10:28:45.116;688;685;249;247;194;43;166;25;8;30;686;250;2;13;237;129;247;625;269;182;166;37;660;365;370;137;370;302;661;898.0;0.0;1843.0;314.0;130.0;98;0;61;1;0;0;1;0;0;0;1;0;1;0;0;25037.177734375;10218.2841796875;6698.7734375;2318.98413085938;693.0;326504;564.0;0.0;Calculated values ==>;1565598525.116;341.96000000000004;341.66;298.06;297.86;292.56;277.46000000000004;274.9066339382667;289.76000000000005;275.66;273.96000000000004;276.16;341.76;298.16;273.36;274.46000000000004;296.86;286.06;297.86;335.66;291.36;289.76000000000005;329.56;342.46000000000004;276.86;241.92719264551067;267.8393353686513;274.9066339382667;300.06;6600000.0;3650000.0;3700000.0;1370000.0;3700000.0;3020000.0;6609999.999999999;0.14966666666666667;0.0;0.30716666666666664;0.052333333333333336;0.021666666666666667;0.17133333333333334;0.0;10218.2841796875;6698.7734375;2318.98413085938;25037.177734375;489462.48514147627;488930.188384289;272046.344296496;270973.7337968082;249394.7553964967;429811.8947417682;453188.1698961856;442993.0989471373;472100.0868749512;522015.03324615606;474157.7664169546;442110.7359169888;443721.9807720978;463065.90807192377;448626.03839070926;271076.8218589681;480150.961358692;455483.4997965675;453188.1698961856;236650.15891445865;290640.09048841946;472785.1150065333;204392.65626183632;212948.08373703648;274.90663393826674;2865202.892398656;1167077.0134078558;206862.5034041195;1081903.9842664655;0;40;40;24;44;58;19;2;118;119;1161904080280.3652;444448646274.67596;983810484405.0631;73290.10264483494;14045.87200763914;-0.0;41161.13476193421;4426494.6799072;760597.8608748708;0.0;1163271.3468707488;6.680018222951464;0.5240633709498448
5367;2019-08-12 10:29:45.157;671;673;253;250;197;53;179;27;13;31;686;252;10;23;232;125;247;618;264;182;179;36;679;369;374;138;373;305;680;793.0;0.0;1753.0;258.0;137.0;98;0;68;1;0;0;1;0;0;0;1;0;1;0;0;26526.939453125;11010.1689453125;6926.43017578125;2328.24877929688;695.0;326505;553.0;0.0;Calculated values ==>;1565598585.157;340.26;340.46000000000004;298.46000000000004;298.16;292.86;278.46000000000004;275.3239800832674;291.06;275.86;274.46000000000004;276.26000000000005;341.76;298.36;274.16;275.46000000000004;296.36;285.66;297.86;334.96000000000004;291.36;291.06;328.46000000000004;342.66;276.76000000000005;242.14157278889297;268.19934244402924;275.3239800832674;299.56;6790000.000000001;3690000.0;3740000.0;1380000.0;3729999.9999999995;3050000.0;6800000.0;0.13216666666666665;0.0;0.2921666666666667;0.043000000000000003;0.022833333333333334;0.155;0.0;11010.1689453125;6926.43017578125;2328.24877929688;26526.939453125;484976.88449665066;485162.8278130425;272183.22730703204;270660.75354235584;249701.77723956364;429537.3511455088;454379.85251788376;443110.4695693885;472066.18378088326;521771.58671914507;474003.4164122094;442668.9074931304;444567.3504985989;461938.86392329057;447263.0134647168;269285.64301007544;476856.8514014235;454811.2278571383;454379.85251788376;232049.79005350024;291477.81744585035;472556.2466753328;205404.7804137626;215242.03549373886;275.32398008326743;2865632.887005134;1167254.038068521;206901.25680852958;1082017.6052181164;0;40;40;24;44;58;19;2;118;119;1162127432800.8406;444531202649.8517;983992708840.4509;69449.67884830204;11487.513049247518;-0.0;37066.361638742455;4427684.990912599;760810.7844825741;0.0;1163923.6881376086;5.8230663322184295;0.44312817671238885
5368;2019-08-12 10:30:45.137;662;665;251;253;183;61;190;30;18;32;701;254;16;30;228;119;247;624;260;186;190;35;696;376;381;137;381;309;697;258.0;-1.0;1800.0;257.0;136.0;98;0;79;1;0;0;1;0;0;0;1;0;1;0;0;28188.041015625;11995.9140625;7139.34521484375;2369.88500976562;692.0;326506;539.0;0.0;Calculated values ==>;1565598645.137;339.36;339.66;298.26000000000005;298.46000000000004;291.46000000000004;279.26000000000005;276.0463484220469;292.16;276.16;274.96000000000004;276.36;343.26;298.56;274.76000000000005;276.16;295.96000000000004;285.06;297.86;335.56;291.76000000000005;292.16;327.06;342.36;276.66;241.92719264551067;268.67533136820026;276.0463484220469;299.16;6959999.999999999;3760000.0;3810000.0;1370000.0;3810000.0;3090000.0;6970000.0;0.043000000000000003;0.0;0.3;0.04283333333333333;0.02266666666666667;0.06566666666666668;0.0;11995.9140625;7139.34521484375;2369.88500976562;28188.041015625;481753.93391450547;482096.45690424385;269665.450982454;270607.4545149904;244631.45061589457;429045.3911783415;454781.4523796751;443026.34146199;472295.8960165899;523028.9702604806;473718.72388390044;442730.14272439573;444783.8392473439;460158.4046229807;444962.35672420694;267917.93700620515;475763.9874502306;454201.13794809405;454781.4523796751;226195.42121513622;290221.2356813373;472589.4791058512;207198.03335029123;228760.3907055555;276.0463484220469;2866088.693189795;1167445.6915211943;206940.39487307923;1082134.7809414773;0;40;40;24;44;58;19;2;118;119;1162353857300.9126;444613675149.8779;984176847440.5095;70748.49243350964;11367.60025986315;-0.0;14842.049716600524;4428852.91956762;761001.1802737847;0.0;1164356.1140423424;4.508602272810233;0.41433694281874894
5369;2019-08-12 10:31:45.128;661;665;246;246;193;64;195;45;28;36;718;255;25;35;222;123;247;628;257;191;195;34;740;371;377;133;375;311;734;894.0;-1.0;63.0;55.0;156.0;0;0;90;1;0;0;1;1;0;0;1;0;1;0;0;42633.06640625;13731.169921875;21007.935546875;2395.43188476562;686.0;326507;529.0;0.0;Calculated values ==>;1565598705.128;339.26;339.66;297.76000000000005;297.76000000000005;292.46000000000004;279.56;275.5313989812953;292.66;277.66;275.96000000000004;276.76000000000005;344.96000000000004;298.66;275.66;276.66;295.36;285.46000000000004;297.86;335.96000000000004;292.26000000000005;292.66;326.06;341.76;276.56;241.05796691057077;268.91163127593666;275.5313989812953;298.86;7400000.0;3710000.0;3770000.0000000005;1330000.0;3750000.0;3110000.0;7340000.000000001;0.149;0.0;0.0105;0.009166666666666667;0.026000000000000002;0.175;0.0;13731.169921875;21007.935546875;2395.43188476562;42633.06640625;476554.8517639779;477891.41777547175;264987.58424016787;264987.58424016787;246650.76885573173;429398.2889081932;456167.8710028387;444091.6498800815;473209.4130839679;524660.8731758321;473576.1697214056;443650.82239291695;445112.2951963821;460265.501748743;446570.27023499174;265035.18874065776;471899.90831030614;455597.0565178243;456167.8710028387;222014.15119762826;287708.2272785495;473014.93639070686;205866.29505793506;214650.02945072396;275.52736825048186;2866678.7805579742;1167660.051728651;206980.09989051256;1082369.3064301447;0;40;40;24;45;58;19;2;118;119;1162581223190.674;444694662999.79297;984362819540.3145;2501.3662256325374;2448.8625455504084;-0.0;42265.62227162008;4429463.2434934825;761116.3001931305;0.0;1164831.9399238217;1.2714807941005084;0.017764244729582712
5370;2019-08-12 10:32:45.118;688;689;240;238;200;47;194;45;33;40;736;256;30;38;224;136;247;638;254;194;194;32;715;366;371;130;370;310;709;-2.0;-1.0;1547.0;69.0;172.0;0;0;96;1;0;0;1;1;0;0;1;0;1;0;0;40360.6640625;13844.4189453125;20236.6015625;2411.66357421875;682.0;326508;521.0;0.0;Calculated values ==>;1565598765.118;341.96000000000004;342.06000000000006;297.16;296.96000000000004;293.16;277.86;275.0112864084945;292.56;277.66;276.46000000000004;277.16;346.76;298.76000000000005;276.16;276.96000000000004;295.56;286.76000000000005;297.86;336.96000000000004;292.56;292.56;325.26000000000005;341.36;276.36;240.39332010688793;268.7936212382143;275.0112864084945;298.56;7150000.0;3660000.0;3710000.0;1300000.0;3700000.0;3100000.0;7090000.000000001;0.0;0.0;0.25783333333333336;0.0115;0.028666666666666667;0.028666666666666667;0.0;13844.4189453125;20236.6015625;2411.66357421875;40360.6640625;483589.5130797495;484393.97882463137;264068.81835401943;263265.30463794933;249667.77040745103;429743.705733735;457012.9787820721;445020.3376677628;473985.80243904516;526633.5220096012;473825.658490345;444584.47720753064;445742.4428687401;461311.9274164422;449490.0504249662;266576.74775033264;476543.9137926643;457012.9787820721;457012.9787820721;218669.37671819705;286033.001929769;473211.5349843978;204548.9402524459;264068.81835401943;274.9985879348065;2867370.279709587;1167889.8100031517;207020.15234282232;1082712.9536220315;0;40;40;24;45;58;19;2;118;119;1162805585790.7097;444773549849.8055;984549088490.3441;62001.54196691589;3089.6198394174476;-0.0;5531.0659322708425;4430000.678141133;761162.4465206759;0.0;1165230.1792746282;1.9352434471483035;0.1737353057793349
5371;2019-08-12 10:33:45.109;711;713;247;246;203;43;189;42;24;42;754;256;24;39;225;140;247;640;250;196;189;31;705;364;369;132;367;311;698;264.0;0.0;1225.0;33.0;174.0;0;0;98;1;0;0;1;1;0;0;1;0;1;0;0;40181.703125;13803.7314453125;19975.5703125;2403.77954101562;677.0;326509;511.0;0.0;Calculated values ==>;1565598825.109;344.26;344.46000000000004;297.86;297.76000000000005;293.46000000000004;277.46000000000004;274.8017692304317;292.06;277.36;275.56;277.36;348.56000000000006;298.76000000000005;275.56;277.06;295.66;287.16;297.86;337.16;292.76000000000005;292.06;324.26000000000005;340.86;276.26000000000005;240.83765695389522;268.91163127593666;274.8017692304317;298.16;7050000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;3110000.0;6980000.0;0.044000000000000004;0.0;0.20416666666666666;0.0055000000000000005;0.029;0.07300000000000001;0.0;13803.7314453125;19975.5703125;2403.77954101562;40181.703125;488086.6996481241;489107.7300946773;267768.39893861365;267325.9759656311;251051.69337677822;429879.7862731237;456638.265642022;443503.4123885207;473921.58982693544;528446.4781772494;473695.1387525528;443503.4123885207;445690.6980614366;461905.7673905278;450448.96135751536;267261.28755127435;478149.9892856427;457618.15118734963;456638.265642022;214488.6975840042;283939.0963198885;472853.8412306012;204039.07886509813;229356.2060175906;274.79285210494635;2868041.365424153;1168120.176695977;207060.2750161033;1083048.0047887568;0;40;40;24;45;58;19;2;118;119;1163027552490.4768;444852138059.723;984735360545.1487;48890.63476103211;1478.481193010267;-0.0;16591.590352583495;4430924.640997675;761200.5083191133;0.0;1165414.5070901548;1.8506081821393847;0.12984876400772438
5372;2019-08-12 10:34:45.129;716;717;258;257;212;39;181;40;6;43;768;256;8;36;226;143;247;645;252;197;181;31;698;359;364;132;362;312;692;211.0;-1.0;746.0;93.0;171.0;0;0;98;1;0;0;1;1;0;0;1;0;1;0;0;41234.00390625;13700.1806640625;19839.734375;2421.38110351562;674.0;326510;501.0;0.0;Calculated values ==>;1565598885.129;344.76;344.86;298.96000000000004;298.86;294.36;277.06;274.27422755570615;291.26000000000005;277.16;273.76000000000005;277.46000000000004;349.96000000000004;298.76000000000005;273.96000000000004;276.76000000000005;295.76000000000005;287.46000000000004;297.86;337.66;292.86;291.26000000000005;323.26000000000005;340.56000000000006;276.26000000000005;240.83765695389522;269.02936301313275;274.27422755570615;298.36;6980000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;3120000.0;6920000.0;0.035166666666666666;0.0;0.12433333333333334;0.015500000000000002;0.0285;0.06366666666666666;0.0;13700.1806640625;19839.734375;2421.38110351562;41234.00390625;489543.6259241637;490305.546913089;273568.71013416816;273049.51566752355;254383.75116068264;430214.79039162316;456339.24340671574;440592.9965236689;474018.5663130017;529838.9132164572;473564.4118558674;440897.9299105951;445059.4903884575;462796.2276784706;451783.23495743994;267768.39893861365;479616.4145252341;458560.75158959633;456339.24340671574;210308.32490665457;282682.81946839223;472853.8412306012;202654.91979501335;234399.05107248842;274.2342058720983;2868720.0558039392;1168349.4523632382;207100.4980913523;1083379.9095924492;0;40;40;24;45;58;19;2;118;119;1163247525790.407;444931364459.6979;984922322845.0892;29583.63420659617;4188.083282251611;-0.0;14130.192245279139;4431578.811222944;761247.7454301823;0.0;1165670.6072833405;1.3320406901966788;0.09677964514695325
5373;2019-08-12 10:35:45.140;715;715;259;258;212;35;178;36;-7;42;777;257;-7;24;227;142;247;650;251;197;178;31;695;354;360;138;358;308;690;203.0;-1.0;745.0;35.0;191.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;40907.0703125;13670.41015625;19788.86328125;1401.39538574219;676.0;326511;492.0;0.0;Calculated values ==>;1565598945.14;344.66;344.66;299.06;298.96000000000004;294.36;276.66;273.7412296467126;290.96000000000004;276.76000000000005;272.46000000000004;277.36;350.86;298.86;272.46000000000004;275.56;295.86;287.36;297.86;338.16;292.86;290.96000000000004;322.36;340.76;276.26000000000005;242.14157278889297;268.5567601203482;273.7412296467126;298.26000000000005;6950000.0;3540000.0;3600000.0;1380000.0;3579999.9999999995;3080000.0;6900000.0;0.03383333333333333;0.0;0.12416666666666668;0.005833333333333333;0.03183333333333333;0.06566666666666666;0.0;13670.41015625;19788.86328125;1401.39538574219;40907.0703125;489708.1419106894;490222.69804053736;274310.1513834162;273776.45438037615;254469.1199361096;430542.39183029096;456579.465419306;439469.4520505657;473143.7464358393;531084.4030379371;474204.42522020085;439469.4520505657;444110.9870452586;463527.3134515757;452520.102295701;267993.5229620066;480608.93219034915;459196.6552382944;456579.465419306;206546.2383541025;283520.3318566784;472066.18378088326;201408.58161053486;236749.19030754082;273.726246684584;2869404.6902508545;1168577.5824368491;207132.36040253213;1083710.208450803;0;40;40;24;45;58;19;2;118;119;1163464765610.9731;445012379309.909;985108356945.5741;29559.22474630383;1578.8360126603654;-0.0;14435.521399005915;4432071.758739316;761295.8119016697;0.0;1165908.698539726;1.3073065921094849;0.08521100101512534
5374;2019-08-12 10:36:45.120;712;714;258;257;207;33;179;33;-11;42;783;257;-14;10;227;139;247;656;249;196;179;31;695;353;358;143;356;306;690;-2.0;-1.0;472.0;14.0;201.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41106.73046875;13694.2314453125;19896.623046875;1377.46179199219;684.0;326512;484.0;0.0;Calculated values ==>;1565599005.12;344.36;344.56000000000006;298.96000000000004;298.86;293.86;276.46000000000004;273.6339639331285;291.06;276.46000000000004;272.06;277.36;351.46000000000004;298.86;271.76000000000005;274.16;295.86;287.06;297.86;338.76;292.76000000000005;291.06;321.56;341.56000000000006;276.26000000000005;243.1966462407574;268.3187672390254;273.6339639331285;298.06;6950000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;3060000.0;6900000.0;0.0;0.0;0.07866666666666666;0.0023333333333333335;0.033499999999999995;0.033499999999999995;0.0;13694.2314453125;19896.623046875;1377.46179199219;41106.73046875;489273.2966636572;490078.6229226386;273776.45438037615;273251.2376624108;252720.51757954125;430607.02586249536;457046.02887352445;439294.3313615184;472489.7604950056;531861.5611485756;474463.65955970524;438831.83823597094;442461.82273329195;463824.4608297027;452266.2968779334;267993.5229620066;481519.4895847987;459376.6067587312;457046.02887352445;203202.34940748036;286870.6033266602;471403.80223619274;201152.574769742;273776.45438037615;273.6217312865423;2870087.9107720866;1168805.545103135;207155.50982654755;1084040.8105981997;0;40;40;24;45;58;19;2;118;119;1163680093810.1858;445096651209.6008;985292495544.9008;18733.818185219745;630.5861974217186;-0.0;6139.5307455204675;4432474.066614932;761314.2176160691;0.0;1166080.1001540476;0.7293440988378495;0.05158519704367202
5375;2019-08-12 10:37:45.121;711;712;255;254;202;32;173;31;-21;41;780;256;-22;2;228;136;247;662;248;195;173;32;698;352;357;145;355;302;693;137.0;-1.0;1074.0;13.0;204.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41182.4375;13763.8447265625;19989.5390625;1344.20202636719;691.0;326513;477.0;0.0;Calculated values ==>;1565599065.121;344.26;344.36;298.66;298.56;293.36;276.36;273.5264737036516;290.46000000000004;276.26000000000005;271.06;277.26000000000005;351.16;298.76000000000005;270.96000000000004;273.36;295.96000000000004;286.76000000000005;297.86;339.36;292.66;290.46000000000004;320.86;342.26;276.36;243.61107973660833;267.8393353686513;273.5264737036516;297.96000000000004;6980000.0;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;3020000.0;6930000.0;0.022833333333333334;0.0;0.179;0.0021666666666666666;0.034;0.05683333333333333;0.0;13763.8447265625;19989.5390625;1344.20202636719;41182.4375;488816.5664962539;489480.28122479067;271939.77131019643;271444.9131407406;250901.04546136552;430671.36484660726;456378.44897120155;438642.8229465016;472127.72840069426;531848.6080526202;474862.4673200085;438488.69466843555;442110.7359169888;464103.7369688208;452012.7488201055;267768.39893861365;482089.9079160977;459398.6165296522;456378.44897120155;200276.58477070546;289802.386634966;471236.42390828294;200911.0061708402;243403.2879550885;273.5227672692369;2870773.6652694405;1169034.3662188218;207178.19073643882;1084373.2008231084;0;40;40;24;45;58;19;2;118;119;1163894597385.779;445183052649.8398;985474898585.4053;42553.99520284339;585.7050717644593;-0.0;12104.08831774909;4432984.806906775;761324.3535456031;0.0;1166232.1328471645;1.5740053712774322;0.11186415894121403
5376;2019-08-12 10:38:45.121;710;712;255;254;199;31;163;30;-27;40;769;254;-28;-4;228;132;247;666;247;191;163;33;696;350;356;147;354;298;691;-2.0;-1.0;882.0;38.0;204.0;0;100;94;1;0;0;1;1;0;0;1;0;0;0;0;40511.13671875;13351.197265625;19886.658203125;1323.4619140625;696.0;326514;471.0;0.0;Calculated values ==>;1565599125.121;344.16;344.36;298.66;298.56;293.06;276.26000000000005;273.3108153835814;289.46000000000004;276.16;270.46000000000004;277.16;350.06000000000006;298.56;270.36;272.76000000000005;295.96000000000004;286.36;297.86;339.76;292.26000000000005;289.46000000000004;320.26000000000005;342.76;276.46000000000004;244.02132995426717;267.35522164206344;273.3108153835814;297.86;6959999.999999999;3500000.0;3560000.0;1470000.0;3540000.0;2980000.0;6909999.999999999;0.0;0.0;0.147;0.006333333333333333;0.034;0.034;0.0;13351.197265625;19886.658203125;1323.4619140625;40511.13671875;488878.9132727227;489686.93917130836;272128.63493301993;271628.7960616372;249970.60786480462;430799.1582183253;455149.7080012845;438614.2659217754;471764.18514258164;531004.5444894524;475142.83574988914;438461.08877795865;442061.7325267553;464251.3028343667;451793.3098185262;267917.93700620515;482914.9741346148;459013.50581512303;455149.7080012845;197768.88456892778;291896.6896268761;471068.7543314603;200364.08714189078;272128.63493301993;273.29953812050735;2871454.4450545968;1169260.32490209;207200.42126927574;1084705.5024669887;0;40;40;24;45;58;19;2;118;119;1164108497385.779;445270652649.8398;985654898585.4053;35022.77628064304;1714.4628922006068;-0.0;6222.716484320997;4433631.28000247;761343.5216119695;0.0;1166384.8562205152;1.2430068906612;0.10012058228850552
5377;2019-08-12 10:39:45.112;709;712;252;251;193;29;156;28;-29;38;748;253;-30;1;229;129;247;669;250;190;156;31;701;348;353;137;352;298;696;171.0;-1.0;857.0;82.0;213.0;0;1;88;1;0;0;1;1;0;0;1;1;0;0;0;40814.0859375;12930.3603515625;20130.580078125;2306.54174804688;698.0;326515;466.0;0.0;Calculated values ==>;1565599185.112;344.06000000000006;344.36;298.36;298.26000000000005;292.46000000000004;276.06;273.0942459734351;288.76000000000005;275.96000000000004;270.26000000000005;276.96000000000004;347.96000000000004;298.46000000000004;270.16;273.26000000000005;296.06;286.06;297.86;340.06000000000006;292.16;288.76000000000005;319.76000000000005;342.96000000000004;276.26000000000005;241.92719264551067;267.35522164206344;273.0942459734351;298.16;7009999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2980000.0;6959999.999999999;0.0285;0.0;0.14283333333333334;0.013666666666666666;0.0355;0.064;0.0;12930.3603515625;20130.580078125;2306.54174804688;40814.0859375;488211.6989540457;489169.6815946992;270217.7886814101;269747.55677567195;247831.78850983048;430925.7729439634;454674.5528138802;438307.6172986034;472882.9073446267;528818.2892612962;475026.1375875254;438153.8488135099;442793.50659549306;464675.8134892198;451718.4752615798;267548.0470066791;482811.7005509495;459352.8116281962;454674.5528138802;195679.20071851107;292734.4514702754;472198.00020708365;199813.34839592746;238865.81136678107;273.0743274453865;2872132.0535861594;1169479.3050300565;207230.66676225702;1085038.9294307681;0;40;40;24;45;58;19;2;119;119;1164321165480.556;445355839869.7504;985833671765.2177;34064.93140826555;3722.590241419134;-0.0;13811.759452614346;4434206.924539639;761388.823591719;0.0;1166551.7851433863;1.458946974030947;0.10659835943143545
5378;2019-08-12 10:40:45.133;711;715;252;251;192;28;156;27;-29;36;728;254;-30;5;229;126;247;672;248;187;156;28;701;347;352;133;351;299;697;242.0;-1.0;816.0;11.0;203.0;0;1;84;1;0;0;1;1;0;0;1;1;0;0;0;40273.8125;12625.185546875;20148.279296875;2323.26147460938;698.0;326516;460.0;0.0;Calculated values ==>;1565599245.133;344.26;344.66;298.36;298.26000000000005;292.36;275.96000000000004;272.9856168485579;288.76000000000005;275.86;270.26000000000005;276.76000000000005;345.96000000000004;298.56;270.16;273.66;296.06;285.76000000000005;297.86;340.36;291.86;288.76000000000005;319.16;342.96000000000004;275.96000000000004;241.05796691057077;267.47669482898436;272.9856168485579;297.96000000000004;7009999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2990000.0;6970000.0;0.04033333333333333;0.0;0.136;0.0018333333333333333;0.03383333333333333;0.07416666666666666;0.0;12625.185546875;20148.279296875;2323.26147460938;40273.8125;488504.2648504027;489501.7548972725;270133.7104030175;269665.450982454;247476.96860131057;430988.63858405815;454843.65025127376;438082.61597026663;473209.4130839679;526654.32410943;475014.3751984517;437928.15255369636;443170.51094372873;464822.24696235475;451467.00137545756;267548.0470066791;483152.5864669995;459105.38528210355;454843.65025127376;193171.6564234249;292734.4514702754;472431.1216696904;199591.04518006436;231771.18234918686;272.9824603360639;2872808.022578478;1169692.3424492273;207269.261959313;1085374.7040717208;0;40;40;24;45;58;19;2;119;119;1164532739505.2332;445436868219.62683;986012834449.9443;32434.85362746751;500.2068068976478;-0.0;16544.54136940478;4434761.283371797;761424.0258835594;0.0;1166804.842855728;1.4098067539104568;0.08472154842195129
5379;2019-08-12 10:41:45.123;712;716;252;251;195;25;157;25;-27;34;734;256;-29;5;230;126;247;675;246;187;157;26;701;345;350;129;348;300;697;500.0;-1.0;828.0;118.0;198.0;0;1;83;1;0;0;1;1;0;0;1;1;0;0;0;40188.69921875;12447.6884765625;20215.76171875;2338.44580078125;698.0;326517;456.0;0.0;Calculated values ==>;1565599305.123;344.36;344.76;298.36;298.26000000000005;292.66;275.66;272.7676641592781;288.86;275.66;270.46000000000004;276.56;346.56000000000006;298.76000000000005;270.26000000000005;273.66;296.16;285.76000000000005;297.86;340.66;291.86;288.86;318.76000000000005;342.96000000000004;275.76000000000005;240.16925963744896;267.5978703862781;272.7676641592781;297.76000000000005;7009999.999999999;3450000.0;3500000.0;1290000.0;3479999.9999999995;3000000.0;6970000.0;0.08333333333333333;0.0;0.13799999999999998;0.019666666666666666;0.033;0.11633333333333333;0.0;12447.6884765625;20215.76171875;2338.44580078125;40188.69921875;488650.373427437;489646.78719302313;270133.7104030175;269665.450982454;248446.39842730912;431113.4868728058;455319.5754400347;438165.9764317512;473534.8580475586;527203.1308472293;475119.6606088726;437856.56215164;442965.4704623134;465388.9643184882;451822.1503776881;267548.0470066791;483603.160134771;459421.59611363866;455319.5754400347;191500.00471740507;292734.4514702754;472761.04596960294;199005.19558392995;219182.0522231554;272.74270602396086;2873478.4317560857;1169901.2482426865;207308.103045354;1085711.0150190697;0;40;40;24;45;58;19;2;119;119;1164743304405.2666;445515455119.63934;986192504499.9729;33004.18775699933;5383.865057584902;-0.0;27470.665200896958;4435306.5178291965;761473.0516434491;0.0;1167171.5751116409;1.8815757301499068;0.10985427909792515
5380;2019-08-12 10:42:45.083;713;718;253;252;194;23;164;23;-27;33;749;257;-28;2;230;125;247;678;248;187;164;24;702;343;348;130;347;300;698;517.0;0.0;862.0;-1.0;193.0;0;100;79;1;0;0;1;1;0;0;1;0;0;0;0;39004.68359375;12203.60546875;20238.89453125;1402.11779785156;698.0;326518;452.0;0.0;Calculated values ==>;1565599365.083;344.46000000000004;344.96000000000004;298.46000000000004;298.36;292.56;275.46000000000004;272.5487779782249;289.56;275.46000000000004;270.46000000000004;276.46000000000004;348.06000000000006;298.86;270.36;273.36;296.16;285.66;297.86;340.96000000000004;291.86;289.56;318.36;342.96000000000004;275.56;240.39332010688793;267.5978703862781;272.5487779782249;297.96000000000004;7020000.0;3429999.9999999995;3479999.9999999995;1300000.0;3470000.0000000005;3000000.0;6980000.0;0.08616666666666667;0.0;0.14366666666666666;0.0;0.03216666666666666;0.11833333333333333;0.0;12203.60546875;20238.89453125;1402.11779785156;39004.68359375;488692.41420182405;489833.6624819304;270522.0312100882;270050.3177213894;248088.84065504375;431237.1583312671;456618.1066066568;438165.9764317512;473308.3704715943;528768.9491469198;475236.54758371663;438011.42202021845;442526.58117228496;465534.009143221;452033.65955061;267475.61809360265;483943.12455837097;459736.37117728806;456618.1066066568;189828.38726562503;292734.4514702754;472436.3020657052;198536.37464166994;218104.30663843715;272.5487779782249;2874137.936650038;1170106.5387407283;207339.25362778685;1086047.9124066103;0;40;40;24;45;58;19;2;119;119;1164952564805.3997;445593103319.6887;986372384500.0874;34426.78612384167;0.0;-0.0;28224.132996239325;4435868.067995372;761517.8872752627;0.0;1167635.3890147;1.851133893556867;0.08907425488198677
5381;2019-08-12 10:43:45.114;714;719;253;252;195;22;169;21;-28;32;766;257;-29;-7;230;125;247;679;251;189;169;24;703;341;346;129;344;300;700;472.0;-2.0;898.0;0.0;188.0;0;82;75;1;0;0;1;1;0;0;1;0;0;0;0;38838.16015625;12093.07421875;20392.46875;1255.92175292969;697.0;326519;448.0;0.0;Calculated values ==>;1565599425.114;344.56000000000006;345.06000000000006;298.46000000000004;298.36;292.66;275.36;272.3289490889957;290.06;275.26000000000005;270.36;276.36;349.76;298.86;270.26000000000005;272.46000000000004;296.16;285.66;297.86;341.06000000000006;292.06;290.06;317.96000000000004;342.86;275.56;240.16925963744896;267.5978703862781;272.3289490889957;298.26000000000005;7030000.0;3410000.0;3460000.0;1290000.0;3440000.0;3000000.0;7000000.0;0.07866666666666666;0.0;0.14966666666666667;0.0;0.03133333333333333;0.10999999999999999;0.0;12093.07421875;20392.46875;1255.92175292969;38838.16015625;488734.57048590283;489772.8682949711;270353.29668057675;269885.5391280837;248346.00741844988;431359.6534126046;457626.93612502544;438011.42202021845;473341.49414492835;530541.0285485887;475236.54758371663;437856.56215164;441196.9397310966;465967.47487218113;452385.5789832284;267403.68690828356;483874.08093589765;460316.3211732597;457626.93612502544;188156.80290529504;292315.56762988004;472567.4425401675;198003.1308676477;218611.96597799723;272.3289490889957;2874786.9621727946;1170309.115682625;207361.41540176436;1086386.6820419875;0;40;40;24;45;58;19;2;119;119;1165160872375.8762;445670843464.8666;986552477500.4994;35921.24090916809;0.0;-0.0;26291.6467161731;4436454.604442661;761517.8872752627;0.0;1168089.921900728;1.8438111130773744;0.0955480198726396
5382;2019-08-12 10:44:45.144;711;713;253;251;201;35;176;22;-17;32;778;257;-24;-9;226;132;247;648;251;188;175;25;671;358;363;135;363;300;671;125.0;0.0;1452.0;276.0;118.0;98;86;71;1;0;0;1;0;0;0;1;0;0;0;0;24494.716796875;11135.595703125;6889.259765625;1290.38427734375;695.0;326520;445.0;0.0;Calculated values ==>;1565599485.144;344.26;344.46000000000004;298.46000000000004;298.26000000000005;293.26000000000005;276.66;274.1680685717883;290.76000000000005;275.36;271.46000000000004;276.36;350.96000000000004;298.86;270.76000000000005;272.26000000000005;295.76000000000005;286.36;297.86;337.96000000000004;291.96000000000004;290.66;317.66;342.66;275.66;241.49495122638035;267.5978703862781;274.1680685717883;298.26000000000005;6709999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3000000.0;6709999.999999999;0.020833333333333332;0.0;0.242;0.046;0.019666666666666666;0.040499999999999994;0.0;11135.595703125;6889.259765625;1290.38427734375;24494.716796875;491594.20775398967;491877.23247104284;273133.2347268948;272055.0164158255;251405.50928667112;430280.9020939914;455803.4427082957;439695.3144293359;472558.57531478856;531790.3850531746;475236.54758371663;438627.8345891578;440898.71900803724;462645.70173229097;450359.4291554148;269999.9887902952;482453.49892587255;457478.43124816316;455662.82465649385;186903.13564328075;291477.81744585035;471875.0639052514;202394.61548432495;236745.0561041737;274.1285182166534;2875315.0000341395;1170502.7847180064;207382.64522828165;1086614.1434533782;0;40;40;24;45;58;19;2;119;119;1165373678725.775;445750083064.8288;986732567500.4136;57426.76914469264;12396.100627362617;-0.0;8866.169626368965;4437232.893476114;761621.2397641941;0.0;1168383.0501943443;4.073935422641494;0.39232997309106554
5383;2019-08-12 10:45:45.125;694;701;256;255;205;46;183;25;-3;33;781;256;-9;-5;222;133;247;623;251;188;183;26;685;362;366;143;366;302;685;-2.0;0.0;1276.0;216.0;115.0;98;99;72;1;0;0;1;0;0;0;1;0;0;0;0;25315.951171875;11286.6748046875;7073.10595703125;1358.275390625;694.0;326521;442.0;0.0;Calculated values ==>;1565599545.125;342.56000000000006;343.26;298.76000000000005;298.66;293.66;277.76000000000005;274.5913991737795;291.46000000000004;275.66;272.86;276.46000000000004;351.26;298.76000000000005;272.26000000000005;272.66;295.36;286.46000000000004;297.86;335.46000000000004;291.96000000000004;291.46000000000004;317.36;342.56000000000006;275.76000000000005;243.1966462407574;267.8393353686513;274.5913991737795;298.26000000000005;6850000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3020000.0;6850000.0;0.0;0.0;0.21266666666666667;0.036000000000000004;0.019166666666666665;0.019166666666666665;0.0;11286.6748046875;7073.10595703125;1358.275390625;25315.951171875;487702.5531275578;488718.9018453664;273241.96074235544;272717.85211635625;252229.7236068594;430014.67791919125;456289.5263430202;441368.7326958178;471601.4229191921;531952.7699279393;474862.4673200085;440469.9055531801;441070.164538651;461653.8592145803;449777.9279416128;268781.6310654838;477038.7698543081;456989.8252837285;456289.5263430202;185649.48583044452;291058.95107146574;470909.40455562726;203441.2044431945;273241.96074235544;274.55269302166494;2875729.9574886914;1170689.5778021913;207404.71040264316;1086730.4596558318;0;40;40;24;45;58;19;2;119;119;1165592309470.5803;445833456654.7546;986913110310.2528;50599.254341724554;9628.85520404758;-0.0;3508.411674012741;4438132.825269026;761804.7229412146;0.0;1168486.1390499438;3.232393737361832;0.32696827907599735
5384;2019-08-12 10:46:45.105;682;692;257;257;199;51;192;27;6;33;772;255;2;2;222;130;246;633;251;191;192;27;703;366;371;150;371;304;704;-2.0;-1.0;1057.0;259.0;122.0;98;99;76;1;0;0;1;0;0;0;1;0;0;0;0;25941.3046875;12125.630859375;7255.94482421875;1349.59692382812;692.0;326522;440.0;0.0;Calculated values ==>;1565599605.105;341.36;342.36;298.86;298.86;293.06;278.26000000000005;275.0112864084945;292.36;275.86;273.76000000000005;276.46000000000004;350.36;298.66;273.36;273.36;295.36;286.16;297.76000000000005;336.46000000000004;292.26000000000005;292.36;317.16;342.36;275.86;244.62907804385475;268.0796299477929;275.0112864084945;298.26000000000005;7030000.0;3660000.0;3710000.0;1500000.0;3710000.0;3040000.0;7040000.000000001;0.0;0.0;0.17616666666666667;0.043166666666666666;0.02033333333333333;0.02033333333333333;0.0;12125.630859375;7255.94482421875;1349.59692382812;25941.3046875;483996.18275494786;485383.17715784535;271918.05747562624;271918.05747562624;249512.70084004977;429743.705733735;456731.8026961684;442285.3213856606;470666.8745815293;530863.9974095965;474486.8092682031;441691.54992388893;441691.54992388893;460885.8893942399;448589.89739487274;266968.74785211746;476347.9059595785;456590.9731116423;456731.8026961684;184813.72873217988;290221.2356813373;470067.0708976358;204463.95346985402;271918.05747562624;274.96593079574063;2876156.958906389;1170884.6153152713;207427.26848340323;1086849.8286094614;0;40;40;24;45;58;19;2;119;119;1165813335770.6506;445921327354.78253;987094849710.3105;41896.1976478346;11465.201235632578;-0.0;3757.879486151024;4438903.363770706;761980.4481503332;0.0;1168546.6712921555;2.755236254661697;0.2889775221066502
5385;2019-08-12 10:47:45.106;680;689;251;252;200;58;199;33;10;34;754;255;8;14;219;131;247;643;253;194;199;25;716;375;380;146;380;308;717;-2.0;0.0;1136.0;217.0;123.0;98;1;84;1;0;0;1;0;0;0;1;1;0;0;0;27362.193359375;12745.6845703125;7404.8369140625;2327.31591796875;690.0;326523;438.0;0.0;Calculated values ==>;1565599665.106;341.16;342.06000000000006;298.26000000000005;298.36;293.16;278.96000000000004;275.94376602880345;293.06;276.46000000000004;274.16;276.56;348.56000000000006;298.66;273.96000000000004;274.56;295.06;286.26000000000005;297.86;337.46000000000004;292.56;293.06;316.96000000000004;342.16;275.66;243.81672145450628;268.5567601203482;275.94376602880345;298.46000000000004;7159999.999999999;3750000.0;3800000.0;1460000.0;3800000.0;3080000.0;7170000.0;0.0;0.0;0.18933333333333333;0.036166666666666666;0.0205;0.0205;0.0;12745.6845703125;7404.8369140625;2327.31591796875;27362.193359375;482262.8926817439;483522.40324397094;268146.49438835966;268581.32072216476;249397.06986142005;429116.5711722346;456242.0319164589;442045.18520996696;471301.5102264595;528677.1384999253;473967.6738433798;441746.15580451366;442640.22886263416;459064.3278325628;447039.31248501496;266510.6584556076;476388.9052879139;455526.11478136276;456242.0319164589;183977.97901196036;289383.54333396035;470407.4988314594;206764.8299263239;268146.49438835966;275.88937407425135;2876601.1621261733;1171091.8797312845;207457.90993439686;1086972.003826686;0;40;40;24;45;58;19;2;120;119;1166038639525.3784;446010128834.6753;987278452770.0887;44546.41393370309;9535.076525402399;-0.0;3855.958519326035;4439623.730872267;762155.4533815024;0.0;1168610.120999602;2.577536617129832;0.2631445093073223
5386;2019-08-12 10:48:45.086;683;691;248;247;207;66;202;50;11;39;739;257;9;24;215;139;247;648;252;197;202;22;746;374;380;143;378;310;742;-2.0;-1.0;260.0;239.0;126.0;0;1;94;1;0;0;1;1;0;0;1;1;0;0;0;41680.74609375;14311.107421875;21368.1640625;2351.28344726562;687.0;326524;436.0;0.0;Calculated values ==>;1565599725.086;341.46000000000004;342.26;297.96000000000004;297.86;293.86;279.76000000000005;275.84098080016133;293.36;278.16;274.26000000000005;277.06;347.06000000000006;298.86;274.06;275.56;294.66;287.06;297.86;337.96000000000004;292.86;293.36;316.76000000000005;341.86;275.36;243.1966462407574;268.7936212382143;275.84098080016133;298.36;7459999.999999999;3740000.0;3800000.0;1430000.0;3779999.9999999995;3100000.0;7420000.0;0.0;0.0;0.043333333333333335;0.03983333333333334;0.021;0.021;0.0;14311.107421875;21368.1640625;2351.28344726562;41680.74609375;479366.6169911159;481071.42970262165;265313.95509801904;264920.8153506622;250821.8143618564;429187.4505931623;456669.52540536266;441775.5011475913;472193.81962526246;526948.7384860095;473944.3766318224;441474.6228121385;443706.70053249894;458823.76045810163;448458.0374041338;264695.5852267014;474212.30542960187;455956.1847462168;456669.52540536266;183142.23651711168;288127.0477506168;470513.52464679367;205845.95640379377;265313.95509801904;275.5345361471337;2877176.3281691894;1171317.2778402022;207496.8852663435;1087211.6989098976;0;40;40;24;46;58;19;2;120;119;1166266563525.451;446096799934.7029;987463790970.1477;10223.613605564558;10542.591468346163;-0.0;4018.4669764542164;4440079.995629607;762322.7115102035;0.0;1168675.7193386834;0.6517041914038603;0.07664124635295884
5387;2019-08-12 10:49:45.137;695;702;246;244;210;47;199;46;9;43;742;260;8;28;216;144;247;655;250;200;199;19;727;365;370;139;369;310;720;-2.0;0.0;768.0;15.0;154.0;0;1;98;1;0;0;1;1;0;0;1;1;0;0;0;40258.40625;14274.927734375;20777.68359375;2372.12866210938;682.0;326525;436.0;0.0;Calculated values ==>;1565599785.137;342.66;343.36;297.76000000000005;297.56;294.16;277.86;274.9066339382667;293.06;277.76000000000005;274.06;277.46000000000004;347.36;299.16;273.96000000000004;275.96000000000004;294.76000000000005;287.56;297.86;338.66;293.16;293.06;316.76000000000005;341.36;275.06;242.35481222062532;268.7936212382143;274.9066339382667;298.16;7270000.0;3650000.0;3700000.0;1390000.0;3690000.0;3100000.0;7200000.0;0.0;0.0;0.128;0.0025;0.025666666666666667;0.025666666666666667;0.0;14274.927734375;20777.68359375;2372.12866210938;40258.40625;483342.42628742586;485160.57662375306;265837.3097553913;265020.83046962984;252582.88797397193;429811.8947417682;457874.65070968727;441474.6228121385;473111.3802909942;527263.8593112476;474300.15919124807;441323.7897637848;444292.79366492986;460377.2924585903;450858.0416590267;265809.35113102105;477934.1989895941;458013.8845142973;457874.65070968727;183142.23651711168;286033.001929769;470754.2918620804;204277.09252768112;265837.3097553913;274.8892644856847;2877859.7348423954;1171555.697284723;207536.28049150165;1087563.2128408127;0;40;40;24;46;58;19;2;120;119;1166491754775.8943;446181471844.8696;987649949070.5143;30361.283876410547;666.1929983359983;-0.0;4928.95841782693;4440418.490585647;762416.1974431666;0.0;1168750.3445947126;0.9607664689709523;0.07717642397897943
5388;2019-08-12 10:50:45.097;707;713;256;255;213;41;195;41;2;44;753;261;2;28;218;145;247;652;253;201;195;16;713;361;366;139;365;311;707;286.0;0.0;1616.0;74.0;161.0;0;1;98;1;0;0;1;1;0;0;1;1;0;0;0;40114.5625;14009.2255859375;20293.267578125;2377.09887695312;677.0;326526;438.0;0.0;Calculated values ==>;1565599845.097;343.86;344.46000000000004;298.76000000000005;298.66;294.46000000000004;277.26000000000005;274.4858918419099;292.66;277.26000000000005;273.36;277.56;348.46000000000004;299.26000000000005;273.36;275.96000000000004;294.96000000000004;287.66;297.86;338.36;293.26000000000005;292.66;316.96000000000004;340.86;274.76000000000005;242.35481222062532;268.91163127593666;274.4858918419099;298.46000000000004;7130000.0;3610000.0;3660000.0;1390000.0;3650000.0;3110000.0;7070000.0;0.04766666666666666;0.0;0.2693333333333333;0.012333333333333333;0.026833333333333334;0.0745;0.0;14009.2255859375;20293.267578125;2377.09887695312;40114.5625;486654.2250830408;488171.4148756996;271178.2974399993;270708.19718554587;254110.1752133159;430081.6785162784;457963.6984928254;440196.911670792;473209.3688182048;528341.5085753801;474289.0438646581;440196.911670792;444091.6498800815;461267.2016228658;451718.7949141741;266710.1679984911;478969.4664062649;458792.58754311653;457963.6984928254;183977.97901196036;283939.0963198885;470458.9003634767;203177.55866480558;227669.99477846595;274.44604132588546;2878529.06306325;1171791.2414274204;207575.83100293097;1087905.2425941518;0;40;40;24;46;58;19;2;120;119;1166712407575.1572;446264816244.59125;987836124869.8925;63837.21240961233;3296.469880950277;-0.0;17156.880926719776;4441202.954727097;762449.1976189234;0.0;1168934.2705561954;2.2980234655562017;0.1771157157896711
5389;2019-08-12 10:51:45.118;710;715;264;264;217;36;188;37;-4;43;764;261;-3;23;219;146;247;648;255;202;188;13;708;355;360;136;359;311;702;1148.0;-1.0;888.0;66.0;172.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;41004.83984375;13937.0625;20269.26171875;2386.27612304688;662.0;326527;452.0;0.0;Calculated values ==>;1565599905.118;344.16;344.66;299.56;299.56;294.86;276.76000000000005;273.8482719121499;291.96000000000004;276.86;272.76000000000005;277.46000000000004;349.56000000000006;299.26000000000005;272.86;275.46000000000004;295.06;287.76000000000005;297.86;337.96000000000004;293.36;291.96000000000004;318.36;339.36;274.46000000000004;241.71165711629368;268.91163127593666;273.8482719121499;298.66;7080000.0;3550000.0;3600000.0;1360000.0;3590000.0;3110000.0;7020000.0;0.19133333333333333;0.0;0.14800000000000002;0.011000000000000001;0.028666666666666667;0.22;0.0;13937.0625;20269.26171875;2386.27612304688;41004.83984375;487625.31066387024;488984.36756185326;275698.09223494004;275698.09223494004;255725.04727446273;430477.46260093397;457963.5371873117;439272.27964313584;473501.42000396166;529495.6207309405;474289.0438646581;439427.1194564879;443355.7655438798;462316.2933191314;452916.94290649064;267051.23767526704;478926.27321314614;459876.824148246;457963.5371873117;189828.38726562503;277658.20189090865;470567.18631662737;201617.61713091552;211270.5275232581;273.8123355049009;2879205.2946826927;1172024.208672047;207615.53968787187;1088243.3819798303;0;40;40;24;46;58;19;2;120;119;1166930283805.6904;446347345119.7932;988022790180.3492;35172.890051808616;2958.4452610428307;-0.0;54272.46212609179;4442028.327695761;762501.3401554034;0.0;1169529.7234186765;2.525204455978428;0.10263318204361277
5390;2019-08-12 10:52:45.108;711;715;265;264;216;32;181;32;-3;41;774;262;-5;20;220;145;247;655;256;201;181;10;710;352;357;129;355;310;704;170.0;-1.0;1297.0;226.0;190.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;41497.0703125;13918.107421875;20343.59375;2401.5439453125;649.0;326528;503.0;0.0;Calculated values ==>;1565599965.108;344.26;344.66;299.66;299.56;294.76000000000005;276.36;273.5264737036516;291.26000000000005;276.36;272.86;277.26000000000005;350.56000000000006;299.36;272.66;275.16;295.16;287.66;297.86;338.66;293.26000000000005;291.26000000000005;323.46000000000004;338.06000000000006;274.16;240.16925963744896;268.7936212382143;273.5264737036516;298.76000000000005;7100000.0;3520000.0000000005;3570000.0000000005;1290000.0;3550000.0;3100000.0;7040000.000000001;0.028333333333333332;0.0;0.21616666666666667;0.03766666666666666;0.03166666666666666;0.06;0.0;13918.107421875;20343.59375;2401.5439453125;41497.0703125;487562.8627311365;488776.84217959945;276019.3335056878;275479.3617930126;255284.00948651313;430671.36484660726;457484.8681455614;439646.5891626351;474211.1747634917;530619.4583364654;474537.04036943614;439337.9440247078;443116.8767534241;463051.38004137354;453295.2737755116;266913.4902220294;479777.9599910656;460210.5064603235;457484.8681455614;211144.3756859795;272215.72791638016;471210.4692309434;200519.90592402316;240366.82603656835;273.3694454138655;2879892.6960147843;1172256.2964003633;207655.43153869777;1088581.76603538;0;40;40;24;46;58;19;2;120;119;1167145347955.7246;446426831869.80585;988209059130.3789;51691.21802674662;10196.011217893994;-0.0;13027.082526539583;4442752.074618603;762610.9423560002;0.0;1170090.4594859479;2.043308265041188;0.18444411102519734
5391;2019-08-12 10:53:45.089;712;718;265;264;213;31;178;30;0;39;787;263;-2;16;221;142;247;663;258;198;178;8;710;351;356;126;354;307;705;-3.0;-1.0;1520.0;176.0;201.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;41962.3671875;14009.736328125;20412.095703125;2409.67041015625;639.0;326529;569.0;0.0;Calculated values ==>;1565600025.089;344.36;344.96000000000004;299.66;299.56;294.46000000000004;276.26000000000005;273.4187578820637;290.96000000000004;276.16;273.16;277.06;351.86;299.46000000000004;272.96000000000004;274.76000000000005;295.26000000000005;287.36;297.86;339.46000000000004;292.96000000000004;290.96000000000004;330.06;337.06;273.96000000000004;239.4893008659735;268.43790593516167;273.4187578820637;298.96000000000004;7100000.0;3510000.0;3560000.0;1260000.0;3540000.0;3070000.0;7050000.0;0.0;0.0;0.2533333333333333;0.029333333333333333;0.033499999999999995;0.033499999999999995;0.0;14009.736328125;20412.095703125;2409.67041015625;41962.3671875;487710.401826263;489111.42734997685;275908.41412321443;275371.7870857925;254191.69700476568;430735.4089219946;457234.1725856539;440754.3233983486;474403.6213095092;532204.2865271305;475041.8438060181;440451.2342739305;443141.609673585;463332.75784822745;453043.29649086215;266913.4902220294;480893.56771499355;459961.8549604037;457234.1725856539;238741.38928724395;268029.79939014546;471415.7118693733;200346.72537129364;275908.41412321443;273.2970797536136;2880587.971086483;1172488.9547329296;207695.51229536423;1088921.2892307844;0;40;40;24;46;58;19;2;120;119;1167359180220.5342;446503307644.73773;988394100515.2141;60903.25816685391;7951.356937277002;-0.0;6074.412908491721;4443690.064795069;762762.1225349371;0.0;1170249.5882077073;2.034373377296357;0.19723762567419156
