;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5392;2019-08-12 10:54:45.109;715;720;265;265;213;30;172;29;-1;38;795;263;-2;8;221;140;247;670;256;195;171;9;711;349;355;137;353;304;705;132.0;-1.0;1352.0;136.0;201.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41201.9765625;14090.822265625;20490.25390625;1383.64794921875;630.0;326530;615.0;0.0;Calculated values ==>;1565600085.109;344.66;345.16;299.66;299.66;294.46000000000004;276.16;273.20264511476705;290.36;276.06;273.06;276.96000000000004;352.66;299.46000000000004;272.96000000000004;273.96000000000004;295.26000000000005;287.16;297.86;340.16;292.66;290.26000000000005;334.66;336.16;274.06;241.92719264551067;268.0796299477929;273.20264511476705;298.76000000000005;7109999.999999999;3490000.0;3550000.0;1370000.0;3529999.9999999995;3040000.0;7050000.0;0.022000000000000002;0.0;0.22533333333333333;0.02266666666666667;0.033499999999999995;0.055499999999999994;0.0;14090.822265625;20490.25390625;1383.64794921875;41201.9765625;488047.91857396084;489403.1666566024;275908.41412321443;275908.41412321443;254191.69700476568;430862.6128555636;456569.29167028697;441243.57701197703;472882.9073446267;533261.9193762363;475426.5194919718;441093.7378204844;442580.7327243594;463481.8882278805;453107.215006694;266845.28254798823;481962.04144554125;459713.48351275333;456430.83553010726;257985.5697089033;264262.8888514036;470039.7140759448;199889.84235996264;245774.92621706054;273.1087498039428;2881281.238296245;1172723.204111577;207727.13381867774;1089262.2557617254;0;40;40;24;46;58;19;2;120;119;1167572551320.4663;446582233944.71265;988577461615.1559;54385.04154158724;6123.397092228929;-0.0;11691.402966874091;4444651.120870945;762879.4512483514;0.0;1170397.6860227769;2.00751829369224;0.17363100615415017
5393;2019-08-12 10:55:45.120;718;723;263;262;207;28;167;27;-16;38;796;263;-14;5;222;136;247;675;255;193;167;10;712;347;353;142;351;302;707;201.0;-1.0;1389.0;48.0;207.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41248.53125;14081.3232421875;20534.99609375;1362.38818359375;621.0;326531;642.0;0.0;Calculated values ==>;1565600145.12;344.96000000000004;345.46000000000004;299.46000000000004;299.36;293.86;275.96000000000004;272.9856168485579;289.86;275.86;271.56;276.96000000000004;352.76;299.46000000000004;271.76000000000005;273.66;295.36;286.76000000000005;297.86;340.66;292.46000000000004;289.86;337.36;335.26000000000005;274.16;242.98782864720522;267.8393353686513;272.9856168485579;298.66;7120000.0;3470000.0000000005;3529999.9999999995;1420000.0;3510000.0;3020000.0;7070000.0;0.033499999999999995;0.0;0.2315;0.008;0.034499999999999996;0.06799999999999999;0.0;14081.3232421875;20534.99609375;1362.38818359375;41248.53125;488385.231344404;489634.3874859022;274637.98668945517;274123.5670627831;252061.01436825356;430988.63858405815;456207.11207956326;439409.05671372375;472226.9707426428;533514.2078025887;475681.99311529554;439713.54161806765;442552.9904358224;463909.99922022235;452889.29545495956;266777.5105126731;482499.3834199603;459757.68149621814;456207.11207956326;269285.52512055053;260496.36997498586;469460.1756994288;199517.97554841213;237630.33414202955;272.95365350365125;2881968.451826464;1172958.0150312658;207750.02164841956;1089604.1955220567;0;40;40;24;46;58;19;2;120;119;1167784990260.176;446665949289.5982;988759294944.9073;55534.78528976964;2159.5376012081333;-0.0;14863.22089975229;4445567.287359689;762948.4883585193;0.0;1170619.0151242604;2.0166801086821082;0.15483250436759516
5394;2019-08-12 10:56:45.110;722;726;262;261;204;28;162;26;-24;37;787;262;-25;0;223;133;247;681;257;189;162;11;718;347;353;145;351;301;714;-2.0;-1.0;1676.0;88.0;207.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41305.1875;14225.638671875;20759.650390625;1341.38171386719;612.0;326532;661.0;0.0;Calculated values ==>;1565600205.11;345.36;345.76;299.36;299.26000000000005;293.56;275.96000000000004;272.9856168485579;289.36;275.76000000000005;270.76000000000005;276.86;351.86;299.36;270.66;273.16;295.46000000000004;286.46000000000004;297.86;341.26;292.06;289.36;339.26;334.36;274.26000000000005;243.61107973660833;267.7187500070086;272.9856168485579;298.86;7180000.0;3470000.0000000005;3529999.9999999995;1450000.0;3510000.0;3010000.0;7140000.000000001;0.0;0.0;0.2793333333333334;0.014666666666666666;0.034499999999999996;0.034499999999999996;0.0;14225.638671875;20759.650390625;1341.38171386719;41305.1875;488350.7593665338;489352.3975952869;273453.48396480875;272963.7033592081;250806.05250991147;430988.63858405815;455512.87881282286;438404.20131815126;471731.79225593165;532652.1086920983;475692.7112549988;438249.86041294545;442024.1650760851;464040.6454654783;452464.4927311191;266379.69357322354;482636.69122112833;459217.5880108091;455512.87881282286;277239.5186164033;256730.23209357203;469150.18905723805;199470.2663302774;273453.48396480875;272.93483773232833;2882656.284824881;1173193.8670653622;207772.54930899935;1089948.2602224723;0;40;40;24;46;58;19;2;120;119;1167996754960.2097;446752034939.6119;988940164794.9362;66742.21250661278;3955.3055333287557;-0.0;6281.049122256486;4446586.092512324;762999.4368918109;0.0;1170795.1880074302;2.1190647399562272;0.1934484029884478
5395;2019-08-12 10:57:45.121;726;730;262;261;205;27;155;25;-25;36;773;261;-26;-4;223;132;247;686;257;188;155;12;721;346;351;147;349;301;716;248.0;-1.0;1354.0;70.0;192.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41385.40625;14253.9970703125;20890.58203125;1338.25549316406;599.0;326533;671.0;0.0;Calculated values ==>;1565600265.121;345.76;346.16;299.36;299.26000000000005;293.66;275.86;272.8767566201714;288.66;275.66;270.66;276.76000000000005;350.46000000000004;299.26000000000005;270.56;272.76000000000005;295.46000000000004;286.36;297.86;341.76;291.96000000000004;288.66;340.26;333.06;274.36;244.02132995426717;267.7187500070086;272.8767566201714;298.86;7209999.999999999;3460000.0;3510000.0;1470000.0;3490000.0;3010000.0;7159999.999999999;0.04133333333333333;0.0;0.22566666666666665;0.011666666666666665;0.032;0.07333333333333333;0.0;14253.9970703125;20890.58203125;1338.25549316406;41385.40625;488629.8831121115;489732.49226663844;273269.82570754626;272784.58561179356;251065.06033411255;431051.2098666511;454872.74481323524;438249.86041294545;471366.9202731048;531194.622265396;475575.92737808253;438095.2167564963;441431.40639256994;464335.7532592387;452497.95239761396;266186.2002596509;483176.6831811019;459398.5449976466;454872.74481323524;281426.5920051367;251290.9062238717;468976.15522503597;199233.76177913812;231540.40785698895;272.83724342581024;2883345.4994407785;1173431.240874387;207794.88371300633;1090295.409125859;0;40;40;24;46;58;19;2;120;119;1168207993680.7603;446839650999.8402;989120797905.407;53937.96625836252;3146.9945902021414;-0.0;16377.704710124728;4447591.945043816;763058.6335770641;0.0;1170984.0455740662;2.013622745457068;0.15510879851711118
5396;2019-08-12 10:58:45.121;730;733;261;260;206;25;160;23;-23;34;747;261;-25;2;224;132;247;690;258;187;160;10;723;344;349;134;348;304;718;-1.0;-1.0;1676.0;13.0;190.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42243.51171875;14355.8525390625;20946.94140625;2340.30249023438;578.0;326534;678.0;0.0;Calculated values ==>;1565600325.121;346.16;346.46000000000004;299.26000000000005;299.16;293.76000000000005;275.66;272.6583383277491;289.16;275.46000000000004;270.86;276.56;347.86;299.26000000000005;270.66;273.36;295.56;286.36;297.86;342.16;291.86;289.16;340.96000000000004;330.96000000000004;274.16;241.2770596917726;268.0796299477929;272.6583383277491;298.96000000000004;7230000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;3040000.0;7180000.0;0.0;0.0;0.2793333333333334;0.0021666666666666666;0.03166666666666666;0.03166666666666666;0.0;14355.8525390625;20946.94140625;2340.30249023438;42243.51171875;489013.2120565822;489966.6815358976;272608.51149728865;272133.2901189527;251324.17906311713;431175.4696738307;455902.1451604942;437883.18805776763;472884.4304738556;528252.2207789605;475191.939860002;437570.5891863215;441691.54992388893;464612.62359298475;452847.3146336558;266059.11426860536;483564.77542460896;459579.16196155606;455902.1451604942;284357.86631585273;242505.85365607988;470541.90478511597;198784.48650907975;272608.51149728865;272.6512037511338;2884042.407090518;1173669.6562877987;207825.53836286798;1090644.0551545047;0;40;40;24;46;58;19;2;120;120;1168417993680.7603;446923950999.8402;989302297905.407;66788.23729926682;588.8077395980785;-0.0;5804.298399334842;4448597.99674013;763089.7652631458;0.0;1171168.8955999783;1.944084051733152;0.17052890042992994
5397;2019-08-12 10:59:45.122;734;736;262;261;207;23;168;22;-22;32;722;263;-24;3;224;133;247;694;257;188;168;9;725;342;348;127;346;303;720;136.0;-1.0;1472.0;55.0;181.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41476.921875;14344.2587890625;21036.0390625;1390.36608886719;554.0;326535;683.0;0.0;Calculated values ==>;1565600385.122;346.56000000000006;346.76;299.36;299.26000000000005;293.86;275.46000000000004;272.43898195401505;289.96000000000004;275.36;270.96000000000004;276.36;345.36;299.46000000000004;270.76000000000005;273.46000000000004;295.56;286.46000000000004;297.86;342.56000000000006;291.96000000000004;289.96000000000004;341.46000000000004;328.56;274.06;239.71726792356844;267.9596281332873;272.43898195401505;298.86;7250000.0;3420000.0000000005;3479999.9999999995;1270000.0;3460000.0;3030000.0;7200000.0;0.02266666666666667;0.0;0.24533333333333335;0.009166666666666667;0.030166666666666668;0.052833333333333336;0.0;14344.2587890625;21036.0390625;1390.36608886719;41476.921875;489396.8206745793;490201.36033588025;272912.0126439518;272435.3661587858;251583.4079796856;431298.55289687274;457165.7410571888;438264.37560948916;473600.7876625802;525713.0613008196;475554.3534322396;437953.82195464283;442049.80010727816;464905.46747730253;453334.76011529233;265933.5103216467;483953.1131951607;459870.3299684906;457165.7410571888;286451.7998164319;232467.98657752166;471379.57523968257;198196.45197000966;240857.38724440563;272.40983247733834;2884740.0889974614;1173908.8278680374;207856.62778580468;1090993.9191556245;0;40;40;24;46;58;19;2;120;120;1168627097165.5076;447002252304.7456;989484400940.187;58896.66393288564;2504.1786299720015;-0.0;11428.291359775376;4449645.388372036;763115.5405791092;0.0;1171312.5029078792;1.980631463185431;0.16339727763404657
5398;2019-08-12 11:00:45.112;734;734;261;260;213;34;176;23;-21;32;742;264;-24;-6;222;139;247;670;260;187;176;11;695;359;364;129;364;304;696;-2.0;0.0;2006.0;188.0;118.0;98;69;100;1;0;0;1;0;0;0;1;0;0;0;0;26716.060546875;13788.5751953125;7243.5458984375;1190.54931640625;531.0;326536;684.0;0.0;Calculated values ==>;1565600445.112;346.56000000000006;346.56000000000006;299.26000000000005;299.16;294.46000000000004;276.56;274.27422755570615;290.76000000000005;275.46000000000004;271.06;276.36;347.36;299.56;270.76000000000005;272.56;295.36;287.06;297.86;340.16;291.86;290.76000000000005;341.56000000000006;326.26000000000005;274.26000000000005;240.16925963744896;268.0796299477929;274.27422755570615;299.16;6950000.0;3590000.0;3640000.0;1290000.0;3640000.0;3040000.0;6959999.999999999;0.0;0.0;0.3343333333333333;0.03133333333333333;0.019666666666666666;0.019666666666666666;0.0;13788.5751953125;7243.5458984375;1190.54931640625;26716.060546875;492439.50762452645;492339.1741387511;274735.99752317235;274204.50460492517;254566.57794588892;430214.79039162316;455636.81812904833;438194.52980446257;473341.49414492835;527729.1532524921;475543.72344181413;437727.04723144654;440491.74836370035;461958.7606167715;451202.2402800108;267993.5229620066;482962.2557004835;457176.8914327451;455636.81812904833;286870.6033266602;222850.3779558165;471307.4998227086;202583.79176447855;274735.99752317235;274.20659587141455;2885308.269138592;1174143.2290778973;207878.13182958064;1091229.5430864685;0;40;40;24;46;58;19;2;120;120;1168840661565.5415;447079039504.7578;989666470590.216;78772.52341803466;8420.009519157875;-0.0;3557.7161385822274;4450792.4403929375;763206.5603078828;0.0;1171437.3654898193;4.083678846908511;0.4099688513357247
5399;2019-08-12 11:01:45.123;721;724;268;266;216;47;184;27;-22;33;768;264;-23;-9;218;143;247;653;258;188;183;13;710;363;368;132;368;305;711;-1.0;-2.0;1958.0;116.0;112.0;98;63;100;1;0;0;1;0;0;0;1;0;0;0;0;27665.919921875;14121.400390625;7424.90478515625;1152.60778808594;525.0;326537;683.0;0.0;Calculated values ==>;1565600505.123;345.26;345.56000000000006;299.96000000000004;299.76000000000005;294.76000000000005;277.86;274.69669130483857;291.56;275.86;270.96000000000004;276.46000000000004;349.96000000000004;299.56;270.86;272.26000000000005;294.96000000000004;287.46000000000004;297.86;338.46000000000004;291.96000000000004;291.46000000000004;341.46000000000004;325.66;274.46000000000004;240.83765695389522;268.19934244402924;274.69669130483857;298.96000000000004;7100000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;7109999.999999999;0.0;0.0;0.3263333333333333;0.01933333333333333;0.018666666666666668;0.018666666666666668;0.0;14121.400390625;7424.90478515625;1152.60778808594;27665.919921875;489032.8902785488;489368.6440201161;276870.8112625056;275793.69029353553;254988.7488120719;429947.3805835815;456099.40881036094;437812.597326149;473048.1168422736;530370.6903498329;475415.8731472404;437656.05685647397;439819.78721557604;460804.8696675609;451070.3203772624;266913.4902220294;478663.4197240367;456662.1077966673;455958.32650772657;286451.7998164319;220341.7376933702;471102.4418883194;203693.12183478315;276870.8112625056;274.65470512689717;2885761.5353921265;1174375.8548477027;207897.6617185814;1091351.8025854644;0;40;40;24;46;58;19;2;120;120;1169060301825.2412;447157353859.65076;989849204084.9662;76400.98883534905;5169.913521035032;-0.0;3342.966951244125;4452085.790063925;763319.8304287788;0.0;1171494.881724866;3.7408782280806423;0.3613031653220048
5400;2019-08-12 11:02:45.123;710;715;266;267;218;52;193;31;-20;34;780;263;-21;-8;217;143;247;662;258;190;192;15;723;368;373;140;373;307;724;-1.0;-1.0;1958.0;230.0;115.0;98;84;100;1;0;0;1;0;0;0;1;0;0;0;0;28248.32421875;14349.734375;7560.21826171875;1276.38208007812;525.0;326538;681.0;0.0;Calculated values ==>;1565600565.123;344.16;344.66;299.76000000000005;299.86;294.96000000000004;278.36;275.2199585193972;292.46000000000004;276.26000000000005;271.16;276.56;351.16;299.46000000000004;271.06;272.36;294.86;287.46000000000004;297.86;339.36;292.16;292.36;341.26;325.66;274.66;242.56692532238324;268.43790593516167;275.2199585193972;298.96000000000004;7230000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3070000.0;7240000.000000001;0.0;0.0;0.3263333333333333;0.03833333333333333;0.019166666666666665;0.019166666666666665;0.0;14349.734375;7560.21826171875;1276.38208007812;28248.32421875;486041.2088217031;486683.42028144654;274496.1782653394;274993.85306199925;255148.86043785315;429606.4342157736;456544.2055774953;437671.5478804793;472096.9026672395;531473.2235040612;475041.8438060181;437514.20447033056;439535.2943893536;459890.0117690401;450167.3850708354;266059.11426860536;478572.05201438547;456119.6152747727;456402.8408256902;285614.20965156396;220341.7376933702;470225.6346856305;204904.01291774443;274496.1782653394;275.1445733841089;2886227.4874266316;1174613.114304083;207917.9033008161;1091476.678610855;0;40;40;24;46;58;19;2;120;120;1169282601825.2412;447238953859.65076;990032804084.9662;75959.80557617248;10170.662167768967;-0.0;3486.5443657400565;4453355.463350688;763447.6685595188;0.0;1171551.7943191743;3.8650788580551407;0.3929631251564513
5401;2019-08-12 11:03:45.134;706;711;258;259;218;57;200;45;-18;38;782;262;-19;-5;216;146;247;667;255;194;199;17;731;375;380;147;380;309;731;128.0;-1.0;136.0;106.0;116.0;98;99;100;1;0;0;1;0;0;0;1;0;0;1;0;27672.05078125;14486.1640625;7671.20947265625;1367.9716796875;518.0;326539;677.0;0.0;Calculated values ==>;1565600625.134;343.76;344.26;298.96000000000004;299.06;294.96000000000004;278.86;275.94376602880345;293.16;277.66;271.36;276.96000000000004;351.36;299.36;271.26000000000005;272.66;294.76000000000005;287.76000000000005;297.86;339.86;292.56;293.06;340.86;324.96000000000004;274.86;244.02132995426717;268.67533136820026;275.94376602880345;298.66;7309999.999999999;3750000.0;3800000.0;1470000.0;3800000.0;3090000.0;7309999.999999999;0.021333333333333333;0.0;0.02266666666666667;0.017666666666666667;0.01933333333333333;0.04066666666666666;0.0;14486.1640625;7671.20947265625;1367.9716796875;27672.05078125;484582.5465744572;485339.5870106184;270190.12878466636;270632.74131473684;254868.3561062029;429116.5711722346;456384.6989666979;437530.6787186241;471565.593789997;531531.9621369152;474666.24091408803;437372.52749135875;439557.769353477;458645.0146345179;449335.02725066507;265565.22527523217;478553.4502291579;455526.11478136276;456242.0319164589;283939.0963198885;217415.1398638553;469475.28080483334;206309.3689231445;236678.9104966549;275.7162325606754;2886693.5759867528;1174853.4575132;207939.94362218984;1091603.630445876;0;40;40;24;46;58;19;2;120;120;1169508543240.83;447325069644.8752;990217637965.4479;5241.016355364205;4649.26444324317;-0.0;8928.900271072029;4454032.260925359;763571.1905898204;0.0;1171655.2753261244;0.799953450111546;0.05756955806026132
5402;2019-08-12 11:04:45.115;705;710;252;251;217;64;204;53;-16;43;773;260;-17;-4;213;153;247;670;256;198;203;18;766;374;380;154;378;312;760;201.0;-1.0;308.0;199.0;123.0;0;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41171.38671875;15175.82421875;21978.19921875;1361.06262207031;512.0;326540;672.0;0.0;Calculated values ==>;1565600685.115;343.66;344.16;298.36;298.26000000000005;294.86;279.56;275.84098080016133;293.56;278.46000000000004;271.56;277.46000000000004;350.46000000000004;299.16;271.46000000000004;272.76000000000005;294.46000000000004;288.46000000000004;297.86;340.16;292.96000000000004;293.46000000000004;340.36;324.36;274.96000000000004;245.4256646245625;269.02936301313275;275.84098080016133;298.76000000000005;7659999.999999999;3740000.0;3800000.0;1540000.0;3779999.9999999995;3120000.0;7600000.0;0.033499999999999995;0.0;0.051333333333333335;0.033166666666666664;0.0205;0.05399999999999999;0.0;15175.82421875;21978.19921875;1361.06262207031;41171.38671875;480601.8854798523;482049.89150045655;265853.7777766247;265466.6508944594;253451.1766531237;429187.4505931623;456953.682054251;437160.35228701105;471132.15176546335;530363.231534179;474040.4117055462;437000.6383046333;439051.16261957586;458544.45361967396;450569.1586569453;263633.6364998632;475664.7062811632;456099.1942069176;456811.6869265591;281845.32903042674;214906.75144652807;468616.7943683358;205943.74681230713;228687.36967839068;275.5718644390877;2887267.08962856;1175100.5624739656;207962.67837306595;1091850.6306099226;0;40;40;24;46;59;19;2;120;120;1169736471040.6272;447415341049.7948;990403878970.2821;11869.119081034802;8711.989410608285;-0.0;12318.713131401091;4454174.800235456;763682.4991129724;0.0;1171832.2827008965;0.8542061043861839;0.07135592090214661
5403;2019-08-12 11:05:45.135;709;713;255;253;220;47;203;47;-12;45;747;260;-14;7;215;153;247;672;258;200;202;17;738;366;372;144;370;314;732;-1.0;-1.0;2235.0;77.0;136.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;40342.2109375;14597.4873046875;21066.79296875;2391.44189453125;507.0;326541;668.0;0.0;Calculated values ==>;1565600745.135;344.06000000000006;344.46000000000004;298.66;298.46000000000004;295.16;277.86;275.0112864084945;293.46000000000004;277.86;271.96000000000004;277.66;347.86;299.16;271.76000000000005;273.86;294.66;288.46000000000004;297.86;340.36;293.16;293.36;339.96000000000004;323.86;274.86;243.40439225979637;269.2639976450953;275.0112864084945;298.96000000000004;7380000.0;3660000.0;3720000.0000000005;1440000.0;3700000.0;3140000.0;7320000.0;0.0;0.0;0.3725;0.012833333333333334;0.02266666666666667;0.02266666666666667;0.0;14597.4873046875;21066.79296875;2391.44189453125;40342.2109375;484285.22761103616;485534.9847720147;268816.84222442796;267969.04430430103;255514.41732089536;429743.705733735;458109.9359737484;437339.1761139985;472654.5496415061;527479.0950323257;473779.8460622724;437019.13673288765;440314.901596438;460084.65883579507;451998.23903938825;265150.7697983906;479225.54621877294;457691.16086404154;457970.49798369827;280170.41352433193;212816.51262364245;469882.8356051178;204489.68939422694;268816.84222442796;274.9758221044605;2887946.596035473;1175348.756106892;207993.95966765136;1092209.4584474606;0;40;40;24;46;59;19;2;120;121;1169962146240.5554;447504770849.76636;990591741570.2224;86736.43380311491;3405.878709706433;-0.0;4287.482863876794;4454996.78708021;763783.515008021;0.0;1171970.713795802;2.4813560220959117;0.2323271703889485
5404;2019-08-12 11:06:45.095;720;723;269;269;223;39;199;42;-14;45;728;263;-15;9;216;153;247;666;261;202;199;16;734;359;365;134;363;312;728;-2.0;-1.0;1006.0;168.0;156.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41176.1015625;14522.1787109375;21113.712890625;2413.95361328125;503.0;326542;663.0;0.0;Calculated values ==>;1565600805.095;345.16;345.46000000000004;300.06;300.06;295.46000000000004;277.06;274.27422755570615;293.06;277.36;271.76000000000005;277.66;345.96000000000004;299.46000000000004;271.66;274.06;294.76000000000005;288.46000000000004;297.86;339.76;293.36;293.06;339.46000000000004;323.46000000000004;274.76000000000005;241.2770596917726;269.02936301313275;274.27422755570615;299.26000000000005;7340000.000000001;3590000.0;3650000.0;1340000.0;3629999.9999999995;3120000.0;7280000.0;0.0;0.0;0.16766666666666669;0.028;0.026000000000000002;0.026000000000000002;0.0;14522.1787109375;21113.712890625;2413.95361328125;41176.1015625;486377.69583973265;487456.9550830393;275611.2657247085;275611.2657247085;256723.99466997045;430214.79039162316;458676.5019544617;437478.7579247441;473954.89273139124;525635.1942538173;474396.75396250613;437319.724394416;441049.9834432025;461304.5296429779;453222.3871060954;265385.66727301985;478740.59949172253;459088.8889116735;458676.5019544617;278076.8904731985;211144.3756859795;471128.47311997804;202353.61906855385;275611.2657247085;274.1171612649766;2888625.4624272245;1175591.2582145873;208033.97793360022;1092560.7283270352;0;40;40;24;46;59;19;2;120;121;1170183098840.696;447588115249.8194;990779416370.3418;39422.64828155457;7525.695913439878;-0.0;4759.6961419735835;4456047.411881127;763874.5507323017;0.0;1172046.0566921264;1.3589553398970473;0.13697074568588652
5405;2019-08-12 11:07:45.096;726;730;275;275;231;35;192;37;-16;43;736;266;-17;7;218;155;247;667;261;203;192;15;724;354;360;125;358;310;717;-2.0;-1.0;703.0;18.0;165.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41697.53125;14319.7412109375;20710.361328125;2412.58740234375;498.0;326543;658.0;0.0;Calculated values ==>;1565600865.096;345.76;346.16;300.66;300.66;296.26000000000005;276.66;273.7412296467126;292.36;276.86;271.56;277.46000000000004;346.76;299.76000000000005;271.46000000000004;273.86;294.96000000000004;288.66;297.86;339.86;293.46000000000004;292.36;338.96000000000004;322.96000000000004;274.66;239.25999513918347;268.7936212382143;273.7412296467126;299.26000000000005;7240000.000000001;3540000.0;3600000.0;1250000.0;3579999.9999999995;3100000.0;7170000.0;0.0;0.0;0.11716666666666667;0.003;0.0275;0.0275;0.0;14319.7412109375;20710.361328125;2412.58740234375;41697.53125;488319.0416120811;489629.9716918798;280134.04522593174;280134.04522593174;260130.90445157536;430542.39183029096;458513.0163278268;437618.5379703155;474915.7510007421;526633.5220096012;475010.07500898663;437460.313363465;441172.6911716514;462334.5135562977;454364.35304597585;265996.12940621295;480151.6634017655;460012.4503564219;458513.0163278268;275983.5004908252;209054.2704885073;472223.24458974955;201379.72924114528;280134.04522593174;273.7149769108301;2889316.087543388;1175831.6115528014;208074.19977903477;1092909.2680873363;0;40;40;24;46;59;19;2;120;121;1170400602465.4333;447665816544.7255;990966019480.1163;27679.31375610111;812.5305460458129;-0.0;4905.421705302114;4456606.604217149;763944.0371108005;0.0;1172126.6006831338;0.8919569096053764;0.07486842897850839
5406;2019-08-12 11:08:45.106;729;733;273;272;222;30;187;32;-19;43;756;267;-21;-2;219;150;247;670;261;203;186;16;724;350;356;133;354;307;719;-1.0;-1.0;1351.0;75.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40978.8671875;14377.9716796875;20864.140625;1401.04211425781;496.0;326544;654.0;0.0;Calculated values ==>;1565600925.106;346.06000000000006;346.46000000000004;300.46000000000004;300.36;295.36;276.16;273.3108153835814;291.86;276.36;271.26000000000005;277.46000000000004;348.76;299.86;271.06;272.96000000000004;295.06;288.16;297.86;340.16;293.46000000000004;291.76000000000005;338.56000000000006;322.76000000000005;274.76000000000005;241.05796691057077;268.43790593516167;273.3108153835814;299.26000000000005;7240000.000000001;3500000.0;3560000.0;1330000.0;3540000.0;3070000.0;7190000.000000001;0.0;0.0;0.22516666666666665;0.0125;0.0325;0.0325;0.0;14377.9716796875;20864.140625;1401.04211425781;40978.8671875;488762.5488463276;489864.46424812946;278718.3464717742;278157.31973188906;256759.48725498223;430799.1582183253;458468.5810051565;437828.56808052456;473889.5882477202;528963.3448891509;475512.4636850194;437514.20447033056;440451.2342739305;463069.30017575866;454342.8865433985;265996.12940621295;480389.6603006588;460635.26612677675;458331.9995530319;274308.8830629234;208218.24852204052;471261.7068757205;200254.598903374;278718.3464717742;273.2565341193668;2890005.172358589;1176070.79901812;208105.98532170907;1093255.7800125878;0;40;40;24;46;59;19;2;120;121;1170615438265.3992;447743229444.7132;991151150330.0869;53493.7387263884;3387.588849654332;-0.0;5837.443725140875;4457283.159061413;763979.0439392583;0.0;1172216.139482353;1.7116095023947129;0.1573132992438976
5407;2019-08-12 11:09:45.127;732;737;268;267;214;29;182;28;-22;41;778;266;-23;-7;219;144;247;679;262;201;182;17;730;348;353;136;351;304;725;158.0;-1.0;1464.0;27.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40896.7578125;14492.369140625;21127.16796875;1385.36376953125;523.0;326545;650.0;0.0;Calculated values ==>;1565600985.127;346.36;346.86;299.96000000000004;299.86;294.56;276.06;273.0942459734351;291.36;275.96000000000004;270.96000000000004;277.26000000000005;350.96000000000004;299.76000000000005;270.86;272.46000000000004;295.06;287.56;297.86;341.06000000000006;293.26000000000005;291.36;338.16;325.46000000000004;274.86;241.71165711629368;268.0796299477929;273.0942459734351;299.36;7300000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;3040000.0;7250000.0;0.026333333333333334;0.0;0.24400000000000002;0.0045000000000000005;0.033666666666666664;0.06;0.0;14492.369140625;21127.16796875;1385.36376953125;40896.7578125;488586.8040481773;489837.9525591086;275399.8540961897;274898.09422147955;253741.50579445082;430925.7729439634;458267.20404900186;438039.0146135774;473306.2826088756;531489.9788147744;475777.96082824416;437883.18805776763;440340.5815783672;463517.398655582;453843.2320624569;265625.7433622358;481106.7047924543;460831.5935396137;458267.20404900186;272634.34865687083;219505.55070137876;470959.3386274875;199825.517311952;242231.11739644094;273.0791185776583;2890687.708039165;1176311.469397372;208129.21349781464;1093605.830059709;0;40;40;24;46;59;19;2;120;121;1170828212710.92;447823957689.9107;991334514485.5356;58124.09334159661;1220.1021959199097;-0.0;12962.165199153655;4458213.6332162665;764017.454803831;0.0;1172372.8577226317;1.953967150818303;0.15729216009667368
5408;2019-08-12 11:10:45.117;737;741;266;265;209;30;170;27;-25;40;786;265;-26;-10;220;139;247;689;261;197;170;18;731;348;354;137;352;301;727;308.0;-1.0;1317.0;0.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40692.1640625;14529.9912109375;21106.369140625;1364.107421875;576.0;326546;646.0;0.0;Calculated values ==>;1565601045.117;346.86;347.26;299.76000000000005;299.66;294.06;276.16;273.0942459734351;290.16;275.86;270.66;277.16;351.76;299.66;270.56;272.16;295.16;287.06;297.86;342.06000000000006;292.86;290.16;337.76;330.76000000000005;274.96000000000004;241.92719264551067;267.7187500070086;273.0942459734351;299.26000000000005;7309999.999999999;3479999.9999999995;3540000.0;1370000.0;3520000.0000000005;3010000.0;7270000.0;0.051333333333333335;0.0;0.2195;0.0;0.034333333333333334;0.08566666666666667;0.0;14529.9912109375;21106.369140625;1364.107421875;40692.1640625;489223.95013975835;490221.36057371483;274218.64122292714;273734.08797853667;251993.90331414953;430925.7729439634;456457.21659632755;438249.86041294545;473078.44118532055;532548.0563199857;476042.72922760056;438095.2167564963;440534.6557395019;463499.5827140881;453139.3580578936;265565.22527523217;482424.39722020616;460139.7197406941;456457.21659632755;270959.89632461156;241669.27786274583;470923.7305949869;199863.94513942164;229663.6871495425;273.0942459734351;2891367.502403618;1176553.2820915065;208152.12193903668;1093957.7175446528;0;40;40;24;46;59;19;2;120;121;1171040277360.9536;447905844039.9237;991515984235.5645;52325.708402538476;0.0;-0.0;19428.645689274585;4459133.894828445;764027.6206275455;0.0;1172642.7361595074;1.9392823499200529;0.13537343152741896
5409;2019-08-12 11:11:45.138;741;745;267;266;208;29;157;27;-27;39;784;264;-28;-12;221;137;247;696;263;191;157;19;736;348;353;139;351;300;731;164.0;-1.0;1183.0;44.0;192.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40791.46875;14587.654296875;21286.14453125;1350.56225585938;635.0;326547;642.0;0.0;Calculated values ==>;1565601105.138;347.26;347.66;299.86;299.76000000000005;293.96000000000004;276.06;273.0942459734351;288.86;275.86;270.46000000000004;277.06;351.56000000000006;299.56;270.36;271.96000000000004;295.26000000000005;286.86;297.86;342.76;292.26000000000005;288.86;337.36;336.66;275.06;242.35481222062532;267.5978703862781;273.0942459734351;299.46000000000004;7359999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3000000.0;7309999.999999999;0.02733333333333333;0.0;0.19716666666666666;0.007333333333333333;0.032;0.059333333333333335;0.0;14587.654296875;21286.14453125;1350.56225585938;40791.46875;489303.47575956816;490402.5071720388;274341.32857204386;273859.6840234527;251522.81317916486;430925.7729439634;454814.6796413608;438165.9764317512;472719.2527797885;532414.6109979834;476053.19004289835;438011.42202021845;440449.4429945348;463779.2430610787;452856.6041017673;265267.58634946035;483058.1132317959;459487.90123405727;454814.6796413608;269285.52512055053;266355.56789118156;470754.2918620804;199801.78965388666;240002.88929513996;273.06977621649327;2892046.770336615;1176796.0140635008;208174.75210410316;1094311.1121362108;0;40;40;24;46;59;19;2;120;121;1171252451595.63;447988673019.79736;991696347340.2893;46997.472159702294;1986.985016193421;-0.0;12745.499560542437;4459961.877691144;764044.1846313615;0.0;1172910.947877437;1.6583214577455083;0.1322317969943273
5410;2019-08-12 11:12:45.108;745;749;268;267;213;27;159;26;-21;38;779;263;-27;-14;222;138;247;702;264;190;159;20;735;346;351;141;349;300;730;333.0;-1.0;1297.0;59.0;183.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40776.85546875;14583.498046875;21261.18359375;1349.85095214844;681.0;326548;638.0;0.0;Calculated values ==>;1565601165.108;347.66;348.06000000000006;299.96000000000004;299.86;294.46000000000004;275.86;272.8767566201714;289.06;275.76000000000005;271.06;276.96000000000004;351.06000000000006;299.46000000000004;270.46000000000004;271.76000000000005;295.36;286.96000000000004;297.86;343.36;292.16;289.06;336.96000000000004;341.26;275.16;242.77792619122317;267.5978703862781;272.8767566201714;299.56;7350000.0;3460000.0;3510000.0;1410000.0;3490000.0;3000000.0;7300000.0;0.0555;0.0;0.21616666666666667;0.009833333333333333;0.030500000000000003;0.08600000000000001;0.0;14583.498046875;21261.18359375;1349.85095214844;40776.85546875;489996.54000103485;491089.7215487795;274921.83315696754;274432.0896268489;253215.38946298938;431051.2098666511;455430.03789196967;439087.04160892795;472358.58907936385;531894.4433080523;475936.69299817114;438165.9764317512;440148.60326349793;464205.6311846254;453344.702664442;265326.4669170769;484082.73364845564;459667.8951279517;455430.03789196967;267611.2341011182;285614.20965156396;470584.5501933917;199271.8830463618;226101.22581814637;272.85229538701253;2892726.1665040776;1177038.9854533465;208197.24429579225;1094665.4959235543;0;40;40;24;46;59;19;2;120;121;1171463545995.7305;448072631019.8374;991876257340.3751;51840.043442608054;2667.9078936124606;-0.0;19722.277838348804;4460785.111831908;764082.9560102413;0.0;1173181.3774068176;1.9957295871219414;0.1493102922414832
5411;2019-08-12 11:13:45.129;749;752;268;267;214;26;169;24;-1;37;771;264;-8;-11;222;139;247;706;264;190;168;20;735;345;350;143;349;300;730;236.0;-1.0;1423.0;17.0;182.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40684.9921875;14586.0654296875;21271.841796875;1346.29455566406;710.0;326549;631.0;0.0;Calculated values ==>;1565601225.129;348.06000000000006;348.36;299.96000000000004;299.86;294.56;275.76000000000005;272.7676641592781;290.06;275.56;273.06;276.86;350.26;299.56;272.36;272.06;295.36;287.06;297.86;343.76;292.16;289.96000000000004;336.26000000000005;344.16;275.16;243.1966462407574;267.5978703862781;272.7676641592781;299.56;7350000.0;3450000.0;3500000.0;1430000.0;3490000.0;3000000.0;7300000.0;0.03933333333333333;0.0;0.23716666666666666;0.0028333333333333335;0.030333333333333334;0.06966666666666667;0.0;14586.0654296875;21271.841796875;1346.29455566406;40684.9921875;490585.443285821;491527.96938113676;274921.83315696754;274432.0896268489;253551.0017873458;431113.4868728058;456976.06166527286;442085.5645219337;471996.43091952;531061.7427530512;476053.19004289835;441047.95758756367;440599.4639057141;464205.6311846254;453657.45532638184;265326.4669170769;484690.1311804086;459824.9031534897;456838.85020633845;264681.4149301396;297761.5184850505;470315.4621069152;199051.291674735;232085.8336598219;272.76092607342315;2893405.2528305664;1177282.150226507;208219.72003874747;1095020.061855926;0;40;40;24;46;59;19;2;120;121;1171673919600.4097;448157860839.7074;992056320340.1005;57639.628376927285;768.5818162245105;-0.0;15657.793486073988;4461697.761744722;764111.6034475412;0.0;1173476.314525946;1.990796741528509;0.1543534752380111
5412;2019-08-12 11:14:45.110;753;755;269;269;215;24;174;23;8;35;762;265;4;-2;223;139;247;710;262;191;174;21;736;343;348;144;347;300;731;187.0;-2.0;1309.0;165.0;180.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40825.14453125;14559.7734375;21286.427734375;1339.19714355469;729.0;326550;621.0;0.0;Calculated values ==>;1565601285.11;348.46000000000004;348.66;300.06;300.06;294.66;275.56;272.5487779782249;290.56;275.46000000000004;273.96000000000004;276.66;349.36;299.66;273.56;272.96000000000004;295.46000000000004;287.06;297.86;344.16;292.26000000000005;290.56;335.26000000000005;346.06000000000006;275.26000000000005;243.40439225979637;267.5978703862781;272.5487779782249;299.36;7359999.999999999;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;3000000.0;7309999.999999999;0.03116666666666667;0.0;0.21816666666666668;0.0275;0.030000000000000002;0.061166666666666675;0.0;14559.7734375;21286.427734375;1339.19714355469;40825.14453125;491072.0277048314;491865.3869728307;275322.3702954739;275322.3702954739;253849.88060253026;431237.1583312671;457982.87884967105;443402.2823748206;471666.44639072387;530124.3008302534;476169.63232437306;442819.4072827742;441938.07731780596;464629.69041619764;454000.5236637886;265267.58634946035;485188.44899833924;460271.4388147236;457982.87884967105;260496.36997498586;305722.83045113535;470279.77213233593;198398.62554315457;236126.89272412861;272.49417951946896;2894084.2888730904;1177524.9553042206;208242.09204950684;1095374.6017951595;0;40;40;24;46;59;19;2;120;121;1171883253290.2234;448243933574.63074;992236263339.9402;53451.63113210848;7476.731531202488;-0.0;13570.19115134568;4462623.229082316;764180.2926335762;0.0;1173719.8039349704;2.0034356814659766;0.17678087213597932
5413;2019-08-12 11:15:45.120;758;758;270;269;214;24;177;22;8;34;753;265;6;4;223;138;247;712;264;192;177;21;710;352;357;146;357;300;710;-1.0;-1.0;2300.0;515.0;144.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26681.08984375;14077.451171875;7510.763671875;1331.40905761719;741.0;326551;610.0;0.0;Calculated values ==>;1565601345.12;348.96000000000004;348.96000000000004;300.16;300.06;294.56;275.56;273.5264737036516;290.86;275.36;273.96000000000004;276.56;348.46000000000004;299.66;273.76000000000005;273.56;295.46000000000004;286.96000000000004;297.86;344.36;292.36;290.86;334.16;347.26;275.26000000000005;243.81672145450628;267.5978703862781;273.5264737036516;299.56;7100000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3000000.0;7100000.0;0.0;0.0;0.38333333333333336;0.08583333333333334;0.024;0.024;0.0;14077.451171875;7510.763671875;1331.40905761719;26681.08984375;494374.9454246673;494374.9454246673;278106.42389822047;277540.4834064501;254334.5403336456;430671.36484660726;456932.86928524286;443402.2823748206;471301.5102264595;529186.1437562092;476169.63232437306;443111.3028367894;442819.4072827742;463148.1647397199;452299.02209537284;266913.4902220294;487710.401826263;458990.84683623374;456932.86928524286;255893.36323571714;310752.19949742197;470009.608838954;200684.12123175102;278106.42389822047;273.43386813304573;2894646.934584785;1177763.6386165172;208264.350810355;1095614.6183862726;0;40;40;24;46;59;19;2;120;121;1172094788540.1897;448330948074.6169;992416293339.9116;93041.96177151002;23117.104352951592;-0.0;4291.834689288537;4463844.212486309;764435.2837573424;0.0;1173868.6789586546;5.255361140832902;0.5871697952017714
5414;2019-08-12 11:16:45.120;753;747;269;268;223;43;183;25;5;33;738;264;4;12;216;147;247;660;263;191;182;20;711;363;367;140;367;301;712;-2.0;-1.0;1288.0;193.0;114.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27475.251953125;14082.0107421875;7514.18603515625;2304.49340820312;749.0;326552;594.0;0.0;Calculated values ==>;1565601405.12;348.46000000000004;347.86;300.06;299.96000000000004;295.46000000000004;277.46000000000004;274.69669130483857;291.46000000000004;275.66;273.66;276.46000000000004;346.96000000000004;299.56;273.56;274.36;294.76000000000005;287.86;297.86;339.16;292.26000000000005;291.36;332.56;348.06000000000006;275.16;242.56692532238324;267.7187500070086;274.69669130483857;299.46000000000004;7109999.999999999;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3010000.0;7120000.0;0.0;0.0;0.21466666666666667;0.03216666666666666;0.019;0.019;0.0;14082.0107421875;7514.18603515625;2304.49340820312;27475.251953125;493562.7394147638;492602.72655824624;277306.8641022669;276758.3067760378;257429.86516413084;429947.3805835815;456124.13263812446;442759.63332633115;471998.58498376724;527543.3640140779;475926.1119437563;442613.016394442;443779.4857613598;460687.71808047325;451654.8667034098;266845.28254798823;479636.4301275159;457245.4800888884;455983.2402689962;249199.05678690012;314105.63291466556;470718.74820856744;203635.15960095244;277306.8641022669;274.63232958189747;2895098.237433092;1177998.3007991344;208294.64999757017;1095739.8263004979;0;40;40;24;46;59;19;2;121;121;1172311988540.1897;448416748074.6169;992596593339.9116;51332.053693047965;8591.18876687828;-0.0;3394.851147167857;4465047.329281847;764699.5195333409;0.0;1173932.7346739585;2.6492161153314124;0.27616010107607547
5415;2019-08-12 11:17:45.131;741;739;273;272;219;52;190;28;5;33;714;265;4;19;214;145;247;666;262;192;190;17;729;367;372;138;372;302;729;-2.0;-1.0;1277.0;174.0;113.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28142.9921875;14424.7744140625;7659.00390625;2313.26000976562;755.0;326553;577.0;0.0;Calculated values ==>;1565601465.131;347.26;347.06000000000006;300.46000000000004;300.36;295.06;278.36;275.1157276137837;292.16;275.96000000000004;273.66;276.46000000000004;344.56000000000006;299.66;273.56;275.06;294.56;287.66;297.86;339.76;292.36;292.16;330.86;348.66;274.86;242.14157278889297;267.8393353686513;275.1157276137837;299.36;7290000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3020000.0;7290000.000000001;0.0;0.0;0.21283333333333332;0.029;0.01883333333333333;0.01883333333333333;0.0;14424.7744140625;7659.00390625;2313.26000976562;28142.9921875;490017.91247254686;489723.6516146783;277577.1420458042;277050.2411292483;255291.2689581032;429675.2189834977;456285.002545597;442552.9904358224;472262.261994151;524953.6870032887;475915.63509197;442405.8132597088;444589.26801690354;459633.8893154526;450645.1742344354;265686.6009069195;478625.75666040834;456567.5235232781;456285.002545597;242087.5637286956;316620.98725437425;470691.5974162874;204653.13963200658;277577.1420458042;275.0434447167802;2895561.807774456;1178235.9008947553;208333.13833105462;1095866.2927316015;0;40;40;24;46;59;19;2;121;121;1172533729185.7676;448500163364.8343;992777526505.3832;50633.0182460788;7715.115275744144;-0.0;3365.6647060794303;4465897.193996859;764835.430313126;0.0;1173989.0826347817;2.5295610636401684;0.25994156092233733
5416;2019-08-12 11:18:45.102;738;737;268;269;220;58;198;33;0;34;716;267;1;23;212;145;247;680;260;194;197;15;741;374;379;138;379;303;742;-1.0;0.0;1356.0;198.0;117.0;100;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28403.537109375;14617.2451171875;7803.068359375;2327.26538085938;755.0;326554;565.0;0.0;Calculated values ==>;1565601525.102;346.96000000000004;346.86;299.96000000000004;300.06;295.16;278.96000000000004;275.84098080016133;292.96000000000004;276.46000000000004;273.16;276.56;344.76;299.86;273.26000000000005;275.46000000000004;294.36;287.66;297.86;341.16;292.56;292.86;329.66;348.66;274.66;242.14157278889297;267.9596281332873;275.84098080016133;299.16;7409999.999999999;3740000.0;3790000.0;1380000.0;3790000.0;3030000.0;7420000.0;0.0;0.0;0.226;0.033;0.0195;0.0195;0.0;14617.2451171875;7803.068359375;2327.26538085938;28403.537109375;488343.7625298064;488091.09798154805;273856.1578027014;274326.2224033784;255117.70441724875;429187.4505931623;456264.6031465988;441604.3489713403;472360.27449258295;525084.204821752;476022.120255456;441753.0823843035;444965.2754471953;458244.36026315676;449368.30099134747;264977.8527866035;479346.7312283434;455692.96870337374;456121.9520334955;237068.3971897606;316620.98725437425;470494.9286190506;206413.07743320966;273856.1578027014;275.7506621077012;2896032.8010947313;1178477.8007492046;208371.79068494317;1095995.08105593;0;40;40;24;46;59;19;2;121;121;1172758920290.6028;448582923344.77374;992958938780.2505;53153.227367617525;8714.70108913275;-0.0;3554.182987500484;4466761.661348407;764972.2792737506;0.0;1174046.7201605772;2.643576239161289;0.27184093548383936
5417;2019-08-12 11:19:45.112;739;739;260;260;220;65;203;50;-21;39;728;269;-21;21;209;150;247;689;260;198;202;12;747;381;386;138;386;306;748;-1.0;0.0;666.0;270.0;109.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;23411.35546875;14936.494140625;29260.744140625;2335.10986328125;751.0;326555;553.0;0.0;Calculated values ==>;1565601585.112;347.06000000000006;347.06000000000006;299.16;299.16;295.16;279.66;276.55624918942954;293.46000000000004;278.16;271.06;277.06;345.96000000000004;300.06;271.06;275.26000000000005;294.06;288.16;297.86;342.06000000000006;292.96000000000004;293.36;328.46000000000004;348.26;274.36;242.14157278889297;268.3187672390254;276.55624918942954;299.16;7470000.0;3810000.0;3860000.0;1380000.0;3860000.0;3060000.0;7480000.0;0.0;0.0;0.111;0.045000000000000005;0.018166666666666668;0.018166666666666668;0.0;14936.494140625;29260.744140625;2335.10986328125;23411.35546875;487873.4275319892;487769.90656532405;269841.65414633986;269841.65414633986;254886.55679316484;428684.9695293014;455821.36351945385;437742.05038880615;472850.0741107318;526106.4876914303;475874.7734689628;437742.05038880615;444076.66985911725;456683.52754844184;448832.45070128725;264639.9917154;480087.03610686405;455098.0132037062;455677.0537563929;232049.79005350024;314944.0575458753;470199.78104355885;207683.50249877508;269841.65414633986;276.26813351750474;2896464.6638312754;1178724.1229565074;208410.65028749267;1096303.9976375648;0;40;40;24;47;59;19;2;121;121;1172988458540.5664;448665737144.76056;993141669230.2214;25536.49881579345;11813.232534515271;-0.0;3376.0097595826305;4467417.5183577845;765143.3738982728;0.0;1174104.4813920613;0.8752135392651075;0.10078977784811109
5418;2019-08-12 11:20:45.113;741;744;258;256;222;50;202;48;-18;43;743;269;-19;16;210;154;247;697;263;200;202;10;759;368;373;136;372;309;752;-1.0;-2.0;1746.0;65.0;140.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;41170.546875;14977.591796875;21796.046875;2378.08764648438;748.0;326556;541.0;0.0;Calculated values ==>;1565601645.113;347.26;347.56000000000006;298.96000000000004;298.76000000000005;295.36;278.16;275.2199585193972;293.36;277.96000000000004;271.36;277.46000000000004;347.46000000000004;300.06;271.26000000000005;274.76000000000005;294.16;288.56;297.86;342.86;293.16;293.36;327.26000000000005;347.96000000000004;274.16;241.71165711629368;268.67533136820026;275.2199585193972;299.46000000000004;7590000.000000001;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;3090000.0;7520000.0;0.0;0.0;0.29100000000000004;0.010833333333333334;0.02333333333333333;0.02333333333333333;0.0;14977.591796875;21796.046875;2378.08764648438;41170.546875;486929.7540888134;488107.7145477575;268737.17308108043;267917.23124644195;255407.24867271935;429606.4342157736;457809.2307788321;437530.6787186241;473501.42000396166;527446.4693743654;475492.1509257878;437372.52749135875;442730.14272439573;459081.78368925885;451790.5822981293;263993.84754160175;480896.9779166522;457529.2244627817;457809.2307788321;227031.71669481136;313686.43059754226;470272.87658027647;204984.8402724797;268737.17308108043;275.17556183468565;2897002.855319865;1178973.4111604195;208449.9275879707;1096729.4779867353;0;40;40;24;47;59;19;2;121;121;1173216162335.2913;448747938514.66125;993326172304.9985;67670.83898782803;2873.9537266677985;-0.0;4411.681346280872;4468194.25911734;765265.7691568551;0.0;1174169.379899489;1.9145126181990968;0.18071985530539136
5419;2019-08-12 11:21:45.123;748;750;275;275;231;43;199;44;-15;45;756;271;-17;13;212;156;247;692;265;202;199;7;742;363;368;136;367;312;736;-2.0;0.0;1973.0;31.0;156.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41222.328125;14696.5693359375;21337.310546875;2380.66674804688;745.0;326557;530.0;0.0;Calculated values ==>;1565601705.123;347.96000000000004;348.16;300.66;300.66;296.26000000000005;277.46000000000004;274.69669130483857;293.06;277.56;271.66;277.66;348.76;300.26000000000005;271.46000000000004;274.46000000000004;294.36;288.76000000000005;297.86;342.36;293.36;293.06;326.16;347.66;273.86;241.71165711629368;269.02936301313275;274.69669130483857;299.66;7420000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3120000.0;7359999.999999999;0.0;0.0;0.32883333333333337;0.005166666666666667;0.026000000000000002;0.026000000000000002;0.0;14696.5693359375;21337.310546875;2380.66674804688;41222.328125;489728.28294396517;490631.45608344115;277883.80636832;277883.80636832;259218.1387608463;429947.3805835815;458196.5170259769;437319.724394416;473696.4923814395;528579.544455758;475344.3035320922;437000.6383046333;441655.497424456;460142.91347879387;452958.6785604905;264920.8153506622;481892.58252665633;458611.7995580637;458196.5170259769;222432.26289678228;312428.86344474956;469978.3967039981;203744.42908985127;277883.80636832;274.6745043896224;2897689.577045971;1179220.7370505997;208489.5904839666;1097088.9825393013;0;40;40;24;47;59;19;2;121;121;1173438499385.2559;448829552114.6483;993512503354.9689;76807.34293931772;1375.5421660064253;-0.0;4688.130477099079;4469398.4446306825;765301.1875246994;0.0;1174245.2243032993;2.1572821457132814;0.20117524891048902
