;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5420;2019-08-12 11:22:45.094;747;750;282;282;236;36;190;39;-14;44;769;273;-16;12;213;157;247;683;265;203;190;5;734;355;360;133;359;312;729;-2.0;-1.0;825.0;167.0;172.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41950.00390625;14528.9814453125;21078.19921875;2395.53173828125;743.0;326558;520.0;0.0;Calculated values ==>;1565601765.094;347.86;348.16;301.36;301.36;296.76000000000005;276.76000000000005;273.8482719121499;292.16;277.06;271.76000000000005;277.56;350.06000000000006;300.46000000000004;271.56;274.36;294.46000000000004;288.86;297.86;341.46000000000004;293.46000000000004;292.16;325.16;347.46000000000004;273.66;241.05796691057077;269.02936301313275;273.8482719121499;299.66;7340000.000000001;3550000.0;3600000.0;1330000.0;3590000.0;3120000.0;7290000.000000001;0.0;0.0;0.1375;0.02783333333333333;0.028666666666666667;0.028666666666666667;0.0;14528.9814453125;21078.19921875;2395.53173828125;41950.00390625;490392.52452800906;491336.4065962883;282746.089844536;282746.089844536;261399.498452091;430477.46260093397;458238.56606086175;437478.7579247441;473986.6944556456;529943.7962751762;475580.58949044126;437160.35228701105;441504.51939280285;461514.72384408844;454475.8892962338;265385.66727301985;481278.1495492385;460012.4503564219;458238.56606086175;218251.29456621417;311590.51834565785;470187.556511304;201070.17554246247;282746.089844536;273.59836578994776;2898382.344815475;1179464.1655938758;208529.37290068227;1097442.27428158;0;40;40;24;47;59;19;2;121;121;1173656793825.964;448910213109.91;993699612875.5759;32506.180077563728;7490.433770299421;-0.0;5030.7843182013385;4470308.950368198;765375.0349475606;0.0;1174326.1761145603;1.184846957484211;0.12131197937607303
5421;2019-08-12 11:23:45.134;746;749;275;275;227;32;183;33;-15;42;780;273;-16;9;215;151;247;686;267;203;183;2;737;351;356;126;355;312;732;-1.0;-1.0;1248.0;38.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41863.16796875;14615.8291015625;21293.271484375;2425.45434570312;741.0;326559;512.0;0.0;Calculated values ==>;1565601825.134;347.76;348.06000000000006;300.66;300.66;295.86;276.36;273.4187578820637;291.46000000000004;276.46000000000004;271.66;277.36;351.16;300.46000000000004;271.56;274.06;294.66;288.26000000000005;297.86;341.76;293.46000000000004;291.46000000000004;324.36;347.26;273.36;239.4893008659735;269.02936301313275;273.4187578820637;299.86;7370000.0;3510000.0;3560000.0;1260000.0;3550000.0;3120000.0;7320000.0;0.0;0.0;0.20800000000000002;0.006333333333333333;0.03333333333333333;0.03333333333333333;0.0;14615.8291015625;21293.271484375;2425.45434570312;41863.16796875;489940.81521807035;490888.22803455085;278317.7059985085;278317.7059985085;257964.87749468547;430735.4089219946;457921.40123190166;437319.724394416;474692.06153167784;531096.875235804;475580.58949044126;437160.35228701105;441049.9834432025;462389.91602610215;454312.86059352034;265209.0218576278;481408.0460887391;460635.26612677675;457921.40123190166;214906.75144652807;310752.19949742197;470835.7545716648;200542.84147289014;278317.7059985085;273.37406835445904;2899081.2535427217;1179707.2009305595;208569.57456794597;1097795.6052676076;0;40;40;24;47;59;19;2;121;121;1173871737025.8276;448987964909.8606;993886937675.4569;49249.591647677385;1711.8551162922392;-0.0;5986.7898411131055;4470990.702664207;765451.7718120606;0.0;1174418.0504412416;1.4855588308416416;0.13465907817574696
5422;2019-08-12 11:24:45.095;747;752;273;272;217;32;177;30;-17;41;792;273;-18;0;216;145;247;696;265;200;177;2;736;351;357;136;355;308;731;84.0;-1.0;1509.0;182.0;202.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40605.3828125;14563.048828125;21298.26953125;1398.26953125;739.0;326560;504.0;0.0;Calculated values ==>;1565601885.095;347.86;348.36;300.46000000000004;300.36;294.86;276.36;273.4187578820637;290.86;276.16;271.46000000000004;277.26000000000005;352.36;300.46000000000004;271.36;273.16;294.76000000000005;287.66;297.86;342.76;293.16;290.86;323.56;347.06000000000006;273.36;241.71165711629368;268.5567601203482;273.4187578820637;299.66;7359999.999999999;3510000.0;3570000.0000000005;1360000.0;3550000.0;3080000.0;7309999.999999999;0.014;0.0;0.2515;0.030333333333333334;0.033666666666666664;0.04766666666666666;0.0;14563.048828125;21298.26953125;1398.26953125;40605.3828125;490189.8492623788;491427.70093856583;277363.5262905896;276842.5495680128;254527.37754946898;430735.4089219946;456932.86928524286;437915.60822266474;473306.2826088756;532651.7441594326;476089.8308607796;437758.51091407164;440539.589879252;462522.44405874936;453468.0288138592;265267.58634946035;483058.1132317959;460075.5242048206;456932.86928524286;211562.405474017;309913.9067706182;469487.2124451795;200265.20227918963;254719.26329423435;273.26504878556483;2899768.0447608554;1179950.2001942457;208601.41822173135;1098150.3040716876;0;40;40;24;47;59;19;2;121;121;1174085497990.7053;449066513819.8156;994072816775.3505;59769.07709478399;8166.400975035026;-0.0;9638.848552238072;4471898.601052085;765534.0371055541;0.0;1174548.1794555704;2.081996366942529;0.19846026178958606
5423;2019-08-12 11:25:48.085;749;755;271;270;213;31;161;29;-19;40;797;272;-21;-4;217;141;247;703;266;195;161;3;746;350;356;140;354;306;742;134.0;0.0;1596.0;171.0;204.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40999.015625;14818.67578125;21640.25;1379.9226074218802;739.0;326561;498.0;0.0;Calculated values ==>;1565601948.085;348.06000000000006;348.66;300.26000000000005;300.16;294.46000000000004;276.26000000000005;273.3108153835814;289.26000000000005;276.06;271.26000000000005;277.16;352.86;300.36;271.06;272.76000000000005;294.86;287.26000000000005;297.86;343.46000000000004;292.66;289.26000000000005;322.96000000000004;347.06000000000006;273.46000000000004;242.56692532238324;268.3187672390254;273.3108153835814;299.76000000000005;7459999.999999999;3500000.0;3560000.0;1400000.0;3540000.0;3060000.0;7420000.0;0.022333333333333334;0.0;0.266;0.0285;0.034;0.05633333333333333;0.0;14818.67578125;21640.25;1379.9226074218802;40999.015625;489469.6067896766;490762.576010095;275282.3371763712;274801.5426256166;252777.02306923806;430799.1582183253;454869.0781991784;438054.9754168444;472686.4266018815;533322.064564937;476226.25737518317;437742.05038880615;440363.3734854717;462805.38187136047;453075.1943286226;264695.5852267014;482931.5292693116;459556.22810200317;454869.0781991784;209054.2704885073;309913.9067706182;469040.1024831549;200064.8149170753;245462.37273037818;273.18192265414723;2900481.969907849;1180207.2494766659;208625.7235443482;1098525.9564808102;0;40;40;24;47;59;19;2;121;121;1174310057340.7393;449153440019.8288;994266196075.3798;63305.38269293859;7665.79569563327;-0.0;11796.577741409079;4472975.331638641;765672.5468372814;0.0;1174735.7096642428;2.187375135728491;0.20283159256047015
5424;2019-08-12 11:26:45.106;752;759;271;270;216;31;154;29;-22;40;794;270;-23;-6;217;142;247;709;267;189;154;4;747;349;355;143;353;304;742;140.0;-1.0;816.0;93.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40943.87890625;14784.333984375;21643.228515625;1354.82116699219;738.0;326562;493.0;0.0;Calculated values ==>;1565602005.106;348.36;349.06000000000006;300.26000000000005;300.16;294.76000000000005;276.26000000000005;273.20264511476705;288.56;276.06;270.96000000000004;277.16;352.56000000000006;300.16;270.86;272.56;294.86;287.36;297.86;344.06000000000006;292.06;288.56;322.46000000000004;346.96000000000004;273.56;243.1966462407574;268.0796299477929;273.20264511476705;299.86;7470000.0;3490000.0;3550000.0;1430000.0;3529999.9999999995;3040000.0;7420000.0;0.02333333333333333;0.0;0.136;0.015500000000000002;0.03133333333333333;0.05466666666666666;0.0;14784.333984375;21643.228515625;1354.82116699219;40943.87890625;489813.62585398473;491351.0464268479;275282.3371763712;274801.5426256166;253771.9123716088;430862.6128555636;454052.7954130459;438039.0146135774;472292.48545527144;533157.754191297;476245.76028652926;437883.18805776763;440491.74836370035;462955.59896260384;453389.6988174218;264639.9917154;483853.59597839124;458900.4430022252;454052.7954130459;206964.23671620517;309494.7701623936;468727.92092005763;199812.51064581273;243069.60634015722;273.0782991910769;2901130.923488622;1180441.6929790457;208647.38157553022;1098868.7435953207;0;40;40;24;47;59;19;2;121;121;1174512766995.4138;449234124734.6992;994440110125.1006;32398.804539615998;4168.188859250797;-0.0;11533.747669317914;4473733.268923561;765766.2670639787;0.0;1174920.4761202303;1.2730996935539285;0.1059728176801834
5425;2019-08-12 11:27:45.106;756;763;273;272;219;30;161;28;-24;39;784;269;-25;-7;218;143;247;715;265;188;161;5;747;348;354;146;352;303;742;139.0;-1.0;1174.0;118.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40851.5;14754.4892578125;21641.5234375;1355.01635742188;737.0;326563;488.0;0.0;Calculated values ==>;1565602065.106;348.76;349.46000000000004;300.46000000000004;300.36;295.06;276.16;273.0942459734351;289.26000000000005;275.96000000000004;270.76000000000005;277.06;351.56000000000006;300.06;270.66;272.46000000000004;294.96000000000004;287.46000000000004;297.86;344.66;291.96000000000004;289.26000000000005;321.96000000000004;346.86;273.66;243.81672145450628;267.9596281332873;273.0942459734351;299.66;7470000.0;3479999.9999999995;3540000.0;1460000.0;3520000.0000000005;3030000.0;7420000.0;0.023166666666666665;0.0;0.19566666666666668;0.019666666666666666;0.03066666666666667;0.05383333333333333;0.0;14754.4892578125;21641.5234375;1355.01635742188;40851.5;490406.48526302766;491937.69874532084;276261.3001503219;275768.83969549806;254779.1193231687;430925.7729439634;455205.8324204233;437953.82195464283;471797.4602824029;532190.4455563852;476255.6687652501;437798.07955487026;440556.0271991494;463236.97874712443;453702.7968986807;264639.9917154;484770.54105083644;458923.5272896674;455205.8324204233;204874.27233412856;309075.640036128;468414.5045189802;199584.98722182284;243264.3729148378;272.9843506047604;2901812.551646174;1180687.8498393972;208669.96355490034;1099229.4498615968;0;40;40;24;47;59;19;2;121;121;1174725466995.4138;449320824734.6992;994622210125.1006;46640.83532938845;5286.980506844095;-0.0;11409.515236717352;4474391.932589136;765845.0601420295;0.0;1175111.6699777807;1.6777643593363782;0.14747327552989692
5426;2019-08-12 11:28:45.127;759;766;275;274;219;28;169;27;-25;38;771;268;-26;-9;219;143;247;719;267;189;169;5;745;347;353;147;351;302;741;167.0;-1.0;1144.0;124.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40988.20703125;14768.5078125;21701.7578125;1341.4296875;734.0;326564;484.0;0.0;Calculated values ==>;1565602125.127;349.06000000000006;349.76;300.66;300.56;295.06;275.96000000000004;272.9856168485579;290.06;275.86;270.66;276.96000000000004;350.26;299.96000000000004;270.56;272.26000000000005;295.06;287.46000000000004;297.86;345.06000000000006;292.06;290.06;321.56;346.56000000000006;273.66;244.02132995426717;267.8393353686513;272.9856168485579;299.86;7450000.0;3470000.0000000005;3529999.9999999995;1470000.0;3510000.0;3020000.0;7409999.999999999;0.02783333333333333;0.0;0.19066666666666665;0.020666666666666667;0.03066666666666667;0.058499999999999996;0.0;14768.5078125;21701.7578125;1341.4296875;40988.20703125;491050.56514926965;492475.518350146;277365.7824283414;276857.99725074525;254817.65427128744;430988.63858405815;456483.722315842;438024.4983934438;471565.593789997;530910.7679791142;476265.6816794932;437869.15320432716;440469.9055531801;463517.398655582;453874.44805104675;264751.46122512873;485485.3813794199;459217.5880108091;456483.722315842;203202.34940748036;307818.28838856175;468276.40790251666;199314.8314569088;240230.42968694755;272.8734984620518;2902494.7879055827;1180933.960924327;208692.44180329732;1099590.7702908013;0;40;40;24;47;59;19;2;121;121;1174937641230.933;449408755499.91437;994803773650.5448;45513.97649589934;5558.539246542561;-0.0;12650.817618790325;4475160.158141094;765935.4711062949;0.0;1175312.2429280381;1.6852810442531576;0.14700956163186063
5427;2019-08-12 11:29:45.117;762;769;275;274;221;26;173;25;-24;35;740;269;-25;0;220;143;247;722;266;191;173;4;746;344;349;135;348;303;742;-3.0;-1.0;711.0;76.0;178.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41944.00390625;14786.84765625;21693.8203125;2349.140625;733.0;326565;480.0;0.0;Calculated values ==>;1565602185.117;349.36;350.06000000000006;300.66;300.56;295.26000000000005;275.76000000000005;272.6583383277491;290.46000000000004;275.66;270.76000000000005;276.66;347.16;300.06;270.66;273.16;295.16;287.46000000000004;297.86;345.36;292.26000000000005;290.46000000000004;321.16;346.46000000000004;273.56;241.49495122638035;267.9596281332873;272.6583383277491;299.76000000000005;7459999.999999999;3440000.0;3490000.0;1350000.0;3479999.9999999995;3030000.0;7420000.0;0.0;0.0;0.11850000000000001;0.012666666666666666;0.029666666666666668;0.029666666666666668;0.0;14786.84765625;21693.8203125;2349.140625;41944.00390625;491392.1835646314;492814.3351969669;277265.18593512004;276759.9863972066;255457.7565580982;431175.4696738307;457685.4389576908;437953.82195464283;472851.2559263234;527597.3856186717;476255.6687652501;437798.07955487026;441604.3489713403;464092.9599811011;454386.65624240885;264695.5852267014;485834.0270364894;460115.4328828832;457685.4389576908;201530.46850934727;307399.1840295507;469819.3315087438;198509.7259381257;277265.18593512004;272.5423837038312;2903185.7744798786;1181180.2145041674;208723.19143011427;1099952.3398369309;0;40;40;24;47;59;19;2;121;122;1175148206130.9666;449493341399.9278;994985243400.5736;28374.125377957283;3436.5883372278295;-0.0;5352.467506336266;4475775.789701111;766010.4180096055;0.0;1175462.245299542;0.957078661147537;0.08859800958414572
5428;2019-08-12 11:30:45.108;766;772;274;273;220;24;177;23;-24;33;723;270;-26;2;220;142;247;726;273;192;177;7;745;343;349;128;347;302;741;351.0;-1.0;1057.0;140.0;177.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41926.4765625;14754.6884765625;21685.685546875;2354.42700195312;731.0;326566;478.0;0.0;Calculated values ==>;1565602245.108;349.76;350.36;300.56;300.46000000000004;295.16;275.56;272.5487779782249;290.86;275.46000000000004;270.76000000000005;276.46000000000004;345.46000000000004;300.16;270.56;273.36;295.16;287.36;297.86;345.76;292.36;290.86;320.96000000000004;346.26;273.86;239.943914813709;267.8393353686513;272.5487779782249;300.46000000000004;7450000.0;3429999.9999999995;3490000.0;1280000.0;3470000.0000000005;3020000.0;7409999.999999999;0.058499999999999996;0.0;0.17616666666666667;0.02333333333333333;0.029500000000000002;0.088;0.0;14754.6884765625;21685.685546875;2354.42700195312;41926.4765625;492079.09061381494;493349.33029332;276857.99725074525;276356.85073851;255156.71950786028;431237.1583312671;458229.23831880884;438179.53515710204;473567.7884962697;525896.4236536996;476498.7712168594;437869.15320432716;442110.7359169888;464240.5609807288;454417.73831090395;264751.46122512873;486543.92418275366;460249.17977667664;458229.23831880884;200694.54348549087;306560.99450073834;471052.7749192473;198308.9186334121;224640.71203354085;272.4585988281469;2903884.5903116176;1181426.3570447625;208762.38194750488;1100313.7814943308;0;40;40;24;47;59;19;2;121;122;1175357574720.7468;449572229564.84503;995166716175.3832;42257.20694425671;6364.023313336154;-0.0;20555.790313103582;4476364.295847346;766092.07752251;0.0;1175678.1150624887;1.7831518332938767;0.14343300268097345
5429;2019-08-12 11:31:45.098;769;776;274;273;218;23;180;22;-27;32;732;272;-28;-3;221;141;247;729;273;193;180;6;748;342;347;130;345;299;743;422.0;-1.0;494.0;120.0;180.0;0;98;100;1;0;0;1;1;0;0;1;0;0;0;0;41109.00390625;14826.806640625;21800.599609375;1380.09069824219;728.0;326567;475.0;0.0;Calculated values ==>;1565602305.098;350.06000000000006;350.76;300.56;300.46000000000004;294.96000000000004;275.46000000000004;272.43898195401505;291.16;275.36;270.46000000000004;276.36;346.36;300.36;270.36;272.86;295.26000000000005;287.26000000000005;297.86;346.06000000000006;292.46000000000004;291.16;320.66;345.96000000000004;273.76000000000005;240.39332010688793;267.47669482898436;272.43898195401505;300.46000000000004;7480000.0;3420000.0000000005;3470000.0000000005;1300000.0;3450000.0;2990000.0;7430000.0;0.07033333333333333;0.0;0.08233333333333334;0.02;0.030000000000000002;0.10033333333333333;0.0;14826.806640625;21800.599609375;1380.09069824219;41109.00390625;492221.46307012526;493734.46827658976;276662.87696236477;276166.60389558744;254404.0467354766;431298.55289687274;458954.00245643134;438390.63782803225;473211.5349843978;527072.0629763781;477108.7220363903;438236.7768127522;441999.8727961359;464664.1822231727;454448.9403047005;264584.6776520664;486786.21320280276;460693.28237616323;458954.00245643134;199440.67485045042;305303.7579410727;470688.30480466236;197977.64755155664;221504.79255811055;272.32293526649016;2904576.437321911;1181672.8284187017;208793.49774151464;1100676.1068064056;0;40;40;24;47;59;19;2;121;122;1175566339920.78;449649616664.85736;995346986125.4119;19794.002866096493;5454.213145062115;-0.0;23824.07072646485;4476881.303080278;766190.5464121283;0.0;1176047.8855991813;1.2911212439074604;0.082989636570168
5430;2019-08-12 11:32:48.089;767;771;271;269;222;40;184;24;-30;32;755;273;-32;-13;218;147;247;686;274;192;184;6;717;362;367;139;367;297;718;-3.0;-1.0;1559.0;327.0;115.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26131.203125;14275.0537109375;7580.91748046875;1346.70935058594;725.0;326568;473.0;0.0;Calculated values ==>;1565602368.089;349.86;350.26;300.26000000000005;300.06;295.36;277.16;274.5913991737795;291.56;275.56;270.16;276.36;348.66;300.46000000000004;269.96000000000004;271.86;294.96000000000004;287.86;297.86;341.76;292.36;291.56;320.46000000000004;345.66;273.76000000000005;242.35481222062532;267.23344911666527;274.5913991737795;300.56;7170000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2970000.0;7180000.0;0.0;0.0;0.2598333333333333;0.0545;0.019166666666666665;0.019166666666666665;0.0;14275.0537109375;7580.91748046875;1346.70935058594;26131.203125;494974.0223044361;495446.5731912452;277719.9830858316;276637.2864109067;256803.2561508714;430014.67791919125;456264.8617806247;438378.49729393894;472032.3497595296;529623.803790322;477474.6903941493;438071.4457414646;440942.940866945;460959.31379316846;451832.1870000479;266444.97555240453;482956.96155665664;457384.9394250161;456264.8617806247;198604.77482894104;304046.57827927166;469472.9803218919;203097.63871482885;277719.9830858316;274.41976222763293;2905164.705082588;1181927.433319198;208817.353833418;1100933.1583537885;0;40;40;24;47;59;19;2;121;122;1175791217790.5554;449734339559.7727;995534699305.2242;61133.80975413877;14517.456117584938;-0.0;3422.110174983534;4477589.3202802325;766365.2735534152;0.0;1176286.2556241048;3.4079414188201365;0.38818207099102486
5431;2019-08-12 11:33:45.109;754;762;275;274;223;51;189;28;-31;33;763;272;-33;-16;215;147;247;678;273;193;189;7;734;367;372;147;372;296;735;-2.0;-1.0;1352.0;292.0;112.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26692.8203125;14555.693359375;7746.31884765625;1322.83569335938;719.0;326569;474.0;0.0;Calculated values ==>;1565602425.109;348.56000000000006;349.36;300.66;300.56;295.46000000000004;278.26000000000005;275.1157276137837;292.06;275.96000000000004;270.06;276.46000000000004;349.46000000000004;300.36;269.86;271.56;294.66;287.86;297.86;340.96000000000004;292.46000000000004;292.06;320.56;345.06000000000006;273.86;244.02132995426717;267.1113755279542;275.1157276137837;300.46000000000004;7340000.000000001;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;2960000.0;7350000.0;0.0;0.0;0.22533333333333333;0.048666666666666664;0.018666666666666668;0.018666666666666668;0.0;14555.693359375;7746.31884765625;1322.83569335938;26692.8203125;491419.24842906743;492486.83148956206;277990.5816954906;277466.1103618822;256429.24012516433;429675.2189834977;456143.4947249072;438449.4162088901;471068.7543314603;530531.9285876651;477484.1437656879;438143.1473471288;440710.647096543;459771.5566594404;450940.46274805197;265385.66727301985;479825.6738761094;456708.53874424193;456143.4947249072;199022.72361097817;301532.38793589;468476.4530917251;204381.05641798835;277990.5816954906;274.9388641189645;2905583.042001393;1182155.7568188368;208838.49514707839;1101054.5415503355;0;40;40;24;47;59;19;2;121;122;1176001906690.4849;449815878159.7454;995703763605.1677;52743.40373954986;12852.642638121853;-0.0;3325.5210432157774;4478491.164545682;766582.0295298775;0.0;1176339.693114651;2.9173338051309905;0.3306427630710731
5432;2019-08-12 11:34:45.110;746;756;272;273;220;58;197;32;-30;35;753;270;-32;-14;213;146;247;693;276;195;197;8;752;374;379;145;378;299;752;-2.0;-2.0;1414.0;269.0;118.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;28111.775390625;14869.39453125;7901.5166015625;2391.5146484375;705.0;326570;483.0;0.0;Calculated values ==>;1565602485.11;347.76;348.76;300.36;300.46000000000004;295.16;278.96000000000004;275.84098080016133;292.86;276.36;270.16;276.66;348.46000000000004;300.16;269.96000000000004;271.76000000000005;294.46000000000004;287.76000000000005;297.86;342.46000000000004;292.66;292.86;321.46000000000004;343.66;273.96000000000004;243.61107973660833;267.47669482898436;275.84098080016133;300.76000000000005;7520000.0;3740000.0;3790000.0;1450000.0;3779999.9999999995;2990000.0;7520000.0;0.0;0.0;0.23566666666666666;0.04483333333333333;0.019666666666666666;0.019666666666666666;0.0;14869.39453125;7901.5166015625;2391.5146484375;28111.775390625;488407.890372132;489901.3174794706;274878.92437351245;275350.14047675283;254735.1875311017;429187.4505931623;456121.9520334955;437928.15255369636;471533.705207396;529262.6817932395;476876.8798995798;437618.306812844;440364.72933819855;458544.45361967396;449519.19605565246;264366.1569085667;480268.2218647633;455836.13591236365;456121.9520334955;202784.37528459195;295666.80309349706;468851.372396877;206222.01999355864;274878.92437351245;275.67794714236595;2906039.7545767836;1182400.9699711136;208869.44858243797;1101184.9423522318;0;40;40;24;47;59;19;2;121;123;1176227210445.2126;449903479619.6396;995882266579.9521;54605.41190667245;11774.549299415437;-0.0;3564.4462106463325;4479385.752917878;766787.2595495523;0.0;1176397.1104653035;2.779716392401797;0.3125509813220922
5433;2019-08-12 11:35:45.130;746;755;266;266;223;67;203;39;-28;37;733;270;-30;0;211;150;247;703;277;199;203;6;783;379;384;141;382;300;778;-3.0;-1.0;1405.0;241.0;136.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43060.59765625;15445.6884765625;23165.6171875;2284.88696289062;693.0;326571;524.0;0.0;Calculated values ==>;1565602545.13;347.76;348.66;299.76000000000005;299.76000000000005;295.46000000000004;279.86;276.35288757459654;293.46000000000004;277.06;270.36;276.86;346.46000000000004;300.16;270.16;273.16;294.26000000000005;288.16;297.86;343.46000000000004;293.06;293.46000000000004;325.56;342.46000000000004;273.76000000000005;242.77792619122317;267.5978703862781;276.35288757459654;300.86;7830000.0;3790000.0;3840000.0;1410000.0;3820000.0000000005;3000000.0;7780000.0;0.0;0.0;0.2341666666666667;0.04016666666666667;0.02266666666666667;0.02266666666666667;0.0;15445.6884765625;23165.6171875;2284.88696289062;43060.59765625;485185.7681622451;487092.3859014661;270349.0608645759;270349.0608645759;254777.02267875616;428830.04407018964;456153.09970083606;438011.42202021845;472260.1919623333;527098.6659499448;476751.03033073526;437701.3939996297;442232.80960689666;457620.10249704565;449203.2891075802;262804.46446626645;478941.3956957538;455577.71237912175;456153.09970083606;219923.6425635755;290640.09048841946;469200.3069803008;207487.67103483021;270349.0608645759;276.18374302537444;2906633.055388712;1182653.6798723328;208908.43158601265;1101443.9214323477;0;40;40;24;47;60;19;2;121;123;1176456186746.0496;449989308219.95325;996062026480.6091;53980.97835574509;10512.124210476402;-0.0;4211.558213621897;4480290.941135569;766973.0437369068;0.0;1176461.9321024215;1.6799769456915843;0.1853691661403746
5434;2019-08-12 11:36:45.151;750;758;263;262;224;53;203;47;-27;42;727;272;-28;2;212;155;247;710;274;201;202;5;773;370;376;140;374;301;767;-2.0;-1.0;1370.0;183.0;166.0;6;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41843.25390625;15264.857421875;22534.736328125;2296.92504882812;683.0;326572;589.0;0.0;Calculated values ==>;1565602605.151;348.16;348.96000000000004;299.46000000000004;299.36;295.56;278.46000000000004;275.4277932560699;293.46000000000004;277.86;270.46000000000004;277.36;345.86;300.36;270.36;273.36;294.36;288.66;297.86;344.16;293.26000000000005;293.36;332.06;341.46000000000004;273.66;242.56692532238324;267.7187500070086;275.4277932560699;300.56;7730000.0;3700000.0;3760000.0;1400000.0;3740000.0;3010000.0;7670000.0;0.0;0.0;0.22833333333333333;0.030500000000000003;0.027666666666666666;0.027666666666666666;0.0;15264.857421875;22534.736328125;2296.92504882812;41843.25390625;486845.51060822915;488676.8274895368;269827.14441297186;269417.0305327951;255508.8284944473;429467.9694778635;457463.9087315346;437940.2675631159;472882.7909566239;526393.4292513079;476857.52143508586;437785.01000687695;442319.071281641;459041.72678476904;451582.38055935217;263284.7231110612;481280.9587862768;457182.18766726565;457323.1283209648;247107.31509690773;286451.7998164319;469237.8977156437;205188.90235395133;269827.14441297186;275.26352672767234;2907340.83512022;1182909.6906601882;208946.62671633708;1101824.8910037612;0;40;40;24;47;60;19;2;121;123;1176684266545.7017;450073637724.8246;996242389585.334;53144.89505609258;8053.494358531619;-0.0;5187.388888121138;4481183.969196436;767127.8113744666;0.0;1176540.284075079;1.6556494252235574;0.17312793155929004
5435;2019-08-12 11:37:45.131;760;767;279;279;235;48;195;46;-26;44;732;274;-28;3;214;158;247;709;274;202;195;2;753;367;372;139;371;301;748;-2.0;-1.0;628.0;95.0;166.0;31;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42300.92578125;14907.1748046875;22810.431640625;2300.00903320312;676.0;326573;633.0;0.0;Calculated values ==>;1565602665.131;349.16;349.86;301.06;301.06;296.66;277.96000000000004;275.1157276137837;292.66;277.76000000000005;270.56;277.56;346.36;300.56;270.36;273.46000000000004;294.56;288.96000000000004;297.86;344.06000000000006;293.36;292.66;336.46000000000004;340.76;273.36;242.35481222062532;267.7187500070086;275.1157276137837;300.56;7530000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;3010000.0;7480000.0;0.0;0.0;0.10466666666666667;0.01583333333333333;0.027666666666666666;0.027666666666666666;0.0;14907.1748046875;22810.431640625;2300.00903320312;42300.92578125;490394.6457533317;491927.97012225154;278707.5379204724;278707.5379204724;260107.68602675857;429675.2189834977;456990.0837389877;438095.2167564963;473209.3688182048;526916.2761726995;477089.8346672386;437785.01000687695;442466.16301167716;459790.9256015775;452550.02064573544;264312.1962944073;483203.4718816313;457970.49798369827;456990.0837389877;265518.4816520846;283520.3318566784;469078.045841938;204298.64621692573;278707.5379204724;274.9071501484453;2908041.8028840064;1183161.0404509555;208984.92173110484;1102202.641444821;0;40;40;24;47;60;19;2;121;123;1176908591745.773;450157309824.8512;996422929385.3914;24470.70771647505;4192.340494062694;-0.0;4932.48376764559;4481830.550287517;767229.8259820627;0.0;1176624.5882364798;0.8395185864140225;0.08255390119100511
5436;2019-08-12 11:38:45.122;761;766;285;285;239;40;179;42;-27;45;739;274;-28;2;215;158;247;699;272;204;179;0;742;358;364;136;362;300;737;-1.0;-2.0;166.0;63.0;176.0;2;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41614.18359375;14714.6396484375;21423.166015625;2302.73657226562;667.0;326574;664.0;0.0;Calculated values ==>;1565602725.122;349.26;349.76;301.66;301.66;297.06;277.16;274.1680685717883;291.06;277.36;270.46000000000004;277.66;347.06000000000006;300.56;270.36;273.36;294.66;288.96000000000004;297.86;343.06000000000006;293.56;291.06;339.56000000000006;339.86;273.16;241.71165711629368;267.5978703862781;274.1680685717883;300.36;7420000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;3000000.0;7370000.0;0.0;0.0;0.027666666666666666;0.0105;0.029333333333333333;0.029333333333333333;0.0;14714.6396484375;21423.166015625;2302.73657226562;41614.18359375;491644.59791317815;492870.86083221616;283458.18755451165;283458.18755451165;262118.54536919063;430280.9020939914;456058.7596805061;438165.9764317512;473696.4923814395;527725.3091712017;477215.1862376899;438011.42202021845;442526.58117228496;461323.382721853;454106.1615174019;264920.8153506622;482862.12198436895;459520.7761648076;456058.7596805061;278495.58437821403;279751.69817897916;469290.60212070297;201284.32209011295;283458.18755451165;273.69550039456885;2908740.990567511;1183407.8518772046;209023.2721910115;1102571.1994662392;0;40;40;24;47;60;19;2;121;123;1177129358625.5413;450239797449.76465;996603202340.2023;6553.725770118658;2814.0659403211953;-0.0;5062.950115695837;4482089.048452426;767288.2039442799;0.0;1176707.8710244612;0.3754042213405086;0.03186001512831933
5437;2019-08-12 11:39:45.102;760;765;278;277;226;35;175;36;-28;43;747;274;-30;1;216;150;247;699;274;202;175;-2;742;354;360;134;358;299;737;-2.0;0.0;919.0;48.0;208.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;41239.54296875;14710.576171875;21405.900390625;2319.62719726562;658.0;326575;684.0;0.0;Calculated values ==>;1565602785.102;349.16;349.66;300.96000000000004;300.86;295.76000000000005;276.66;273.7412296467126;290.66;276.76000000000005;270.36;277.46000000000004;347.86;300.56;270.16;273.26000000000005;294.76000000000005;288.16;297.86;343.06000000000006;293.36;290.66;341.56000000000006;338.96000000000004;272.96000000000004;241.2770596917726;267.47669482898436;273.7412296467126;300.56;7420000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;2990000.0;7370000.0;0.0;0.0;0.15316666666666665;0.008;0.034666666666666665;0.034666666666666665;0.0;14710.576171875;21405.900390625;2319.62719726562;41239.54296875;491497.8787418195;492725.4149547382;279381.0320939946;278838.5016496248;257393.20224467147;430542.39183029096;456161.252676308;438236.7768127522;473760.40514917683;528637.2110610963;477340.3543997242;437928.15255369636;442587.06714554323;462068.13665675744;453658.5154602935;264920.8153506622;482862.12198436895;459876.824148246;456161.252676308;286870.6033266602;275983.5004908252;469366.78838317865;201228.85794689847;279381.0320939946;273.6560126612555;2909431.2081398442;1183652.9802724079;209061.77904920382;1102927.9893834426;0;40;40;24;47;60;19;2;121;123;1177346486225.6104;450320770449.7904;996782842440.2594;36301.712906286586;2145.1034434902417;-0.0;6128.380980186863;4482446.058065291;767329.5165803543;0.0;1176801.1010299257;1.1597220573804463;0.10650660748378096
5438;2019-08-12 11:40:45.113;761;767;274;273;216;34;170;33;-29;41;754;275;-30;0;217;144;247;707;274;198;170;-5;753;354;359;128;357;299;749;-2.0;-1.0;2104.0;205.0;219.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41565.75390625;14903.697265625;21857.080078125;2340.05712890625;647.0;326576;697.0;0.0;Calculated values ==>;1565602845.113;349.26;349.86;300.56;300.46000000000004;294.76000000000005;276.56;273.7412296467126;290.16;276.46000000000004;270.26000000000005;277.26000000000005;348.56000000000006;300.66;270.16;273.16;294.86;287.56;297.86;343.86;292.96000000000004;290.16;342.86;337.86;272.66;239.943914813709;267.47669482898436;273.7412296467126;300.56;7530000.0;3540000.0;3590000.0;1280000.0;3570000.0000000005;2990000.0;7490000.000000001;0.0;0.0;0.3506666666666666;0.034166666666666665;0.0365;0.0365;0.0;14903.697265625;21857.080078125;2340.05712890625;41565.75390625;490542.99201779364;491828.6335318875;276098.1551657599;275615.4503034778;253515.4369094367;430542.39183029096;455628.1233537539;438082.61597026663;474339.62717879337;529366.8951012784;477456.0924617452;437928.15255369636;442440.624843124;462352.8576263787;452805.7779320095;264312.1962944073;482785.5316114116;459490.719185696;455628.1233537539;292315.56762988004;271378.50176498963;469888.373820466;201051.7528121961;276098.1551657599;273.5867235019973;2910121.3787876186;1183899.8111280785;209100.616870831;1103288.5803164095;0;40;40;24;47;60;19;2;121;123;1177562225770.3154;450399384859.683;996962275330.0142;83118.82268076339;9185.251217782554;-0.0;6552.84383886178;4483441.411641863;767423.9535126666;0.0;1176906.7972773667;2.5282559584895745;0.2603201978221672
5439;2019-08-12 11:41:45.103;765;771;275;274;214;34;140;32;-29;40;763;275;-30;-7;218;139;247;718;276;191;141;-6;754;353;358;132;357;298;749;-1.0;0.0;1732.0;170.0;194.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40776.77734375;14891.787109375;21934.998046875;1371.85400390625;633.0;326577;705.0;0.0;Calculated values ==>;1565602905.103;349.66;350.26;300.66;300.56;294.56;276.56;273.6339639331285;287.16;276.36;270.26000000000005;277.16;349.46000000000004;300.66;270.16;272.46000000000004;294.96000000000004;287.06;297.86;344.96000000000004;292.26000000000005;287.26000000000005;343.66;336.46000000000004;272.56;240.83765695389522;267.35522164206344;273.6339639331285;300.76000000000005;7540000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2980000.0;7490000.000000001;0.0;0.0;0.2886666666666667;0.028333333333333332;0.03233333333333333;0.03233333333333333;0.0;14891.787109375;21934.998046875;1371.85400390625;40776.77734375;491035.2283687532;492415.7485382734;276586.59612800716;276098.1551657599;252856.84911757804;430607.02586249536;451525.9814726883;438307.6172986034;473727.59171134117;530380.2919522733;477580.909603061;438153.8488135099;441619.8036147813;462485.70515263407;452266.2968779334;264258.49795461696;484479.3307385579;458695.4232136809;451670.9102310105;295666.80309349706;265518.4816520846;469247.6867450739;200783.44540213098;276586.59612800716;273.4772058341998;2910807.4521835176;1184148.0654486257;209131.54430817722;1103653.4534785117;0;40;40;24;47;60;19;2;121;123;1177777289920.3496;450477371859.6954;997141345480.0426;68565.31095411505;7606.486838050049;-0.0;5661.0594893304415;4484705.2354166135;767563.8613412958;0.0;1177008.5628413633;2.142297712187944;0.2215672682693916
5440;2019-08-12 11:42:45.124;769;775;275;274;218;31;144;30;-29;40;775;274;-31;-15;219;141;247;725;277;189;144;-5;756;350;356;135;354;298;751;403.0;-1.0;1654.0;104.0;194.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40836.78515625;14994.369140625;21931.837890625;1364.07482910156;613.0;326578;711.0;0.0;Calculated values ==>;1565602965.124;350.06000000000006;350.66;300.66;300.56;294.96000000000004;276.26000000000005;273.3108153835814;287.56;276.16;270.26000000000005;277.16;350.66;300.56;270.06;271.66;295.06;287.26000000000005;297.86;345.66;292.06;287.56;344.26;334.46000000000004;272.66;241.49495122638035;267.35522164206344;273.3108153835814;300.86;7559999.999999999;3500000.0;3560000.0;1350000.0;3540000.0;2980000.0;7509999.999999999;0.06716666666666667;0.0;0.27566666666666667;0.017333333333333333;0.03233333333333333;0.0995;0.0;14994.369140625;21931.837890625;1364.07482910156;40836.78515625;491427.1895429494;492804.5018981523;276400.3942807496;275916.3530924181;254105.37948080123;430799.1582183253;452456.14026116463;438307.6172986034;473338.7274854557;531628.494071638;477465.33990039;437999.7806145802;440430.35674355563;463069.30017575866;453075.1943286226;264151.8773578159;485336.231693414;458741.3219607375;452456.14026116463;298180.4796168596;257148.6733736563;468935.7777164408;200180.91568013208;224949.0544548721;273.22757683146125;2911487.803245573;1184397.2039192745;209154.3516949672;1104019.1383904906;0;40;40;24;47;60;19;2;121;123;1177991564890.874;450557499894.8914;997320208060.4802;65643.59407949193;4658.417608629351;-0.0;22636.955037726108;4485824.034403938;767666.1046512396;0.0;1177244.4621655417;2.4272207518556526;0.20137542354007348
5441;2019-08-12 11:43:45.124;773;778;276;275;220;31;163;29;-29;40;782;273;-31;-17;220;142;247;729;275;187;162;-3;752;350;355;137;353;298;748;379.0;0.0;1913.0;82.0;189.0;1;100;96;1;0;0;1;0;1;0;1;0;0;0;0;40277.99609375;14514.466796875;21880.28125;1360.44738769531;595.0;326579;715.0;0.0;Calculated values ==>;1565603025.124;350.46000000000004;350.96000000000004;300.76000000000005;300.66;295.16;276.26000000000005;273.3108153835814;289.46000000000004;276.06;270.26000000000005;277.16;351.36;300.46000000000004;270.06;271.46000000000004;295.16;287.36;297.86;346.06000000000006;291.86;289.36;344.66;332.66;272.86;241.92719264551067;267.35522164206344;273.3108153835814;300.66;7520000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;2980000.0;7480000.0;0.06316666666666666;0.0;0.3188333333333333;0.013666666666666666;0.0315;0.09466666666666666;0.0;14514.466796875;21880.28125;1360.44738769531;40277.99609375;492412.81298376154;493536.7025542524;277177.72219204187;276680.92595960794;254886.55679316484;430799.1582183253;455317.5800407417;438307.6172986034;473078.44118532055;532356.061458004;477349.7186876516;437999.7806145802;440130.4106590965;463350.48658631596;453216.7345341935;264366.1569085667;486261.30234144354;458628.33589585364;455177.70759846305;299856.38484229014;249617.41799618208;468858.5732955241;200247.05359491752;225845.46268797474;273.2535694460056;2912163.7597559895;1184643.1108854203;209177.05604677383;1104384.2393833292;0;40;40;24;47;60;19;2;121;123;1178204864890.874;450639099894.8914;997499008060.4802;75901.6430608585;3671.0241025749565;-0.0;21710.11918485956;4487003.5780467745;767735.5166654997;0.0;1177614.0211173967;2.682618516008371;0.22454169113215655
5442;2019-08-12 11:44:45.105;774;779;278;277;221;29;169;28;-29;39;782;272;-30;-16;220;143;247;731;277;188;169;-2;750;349;354;138;352;299;746;198.0;-2.0;2011.0;50.0;187.0;0;100;93;1;0;0;1;0;1;0;1;0;0;1;0;39919.75390625;14232.4501953125;21699.431640625;1370.99060058594;581.0;326580;717.0;0.0;Calculated values ==>;1565603085.105;350.56000000000006;351.06000000000006;300.96000000000004;300.86;295.26000000000005;276.06;273.20264511476705;290.06;275.96000000000004;270.26000000000005;277.06;351.36;300.36;270.16;271.56;295.16;287.46000000000004;297.86;346.26;291.96000000000004;290.06;344.86;331.26000000000005;272.96000000000004;242.14157278889297;267.47669482898436;273.20264511476705;300.86;7500000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;2990000.0;7459999.999999999;0.033;0.0;0.33516666666666667;0.008333333333333333;0.03116666666666667;0.06416666666666668;0.0;14232.4501953125;21699.431640625;1370.99060058594;39919.75390625;492756.5151855191;493877.3642668089;278397.3064185;277882.0875499513;255301.17788776424;430862.6128555636;456318.79741749674;438082.61597026663;472850.0741107318;532281.3339845433;477108.7220363903;437928.15255369636;440064.06874895684;463499.5827140881;453530.6823283508;264474.8759739034;486773.6198004462;458923.5272896674;456318.79741749674;300694.37409284414;243760.74795305103;468820.06781444605;200039.33129005253;238098.91920958413;273.1675722084844;2912831.8627057765;1184882.5926668888;209199.81082202788;1104747.2886550743;0;40;40;24;47;60;19;2;121;123;1178417497535.6848;450721573769.818;997678051345.3208;79784.17424865176;2239.839471036613;-0.0;14002.442185007729;4488300.549018959;767784.7582637904;0.0;1177911.5315537327;2.574237575621016;0.23100536694964072
5443;2019-08-12 11:45:45.125;774;778;278;277;225;29;173;27;-28;38;779;271;-29;-14;221;145;247;729;279;188;172;0;744;348;353;139;352;300;741;235.0;-1.0;1684.0;42.0;186.0;0;100;91;1;0;0;1;0;1;0;1;0;0;0;0;39662.89453125;13950.5107421875;21528.482421875;1362.22766113281;583.0;326581;715.0;0.0;Calculated values ==>;1565603145.125;350.56000000000006;350.96000000000004;300.96000000000004;300.86;295.66;276.06;273.0942459734351;290.46000000000004;275.86;270.36;276.96000000000004;351.06000000000006;300.26000000000005;270.26000000000005;271.76000000000005;295.26000000000005;287.66;297.86;346.06000000000006;291.96000000000004;290.36;344.66;331.46000000000004;273.16;242.35481222062532;267.5978703862781;273.0942459734351;301.06;7440000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3000000.0;7409999.999999999;0.03916666666666667;0.0;0.2806666666666667;0.007;0.031000000000000003;0.07016666666666667;0.0;13950.5107421875;21528.482421875;1362.22766113281;39662.89453125;493345.9224847726;494219.2862541068;278932.2889495321;278402.57035724993;256874.74561524214;430925.7729439634;457035.12758347794;438011.42202021845;472621.17715536855;531894.4433080523;476867.14884319564;437856.56215164;440148.60326349793;463630.7160577749;453983.499597099;264807.6228036966;486995.61068217765;459082.2296024654;456897.50086274074;299856.38484229014;244597.3647265701;468880.45426275564;199783.82766798374;234752.0314645823;273.0627030797085;2913495.272505457;1185117.5289606294;209222.59523314124;1105107.6413496863;0;40;40;24;47;60;19;2;121;123;1178629668235.6174;450804701469.79156;997857811245.2637;66862.54481486055;1883.676386163403;-0.0;15587.207102770784;4489523.012362763;767819.1323501335;0.0;1178158.194157856;2.2891051494721375;0.19830385883632679
5444;2019-08-12 11:46:45.126;772;777;280;280;220;25;175;25;-26;37;776;271;-28;-13;222;141;247;728;273;192;175;1;754;345;350;141;348;301;750;196.0;-1.0;2182.0;58.0;188.0;0;100;91;1;0;0;1;0;1;0;1;0;0;1;0;40170.40234375;14085.0400390625;21886.890625;1358.52648925781;571.0;326582;712.0;0.0;Calculated values ==>;1565603205.126;350.36;350.86;301.16;301.16;295.16;275.66;272.7676641592781;290.66;275.66;270.56;276.86;350.76;300.26000000000005;270.36;271.86;295.36;287.26000000000005;297.86;345.96000000000004;292.36;290.66;344.36;330.26000000000005;273.26000000000005;242.77792619122317;267.7187500070086;272.7676641592781;300.46000000000004;7540000.000000001;3450000.0;3500000.0;1410000.0;3479999.9999999995;3010000.0;7500000.0;0.03266666666666666;0.0;0.3636666666666667;0.009666666666666665;0.03133333333333333;0.064;0.0;14085.0400390625;21886.890625;1358.52648925781;40170.40234375;492068.1603472327;493195.1156565022;279017.8831847132;279017.8831847132;254810.6044621492;431113.4868728058;457796.27867287636;438095.2167564963;472260.1919623333;531507.0790911687;476741.28474052495;437785.01000687695;440082.7283948907;464353.0050393641;453937.24442845135;264258.49795461696;485898.8529294474;460093.12463240925;457796.27867287636;298599.4468028795;239577.9089402584;468704.9404502916;198983.69322886073;238167.09872808016;272.7342052047221;2914160.5610665698;1185351.1624440174;209245.26856224964;1105469.4421545528;0;40;40;24;47;60;19;2;121;123;1178840571750.3625;450888702869.69006;998038114250.0459;86956.89072288347;2607.305389807165;-0.0;14056.267516466956;4490804.862354507;767856.5578219688;0.0;1178405.2272298671;2.775761979114719;0.2482573641271543
5445;2019-08-12 11:47:45.096;774;778;280;279;223;25;177;24;-25;36;771;272;-26;-12;223;141;247;731;276;192;177;3;753;343;348;141;346;303;749;459.0;0.0;1217.0;59.0;184.0;0;100;91;1;0;0;1;0;1;0;1;0;0;0;0;40184.4375;14099.3349609375;21915.72265625;1375.3405761718802;559.0;326583;708.0;0.0;Calculated values ==>;1565603265.096;350.56000000000006;350.96000000000004;301.16;301.06;295.46000000000004;275.66;272.5487779782249;290.86;275.56;270.66;276.76000000000005;350.26;300.36;270.56;271.96000000000004;295.46000000000004;287.26000000000005;297.86;346.26;292.36;290.86;343.96000000000004;329.06;273.46000000000004;242.77792619122317;267.9596281332873;272.5487779782249;300.76000000000005;7530000.0;3429999.9999999995;3479999.9999999995;1410000.0;3460000.0;3030000.0;7490000.000000001;0.0765;0.0;0.20283333333333334;0.009833333333333333;0.03066666666666667;0.10716666666666666;0.0;14099.3349609375;21915.72265625;1375.3405761718802;40184.4375;492460.9211100084;493438.9322645711;279124.24003310164;278602.991740142;255862.96030647497;431237.1583312671;458389.55609836883;437798.07955487026;472161.77640367835;530835.221780368;476605.57819319895;437642.0229114993;439799.2375881988;464776.2240736418;454278.82799857965;264312.1962944073;486459.1743963987;460404.888331348;458389.55609836883;296923.61432157;234559.02529450474;468903.15145096794;198425.56261157777;221518.18569954106;272.50485989955513;2914829.849920421;1185585.9148009003;209268.03939669297;1105834.281421182;0;40;40;24;47;60;19;2;121;123;1179049867050.4624;450973260569.7304;998219223650.1323;48552.725519997824;2659.6962902540035;-0.0;25384.71519440771;4491933.544533668;767900.4275568166;0.0;1178733.7377485198;2.0485777286603852;0.14896072825181017
5446;2019-08-12 11:48:45.117;776;781;275;275;219;23;180;22;-24;35;767;272;-25;-12;223;138;247;734;272;193;180;5;755;342;347;141;346;303;751;211.0;-1.0;1557.0;6.0;193.0;0;100;92;1;0;0;1;0;1;0;1;0;0;0;0;40179.5078125;14200.837890625;21931.59375;1374.60729980469;552.0;326584;702.0;0.0;Calculated values ==>;1565603325.117;350.76;351.26;300.66;300.66;295.06;275.46000000000004;272.43898195401505;291.16;275.36;270.76000000000005;276.66;349.86;300.36;270.66;271.96000000000004;295.46000000000004;286.96000000000004;297.86;346.56000000000006;292.46000000000004;291.16;343.36;328.36;273.66;242.77792619122317;267.9596281332873;272.43898195401505;300.36;7550000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3030000.0;7509999.999999999;0.035166666666666666;0.0;0.2595;0.001;0.03216666666666666;0.06733333333333333;0.0;14200.837890625;21931.59375;1374.60729980469;40179.5078125;492557.46131966315;493680.91159184126;276400.3942807496;276400.3942807496;254438.42422712935;431298.55289687274;458954.00245643134;437953.82195464283;472063.34231996303;530417.9335295041;476605.57819319895;437798.07955487026;439799.2375881988;464776.2240736418;454032.3432269273;264205.0591929767;486703.7795383718;460693.28237616323;458954.00245643134;294410.04551340896;231631.59724164338;469101.2764714543;198259.895334498;235589.3911182271;272.4350074769452;2915499.7838611715;1185821.8321174113;209290.96364973017;1106199.803613468;0;40;40;24;47;60;19;2;121;123;1179258440025.9727;451057890179.9375;998401087280.5773;62200.57395792758;270.8413811369563;-0.0;15039.883830105751;4492856.8117287;767924.8572515395;0.0;1179070.7273129625;2.0665800702709993;0.16823638822687206
5447;2019-08-12 11:49:45.107;778;783;274;273;215;25;180;21;-24;33;764;271;-25;-11;224;137;247;737;277;193;180;6;728;353;358;141;358;303;729;-1.0;0.0;2573.0;690.0;146.0;98;100;92;1;0;0;1;0;0;0;1;0;0;1;0;25481.927734375;13715.2939453125;7719.6708984375;1373.73071289062;547.0;326585;696.0;0.0;Calculated values ==>;1565603385.107;350.96000000000004;351.46000000000004;300.56;300.46000000000004;294.66;275.66;273.6339639331285;291.16;275.26000000000005;270.76000000000005;276.46000000000004;349.56000000000006;300.26000000000005;270.66;272.06;295.56;286.86;297.86;346.86;292.46000000000004;291.16;342.76;327.86;273.76000000000005;242.77792619122317;267.9596281332873;273.6339639331285;300.86;7280000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;7290000.000000001;0.0;0.0;0.42883333333333334;0.115;0.024333333333333332;0.024333333333333332;0.0;13715.2939453125;7719.6708984375;1373.73071289062;25481.927734375;495478.60454652755;496096.1100497756;278112.1217438188;277577.1420458042;253926.3391252416;430607.02586249536;457184.28850405983;437953.82195464283;471866.4182417926;530104.8735352602;476488.9965188409;437798.07955487026;439951.1449090409;463130.76999981416;451979.5866110756;265747.80207879335;489428.92311739235;458968.31293219293;457184.28850405983;291896.6896268761;229540.68826423294;469200.3069803008;200620.07671179992;278112.1217438188;273.4131346797564;2916046.8712943774;1186054.427777009;209313.86264937013;1106446.8563032656;0;40;40;24;47;60;19;2;121;123;1179469904776.0063;451142476079.9509;998582856980.6062;101776.62108497247;30886.7264808776;-0.0;4357.422724499198;4494223.060608171;768184.4603760311;0.0;1179232.3445935731;6.007391783983738;0.7217924134248763
