;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5448;2019-08-12 11:50:45.108;769;773;276;274;225;45;183;25;-24;33;761;270;-25;-11;217;145;247;687;277;192;183;8;730;364;369;144;369;304;731;-3.0;-1.0;1901.0;233.0;113.0;98;100;92;1;0;0;1;0;0;0;1;0;0;1;0;25350.54296875;13758.88671875;7728.0283203125;1371.18530273438;540.0;326586;691.0;0.0;Calculated values ==>;1565603445.108;350.06000000000006;350.46000000000004;300.76000000000005;300.56;295.66;277.66;274.8017692304317;291.46000000000004;275.66;270.76000000000005;276.46000000000004;349.26;300.16;270.66;272.06;294.86;287.66;297.86;341.86;292.36;291.46000000000004;342.26;327.16;273.96000000000004;243.40439225979637;268.0796299477929;274.8017692304317;300.86;7300000.0;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;7309999.999999999;0.0;0.0;0.31683333333333336;0.03883333333333334;0.01883333333333333;0.01883333333333333;0.0;13758.88671875;7728.0283203125;1371.18530273438;25350.54296875;493992.86060771503;494471.1175360165;278974.5742466017;277892.2405911022;257299.50682454064;429879.7862731237;455792.1050209973;437727.04723144654;471468.59216682916;529715.5300099069;476245.76028652926;437570.5891863215;439733.1669821983;460513.7588782444;451184.32253446244;265625.7433622358;481673.8643485122;457059.16158718464;455792.1050209973;289802.386634966;226613.5671989835;468988.4700171027;203791.43856857312;278974.5742466017;274.69738091078983;2916470.482276457;1186283.3830981248;209336.73733071104;1106575.5892754467;0;40;40;24;47;60;19;2;121;123;1179688008410.743;451227977504.84766;998764960015.3862;74118.5986780204;10298.484721251232;-0.0;3330.063496251116;4495688.878534317;768527.6761891358;0.0;1179296.408046375;3.8387768704940823;0.41895220972549024
5449;2019-08-12 11:51:45.128;754;762;281;281;227;55;190;31;-22;34;756;270;-24;-10;213;147;247;692;278;193;190;9;751;369;374;145;374;305;752;-2.0;-1.0;1991.0;203.0;111.0;98;100;95;1;0;0;1;0;0;0;1;0;0;1;0;26417.47265625;14361.0458984375;7967.58837890625;1369.7958984375;534.0;326587;685.0;0.0;Calculated values ==>;1565603505.128;348.56000000000006;349.36;301.26000000000005;301.26000000000005;295.86;278.66;275.3239800832674;292.16;276.26000000000005;270.96000000000004;276.56;348.76;300.16;270.76000000000005;272.16;294.46000000000004;287.86;297.86;342.36;292.46000000000004;292.16;341.66;326.56;274.06;243.61107973660833;268.19934244402924;275.3239800832674;300.96000000000004;7509999.999999999;3690000.0;3740000.0;1450000.0;3740000.0;3050000.0;7520000.0;0.0;0.0;0.3318333333333333;0.03383333333333333;0.018500000000000003;0.018500000000000003;0.0;14361.0458984375;7967.58837890625;1369.7958984375;26417.47265625;489705.0922997555;490791.5670881796;279328.3362714605;279328.3362714605;257112.75825139973;429537.3511455088;455953.81646103447;437812.597326149;471434.6316277157;529116.5775126958;476118.9709272;437499.1961693786;439667.1524928011;459180.3147711967;450580.12721338694;264420.38253890595;480110.6315143638;456379.46862901305;455953.81646103447;287289.4124756198;224104.74344509715;468951.0004552658;205129.89089071157;279328.3362714605;275.2360273144461;2916902.0262065716;1186517.793980784;209359.5864545502;1106706.4296801672;0;40;40;24;47;60;19;2;121;123;1179910982710.672;451314706404.82007;998947720915.3281;77211.87808549264;8925.947540267418;-0.0;3267.5713835071188;4496950.386202714;768687.9331924649;0.0;1179351.4066637857;3.772629509470022;0.4072482168214271
5450;2019-08-12 11:52:45.119;747;755;277;278;232;61;198;46;-21;37;751;271;-23;-10;211;150;247;700;274;196;198;10;744;377;382;141;382;306;744;-3.0;-1.0;1475.0;34.0;109.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27654.849609375;14497.4775390625;7817.57568359375;2702.67333984375;569.0;326588;680.0;0.0;Calculated values ==>;1565603565.119;347.86;348.66;300.86;300.96000000000004;296.36;279.26000000000005;276.14872888175563;292.96000000000004;277.76000000000005;271.06;276.86;348.26;300.26000000000005;270.86;272.16;294.26000000000005;288.16;297.86;343.16;292.76000000000005;292.96000000000004;341.16;330.06;274.16;242.77792619122317;268.3187672390254;276.14872888175563;300.56;7440000.000000001;3770000.0000000005;3820000.0000000005;1410000.0;3820000.0000000005;3060000.0;7440000.000000001;0.0;0.0;0.24583333333333332;0.005666666666666667;0.018166666666666668;0.018166666666666668;0.0;14497.4775390625;7817.57568359375;2702.67333984375;27654.849609375;489376.19721185084;490561.13969466736;278087.1945023596;278608.0277763516;259212.62841132702;428973.91024759493;455767.14132194035;437742.05038880615;472260.1919623333;528516.7185281644;476109.1524695691;437427.84448784514;439447.9078533812;457620.10249704565;449571.8504359863;264807.6228036966;482248.9505301366;455479.49624480976;455767.14132194035;285195.4229665811;238741.38928724395;469596.2179012159;207362.40346278256;278087.1945023596;276.12603271068616;2917352.561301243;1186758.24560269;209393.5186075804;1106837.9529824283;0;40;40;24;47;60;19;2;122;123;1180137748690.434;451400493534.73004;999130993420.1359;56634.9965359808;1485.9916151511222;-0.0;3227.8523672223837;4498065.609514797;768774.6863370783;0.0;1179405.5270757054;2.452214847144119;0.2394605107665869
5451;2019-08-12 11:53:45.119;742;751;273;273;231;62;203;52;-19;42;726;271;-20;1;208;156;247;701;276;199;203;10;802;374;380;135;378;309;796;-1.0;-1.0;327.0;104.0;171.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;43360.8203125;15677.6533203125;23232.4375;2374.37377929688;631.0;326589;675.0;0.0;Calculated values ==>;1565603625.119;347.36;348.26;300.46000000000004;300.46000000000004;296.26000000000005;279.36;275.84098080016133;293.46000000000004;278.36;271.26000000000005;277.36;345.76;300.26000000000005;271.16;273.26000000000005;293.96000000000004;288.76000000000005;297.86;343.26;293.06;293.46000000000004;340.66;336.26000000000005;274.16;241.49495122638035;268.67533136820026;275.84098080016133;300.76000000000005;8020000.0;3740000.0;3800000.0;1350000.0;3779999.9999999995;3090000.0;7959999.999999999;0.0;0.0;0.0545;0.017333333333333333;0.0285;0.0285;0.0;15677.6533203125;23232.4375;2374.37377929688;43360.8203125;482539.5762387;484596.66166045464;272051.29842803744;272051.29842803744;256755.08230747376;429187.4505931623;456811.6869265591;437372.52749135875;473533.6025564079;525660.7997731927;475727.5953899423;437214.0438153077;440476.3296797733;457843.4911192458;451015.85499965504;261945.05861623926;476570.1485283165;456242.0319164589;456811.6869265591;283101.5729112263;264681.4149301396;470407.50630016084;205896.42213396824;272051.29842803744;275.55380295518796;2917944.358550592;1187009.705026518;209435.82733357322;1107096.7030922915;0;40;40;24;48;60;19;2;122;123;1180366348690.434;451483293534.73004;999315493420.1359;12615.447741977783;4584.858792214004;-0.0;5265.671072207867;4498642.696550447;768825.2767571397;0.0;1179476.3064377005;0.54417509889694;0.053510737184111215
5452;2019-08-12 11:54:45.110;752;758;271;269;231;53;199;50;-18;46;722;273;-19;5;210;158;247;708;273;201;200;10;776;373;379;137;376;309;768;-2.0;-1.0;2434.0;97.0;182.0;47;0;98;1;0;0;1;1;0;0;1;1;0;1;0;43652.60546875;15209.28125;24249.388671875;2365.025390625;678.0;326590;670.0;0.0;Calculated values ==>;1565603685.11;348.36;348.96000000000004;300.26000000000005;300.06;296.26000000000005;278.46000000000004;275.73799182748917;293.06;278.16;271.36;277.76000000000005;345.36;300.46000000000004;271.26000000000005;273.66;294.16;288.96000000000004;297.86;343.96000000000004;293.26000000000005;293.16;340.16;340.96000000000004;274.16;241.92719264551067;268.67533136820026;275.73799182748917;300.46000000000004;7759999.999999999;3729999.9999999995;3790000.0;1370000.0;3760000.0;3090000.0;7680000.0;0.0;0.0;0.4056666666666667;0.016166666666666666;0.030333333333333334;0.030333333333333334;0.0;15209.28125;24249.388671875;2365.025390625;43652.60546875;486840.3516708879;488574.8035492934;273151.4525903728;272283.38747721986;257835.78033847737;429258.0297950786;456407.08441138035;437530.6787186241;473664.6415601712;525240.186250526;475962.8080554078;437372.52749135875;441083.1268105331;458444.9666690386;451490.87436442525;263138.4666119342;480854.7976970426;456691.5416846961;456549.39690253884;281007.8604223974;284357.86631585273;470138.0144479632;206257.87669170523;273151.4525903728;275.6865740241391;2918669.361664559;1187267.0575389992;209475.3164023655;1107492.3256243593;0;40;40;24;48;60;19;2;122;123;1180594014535.1953;451564881294.6444;999500865609.9414;93819.6666889201;4266.062227059504;-0.0;5563.070977469036;4499529.522792547;768899.0233685717;0.0;1179566.5324187588;2.4782315173014076;0.24488978193870017
5453;2019-08-12 11:55:45.120;761;767;289;289;240;45;176;48;-18;48;735;275;-19;6;212;159;248;708;273;201;176;9;762;365;371;140;369;309;756;-2.0;-3.0;1324.0;8.0;168.0;53;0;98;1;0;0;1;1;0;0;1;1;0;1;0;43943.07421875;14971.7373046875;23986.744140625;2358.083984375;710.0;326591;664.0;0.0;Calculated values ==>;1565603745.12;349.26;349.86;302.06;302.06;297.16;277.66;274.9066339382667;290.76000000000005;277.96000000000004;271.36;277.96000000000004;346.66;300.66;271.26000000000005;273.76000000000005;294.36;289.06;297.96000000000004;343.96000000000004;293.26000000000005;290.76000000000005;339.56000000000006;344.16;274.06;242.56692532238324;268.67533136820026;274.9066339382667;300.46000000000004;7620000.0;3650000.0;3710000.0;1400000.0;3690000.0;3090000.0;7559999.999999999;0.0;0.0;0.22066666666666668;0.0013333333333333333;0.028;0.028;0.0;14971.7373046875;23986.744140625;2358.083984375;43943.07421875;489635.3547274961;491131.3666671166;283261.8651316469;283261.8651316469;261545.74972956764;429811.8947417682;454458.4552684664;437530.6787186241;473471.4621678974;526606.5390945929;476197.7908912478;437372.52749135875;441234.1507901912;459830.0513877017;453043.4802602214;264214.3215963777;482175.7702797757;457992.1259972788;454458.4552684664;278495.58437821403;297761.5184850505;469633.2381088445;204299.1950816755;283261.8651316469;274.8977671892079;2919399.447322505;1187518.6079449963;209514.68220702506;1107894.3603923619;0;40;40;24;48;60;19;2;122;123;1180819052035.1597;451647995144.6312;999686296509.912;51466.414055886664;353.77872403622524;-0.0;4793.504523830945;4500740.441918118;768937.5284596038;0.0;1179652.851598722;1.3702420981748586;0.12673246607340843
5454;2019-08-12 11:56:45.111;764;768;287;287;239;37;158;40;-17;47;748;276;-19;7;214;157;248;700;274;202;158;8;744;358;363;138;361;309;739;-2.0;-2.0;1392.0;126.0;197.0;23;0;98;1;0;0;1;1;0;0;1;1;0;1;0;42490.1171875;14629.859375;22317.302734375;2359.33984375;726.0;326592;655.0;0.0;Calculated values ==>;1565603805.111;349.56000000000006;349.96000000000004;301.86;301.86;297.06;276.86;274.1680685717883;288.96000000000004;277.16;271.46000000000004;277.86;347.96000000000004;300.76000000000005;271.26000000000005;273.86;294.56;288.86;297.96000000000004;343.16;293.36;288.96000000000004;338.66;345.76;273.96000000000004;242.14157278889297;268.67533136820026;274.1680685717883;300.56;7440000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;3090000.0;7390000.000000001;0.0;0.0;0.232;0.021;0.03283333333333333;0.03283333333333333;0.0;14629.859375;22317.302734375;2359.33984375;42490.1171875;491885.2904892839;492964.4604640744;284424.74308395176;284424.74308395176;262016.0535220951;430280.9020939914;453246.3397903811;437688.5006598165;473632.86133578786;527971.0873810626;476315.196732189;437372.52749135875;441384.9092064438;461342.3614177066;453964.3480236113;265198.92190795497;482797.1975855192;459405.1334793091;453246.3397903811;274727.5295995403;304465.6318710359;469805.9777390899;202178.776439654;284424.74308395176;274.04458208976655;2920119.6158781745;1187765.2509160526;209553.98817559463;1108280.1695707235;0;40;40;24;48;60;19;2;122;123;1181039219005.8037;451731382634.8751;999871668700.4542;54638.2560190777;5620.171227288155;-0.0;5542.975758527763;4501624.514873824;768987.303908573;0.0;1179738.9760140597;1.6740589911400698;0.168283582793663
5455;2019-08-12 11:57:45.131;762;767;281;280;227;34;167;35;-18;44;760;277;-19;6;215;150;248;695;276;198;167;7;757;354;360;133;358;309;752;-1.0;-1.0;2174.0;68.0;233.0;1;0;98;1;0;0;1;1;0;0;1;1;0;1;0;41945.5390625;14867.2763671875;21928.951171875;2393.05151367188;741.0;326593;646.0;0.0;Calculated values ==>;1565603865.131;349.36;349.86;301.26000000000005;301.16;295.86;276.56;273.7412296467126;289.86;276.66;271.36;277.56;349.16;300.86;271.26000000000005;273.76000000000005;294.66;288.16;297.96000000000004;342.66;292.96000000000004;289.86;337.76;347.26;273.86;241.05796691057077;268.67533136820026;273.7412296467126;300.76000000000005;7570000.0;3540000.0;3600000.0;1330000.0;3579999.9999999995;3090000.0;7520000.0;0.0;0.0;0.3623333333333333;0.011333333333333334;0.03883333333333334;0.03883333333333334;0.0;14867.2763671875;21928.951171875;2393.05151367188;41945.5390625;490289.13154353417;491530.2148905425;279328.3362714605;278808.32665876026;257112.75825139973;430542.39183029096;455038.97038927546;437530.6787186241;473986.6944556456;529229.1397569913;476432.54584388033;437372.52749135875;441234.1507901912;461934.76558694645;453658.5154602935;264479.14658455626;480582.91936012264;459332.9633764908;455038.97038927546;270959.89632461156;310752.19949742197;470383.01723186334;201337.6487860548;279328.3362714605;273.69853651447335;2920823.48089019;1188011.142316981;209593.60463798098;1108649.0112594194;0;40;40;24;48;60;19;2;122;123;1181256191305.7349;451812709734.8493;1000057130500.3953;85580.6078455676;3049.18084238583;-0.0;6823.429624908481;4502793.394902502;769059.5725906641;0.0;1179842.0637433482;2.4356972268976147;0.23704235918292896
5456;2019-08-12 11:58:45.122;764;769;280;279;220;36;138;34;-18;42;773;278;-20;6;216;142;248;710;276;189;139;6;763;355;360;133;358;308;759;-1.0;-2.0;1638.0;98.0;200.0;2;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42174.95703125;15114.2958984375;22232.69140625;2379.16235351562;752.0;326594;636.0;0.0;Calculated values ==>;1565603925.122;349.56000000000006;350.06000000000006;301.16;301.06;295.16;276.76000000000005;273.8482719121499;286.96000000000004;276.56;271.36;277.36;350.46000000000004;300.96000000000004;271.16;273.76000000000005;294.76000000000005;287.36;297.96000000000004;344.16;292.06;287.06;336.76000000000005;348.36;273.76000000000005;241.05796691057077;268.5567601203482;273.8482719121499;300.76000000000005;7630000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;3080000.0;7590000.000000001;0.0;0.0;0.27299999999999996;0.01633333333333333;0.03333333333333333;0.03333333333333333;0.0;15114.2958984375;22232.69140625;2379.16235351562;42174.95703125;489982.9935090813;491128.21744950523;278105.7219063561;277610.3962387952;254475.33697773397;430477.46260093397;450876.9354813904;437758.51091407164;473792.46676502546;530666.1049808121;476675.98433287063;437443.34373287327;441446.09905818984;462068.13665675744;452344.73146102397;264162.1062014471;482159.3738475877;458101.12438257574;451023.10260554776;266774.11836628895;315363.2798926983;470285.29593420913;201511.76270998197;278105.7219063561;273.7710200143089;2921524.3798729493;1188260.9512753005;209633.36712156516;1109016.9697451312;0;40;40;24;48;60;19;2;122;123;1181472158905.5083;451892497764.76556;1000242202735.201;64495.36225971647;4389.967709329043;-0.0;5763.9126899730545;4504043.840390438;769121.5561962611;0.0;1179946.942528351;1.879095842443521;0.18671247963378948
5457;2019-08-12 11:59:45.102;769;773;280;279;223;35;135;33;-19;41;784;279;-20;5;217;143;248;720;276;182;135;5;760;354;359;134;358;308;755;-2.0;-1.0;1742.0;92.0;199.0;1;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41968.02734375;15025.716796875;22074.439453125;2367.03125;758.0;326595;625.0;0.0;Calculated values ==>;1565603985.102;350.06000000000006;350.46000000000004;301.16;301.06;295.46000000000004;276.66;273.7412296467126;286.66;276.46000000000004;271.26000000000005;277.26000000000005;351.56000000000006;301.06;271.16;273.66;294.86;287.46000000000004;297.96000000000004;345.16;291.36;286.66;335.66;348.96000000000004;273.66;241.2770596917726;268.5567601203482;273.7412296467126;300.76000000000005;7600000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3080000.0;7550000.0;0.0;0.0;0.2903333333333334;0.015333333333333334;0.033166666666666664;0.033166666666666664;0.0;15025.716796875;22074.439453125;2367.03125;41968.02734375;491028.42382819555;492116.3915220354;278501.5440116661;277996.4606420087;255629.11456946575;430542.39183029096;450618.06980366615;437601.09044165985;473565.85517348704;531816.0763490046;476793.0469150931;437443.34373287327;441295.68005589535;462201.38575610484;452663.0308660199;264319.4944390781;484143.18618134025;457297.8295178155;450618.06980366615;262170.3306944222;317878.7554427003;470052.5991512875;201270.7110527083;278501.5440116661;273.672375564116;2922225.3376791184;1188512.0343255838;209672.90555106924;1109386.0727603799;0;40;40;24;48;60;19;2;122;123;1181687787005.577;451972571064.791;1000426941135.2598;68614.5868159256;4121.322284178215;-0.0;5708.531438768002;4505152.720216563;769192.459970424;0.0;1180042.5143615538;1.9875862838939768;0.19713528218110085
5458;2019-08-12 12:00:45.113;772;776;279;279;221;33;149;32;-19;40;790;279;-20;5;218;144;248;725;277;181;149;5;758;353;358;135;357;308;753;0.0;-1.0;1850.0;118.0;200.0;1;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41811.34375;15032.4248046875;22043.3203125;2359.69604492188;761.0;326596;613.0;0.0;Calculated values ==>;1565604045.113;350.36;350.76;301.06;301.06;295.26000000000005;276.46000000000004;273.6339639331285;288.06;276.36;271.26000000000005;277.16;352.16;301.06;271.16;273.66;294.96000000000004;287.56;297.96000000000004;345.66;291.26000000000005;288.06;334.46000000000004;349.26;273.66;241.49495122638035;268.5567601203482;273.6339639331285;300.86;7580000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3080000.0;7530000.0;0.0;0.0;0.30833333333333335;0.019666666666666666;0.03333333333333333;0.03333333333333333;0.0;15032.4248046875;22043.3203125;2359.69604492188;41811.34375;491671.686579036;492754.2836407401;278194.82627303986;278194.82627303986;255032.55353668839;430607.02586249536;452823.4905160512;437601.09044165985;473338.7274854557;532442.8793859992;476793.0469150931;437443.34373287327;441295.68005589535;462485.70515263407;452979.8712078796;264425.67339409504;485123.86112878605;457322.39786825684;452823.4905160512;257148.6733736563;319136.5849023705;469917.4077512355;200978.71741192302;278194.82627303986;273.55370278085036;2922923.627100207;1188762.5647607485;209712.30216652868;1109753.7881600573;0;40;40;24;48;60;19;2;122;123;1181902926440.283;452053285859.6807;1000611775015.0072;72958.56501750219;5289.127576673146;-0.0;5820.9554747670445;4506332.7127725445;769270.8947629001;0.0;1180138.6110335293;2.1318044274782393;0.21507327590184863
5459;2019-08-12 12:01:45.123;774;777;279;278;221;33;154;31;-19;39;793;279;-21;6;219;144;248;728;282;180;154;4;764;353;358;137;356;307;760;166.0;-1.0;1666.0;205.0;204.0;1;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42090.03515625;15103.013671875;22287.6328125;2360.935546875;765.0;326597;602.0;0.0;Calculated values ==>;1565604105.123;350.56000000000006;350.86;301.06;300.96000000000004;295.26000000000005;276.46000000000004;273.6339639331285;288.56;276.26000000000005;271.26000000000005;277.06;352.46000000000004;301.06;271.06;273.76000000000005;295.06;287.56;297.96000000000004;345.96000000000004;291.16;288.56;333.36;349.66;273.56;241.92719264551067;268.43790593516167;273.6339639331285;301.36;7640000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3070000.0;7600000.0;0.027666666666666666;0.0;0.2776666666666667;0.034166666666666665;0.034;0.06166666666666667;0.0;15103.013671875;22287.6328125;2360.935546875;42090.03515625;491371.96340405726;492211.7686726979;277516.00016381685;277028.83998704446;254770.4967808338;430607.02586249536;453537.8608862984;437828.56808052456;472980.6827117325;532830.5738213194;476918.8332826097;437514.20447033056;441657.1800723928;462769.0328275246;452979.8712078796;264110.1348959246;484839.58468343853;457184.28850405983;453537.8608862984;252546.06836287308;320813.78693149507;469547.9199074341;200838.39047086844;243114.69419346703;273.4987398355241;2923622.9217873407;1189013.7352694557;209751.6473195535;1110123.2743401418;0;40;40;24;48;60;19;2;122;123;1182117762240.2488;452134899459.6677;1000796305764.9779;65804.27264961452;9180.908922415992;-0.0;12976.09527939127;4507489.262479084;769391.4984976462;0.0;1180295.2792301374;2.212774243356468;0.21954732765630014
5460;2019-08-12 12:02:45.104;776;780;281;280;224;33;154;31;-20;38;793;279;-21;6;220;145;248;732;288;179;154;2;764;352;357;137;356;307;759;93.0;1.0;1317.0;154.0;190.0;1;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42110.73828125;15055.232421875;22251.021484375;2350.79931640625;767.0;326598;591.0;0.0;Calculated values ==>;1565604165.104;350.76;351.16;301.26000000000005;301.16;295.56;276.46000000000004;273.5264737036516;288.56;276.26000000000005;271.16;276.96000000000004;352.46000000000004;301.06;271.06;273.76000000000005;295.16;287.66;297.96000000000004;346.36;291.06;288.56;332.26000000000005;349.86;273.36;241.92719264551067;268.43790593516167;273.5264737036516;301.96000000000004;7640000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3070000.0;7590000.000000001;0.015500000000000002;0.00016666666666666666;0.2195;0.025666666666666667;0.03166666666666666;0.04716666666666666;0.0;15055.232421875;22251.021484375;2350.79931640625;42110.73828125;491668.4986648577;492751.83426196617;278607.2516573937;278105.7219063561;255812.28499856178;430671.36484660726;453709.9666255224;437671.5478804793;472882.9073446267;532830.5738213194;476918.8332826097;437514.20447033056;441657.1800723928;462901.36609670473;453295.2737755116;264110.1348959246;485558.77388669713;457209.1677149482;453709.9666255224;247943.99896000302;321652.42942325486;469351.06416570285;200572.7080304329;252963.39103086595;273.39016724838075;2924324.372704998;1189264.9744034181;209790.8993431238;1110494.3122612003;0;40;40;24;48;60;19;2;122;123;1182332194315.9102;452217073429.9212;1000980447435.5459;52043.19534708519;6898.644474138597;0.0;9468.546815547963;4508471.013729044;769525.4523442092;0.0;1180482.258685922;1.7250496715597765;0.17585176147694706
5461;2019-08-12 12:03:45.124;778;781;281;281;228;32;162;30;-20;37;791;280;-21;6;220;147;248;733;291;180;162;0;761;351;356;138;354;307;757;455.0;-1.0;1110.0;120.0;188.0;1;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42043.06640625;15053.96875;22185.26953125;2360.86254882812;771.0;326599;578.0;0.0;Calculated values ==>;1565604225.124;350.96000000000004;351.26;301.26000000000005;301.26000000000005;295.96000000000004;276.36;273.4187578820637;289.36;276.16;271.16;276.86;352.26;301.16;271.06;273.76000000000005;295.16;287.86;297.96000000000004;346.46000000000004;291.16;289.36;330.96000000000004;350.26;273.16;242.14157278889297;268.43790593516167;273.4187578820637;302.26000000000005;7609999.999999999;3510000.0;3560000.0;1380000.0;3540000.0;3070000.0;7570000.0;0.07583333333333334;0.0;0.185;0.02;0.03133333333333333;0.10716666666666666;0.0;15053.96875;22185.26953125;2360.86254882812;42043.06640625;492260.6181237394;493094.6802919915;278808.35867348214;278808.35867348214;257252.90254088983;430735.4089219946;455009.4752306659;437671.5478804793;472654.2065195329;532621.8456006951;477035.6678734959;437514.20447033056;441657.1800723928;463201.08628054545;453750.31832641887;264266.78351698467;485922.31228455144;457509.50399660534;455009.4752306659;242505.85365607988;323329.7980282076;469017.4129134338;200397.79130715018;223323.4315324541;273.3171356115605;2925025.888171073;1189515.968049774;209830.1762799379;1110864.7381203545;0;40;40;24;48;60;19;2;122;123;1182546165615.842;452299600929.89496;1001164708835.4873;43895.64496606589;5372.392432125672;-0.0;24829.021016325027;4509270.770561512;769627.7450712759;0.0;1180768.1670221186;1.8711330744450134;0.1522585048525288
5462;2019-08-12 12:04:45.115;779;783;282;281;227;30;170;29;-19;36;788;280;-20;6;221;147;248;735;297;183;170;-1;759;349;354;135;353;308;755;801.0;-1.0;1455.0;55.0;188.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41921.40625;15093.7421875;22096.84765625;2369.70263671875;772.0;326600;565.0;0.0;Calculated values ==>;1565604285.115;351.06000000000006;351.46000000000004;301.36;301.26000000000005;295.86;276.16;273.20264511476705;290.16;276.06;271.26000000000005;276.76000000000005;351.96000000000004;301.16;271.16;273.76000000000005;295.26000000000005;287.86;297.96000000000004;346.66;291.46000000000004;290.16;329.66;350.36;273.06;241.49495122638035;268.5567601203482;273.20264511476705;302.86;7590000.000000001;3490000.0;3540000.0;1350000.0;3529999.9999999995;3080000.0;7550000.0;0.1335;0.0;0.24250000000000002;0.009166666666666667;0.03133333333333333;0.16483333333333333;0.0;15093.7421875;22096.84765625;2369.70263671875;41921.40625;492604.80138761946;493582.7325601098;279532.0868433925;279013.31394732604;256990.54155845777;430862.6128555636;456457.21659632755;437601.09044165985;472948.7829819323;532233.9799987728;476910.05400991545;437443.34373287327;441446.09905818984;463481.8882278805;454092.9196684272;264372.4568789104;486436.6627744447;458243.10377271957;456457.21659632755;237068.3971897606;323749.15769815433;469328.6628582418;200042.37415063442;215152.65320648733;273.1687689779327;2925725.48715355;1189767.1612893508;209869.5917432363;1111233.70041055;0;40;40;24;48;60;19;2;122;123;1182759133665.6187;452381488644.809;1001349181160.2937;57607.98870057367;2468.4576464864012;-0.0;39775.03553209199;4510116.507294971;769693.0756874665;0.0;1181306.4534043865;2.5240329537110875;0.18370516926181701
5463;2019-08-12 12:05:45.085;780;785;281;280;225;28;174;27;-19;35;789;280;-20;6;222;145;248;737;306;186;174;-3;760;349;354;132;352;308;755;282.0;-2.0;1663.0;80.0;183.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42126.859375;15052.79296875;22154.9375;2377.72509765625;773.0;326601;554.0;0.0;Calculated values ==>;1565604345.085;351.16;351.66;301.26000000000005;301.16;295.66;275.96000000000004;273.20264511476705;290.56;275.86;271.26000000000005;276.66;352.06000000000006;301.16;271.16;273.76000000000005;295.36;287.66;297.96000000000004;346.86;291.76000000000005;290.56;328.56;350.46000000000004;272.86;240.83765695389522;268.5567601203482;273.20264511476705;303.76000000000005;7600000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;3080000.0;7550000.0;0.047;0.0;0.2771666666666667;0.013333333333333334;0.030500000000000003;0.0775;0.0;15052.79296875;22154.9375;2377.72509765625;42126.859375;492653.63313831296;493874.6831307036;279013.31394732604;278501.5440116661;256306.88633231886;430862.6128555636;457009.37578815996;437601.09044165985;473242.3297776949;532338.4340352077;476910.05400991545;437443.34373287327;441446.09905818984;463761.73777380685;453812.13814351254;264319.4944390781;486740.1379881843;458651.7747534489;457009.37578815996;232467.98657752166;324168.52440917626;469540.9783333527;199982.30396002613;231084.8304711571;273.1451389485058;2926425.539166319;1190018.2568052094;209909.13386009273;1111602.2809045897;0;40;40;24;48;60;19;2;122;123;1182971427465.72;452461548594.8472;1001533888760.3818;65860.00698649281;3594.1156583110214;-0.0;17509.15226206772;4511144.892809538;769743.5718709752;0.0;1181783.5829521164;2.196849162465417;0.21227928406353577
5464;2019-08-12 12:06:45.136;782;786;280;280;224;27;177;26;-19;34;792;279;-20;4;222;145;248;739;307;189;177;-5;760;346;352;132;350;306;755;269.0;-1.0;1075.0;84.0;183.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41135.15625;15039.3271484375;22151.830078125;1402.1901855468802;773.0;326602;544.0;0.0;Calculated values ==>;1565604405.136;351.36;351.76;301.16;301.16;295.56;275.86;272.8767566201714;290.86;275.76000000000005;271.26000000000005;276.56;352.36;301.06;271.16;273.56;295.36;287.66;297.96000000000004;347.06000000000006;292.06;290.86;327.56;350.46000000000004;272.66;240.83765695389522;268.3187672390254;272.8767566201714;303.86;7600000.0;3460000.0;3520000.0000000005;1320000.0;3500000.0;3060000.0;7550000.0;0.04483333333333333;0.0;0.17916666666666667;0.014;0.030500000000000003;0.07533333333333334;0.0;15039.3271484375;22151.830078125;1402.1901855468802;41135.15625;492947.6472053157;494020.4966696733;278501.5440116661;278501.5440116661;255967.2779060876;431051.2098666511;457746.00652100606;438054.9754168444;473145.2311080622;532800.6463866218;477044.4347011339;437898.67151236854;441568.68745396176;464057.96313179616;454324.8536509523;264319.4944390781;487043.0826796471;459375.61671724723;457746.00652100606;228286.1864045524;324168.52440917626;469345.4692593809;199110.33821441134;231253.23790666272;272.788486314315;2927119.9790677484;1190269.237624868;209940.65992845627;1111971.817806605;0;40;40;24;48;60;19;2;122;123;1183183407495.296;452540815914.6886;1001718245330.013;42810.91416543593;3783.2918346295737;-0.0;17062.455235613867;4512051.253569682;769805.102523263;0.0;1182071.9245629066;1.649420573860507;0.15225032441263497
5465;2019-08-12 12:07:45.106;783;788;278;277;222;26;179;25;-22;34;798;278;-23;-6;223;144;248;741;310;191;179;-5;762;345;350;137;348;305;758;372.0;-1.0;843.0;4.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41122.15234375;15052.37109375;22211.568359375;1381.2109375;771.0;326603;535.0;0.0;Calculated values ==>;1565604465.106;351.46000000000004;351.96000000000004;300.96000000000004;300.86;295.36;275.76000000000005;272.7676641592781;291.06;275.66;270.96000000000004;276.56;352.96000000000004;300.96000000000004;270.86;272.56;295.46000000000004;287.56;297.96000000000004;347.26;292.26000000000005;291.06;326.66;350.26;272.66;241.92719264551067;268.19934244402924;272.7676641592781;304.16;7620000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3050000.0;7580000.0;0.062000000000000006;0.0;0.14049999999999999;0.0006666666666666666;0.03066666666666667;0.09266666666666667;0.0;15052.37109375;22211.568359375;1381.2109375;41122.15234375;492898.74118283;494021.1273913301;277213.9781019926;276728.1319522593;255178.71003623452;431113.4868728058;458340.24663667777;437812.597326149;472491.6353866644;533500.3631288704;477053.30615523;437656.05685647397;440276.00903072825;464482.8673500403;454355.6945414888;264214.3215963777;487033.80752887623;459959.07838641404;458340.24663667777;224522.8720964353;323329.7980282076;468661.43441217777;199055.7737364873;224921.07877830917;272.76269739101247;2927805.113900904;1190519.8763949298;209963.8433403214;1112341.327946267;0;40;40;24;48;60;19;2;122;123;1183393902195.3962;452621475564.72705;1001901453680.1003;33545.333714347464;179.737107117127;-0.0;21630.17622154216;4512687.237484617;769838.1112518393;0.0;1182394.201939239;1.4323982824099835;0.10890113242858364
5466;2019-08-12 12:08:45.117;785;790;277;276;223;26;181;24;-23;34;801;276;-24;-9;224;144;248;743;320;192;181;-5;762;345;350;137;349;303;758;237.0;-1.0;937.0;81.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41001.703125;15054.310546875;22146.453125;1374.6982421875;771.0;326604;527.0;0.0;Calculated values ==>;1565604525.117;351.66;352.16;300.86;300.76000000000005;295.46000000000004;275.76000000000005;272.7676641592781;291.26000000000005;275.56;270.86;276.56;353.26;300.76000000000005;270.76000000000005;272.26000000000005;295.56;287.56;297.96000000000004;347.46000000000004;292.36;291.26000000000005;325.86;350.26;272.66;241.92719264551067;267.9596281332873;272.7676641592781;305.16;7620000.0;3450000.0;3500000.0;1370000.0;3490000.0;3030000.0;7580000.0;0.0395;0.0;0.15616666666666665;0.013500000000000002;0.03066666666666667;0.07016666666666667;0.0;15054.310546875;22146.453125;1374.6982421875;41001.703125;493192.6512962609;494312.83062435983;276728.1319522593;276247.8499245243;255514.07087061513;431113.4868728058;458611.3976645974;438109.25301780854;472491.6353866644;533960.5311578024;477071.36222943856;437953.82195464283;440254.13072146993;464465.76818942785;454355.6945414888;264214.3215963777;487336.6719029507;460093.12463240925;458611.3976645974;221177.93781777218;323329.7980282076;468661.43441217777;198821.13388400033;232870.7482416242;272.66990247831524;2928489.604831929;1190770.811405575;209986.8134606288;1112711.0458954666;0;40;40;24;48;60;19;2;122;123;1183603940695.9436;452703690634.94135;1002083887120.5758;37368.82793806305;3642.8440571303954;-0.0;15839.468901178618;4513278.297174341;769869.9719350123;0.0;1182706.5062280335;1.4737643588824338;0.14208013860564017
5467;2019-08-12 12:09:45.137;787;792;280;279;227;26;181;24;-24;34;799;274;-26;-11;225;145;248;745;322;192;181;-4;761;345;350;140;348;302;757;589.0;-1.0;957.0;0.0;170.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41088.99609375;15079.783203125;22185.78515625;1365.17492675781;771.0;326605;520.0;0.0;Calculated values ==>;1565604585.137;351.86;352.36;301.16;301.06;295.86;275.76000000000005;272.7676641592781;291.26000000000005;275.56;270.76000000000005;276.56;353.06000000000006;300.56;270.56;272.06;295.66;287.66;297.96000000000004;347.66;292.36;291.26000000000005;325.16;350.26;272.76000000000005;242.56692532238324;267.8393353686513;272.7676641592781;305.36;7609999.999999999;3450000.0;3500000.0;1400000.0;3479999.9999999995;3020000.0;7570000.0;0.09816666666666667;0.0;0.1595;0.0;0.028333333333333332;0.1265;0.0;15079.783203125;22185.78515625;1365.17492675781;41088.99609375;493583.46132108796;494700.5127949307;278301.8096675777;277801.6984878346;256909.8235274543;431113.4868728058;458611.3976645974;438179.53515710204;472096.9026672395;533826.2778667144;476964.29893631284;437869.15320432716;440168.1791668574;464742.27432137955;454494.85314754205;264266.78351698467;487742.34526929806;460093.12463240925;458611.3976645974;218251.29456621417;323329.7980282076;468347.1497546473;199068.34207438552;216814.96854453397;272.7676641592781;2929173.922021588;1191022.0125592276;210009.6533477882;1113080.604359466;0;40;40;24;48;60;19;2;122;123;1183814010695.877;452786818334.9149;1002265447620.5181;38138.23529669329;0.0;-0.0;30587.248283688023;4513907.73244294;769900.3390878233;0.0;1183093.5245008876;1.779036014692773;0.1328536955618268
5468;2019-08-12 12:10:45.098;789;794;281;280;229;24;182;23;-26;33;792;274;-27;-12;225;146;248;746;324;194;182;-4;755;343;348;142;347;300;751;-2.0;-1.0;1153.0;26.0;171.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40815.05859375;14955.3134765625;22056.42578125;1346.44128417969;770.0;326606;513.0;0.0;Calculated values ==>;1565604645.098;352.06000000000006;352.56000000000006;301.26000000000005;301.16;296.06;275.56;272.5487779782249;291.36;275.46000000000004;270.56;276.46000000000004;352.36;300.56;270.46000000000004;271.96000000000004;295.66;287.76000000000005;297.96000000000004;347.76;292.56;291.36;324.46000000000004;350.16;272.76000000000005;242.98782864720522;267.5978703862781;272.5487779782249;305.56;7550000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;3000000.0;7509999.999999999;0.0;0.0;0.19216666666666665;0.004333333333333333;0.0285;0.0285;0.0;14955.3134765625;22056.42578125;1346.44128417969;40815.05859375;494457.2956330293;495566.6291047965;279435.459164792;278912.5865673475;257847.77473008537;431237.1583312671;459064.6251810947;438320.22817239247;471734.03124744946;533246.4584118023;477215.1862376899;438165.9764317512;440449.4429945348;464888.5841036876;454971.79081003426;264586.8736084487;488510.60963758425;460671.41149303375;459064.6251810947;215324.80838970217;322910.4453824919;468070.66303951683;198455.5878957783;279435.459164792;272.5167626995599;2929856.012163297;1191272.142341308;210032.23546161194;1113449.0498050915;0;40;40;24;48;60;19;2;122;123;1184023274585.757;452871363344.8665;1002445930230.4147;46093.98837315602;1168.3319922895337;-0.0;5119.431231464628;4514609.2113819085;769910.0688592885;0.0;1183390.8867521628;1.365595313874855;0.15204021854677685
5469;2019-08-12 12:11:45.118;787;791;278;277;224;30;186;23;-27;32;782;273;-28;-13;224;148;248;724;330;195;186;-3;723;358;363;144;363;300;723;-2.0;0.0;1807.0;311.0;136.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25888.91796875;14328.720703125;7664.875;1346.19885253906;769.0;326607;508.0;0.0;Calculated values ==>;1565604705.118;351.86;352.26;300.96000000000004;300.86;295.56;276.16;274.1680685717883;291.76000000000005;275.46000000000004;270.46000000000004;276.36;351.36;300.46000000000004;270.36;271.86;295.56;287.96000000000004;297.96000000000004;345.56000000000006;292.66;291.76000000000005;323.96000000000004;350.06000000000006;272.86;243.40439225979637;267.5978703862781;274.1680685717883;306.16;7230000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;7230000.0;0.0;0.0;0.3011666666666667;0.05183333333333333;0.02266666666666667;0.02266666666666667;0.0;14328.720703125;7664.875;1346.19885253906;25888.91796875;497236.42687781435;497801.242094955;281129.2578399073;280530.33054527023;257294.81737854064;430280.9020939914;457200.82393779146;438165.9764317512;471369.63528795214;532206.5685137952;477099.2265750374;438011.42202021845;440299.1568695582;462378.4611214822;452680.0719682202;266471.9012523446;488126.7764217823;458445.33754902834;457200.82393779146;213234.55432191002;322491.0997442508;467892.9037711648;201985.91133587304;281129.2578399073;273.96948097877834;2930412.063923298;1191516.2573039338;210054.68160896673;1113696.809870692;0;40;40;24;48;60;19;2;122;123;1184236645685.6892;452957191944.83923;1002625990230.3574;71129.56293804199;13782.845774562622;-0.0;3990.955498218708;4515586.399930167;770034.7035383553;0.0;1183466.8319481825;3.809089407312217;0.5016484708242164
5470;2019-08-12 12:12:45.109;773;779;281;279;231;48;191;27;-25;33;771;274;-27;-13;220;152;248;679;328;196;191;-2;742;367;371;147;371;303;743;-2.0;-1.0;1486.0;175.0;129.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26506.7421875;14673.361328125;7789.9375;1345.36474609375;767.0;326608;503.0;0.0;Calculated values ==>;1565604765.109;350.46000000000004;351.06000000000006;301.26000000000005;301.06;296.26000000000005;277.96000000000004;275.1157276137837;292.26000000000005;275.86;270.66;276.46000000000004;350.26;300.56;270.46000000000004;271.86;295.16;288.36;297.96000000000004;341.06000000000006;292.76000000000005;292.26000000000005;323.46000000000004;349.86;272.96000000000004;244.02132995426717;267.9596281332873;275.1157276137837;305.96000000000004;7420000.0;3670000.0000000005;3710000.0;1470000.0;3710000.0;3030000.0;7430000.0;0.0;0.0;0.24766666666666665;0.029166666666666667;0.021500000000000002;0.021500000000000002;0.0;14673.361328125;7789.9375;1345.36474609375;26506.7421875;493396.57487546344;494169.4845114799;280334.271983913;279246.46658517054;258900.37399226398;429675.2189834977;456590.9731116423;437798.07955487026;471068.7543314603;530835.221780368;476838.5782877984;437485.64907481754;439647.05077244143;460612.97347564064;451675.0784720925;265313.95509801904;479075.23685512756;457293.5173898348;456590.9731116423;211144.3756859795;321652.42942325486;467575.4946608137;204473.44587119546;280334.271983913;274.9743974462638;2930848.6289295666;1191757.905068005;210077.10794114397;1113825.5806562079;0;40;40;24;48;60;19;2;122;123;1184456812655.4583;453044478849.7477;1002806863095.1676;57786.73427565679;7673.809756363866;-0.0;3789.5190742461805;4516660.541260449;770213.482180106;0.0;1183531.6595106253;2.908607738119933;0.3655033734881047
5471;2019-08-12 12:13:45.109;759;770;284;284;227;59;197;32;-21;34;749;275;-22;-2;218;151;248;694;327;197;197;-3;758;374;379;140;379;308;759;-2.0;-1.0;1683.0;180.0;124.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27985.068359375;15016.7333984375;8066.53857421875;2355.52392578125;765.0;326609;499.0;0.0;Calculated values ==>;1565604825.109;349.06000000000006;350.16;301.56;301.56;295.86;279.06;275.84098080016133;292.86;276.36;271.06;276.56;348.06000000000006;300.66;270.96000000000004;272.96000000000004;294.96000000000004;288.26000000000005;297.96000000000004;342.56000000000006;292.86;292.86;323.06;349.66;272.86;242.56692532238324;268.5567601203482;275.84098080016133;305.86;7580000.0;3740000.0;3790000.0;1400000.0;3790000.0;3080000.0;7590000.000000001;0.0;0.0;0.28049999999999997;0.030000000000000002;0.020666666666666667;0.020666666666666667;0.0;15016.7333984375;8066.53857421875;2355.52392578125;27985.068359375;489741.1365846893;491276.39492914657;280151.9611497619;280151.9611497619;256829.7026208158;429187.4505931623;456121.9520334955;437285.26766895736;472096.9026672395;528153.1436717134;476324.46131141955;437126.8590839872;440235.24653219705;459083.3287939302;450270.2784662842;264425.67339409504;479640.8497890621;456121.9520334955;456121.9520334955;209472.28574929133;320813.78693149507;468446.20752626576;206298.02281645357;280151.9611497619;275.7068849064558;2931302.7273507905;1192005.3225240596;210107.94868007625;1113957.7179568263;0;40;40;24;48;60;19;2;122;124;1184681812655.4583;453130578849.7477;1002990163095.1676;64791.92218112731;7864.445541294365;-0.0;3636.7131449304934;4517682.030064256;770342.9676409198;0.0;1183593.5447791184;2.999083807737859;0.3755542458083418
5472;2019-08-12 12:14:45.099;754;765;279;279;231;67;202;51;-16;39;716;277;-18;5;215;153;248;707;331;200;202;-4;782;381;386;134;384;311;777;-1.0;-1.0;7.0;2.0;143.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;44709.2421875;15488.9501953125;24421.9375;2413.97436523438;763.0;326610;495.0;0.0;Calculated values ==>;1565604885.099;348.56000000000006;349.66;301.06;301.06;296.26000000000005;279.86;276.55624918942954;293.36;278.26000000000005;271.56;277.06;344.76;300.86;271.36;273.66;294.66;288.46000000000004;297.96000000000004;343.86;293.16;293.36;322.66;349.46000000000004;272.76000000000005;241.2770596917726;268.91163127593666;276.55624918942954;306.26000000000005;7820000.0;3810000.0;3860000.0;1340000.0;3840000.0;3110000.0;7770000.0;0.0;0.0;0.0011666666666666668;0.0003333333333333333;0.02383333333333333;0.02383333333333333;0.0;15488.9501953125;24421.9375;2413.97436523438;44709.2421875;486525.06416605384;488716.65788376104;276024.56233142194;276024.56233142194;257476.62091904136;428684.9695293014;455677.0537563929;437389.9950341223;473371.24222306634;524450.1396086614;476179.3406384288;437071.7284734032;440655.35369714565;457862.8423019432;449290.7779323793;263213.82877503254;479695.3508321254;455387.89613187464;455677.0537563929;207800.24178383037;319975.17213553557;469170.6710693494;207514.5498579242;276024.56233142194;276.2042458643386;2931908.4123077905;1192259.4941850428;210147.6878748712;1114228.4101346044;0;40;40;24;48;61;19;2;122;124;1184911274405.4946;453212765149.76074;1003175832145.1971;268.18801937223117;87.21870707047506;-0.0;4281.717712295141;4518224.107288082;770409.2204656886;0.0;1183659.5207051185;0.10956029654873564;0.0036246315471964155
5473;2019-08-12 12:15:45.090;754;765;273;271;228;56;199;51;-13;43;719;279;-15;6;216;156;248;715;334;202;199;-5;790;374;380;127;378;313;784;-1.0;-2.0;2285.0;3.0;223.0;38;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43163.59375;15584.4970703125;24328.810546875;1244.64990234375;761.0;326611;492.0;0.0;Calculated values ==>;1565604945.09;348.56000000000006;349.66;300.46000000000004;300.26000000000005;295.96000000000004;278.76000000000005;275.84098080016133;293.06;278.26000000000005;271.86;277.46000000000004;345.06000000000006;301.06;271.66;273.76000000000005;294.76000000000005;288.76000000000005;297.96000000000004;344.66;293.36;293.06;322.36;349.26;272.66;239.71726792356844;269.14681796795327;275.84098080016133;306.56;7900000.0;3740000.0;3800000.0;1270000.0;3779999.9999999995;3130000.0;7840000.000000001;0.0;0.0;0.38083333333333336;0.0005;0.03716666666666667;0.03716666666666667;0.0;15584.4970703125;24328.810546875;1244.64990234375;43163.59375;485692.8086066401;488003.61806582793;272859.22232029523;272018.7547329029;256205.73186157658;429187.4505931623;456242.0319164589;437408.94190281845;474660.41424755106;524607.6544506869;476161.314021582;437089.72060350876;440377.4722100472;458963.1865478455;451015.85499965504;262837.4032376314;480196.9150042958;456669.52540536266;456242.0319164589;206546.2383541025;319136.5849023705;470023.50981665467;206644.66712745526;272859.22232029523;275.83867223657387;2932640.57609879;1192518.4007368423;210178.17183712203;1114634.605429467;0;40;40;24;48;61;19;2;122;124;1185141039935.2537;453291053404.6786;1003363004065.0007;87882.72797695082;131.68942134459968;-0.0;6815.727756657418;4518958.588065303;770411.044426455;0.0;1183751.985545456;2.304053720594658;0.265978858783137
5474;2019-08-12 12:16:45.141;765;775;285;285;238;50;138;50;-14;46;748;280;-15;-1;217;158;248;722;342;201;141;-3;775;370;376;130;373;311;766;-2.0;0.0;1269.0;33.0;166.0;80;95;100;1;0;0;1;0;1;0;1;0;0;1;0;44700.96875;15336.046875;25484.3125;1395.99365234375;757.0;326612;490.0;0.0;Calculated values ==>;1565605005.141;349.66;350.66;301.66;301.66;296.96000000000004;278.16;275.4277932560699;286.96000000000004;278.16;271.76000000000005;277.76000000000005;347.96000000000004;301.16;271.66;273.06;294.86;288.96000000000004;297.96000000000004;345.36;293.26000000000005;287.26000000000005;322.16;348.86;272.86;240.39332010688793;268.91163127593666;275.4277932560699;307.36;7750000.0;3700000.0;3760000.0;1300000.0;3729999.9999999995;3110000.0;7659999.999999999;0.0;0.0;0.2115;0.0055000000000000005;0.027666666666666666;0.027666666666666666;0.0;15336.046875;25484.3125;1395.99365234375;44700.96875;488919.745822276;491321.72219580977;279932.6651638672;279932.6651638672;260362.75377279153;429467.9694778635;447928.9302751134;437706.9197206977;474565.8909610861;527816.5067094351;476532.09966139105;437548.62350390764;439735.90987091843;459890.0117690401;452022.68872277305;263553.9007501476;483269.15929563716;457182.18766726565;448388.7574728778;205710.24989127388;317459.4925940039;469812.2648789563;205497.9200076439;279932.6651638672;275.38176239488416;2933373.4031617176;1192776.290957414;210200.19590467965;1115050.067631964;0;40;40;24;48;61;19;2;122;124;1185368032715.7007;453368218939.83057;1003550363185.3696;49112.20343931087;1453.7288967922182;-0.0;4660.618553882627;4520101.182876786;770424.2674758453;0.0;1183847.7030556854;1.3081791042967448;0.15643712487356973
5475;2019-08-12 12:17:45.121;768;777;294;293;247;40;128;45;-16;48;780;281;-17;-5;219;161;249;716;343;200;127;0;761;360;365;134;363;311;755;-1.0;-2.0;1044.0;174.0;205.0;54;87;100;1;0;0;1;0;1;0;1;0;0;1;0;43635.65625;15072.28515625;24072.501953125;1340.9697265625;751.0;326613;490.0;0.0;Calculated values ==>;1565605065.121;349.96000000000004;350.86;302.56;302.46000000000004;297.86;277.16;274.38016830617;285.96000000000004;277.66;271.56;277.96000000000004;351.16;301.26000000000005;271.46000000000004;272.66;295.06;289.26000000000005;298.06;344.76;293.16;285.86;322.16;348.26;273.16;241.2770596917726;268.91163127593666;274.38016830617;307.46000000000004;7609999.999999999;3600000.0;3650000.0;1340000.0;3629999.9999999995;3110000.0;7550000.0;0.0;0.0;0.174;0.029;0.034166666666666665;0.034166666666666665;0.0;15072.28515625;24072.501953125;1340.9697265625;43635.65625;490779.9715333339;492704.260336692;286461.32205950504;285821.6549437333;264205.0591929767;430148.3826014536;448475.45613632165;437389.9950341223;474246.50837657275;531172.2222563244;476649.5720026163;437231.03110804653;439117.1398541336;461708.1977795224;454190.28494814504;264646.05860298465;483526.2308038712;458814.1079061644;448324.64168240636;205710.24989127388;314944.0575458753;469562.8289471395;202350.36301656684;286461.32205950504;274.1204665010027;2934109.2963241045;1193029.6092568326;210222.99633016842;1115462.9034280535;0;40;40;24;48;61;19;2;122;124;1185590258615.7712;453447392539.8557;1003736900985.429;40896.89597105465;7749.161511986607;-0.0;5530.330087115795;4520851.008680169;770500.9326656917;0.0;1183932.59931953;1.3381591899022363;0.17359334272473387
