;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5476;2019-08-12 12:18:45.111;768;776;286;285;233;37;148;38;-15;48;797;280;-16;-5;220;151;249;713;331;197;148;1;756;356;362;140;360;311;750;-3.0;-1.0;1545.0;0.0;228.0;38;99;100;1;0;0;1;0;1;0;1;0;0;1;0;42552.76953125;14957.7509765625;23330.365234375;1405.9001464843802;741.0;326614;496.0;0.0;Calculated values ==>;1565605125.111;349.96000000000004;350.76;301.76000000000005;301.66;296.46000000000004;276.86;273.955091788801;287.96000000000004;276.96000000000004;271.66;277.96000000000004;352.86;301.16;271.56;272.66;295.16;288.26000000000005;298.06;344.46000000000004;292.86;287.96000000000004;322.76000000000005;347.26;273.26000000000005;242.56692532238324;268.91163127593666;273.955091788801;306.26000000000005;7559999.999999999;3560000.0;3620000.0000000005;1400000.0;3600000.0;3110000.0;7500000.0;0.0;0.0;0.2575;0.0;0.038;0.038;0.0;14957.7509765625;23330.365234375;1405.9001464843802;42552.76953125;491279.3361898728;493049.0251113325;282297.6180930837;281728.64410428156;259300.04628781902;430412.23801567365;451977.4124727858;437548.62350390764;473471.4621678974;532951.0168433174;476532.09966139105;437389.9950341223;439117.1398541336;462298.19722436205;453455.83774682117;264916.2084378833;483603.5428165882;458879.43525809655;451977.4124727858;208218.24852204052;310752.19949742197;468842.2228851183;201972.2588119733;282297.6180930837;273.955091788801;2934827.413499582;1193279.8178495956;210245.8830973504;1115857.8614840298;0;40;40;24;48;61;19;2;122;124;1185808322265.806;453529578839.8688;1003923469885.4586;60660.9139081731;0.0;-0.0;6447.832186428678;4521697.182710116;770565.4982489109;0.0;1184032.4007021554;1.6906514445483662;0.18910376055150388
5477;2019-08-12 12:19:48.112;767;776;281;280;218;35;128;35;-15;47;798;278;-17;-6;221;142;249;719;324;189;129;4;773;355;360;142;359;310;768;-2.0;-1.0;1912.0;151.0;232.0;25;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42586.9375;15272.0986328125;23493.845703125;1397.7521972656198;722.0;326615;527.0;0.0;Calculated values ==>;1565605188.112;349.86;350.76;301.26000000000005;301.16;294.96000000000004;276.66;273.8482719121499;285.96000000000004;276.66;271.66;277.86;352.96000000000004;300.96000000000004;271.46000000000004;272.56;295.26000000000005;287.36;298.06;345.06000000000006;292.06;286.06;325.86;345.36;273.56;242.98782864720522;268.7936212382143;273.8482719121499;305.56;7730000.0;3550000.0;3600000.0;1420000.0;3590000.0;3100000.0;7680000.0;0.0;0.0;0.3186666666666667;0.025166666666666667;0.03866666666666666;0.03866666666666666;0.0;15272.0986328125;23493.845703125;1397.7521972656198;42586.9375;489423.9623770554;491271.68231868226;277745.87331951066;277264.74530178076;253497.20006846802;430477.46260093397;449403.89151148876;437776.4333770113;473113.08983516775;533129.796014273;476423.5053545823;437460.313363465;439183.176753574;462582.5062421609;452344.73146102397;264023.26889690844;482584.6724581021;458101.12438257574;449552.1487710988;221177.93781777218;302789.4550866088;468865.19519545574;201398.82615788063;277745.87331951066;273.72690954053155;2935572.3977602078;1193544.3332319635;210270.41544472615;1116267.5798326242;0;40;40;24;48;61;19;2;122;124;1186035755875.5442;453618410249.7666;1004119087990.2335;75325.66416716298;6731.236954112306;-0.0;6643.175984128075;4522887.084153931;770624.3975070856;0.0;1184146.9488417115;2.208463980203502;0.262381768809155
5478;2019-08-12 12:20:45.112;772;781;282;281;223;36;103;34;-16;45;793;277;-18;-6;221;142;249;729;330;173;104;6;776;355;360;143;358;309;771;-3.0;-1.0;1268.0;145.0;203.0;20;99;100;1;0;0;1;0;1;0;1;0;0;0;0;42447.30078125;15330.6923828125;23338.333984375;1393.04675292969;709.0;326616;586.0;0.0;Calculated values ==>;1565605245.112;350.36;351.26;301.36;301.26000000000005;295.46000000000004;276.76000000000005;273.8482719121499;283.46000000000004;276.56;271.56;277.66;352.46000000000004;300.86;271.36;272.56;295.26000000000005;287.36;298.06;346.06000000000006;290.46000000000004;283.56;331.76000000000005;344.06000000000006;273.76000000000005;243.1966462407574;268.67533136820026;273.8482719121499;306.16;7759999.999999999;3550000.0;3600000.0;1430000.0;3579999.9999999995;3090000.0;7709999.999999999;0.0;0.0;0.21133333333333332;0.024166666666666666;0.03383333333333333;0.03383333333333333;0.0;15330.6923828125;23338.333984375;1393.04675292969;42447.30078125;489874.19352702075;491717.76871946926;277953.48914442526;277473.2160060363;255029.28849019652;430477.46260093397;445622.38644066436;437845.99643053644;472785.5327691947;532681.7161495088;476432.54584388033;437530.6787186241;439403.6683789457;462733.1757949236;452344.73146102397;263872.852489914;483820.29305820307;455881.6532774192;445776.6003281578;245852.32104278926;297342.5633918147;468926.6663542118;201313.7569144098;277953.48914442526;273.6936624596453;2936245.5854799342;1193786.6053275038;210292.50926974852;1116638.3345884834;0;40;40;24;48;61;19;2;122;124;1186240955875.5442;453699635249.7666;1004295502990.2335;49987.146617741426;6467.311978128548;-0.0;5678.015261716283;4523879.143905978;770728.8860194659;0.0;1184244.4916057412;1.5509051084624577;0.18946894309368403
5479;2019-08-12 12:21:48.093;777;786;287;286;231;35;127;33;-16;44;786;277;-18;-6;222;148;249;735;330;169;127;8;767;354;360;146;358;309;762;88.0;-2.0;1378.0;160.0;193.0;12;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41945.51953125;15180.6494140625;22692.21484375;1381.73303222656;698.0;326617;642.0;0.0;Calculated values ==>;1565605308.093;350.86;351.76;301.86;301.76000000000005;296.26000000000005;276.66;273.7412296467126;285.86;276.46000000000004;271.56;277.56;351.76;300.86;271.36;272.56;295.36;287.96000000000004;298.06;346.66;290.06;285.86;337.36;342.96000000000004;273.96000000000004;243.81672145450628;268.67533136820026;273.7412296467126;306.16;7670000.0;3540000.0;3600000.0;1460000.0;3579999.9999999995;3090000.0;7620000.0;0.014666666666666666;0.0;0.22966666666666666;0.02666666666666667;0.03216666666666666;0.04683333333333333;0.0;15180.6494140625;22692.21484375;1381.73303222656;41945.51953125;491519.51611701725;493339.4397948601;281417.6771041929;280882.0030318413;258081.9577566516;430542.39183029096;449255.41685757245;437845.99643053644;472292.90834925044;531950.1782888139;476432.54584388033;437530.6787186241;439403.6683789457;462865.82500516507;453374.9750990159;264330.3152028513;485701.390983344;455320.5203350088;449255.41685757245;269285.52512055053;292734.4514702754;468714.0295771377;201094.7833484532;256263.17656858754;273.6035655611743;2936983.7999537666;1194053.4990519593;210316.78127051253;1117040.9804208842;0;40;40;24;48;61;19;2;122;124;1186467687475.352;453790642794.68945;1004490114280.0685;54373.86193785178;7136.513232764922;-0.0;9038.469920200792;4524792.027332959;770847.883590977;0.0;1184373.2220158046;1.797212300244879;0.2126113487799808
5480;2019-08-12 12:22:45.103;779;787;287;286;230;33;148;32;-11;43;777;277;-15;-6;223;148;249;736;337;172;147;10;770;352;358;149;356;309;766;-2.0;-1.0;1591.0;116.0;200.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41691.35546875;15222.38671875;22427.263671875;1370.86254882812;690.0;326618;672.0;0.0;Calculated values ==>;1565605365.103;351.06000000000006;351.86;301.86;301.76000000000005;296.16;276.46000000000004;273.5264737036516;287.96000000000004;276.36;272.06;277.46000000000004;350.86;300.86;271.66;272.56;295.46000000000004;287.96000000000004;298.06;346.76;290.36;287.86;340.36;342.16;274.16;244.42749628697553;268.67533136820026;273.5264737036516;306.86;7700000.0;3520000.0000000005;3579999.9999999995;1490000.0;3560000.0;3090000.0;7659999.999999999;0.0;0.0;0.26516666666666666;0.01933333333333333;0.03333333333333333;0.03333333333333333;0.0;15222.38671875;22427.263671875;1370.86254882812;41691.35546875;491519.42831363395;493096.1138781354;280972.88555834023;280449.22029297356;257574.1685109058;430671.36484660726;452680.0719682202;438628.6885954579;471797.38380554324;531008.9890600382;476432.54584388033;438003.16910024424;439403.6683789457;463297.66702555475;453719.5933354577;264175.7365698763;485433.1032652595;456073.92579066654;452536.46908511664;281845.32903042674;289383.54333396035;468501.0984376368;200696.47199414863;280972.88555834023;273.4387107344335;2937646.041376399;1194294.231981076;210338.57647524166;1117398.2389583488;0;40;40;24;48;61;19;2;122;124;1186672353375.3179;453874732544.6754;1004666275180.0391;63091.6927687805;5177.55611124077;-0.0;5718.786117559213;4525722.126120835;770945.3870761415;0.0;1184490.0707889397;1.896131788743663;0.23275318827182395
5481;2019-08-12 12:23:45.154;781;789;286;285;229;34;159;31;-2;41;756;279;-6;5;224;147;249;740;339;175;159;10;770;353;358;139;357;309;765;-2.0;-1.0;1418.0;198.0;200.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42504.05078125;15201.509765625;22362.68359375;2366.39868164062;680.0;326619;691.0;0.0;Calculated values ==>;1565605425.154;351.26;352.06000000000006;301.76000000000005;301.66;296.06;276.56;273.6339639331285;289.06;276.26000000000005;272.96000000000004;277.26000000000005;348.76;301.06;272.56;273.66;295.56;287.86;298.06;347.16;290.66;289.06;342.26;341.16;274.16;242.35481222062532;268.67533136820026;273.6339639331285;307.06;7700000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3090000.0;7650000.0;0.0;0.0;0.23633333333333334;0.033;0.03333333333333333;0.03333333333333333;0.0;15201.509765625;22362.68359375;2366.39868164062;42504.05078125;491816.5416865843;493487.57360359613;280555.7929738582;280036.47516526043;257272.551412353;430607.02586249536;454247.80245584727;440018.3298031032;472915.35137376806;528809.9481542946;476667.07483743195;439403.6683789457;441083.1268105331;463280.3055365746;453405.8688497302;264175.7365698763;486151.0184131424;456491.46919281245;454247.80245584727;289802.386634966;285195.4229665811;469867.5881872505;200810.431087907;280555.7929738582;273.48778295973796;2938348.266147326;1194547.979954879;210369.74679115732;1117771.8057817577;0;40;40;24;48;61;19;2;122;125;1186887335955.7412;453961205984.8457;1004851832770.4044;56532.8000630247;8878.886184278335;-0.0;5789.733649399636;4526719.8442365555;771062.623661968;0.0;1184586.0566392017;1.7831295820399184;0.22909485603107302
5482;2019-08-12 12:24:45.125;783;791;284;283;226;32;160;31;-12;39;737;281;-12;12;224;145;249;743;344;178;160;9;772;352;357;135;355;309;768;389.0;-1.0;1455.0;171.0;200.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42527.88671875;15278.6787109375;22481.63671875;2381.22607421875;671.0;326620;703.0;0.0;Calculated values ==>;1565605485.125;351.46000000000004;352.26;301.56;301.46000000000004;295.76000000000005;276.36;273.5264737036516;289.16;276.26000000000005;271.96000000000004;277.06;346.86;301.26000000000005;271.96000000000004;274.36;295.56;287.66;298.06;347.46000000000004;290.96000000000004;289.16;343.46000000000004;340.26;274.06;241.49495122638035;268.67533136820026;273.5264737036516;307.56;7720000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3090000.0;7680000.0;0.06483333333333334;0.0;0.24250000000000002;0.0285;0.03333333333333333;0.09816666666666668;0.0;15278.6787109375;22481.63671875;2381.22607421875;42527.88671875;491916.1557621894;493489.6989016435;279223.32712240354;278724.9273330752;256140.00490882844;430671.36484660726;454559.116067804;438472.7785254516;473241.2657668606;526816.5849651402;476901.3797740892;438472.7785254516;442134.79477467417;463578.4645306311;453295.2737755116;264073.86064504203;486295.8930605026;457071.09370510135;454559.116067804;294828.9587717387;281426.5920051367;470309.5239926605;200671.67470295698;227344.56177237857;273.4289876027288;2939056.5231362265;1194801.8587579054;210409.29120838307;1118145.3278277984;0;40;40;24;48;61;19;2;122;125;1187101732280.5845;454043366254.7856;1005037143160.2689;57666.76767695495;7684.678704756551;-0.0;22304.895413334267;4527671.047329878;771200.5866549172;0.0;1184820.065388964;2.1836815057666823;0.2395933002445184
5483;2019-08-12 12:25:45.125;786;794;283;282;226;32;161;30;-17;38;741;284;-18;12;225;144;249;747;341;180;161;8;777;352;357;132;356;310;773;220.0;-2.0;1883.0;137.0;193.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42754.11328125;15310.376953125;22681.0234375;2409.46533203125;658.0;326621;712.0;0.0;Calculated values ==>;1565605545.125;351.76;352.56000000000006;301.46000000000004;301.36;295.76000000000005;276.36;273.5264737036516;289.26000000000005;276.16;271.46000000000004;276.96000000000004;347.26;301.56;271.36;274.36;295.66;287.56;298.06;347.86;291.16;289.26000000000005;344.36;338.96000000000004;273.96000000000004;240.83765695389522;268.7936212382143;273.5264737036516;307.26000000000005;7770000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3100000.0;7730000.0;0.03666666666666667;0.0;0.3138333333333333;0.022833333333333334;0.03216666666666666;0.06883333333333333;0.0;15310.376953125;22681.0234375;2409.46533203125;42754.11328125;491869.5711314022;493445.6105297651;278252.8114170499;277771.3237405716;255950.81378650843;430671.36484660726;454700.04539168015;437460.313363465;473533.532933398;527158.8296010264;477127.1275049598;437301.7563972805;441925.55079813005;463561.2915065947;453153.485844322;263823.1595960864;486386.51124061435;457347.09222704766;454700.04539168015;298599.4468028795;275983.5004908252;470614.97290035227;200741.97142381553;236963.7441083052;273.45654733072024;2939767.2064695596;1195056.767555106;210449.2136367685;1118521.6833291005;0;40;40;24;48;61;19;2;122;125;1187315932280.5845;454123466254.7856;1005222843160.2689;74290.10631205999;6162.100200380923;-0.0;14987.515405005643;4528770.687946454;771315.9764791267;0.0;1185130.8354791168;2.3623187327870867;0.27375865937043165
5484;2019-08-12 12:26:45.105;790;797;286;285;230;32;166;30;-16;37;755;285;-17;10;226;147;249;750;338;181;166;6;778;351;356;130;355;311;773;177.0;-2.0;1249.0;160.0;188.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42803.1484375;15403.8642578125;22604.314453125;2428.2841796875;657.0;326622;714.0;0.0;Calculated values ==>;1565605605.105;352.16;352.86;301.76000000000005;301.66;296.16;276.36;273.4187578820637;289.76000000000005;276.16;271.56;276.86;348.66;301.66;271.46000000000004;274.16;295.76000000000005;287.86;298.06;348.16;291.26000000000005;289.76000000000005;344.56000000000006;338.86;273.76000000000005;240.39332010688793;268.91163127593666;273.4187578820637;306.96000000000004;7780000.0;3510000.0;3560000.0;1300000.0;3550000.0;3110000.0;7730000.0;0.029500000000000002;0.0;0.20816666666666667;0.02666666666666667;0.03133333333333333;0.060833333333333336;0.0;15403.8642578125;22604.314453125;2428.2841796875;42803.1484375;492366.17484759865;493887.25535028276;279731.18929746025;279232.5106350631;257295.1924822226;430735.4089219946;455569.43109120143;437389.9950341223;473695.5629922598;528551.4376075015;477118.8977562222;437231.03110804653;441413.91313283873;463841.32483867806;453750.31832641887;263773.686216755;486845.51060822915;457646.94884360844;455569.43109120143;299437.39939995663;275564.83829863765;470688.30480466236;200353.41104803444;241238.40368061536;273.2997058788831;2940479.9459917154;1195312.6342479417;210489.51477785254;1118898.9353523704;0;40;40;24;48;61;19;2;122;125;1187529760980.6526;454202040054.81055;1005409081060.3281;49343.11556643729;7208.930500176745;-0.0;13038.470834143987;4529800.621370153;771427.3645932482;0.0;1185364.3075145555;1.7209842781993736;0.19907654298139663
5485;2019-08-12 12:27:45.096;793;799;289;288;234;30;172;30;-16;36;771;286;-17;9;227;150;249;753;334;184;172;5;777;350;355;134;353;310;773;184.0;0.0;1163.0;116.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41863.08203125;15340.3095703125;22527.001953125;1412.01965332031;651.0;326623;721.0;0.0;Calculated values ==>;1565605665.096;352.46000000000004;353.06000000000006;302.06;301.96000000000004;296.56;276.16;273.3108153835814;290.36;276.16;271.56;276.76000000000005;350.26;301.76000000000005;271.46000000000004;274.06;295.86;288.16;298.06;348.46000000000004;291.56;290.36;345.26;338.26;273.66;241.2770596917726;268.7936212382143;273.3108153835814;306.56;7770000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;3100000.0;7730000.0;0.03066666666666667;0.0;0.19383333333333336;0.01933333333333333;0.029666666666666668;0.060333333333333336;0.0;15340.3095703125;22527.001953125;1412.01965332031;41863.08203125;492908.7857761919;494181.13255586574;281265.68500903057;280747.4920363126;258662.38728574422;430799.1582183253;456569.29167028697;437618.5379703155;473079.2034362849;530305.2962126539;477361.2227915468;437460.313363465;441474.6228121385;464267.95083290053;454342.8865433985;263823.1595960864;487303.29121951247;458219.12774457596;456569.29167028697;302370.42649719206;273052.9745269728;470052.5991512875;200152.83463157737;240037.05387794937;273.21653756919625;2941185.39207876;1195568.7972660232;210521.5125093809;1119274.9732412158;0;40;40;24;48;61;19;2;122;125;1187743028985.4287;454281228174.7275;1005595353115.1327;46028.76883049208;5218.062114047729;-0.0;13064.111680137703;4530595.267857771;771530.907331184;0.0;1185581.7964070516;1.6372718347793889;0.18087851812473046
5486;2019-08-12 12:28:45.136;795;801;289;288;235;28;178;28;-17;37;785;285;-18;-1;227;151;249;753;334;188;177;5;774;347;352;141;350;309;770;405.0;0.0;1133.0;107.0;180.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41678.3671875;15305.0732421875;22563.513671875;1387.24169921875;638.0;326624;723.0;0.0;Calculated values ==>;1565605725.136;352.66;353.26;302.06;301.96000000000004;296.66;275.96000000000004;272.9856168485579;290.96000000000004;275.96000000000004;271.46000000000004;276.86;351.66;301.66;271.36;273.06;295.86;288.26000000000005;298.06;348.46000000000004;291.96000000000004;290.86;345.46000000000004;336.96000000000004;273.66;242.77792619122317;268.67533136820026;272.9856168485579;306.56;7740000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3090000.0;7700000.0;0.06749999999999999;0.0;0.18883333333333333;0.017833333333333333;0.030000000000000002;0.09749999999999999;0.0;15305.0732421875;22563.513671875;1387.24169921875;41678.3671875;493495.96206320025;494762.65724158415;281591.96801491955;281065.2594538944;259134.23478320224;430988.63858405815;457882.57443576294;437688.5006598165;472260.1919623333;531845.6376442491;477369.3249778132;437530.6787186241;440171.277620612;464708.80337326357;454990.3539292435;263972.9050451809;487612.61522986816;459240.5680534269;457746.00652100606;303208.48990285693;267611.2341011182;469101.2764714543;199393.58026102695;224685.3918776093;272.9045824022004;2941882.034940969;1195824.3457080917;210544.85523875584;1119650.9780407164;0;40;40;24;48;61;19;2;122;125;1187955270385.294;454363783174.67505;1005781176915.0146;44998.02413530476;4809.787249085954;-0.0;22723.40992773118;4531354.330169743;771614.5284527646;0.0;1185880.2245731587;1.8476548292138897;0.18157558015077763
5487;2019-08-12 12:29:48.097;796;802;285;284;231;26;182;25;-18;36;790;284;-19;-4;228;149;249;754;339;191;181;5;779;345;350;144;349;308;775;212.0;-1.0;1336.0;139.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41876.0703125;15437.59765625;22721.73046875;1385.5710449218802;621.0;326625;724.0;0.0;Calculated values ==>;1565605788.097;352.76;353.36;301.66;301.56;296.26000000000005;275.76000000000005;272.7676641592781;291.36;275.66;271.36;276.76000000000005;352.16;301.56;271.26000000000005;272.76000000000005;295.96000000000004;288.06;298.06;348.56000000000006;292.26000000000005;291.26000000000005;345.56000000000006;335.26000000000005;273.66;243.40439225979637;268.5567601203482;272.7676641592781;307.06;7790000.000000001;3450000.0;3500000.0;1440000.0;3490000.0;3080000.0;7750000.0;0.035333333333333335;0.0;0.22266666666666665;0.023166666666666665;0.03183333333333333;0.06716666666666667;0.0;15437.59765625;22721.73046875;1385.5710449218802;41876.0703125;493158.2205454695;494429.0460685704;279040.4293748917;278552.1960496506;257555.4195796028;431113.4868728058;458746.76778394415;437758.51091407164;471765.34391292307;532442.8793859992;477377.5321562234;437601.09044165985;439929.7848208182;464984.76761862915;455049.89096212987;263724.4303340403;487249.3492974497;459959.07838641404;458611.3976645974;303627.53096179874;260496.36997498586;468689.9516013245;198814.9457902645;236837.44545444264;272.6674534351293;2942612.6836821595;1196093.177555506;210569.10233085149;1120046.9786316585;0;40;40;24;48;61;19;2;122;125;1188176263495.1733;454453502599.6261;1005975411599.9087;53204.76716756772;6252.104301289555;-0.0;14895.817123448725;4532213.072661389;771711.2600851984;0.0;1186209.1890388639;1.880209335540781;0.2121829356997858
5488;2019-08-12 12:30:45.117;799;805;285;284;230;27;183;25;-19;36;786;282;-20;-5;228;148;249;759;338;192;182;5;777;347;353;145;351;307;773;158.0;-1.0;1411.0;191.0;190.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41630.5078125;15371.19921875;22662.09375;1370.51623535156;607.0;326626;723.0;0.0;Calculated values ==>;1565605845.117;353.06000000000006;353.66;301.66;301.56;296.16;275.86;272.9856168485579;291.46000000000004;275.66;271.26000000000005;276.76000000000005;351.76;301.36;271.16;272.66;295.96000000000004;287.96000000000004;298.06;349.06000000000006;292.36;291.36;345.46000000000004;333.86;273.66;243.61107973660833;268.43790593516167;272.9856168485579;306.96000000000004;7770000.0;3470000.0000000005;3529999.9999999995;1450000.0;3510000.0;3070000.0;7730000.0;0.026333333333333334;0.0;0.23516666666666666;0.03183333333333333;0.03166666666666666;0.057999999999999996;0.0;15371.19921875;22662.09375;1370.51623535156;41630.5078125;493795.0847019356;495060.1512780608;279232.5106350631;278739.79833850334;257295.1924822226;430988.63858405815;458403.38794786204;437828.56808052456;471632.7587203168;532099.8751902046;477269.1730796724;437671.5478804793;439994.53361340857;464692.24815714295;454573.1053150792;263823.1595960864;488215.26186519436;459622.85760126676;458267.20404900186;303208.48990285693;254638.09398592086;468552.3519787662;199264.75965073434;242925.31334907477;272.8537262006017;2943274.00939091;1196337.1661116963;210590.92901103562;1120406.3933076179;0;40;40;24;48;61;19;2;122;125;1188376688795.9443;454535896499.94305;1006150748100.5831;56102.255615739;8572.321689109014;-0.0;12489.82966059577;4533078.723559039;771828.6613037018;0.0;1186426.0681479797;1.9582981575652258;0.2328513786754817
5489;2019-08-12 12:31:45.098;802;808;290;289;231;29;180;26;-20;35;777;281;-21;-6;229;148;249;762;343;192;180;5;782;350;355;147;353;306;777;-1.0;-2.0;1310.0;305.0;179.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41873.265625;15444.9912109375;22748.669921875;1367.50402832031;595.0;326627;721.0;0.0;Calculated values ==>;1565605905.098;353.36;353.96000000000004;302.16;302.06;296.26000000000005;276.06;273.3108153835814;291.16;275.76000000000005;271.16;276.66;350.86;301.26000000000005;271.06;272.56;296.06;287.96000000000004;298.06;349.36;292.36;291.16;345.26;332.66;273.66;244.02132995426717;268.3187672390254;273.3108153835814;307.46000000000004;7820000.0;3500000.0;3550000.0;1470000.0;3529999.9999999995;3060000.0;7770000.0;0.0;0.0;0.21833333333333332;0.05083333333333333;0.029833333333333333;0.029833333333333333;0.0;15444.9912109375;22748.669921875;1367.50402832031;41873.265625;493754.8812560407;495117.05274105805;281359.5085071278;280845.31572228466;257476.62091904136;430799.1582183253;457671.52647964493;437898.67151236854;471267.55247380707;531235.1143566301;477277.70616199495;437742.05038880615;440059.3432352877;464529.0916511057;454062.3613250452;263577.94792972016;488261.72494838736;459307.5724470408;457671.52647964493;302370.42649719206;249617.41799618208;468276.40790251666;199827.92037797533;281359.5085071278;273.0886669764229;2943969.6538117565;1196593.8863778792;210613.73862121467;1120784.6965039202;0;40;40;24;48;61;19;2;122;125;1188589021535.7554;454623468759.8651;1006334589865.4194;51978.780664342514;13646.131449164182;-0.0;5259.975202846761;4533979.113646725;772013.7564476602;0.0;1186573.9363486138;1.7917795653297617;0.2460665601949604
5490;2019-08-12 12:32:45.108;805;811;294;293;238;29;179;27;-19;34;764;283;-21;4;230;151;249;765;346;192;179;3;782;348;354;136;352;307;777;86.0;0.0;817.0;193.0;177.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42933.14453125;15444.501953125;22753.1015625;2356.94311523438;587.0;326628;714.0;0.0;Calculated values ==>;1565605965.108;353.66;354.26;302.56;302.46000000000004;296.96000000000004;276.06;273.0942459734351;291.06;275.86;271.26000000000005;276.56;349.56000000000006;301.46000000000004;271.06;273.56;296.16;288.26000000000005;298.06;349.66;292.36;291.06;344.56000000000006;331.86;273.46000000000004;241.71165711629368;268.43790593516167;273.0942459734351;307.76000000000005;7820000.0;3479999.9999999995;3540000.0;1360000.0;3520000.0000000005;3070000.0;7770000.0;0.014333333333333333;0.0;0.13616666666666666;0.03216666666666666;0.029500000000000002;0.043833333333333335;0.0;15444.501953125;22753.1015625;2356.94311523438;42933.14453125;494197.58762792614;495555.76291540026;283488.35866572795;282944.64786468504;259881.44592617571;430925.7729439634;457696.2288926094;437828.56808052456;472622.7809936826;529800.5685820328;477385.8441518087;437514.20447033056;441357.27833241806;464805.9631696903;454821.64417239546;263577.94792972016;488716.65788376104;459465.39392178826;457696.2288926094;299437.39939995663;246270.64818160105;469585.4881537126;199329.09338931742;255968.59891754808;272.88337552544164;2944676.49168296;1196851.341722946;210644.7808535826;1121163.9411298013;0;40;40;24;48;61;19;2;122;126;1188801756985.7217;454708382909.8516;1006518520515.3903;32475.678470452705;8693.247364921377;-0.0;8842.394447240189;4534683.01810393;772199.948964663;0.0;1186691.4756823038;1.2331865213001516;0.1560583803609474
5491;2019-08-12 12:33:45.119;808;813;292;291;238;27;181;26;-20;33;758;286;-21;8;230;151;249;765;337;193;181;2;778;346;351;132;349;307;774;637.0;0.0;650.0;128.0;185.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42852.56640625;15340.298828125;22657.20703125;2398.60034179688;580.0;326629;708.0;0.0;Calculated values ==>;1565606025.119;353.96000000000004;354.46000000000004;302.36;302.26000000000005;296.96000000000004;275.86;272.8767566201714;291.26000000000005;275.76000000000005;271.16;276.46000000000004;348.96000000000004;301.76000000000005;271.06;273.96000000000004;296.16;288.26000000000005;298.06;349.66;292.46000000000004;291.26000000000005;343.96000000000004;331.16;273.36;240.83765695389522;268.43790593516167;272.8767566201714;306.86;7780000.0;3460000.0;3510000.0;1320000.0;3490000.0;3070000.0;7740000.000000001;0.10616666666666667;0.0;0.10833333333333334;0.021333333333333333;0.030833333333333334;0.137;0.0;15340.298828125;22657.20703125;2398.60034179688;42852.56640625;495021.61780892126;496131.66994850663;282748.62111021543;282211.2382122891;260010.64417956249;431051.2098666511;458451.600018346;437671.5478804793;473048.1168422736;529172.7083407035;477735.53395861876;437514.20447033056;441956.0545109249;465243.6388485805;455158.6267552323;263773.686216755;489021.1838562361;460070.93865526;458451.600018346;296923.61432157;243342.44575359824;470029.42859260336;199060.7849982235;217895.6386244017;272.768900547517;2945391.503667965;1197107.92876144;210684.41764775064;1121542.4297444257;0;40;40;24;48;61;19;2;122;126;1189013295760.4326;454788797649.7417;1006702754285.1384;25849.49931224438;5780.664396680104;-0.0;32956.16671097037;4535169.150359365;772320.5870087655;0.0;1187039.8608837256;1.5988256417154685;0.13174003539817353
5492;2019-08-12 12:34:45.109;809;815;287;286;229;25;183;24;-20;32;765;287;-22;6;231;146;249;767;331;195;183;1;782;346;351;128;349;306;778;190.0;0.0;1290.0;140.0;196.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42834.0234375;15399.08203125;22767.216796875;2410.458984375;572.0;326630;700.0;0.0;Calculated values ==>;1565606085.109;354.06000000000006;354.66;301.86;301.76000000000005;296.06;275.66;272.8767566201714;291.46000000000004;275.56;271.16;276.36;349.66;301.86;270.96000000000004;273.76000000000005;296.26000000000005;287.76000000000005;298.06;349.86;292.66;291.46000000000004;343.16;330.36;273.26000000000005;239.943914813709;268.3187672390254;272.8767566201714;306.26000000000005;7820000.0;3460000.0;3510000.0;1280000.0;3490000.0;3060000.0;7780000.0;0.03166666666666666;0.0;0.215;0.02333333333333333;0.03266666666666666;0.06433333333333333;0.0;15399.08203125;22767.216796875;2410.458984375;42834.0234375;494786.3143659813;496044.7249261326;279738.69211739436;279245.7168752027;256764.35880699678;431051.2098666511;458722.83461911156;437898.67151236854;473471.244710016;529981.2530329811;477976.2318651705;437585.1090581189;441867.40411234536;465372.91923633695;454464.21638583316;263577.94792972016;488917.9614241499;460338.988572523;458722.83461911156;293572.2367247113;239996.17471937067;470470.8751008056;199074.562416479;240033.55055476763;272.7743466253453;2946105.4395742905;1197364.0475750577;210724.4864628927;1121920.9035202428;0;40;40;24;48;61;19;2;122;126;1189223860660.466;454866784649.7541;1006886623635.1676;51347.18345561625;6332.580629300954;-0.0;14069.010608139457;4535812.348831585;772421.5138933801;0.0;1187431.6720487007;1.7682234500991567;0.19587609764656905
5493;2019-08-12 12:35:45.110;812;818;286;285;226;28;181;25;-22;32;776;286;-23;-2;232;144;249;771;340;194;181;1;786;349;354;135;353;304;782;-1.0;-1.0;1266.0;233.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41853.80859375;15487.2197265625;22897.5234375;1381.66943359375;566.0;326631;693.0;0.0;Calculated values ==>;1565606145.11;354.36;354.96000000000004;301.76000000000005;301.66;295.76000000000005;275.96000000000004;273.20264511476705;291.26000000000005;275.66;270.96000000000004;276.36;350.76;301.76000000000005;270.86;272.96000000000004;296.36;287.56;298.06;350.26;292.56;291.26000000000005;342.46000000000004;329.76000000000005;273.26000000000005;241.49495122638035;268.0796299477929;273.20264511476705;307.16;7859999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;3040000.0;7820000.0;0.0;0.0;0.211;0.03883333333333334;0.03266666666666666;0.03266666666666666;0.0;15487.2197265625;22897.5234375;1381.66943359375;41853.80859375;494845.6263711441;496104.61959859036;278872.1262775779;278393.26816992625;255618.38555568692;430862.6128555636;457969.9520314306;438039.0146135774;472558.57531478856;531281.3534008304;478108.22721975174;437883.18805776763;441093.7378204844;464919.9936635114;453671.4950684801;263385.5656606138;489118.7379218989;459735.5206260379;457969.9520314306;290640.09048841946;237486.63934987856;469524.9881567522;199656.99863033803;278872.1262775779;273.0170198460148;2946811.1832692306;1197621.4377124927;210756.08805968877;1122301.4493640612;0;40;40;24;48;61;19;2;122;126;1189435364185.2107;454945685964.65875;1007069626684.9465;50298.605372463506;10479.873593275752;-0.0;5850.528974625855;4536659.411188266;772561.620013462;0.0;1187597.6709782926;1.6755096471611843;0.22019862788936978
5494;2019-08-12 12:36:45.111;813;818;290;289;232;30;176;27;-20;33;786;286;-23;-8;232;147;250;773;336;192;176;3;785;350;356;139;354;303;781;-3.0;-1.0;1142.0;229.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41955.7109375;15487.90234375;22881.30078125;1368.60852050781;647.0;326632;686.0;15.0;Calculated values ==>;1565606205.111;354.46000000000004;354.96000000000004;302.16;302.06;296.36;276.16;273.3108153835814;290.76000000000005;275.86;271.16;276.46000000000004;351.76;301.76000000000005;270.86;272.36;296.36;287.86;298.16;350.46000000000004;292.36;290.76000000000005;341.76;337.86;273.46000000000004;242.35481222062532;267.9596281332873;273.3108153835814;306.76000000000005;7850000.0;3500000.0;3560000.0;1390000.0;3540000.0;3030000.0;7809999.999999999;0.0;0.0;0.19033333333333333;0.03816666666666667;0.030833333333333334;0.030833333333333334;0.03771954437978207;15487.90234375;22881.30078125;1368.60852050781;41955.7109375;495087.97043151583;496198.9535091693;280944.3900315907;280440.45586942375;257657.92742184087;430799.1582183253;456958.2462452348;438573.70663450175;472130.5325463717;532398.8138589857;478232.10212157835;438109.25301780854;440405.2139601131;464773.75813807436;453921.8482460042;263797.37742353964;489522.0833780072;459149.39086431934;456958.2462452348;287708.2272785495;271378.50176498963;469176.81040622573;199899.44722015152;280944.3900315907;273.1168385514784;2947509.6075741337;1197879.5680325595;210779.00742468605;1122682.9459251093;0;40;40;24;48;61;19;2;122;126;1189648367735.7998;455027887334.8861;1007251729720.4502;45427.66737519799;10277.419361601831;-0.0;5427.093899920693;4537457.143425352;772734.6003381885;0.0;1187691.6527355101;1.5383882027039413;0.2014048990408527
5495;2019-08-12 12:37:45.111;813;817;292;292;237;29;176;28;-17;34;786;285;-20;-9;233;149;250;772;331;192;176;5;783;349;355;142;353;302;779;211.0;-1.0;985.0;107.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41899.3046875;15461.0048828125;22791.626953125;1348.94323730469;746.0;326633;679.0;14.0;Calculated values ==>;1565606265.111;354.46000000000004;354.86;302.36;302.36;296.86;276.06;273.20264511476705;290.76000000000005;275.96000000000004;271.46000000000004;276.56;351.76;301.66;271.16;272.26000000000005;296.46000000000004;288.06;298.16;350.36;292.36;290.76000000000005;341.06000000000006;347.76;273.66;242.98782864720522;267.8393353686513;273.20264511476705;306.26000000000005;7830000.0;3490000.0;3550000.0;1420000.0;3529999.9999999995;3020000.0;7790000.000000001;0.035166666666666666;0.0;0.16416666666666666;0.017833333333333333;0.029666666666666668;0.06483333333333333;0.035002710826043795;15461.0048828125;22791.626953125;1348.94323730469;41899.3046875;495278.2458189;496241.7954589438;282188.0744787528;282188.0744787528;259449.09982805408;430862.6128555636;457121.6000675776;439256.3889309822;471832.65708311246;532473.4539595657;478240.1268280962;438796.6538614502;440469.9055531801;465050.0807944103;454373.0355399536;263894.89205206576;489572.46830843936;459307.5724470408;457121.6000675776;284776.6418597092;312848.0458788934;468964.41255619563;199892.99514435424;237549.8694927423;273.1099909551491;2948208.399371009;1198137.4755927809;210801.6536893345;1123063.553656229;0;40;40;24;48;61;19;2;122;126;1189861667735.7998;455112187334.8861;1007433229720.4502;39295.49047997142;4798.440277177838;-0.0;14235.567198935156;4538163.169740812;772860.232501845;0.0;1187855.5082446672;1.4729085357894318;0.1554101528560158
5496;2019-08-12 12:38:45.111;813;816;292;292;236;27;179;27;-25;34;779;284;-26;-9;233;148;250;771;318;192;179;6;782;348;353;145;351;300;778;194.0;0.0;937.0;51.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41844.9609375;15420.9189453125;22811.525390625;1336.36560058594;786.0;326634;667.0;14.0;Calculated values ==>;1565606325.111;354.46000000000004;354.76;302.36;302.36;296.76000000000005;275.86;273.0942459734351;291.06;275.86;270.66;276.56;351.06000000000006;301.56;270.56;272.26000000000005;296.46000000000004;287.96000000000004;298.16;350.26;292.36;291.06;339.86;351.76;273.76000000000005;243.61107973660833;267.5978703862781;273.0942459734351;304.96000000000004;7820000.0;3479999.9999999995;3529999.9999999995;1450000.0;3510000.0;3000000.0;7780000.0;0.03233333333333333;0.0;0.15616666666666665;0.0085;0.029666666666666668;0.062;0.03491570726952961;15420.9189453125;22811.525390625;1336.36560058594;41844.9609375;495373.2980463142;496190.461198135;282297.90153831715;282297.90153831715;259145.1125247439;430925.7729439634;457857.80638448976;438474.17998885084;471434.6316277157;531894.4433080523;478371.9305482052;438320.22817239247;440898.71900803724;465341.18827288446;454403.3071405761;263943.96850847796;489522.3347795014;459622.85760126676;457857.80638448976;279751.69817897916;329620.94006798224;468652.0482603189;199743.88443575223;239245.5377805279;273.0469712752235;2948906.268251217;1198394.8249580152;210824.03126298357;1123443.5799257604;0;40;40;24;48;61;19;2;122;126;1190074067735.7998;455198287334.8861;1007613829720.4502;37281.714488875565;2285.719392508817;-0.0;13553.960653445634;4538801.313115552;772919.267165759;0.0;1188087.087643437;1.3425067526682688;0.12875423075547446
5497;2019-08-12 12:39:45.112;815;817;290;290;233;26;182;26;-27;34;767;283;-28;-9;234;147;250;771;310;194;182;8;782;347;352;147;350;300;778;0.0;-1.0;1798.0;1.0;190.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41872.72265625;15393.974609375;22794.814453125;1332.25549316406;803.0;326635;650.0;13.0;Calculated values ==>;1565606385.112;354.66;354.86;302.16;302.16;296.46000000000004;275.76000000000005;272.9856168485579;291.36;275.76000000000005;270.46000000000004;276.56;349.86;301.46000000000004;270.36;272.26000000000005;296.56;287.86;298.16;350.26;292.56;291.36;338.16;353.46000000000004;273.96000000000004;244.02132995426717;267.5978703862781;272.9856168485579;304.16;7820000.0;3470000.0000000005;3520000.0000000005;1470000.0;3500000.0;3000000.0;7780000.0;0.0;0.0;0.2996666666666667;0.00016666666666666666;0.03166666666666666;0.03166666666666666;0.03238656470114213;15393.974609375;22794.814453125;1332.25549316406;41872.72265625;495666.14512518555;496336.0932766832;281254.2497406508;281254.2497406508;258116.12300313756;430988.63858405815;458427.4322495705;438165.9764317512;471168.1638575324;530645.188653613;478256.48628198815;438011.42202021845;440898.71900803724;465615.5433184189;454433.70090310305;263943.96850847796;489522.3347795014;460048.8752969512;458427.4322495705;272634.34865687083;336752.88402864704;468576.4402621359;199597.61314463548;281254.2497406508;272.98504904379206;2949603.9272411116;1198651.6200171737;210846.2701427131;1123823.6390915464;0;40;40;24;48;61;19;2;122;126;1190285571260.5444;455285888794.7803;1007793832720.2328;71490.98619837235;44.82980451958339;-0.0;5610.484112782456;4539707.76739417;772938.6887327315;0.0;1188246.794011358;1.9520308985511865;0.20798050598990822
5498;2019-08-12 12:40:45.112;816;818;290;289;233;26;182;26;-25;33;752;283;-27;-1;234;147;250;772;307;194;182;8;784;347;352;138;351;303;781;331.0;-2.0;1593.0;10.0;195.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42807.76171875;15433.072265625;22804.287109375;2321.158203125;810.0;326636;634.0;13.0;Calculated values ==>;1565606445.112;354.76;354.96000000000004;302.16;302.06;296.46000000000004;275.76000000000005;272.9856168485579;291.36;275.76000000000005;270.66;276.46000000000004;348.36;301.46000000000004;270.46000000000004;273.06;296.56;287.86;298.16;350.36;292.56;291.36;336.56;354.16;273.96000000000004;242.14157278889297;267.9596281332873;272.9856168485579;303.86;7840000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3030000.0;7809999.999999999;0.05516666666666667;0.0;0.2655;0.0016666666666666668;0.0325;0.08766666666666667;0.032371943978121154;15433.072265625;22804.287109375;2321.158203125;42807.76171875;495623.04604792077;496198.9535091693;280944.3900315907;280440.45586942375;257996.54636292794;430988.63858405815;458427.4322495705;437798.07955487026;472262.261994151;528851.8103742785;477884.42970047117;437485.64907481754;441455.363107709;465470.6628459295;454433.70090310305;263846.0289988648;489370.97548427817;460048.8752969512;458427.4322495705;265937.0223246507;339690.1980837097;469805.9777390899;199586.3532523723;229747.6026286985;272.98061098833847;2950309.597944237;1198908.5120744654;210876.71525684884;1124203.6316045672;0;40;40;24;48;61;19;2;122;127;1190496771260.5444;455371388794.7803;1007974732720.2328;63245.213333313215;450.36604081119606;-0.0;20047.59839676311;4540830.569056934;772942.815364776;0.0;1188460.6113656042;2.064749472403151;0.18542991342342982
5499;2019-08-12 12:41:45.103;817;818;292;291;234;26;180;26;-23;32;743;284;-24;4;235;147;250;773;315;194;180;7;783;347;352;132;351;305;779;171.0;-3.0;1512.0;43.0;188.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42655.984375;15436.6708984375;22766.80859375;2355.34033203125;814.0;326637;617.0;0.0;Calculated values ==>;1565606505.103;354.86;354.96000000000004;302.36;302.26000000000005;296.56;275.76000000000005;272.9856168485579;291.16;275.76000000000005;270.86;276.36;347.46000000000004;301.56;270.76000000000005;273.56;296.66;287.86;298.16;350.46000000000004;292.56;291.16;334.86;354.56000000000006;273.86;240.83765695389522;268.19934244402924;272.9856168485579;304.66;7830000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3050000.0;7790000.000000001;0.0285;0.0;0.252;0.007166666666666667;0.03133333333333333;0.059833333333333336;0.0;15436.6708984375;22766.80859375;2355.34033203125;42655.984375;495864.0457498015;496387.45446301845;282188.0744787528;281665.573545019;258417.13690814681;430988.63858405815;458155.2844355901;437656.05685647397;472950.9869074988;527756.4078081092;477751.7762607736;437499.1961693786;441779.2354426769;465600.0341921673;454433.70090310305;263894.89205206576;489723.2717330539;460048.8752969512;458155.2844355901;258822.4845140824;341368.83218197053;470517.4266440292;199538.42627618226;242820.13619841973;272.9617172636967;2951021.6889979215;1199165.721346717;210915.68023231108;1124583.3337711585;0;40;40;24;48;61;19;2;122;127;1190707939580.323;455452376644.6953;1008157105360.0415;60005.64290623351;1942.0161693029029;-0.0;12884.219702857361;4541857.505460949;772962.748892695;0.0;1188735.0020180405;1.8450211101485174;0.18672143512762765
5500;2019-08-12 12:42:45.133;817;818;291;290;233;26;179;25;-21;31;749;285;-22;6;235;146;250;774;311;194;179;6;786;347;352;129;351;306;782;199.0;-1.0;1671.0;63.0;193.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42990.09375;15522.484375;22876.4609375;2418.41650390625;816.0;326638;602.0;0.0;Calculated values ==>;1565606565.133;354.86;354.96000000000004;302.26000000000005;302.16;296.46000000000004;275.76000000000005;272.9856168485579;291.06;275.66;271.06;276.26000000000005;348.06000000000006;301.66;270.96000000000004;273.76000000000005;296.66;287.76000000000005;298.16;350.56000000000006;292.56;291.06;333.36;354.76;273.76000000000005;240.16925963744896;268.3187672390254;272.9856168485579;304.26000000000005;7859999.999999999;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;3060000.0;7820000.0;0.033166666666666664;0.0;0.2785;0.0105;0.03216666666666666;0.06533333333333333;0.0;15522.484375;22876.4609375;2418.41650390625;42990.09375;495580.1460443374;496104.61959859036;281350.75849399326;280843.00831533165;257956.97552289395;430988.63858405815;458019.0001261181;437742.05038880615;473244.79008953704;528307.3450254627;477743.60295760655;437585.1090581189;441867.40411234536;465600.0341921673;454294.13401412894;263748.9354286235;489572.52032995503;460048.8752969512;458019.0001261181;252546.06836287308;342208.19576138764;470822.182441657;199520.09658408212;239809.17247340063;272.9544898790594;2951735.7631739485;1199423.8433036865;210955.48142991174;1124963.884530694;0;40;40;24;48;61;19;2;122;127;1190919245180.2224;455530715794.65796;1008340497009.9541;66344.81413461565;2848.6719015045364;-0.0;14256.375406644205;4542910.952396025;773002.6912544663;0.0;1188961.286729658;2.0444697483908016;0.20584782538936128
5501;2019-08-12 12:43:45.114;817;820;291;290;234;27;180;26;-20;32;763;286;-21;0;236;146;250;775;320;193;180;6;783;347;353;134;351;307;779;373.0;-1.0;1481.0;55.0;184.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41929.7890625;15421.2236328125;22781.609375;1409.5500488281198;819.0;326639;588.0;0.0;Calculated values ==>;1565606625.114;354.86;355.16;302.26000000000005;302.16;296.56;275.86;272.9856168485579;291.16;275.76000000000005;271.16;276.36;349.46000000000004;301.76000000000005;271.06;273.16;296.76000000000005;287.76000000000005;298.16;350.66;292.46000000000004;291.16;331.96000000000004;355.06000000000006;273.76000000000005;241.2770596917726;268.43790593516167;272.9856168485579;305.16;7830000.0;3470000.0000000005;3529999.9999999995;1340000.0;3510000.0;3070000.0;7790000.000000001;0.06216666666666667;0.0;0.24683333333333335;0.009166666666666667;0.03066666666666667;0.09283333333333334;0.0;15421.2236328125;22781.609375;1409.5500488281198;41929.7890625;495864.0457498015;496678.461587506;281665.573545019;281149.990874664;258417.13690814681;430988.63858405815;457994.41410563304;437671.5478804793;472689.592463476;529695.9489754178;477735.53395861876;437514.20447033056;440754.3233983486;465729.30284213927;454294.13401412894;263894.89205206576;490024.5030003136;459757.68149621814;457994.41410563304;246688.97952812296;343467.2996937194;470150.4971034627;199525.90017970244;226660.01130935817;272.9567783207722;2952443.2047720994;1199681.6258808728;210987.3710497045;1125344.2479645635;0;40;40;24;48;61;19;2;122;127;1191130678205.8745;455609590809.90125;1008524338775.5211;58782.28404080843;2480.725471801136;-0.0;21475.543726254185;4543953.34802086;773047.0888356933;0.0;1189258.958430786;2.088704259992595;0.19825947903857769
5502;2019-08-12 12:44:45.114;816;820;291;291;234;26;180;25;-19;32;776;286;-20;-6;236;146;250;775;329;193;180;7;786;346;352;138;350;308;781;129.0;-1.0;1638.0;62.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42103.72265625;15543.625;22904.69140625;1399.88366699219;818.0;326640;573.0;0.0;Calculated values ==>;1565606685.114;354.76;355.16;302.26000000000005;302.26000000000005;296.56;275.76000000000005;272.8767566201714;291.16;275.66;271.26000000000005;276.36;350.76;301.76000000000005;271.16;272.56;296.76000000000005;287.76000000000005;298.16;350.66;292.46000000000004;291.16;330.46000000000004;354.96000000000004;273.86;242.14157278889297;268.5567601203482;272.8767566201714;306.06;7859999.999999999;3460000.0;3520000.0000000005;1380000.0;3500000.0;3080000.0;7809999.999999999;0.021500000000000002;0.0;0.27299999999999996;0.010333333333333333;0.03116666666666667;0.05266666666666667;0.0;15543.625;22904.69140625;1399.88366699219;42103.72265625;495433.4581101389;496490.4824320223;281454.7002228093;281454.7002228093;258336.58911992732;431051.2098666511;458155.2844355901;437601.09044165985;472164.23178385233;530979.842226762;477610.944301767;437443.34373287327;439623.1850327762;465873.6840018209;454464.21638583316;263748.9354286235;489823.9203984994;459914.4856856361;458155.2844355901;240414.4444865203;343047.5905507172;469707.477533517;199250.57381217886;247896.6865931532;272.8438819917309;2953143.4840364223;1199939.6662861463;211010.78299733633;1125724.9671377407;0;40;40;24;48;61;19;2;122;127;1191342178205.8745;455691190809.90125;1008708838775.5211;65069.6910398483;2794.7213384538272;-0.0;11073.619486368343;4544985.447813199;773091.0508924455;0.0;1189530.2014575577;1.9809685687077463;0.21849460935554038
5503;2019-08-12 12:45:45.135;816;821;290;289;235;25;181;25;-17;33;783;285;-19;-6;237;147;250;776;322;194;181;8;784;346;351;141;350;309;780;0.0;-2.0;1790.0;42.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41911.1328125;15450.9130859375;22843.541015625;1399.18859863281;818.0;326641;560.0;0.0;Calculated values ==>;1565606745.135;354.76;355.26;302.16;302.06;296.66;275.66;272.8767566201714;291.26000000000005;275.66;271.46000000000004;276.46000000000004;351.46000000000004;301.66;271.26000000000005;272.56;296.86;287.86;298.16;350.76;292.56;291.26000000000005;329.16;354.96000000000004;273.96000000000004;242.77792619122317;268.67533136820026;272.8767566201714;305.36;7840000.000000001;3460000.0;3510000.0;1410000.0;3500000.0;3090000.0;7800000.0;0.0;0.0;0.2983333333333333;0.007;0.03116666666666667;0.03116666666666667;0.0;15450.9130859375;22843.541015625;1399.18859863281;41911.1328125;495623.04604792077;496729.9782307278;281046.7110363404;280540.28601932066;258718.77572809494;431051.2098666511;458451.600018346;437688.5006598165;471866.4182417926;531636.529601254;477369.3249778132;437372.52749135875;439403.6683789457;466002.60233539104;454603.4175483899;263846.0289988648;490074.82495202095;460205.0277009343;458451.600018346;234977.24436692704;343047.5905507172;469398.3044737421;199277.27022302925;281046.7110363404;272.8544221996424;2953843.8528742553;1200198.0445038711;211034.11676347506;1126106.3358396858;0;40;40;24;48;61;19;2;122;127;1191553152020.5527;455774920104.77356;1008894003560.2386;71126.01708030819;1890.84723975499;-0.0;5529.119039939174;4546120.809283284;773130.110963446;0.0;1189668.6060363865;1.9788051188261406;0.22447250429648963
