;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5504;2019-08-12 12:46:45.105;815;821;289;288;233;25;182;25;-16;33;782;284;-17;-6;237;147;250;775;330;194;182;9;789;346;351;142;349;311;784;300.0;0.0;1555.0;34.0;184.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42089.046875;15538.34765625;22938.599609375;1409.6154785156198;816.0;326642;548.0;0.0;Calculated values ==>;1565606805.105;354.66;355.26;302.06;301.96000000000004;296.46000000000004;275.66;272.8767566201714;291.36;275.66;271.56;276.46000000000004;351.36;301.56;271.46000000000004;272.56;296.86;287.86;298.16;350.66;292.56;291.36;327.96000000000004;354.76;274.06;242.98782864720522;268.91163127593666;272.8767566201714;306.16;7890000.000000001;3460000.0;3510000.0;1420000.0;3490000.0;3110000.0;7840000.000000001;0.05;0.0;0.25916666666666666;0.005666666666666667;0.03066666666666667;0.08066666666666666;0.0;15538.34765625;22938.599609375;1409.6154785156198;42089.046875;495001.45685008744;496354.09996880416;280146.2514520256;279655.312218587;257878.2596394531;431051.2098666511;458587.2860036269;437389.9950341223;471734.03124744946;531381.6279176382;477001.6503852284;437231.03110804653;438961.69736309384;466146.4616583788;454603.4175483899;263604.84835808125;489522.53845758556;460205.0277009343;458587.2860036269;229958.8627652946;342208.19576138764;469361.0659032374;199291.14275348288;230029.44853970574;272.8598986370018;2954543.504371236;1200456.1592215928;211057.5117607788;1126487.6629194901;0;40;40;24;48;61;19;2;122;127;1191763646720.653;455859777654.814;1009079910560.3274;61707.28588273239;1530.3962311819423;-0.0;18436.998888756305;4547227.2000030745;773158.6070705362;0.0;1189868.2238270629;2.047674088303554;0.2061979418277865
5505;2019-08-12 12:47:45.126;814;821;291;290;236;25;183;25;-14;33;779;283;-16;-4;238;148;250;776;335;195;182;10;781;346;351;143;350;311;777;242.0;-1.0;1503.0;129.0;173.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41831.7421875;15415.7255859375;22825.45703125;1406.9443359375;816.0;326643;538.0;0.0;Calculated values ==>;1565606865.126;354.56000000000006;355.26;302.26000000000005;302.16;296.76000000000005;275.66;272.8767566201714;291.46000000000004;275.66;271.76000000000005;276.46000000000004;351.06000000000006;301.46000000000004;271.56;272.76000000000005;296.96000000000004;287.96000000000004;298.16;350.76;292.66;291.36;326.96000000000004;354.76;274.16;243.1966462407574;268.91163127593666;272.8767566201714;306.66;7809999.999999999;3460000.0;3510000.0;1430000.0;3500000.0;3110000.0;7770000.0;0.04033333333333333;0.0;0.2505;0.021500000000000002;0.028833333333333332;0.06916666666666667;0.0;15415.7255859375;22825.45703125;1406.9443359375;41831.7421875;495614.63713061495;497011.3107066528;281880.57813631685;281359.5085071278;259186.78088205945;431051.2098666511;458722.83461911156;437706.9197206977;471601.4229191921;531067.5055544617;476884.34712671547;437389.9950341223;439272.27964313584;466131.4200192649;454742.45815968676;263993.2603218748;490374.94414111855;460338.988572523;458587.2860036269;225777.27872811773;342208.19576138764;469323.89381167525;199177.07599994855;233653.47568571172;272.81485489413456;2955243.089047991;1200714.2001142644;211080.99130749624;1126869.1635360785;0;40;40;24;48;61;19;2;122;127;1191974320430.3318;455945307579.6836;1009266575870.0427;59751.72585204766;5808.156582952125;-0.0;15557.921880322467;4548239.712688104;773219.7830813398;0.0;1190151.613984892;2.045942912037833;0.22711397470767156
5506;2019-08-12 12:48:45.107;813;820;292;291;235;24;184;24;-14;32;775;282;-15;-3;238;149;250;775;332;195;184;11;786;345;350;145;349;312;782;-2.0;-1.0;1600.0;5.0;176.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41965.98046875;15512.3232421875;22935.62109375;1398.05822753906;814.0;326644;529.0;0.0;Calculated values ==>;1565606925.107;354.46000000000004;355.16;302.36;302.26000000000005;296.66;275.56;272.7676641592781;291.56;275.56;271.76000000000005;276.36;350.66;301.36;271.66;272.86;296.96000000000004;288.06;298.16;350.66;292.66;291.56;326.06;354.56000000000006;274.26000000000005;243.61107973660833;269.02936301313275;272.7676641592781;306.36;7859999.999999999;3450000.0;3500000.0;1450000.0;3490000.0;3120000.0;7820000.0;0.0;0.0;0.26666666666666666;0.0008333333333333334;0.029333333333333333;0.029333333333333333;0.0;15512.3232421875;22935.62109375;1398.05822753906;41965.98046875;494992.7471925323;496396.41015481687;281865.0421916794;281350.75849399326;258637.53460321453;431113.4868728058;459017.101218469;437478.7579247441;471236.42390828294;530572.8914667955;476640.97902304743;437319.724394416;439206.67589460243;466275.0335842283;455049.89096212987;263748.9354286235;489723.52755228203;460494.49674625666;459017.101218469;222014.15119762826;341368.83218197053;469150.18905723805;199061.84290039472;281865.0421916794;272.7650958567116;2955941.182272734;1200971.852239609;211104.35892684053;1127250.385096562;0;40;40;24;48;61;19;2;122;127;1192184553835.9802;456031680219.95;1009453416685.619;63577.844006493164;225.07362179736947;-0.0;5196.46039811916;4549267.133653729;773270.0440788436;0.0;1190324.51240257;1.7316511967917088;0.19837908458069076
5507;2019-08-12 12:49:45.107;814;822;292;291;239;24;186;24;-14;32;771;281;-15;-2;239;151;250;776;328;196;186;11;784;344;350;144;348;312;779;160.0;-1.0;1379.0;19.0;175.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41977.19140625;15473.26953125;22856.12109375;1400.73791503906;812.0;326645;522.0;0.0;Calculated values ==>;1565606985.107;354.56000000000006;355.36;302.36;302.26000000000005;297.06;275.56;272.6583383277491;291.76000000000005;275.56;271.76000000000005;276.36;350.26;301.26000000000005;271.66;272.96000000000004;297.06;288.26000000000005;298.16;350.76;292.76000000000005;291.76000000000005;325.36;354.36;274.26000000000005;243.40439225979637;269.02936301313275;272.6583383277491;305.96000000000004;7840000.000000001;3440000.0;3500000.0;1440000.0;3479999.9999999995;3120000.0;7790000.000000001;0.02666666666666667;0.0;0.2298333333333333;0.0031666666666666666;0.029166666666666667;0.05583333333333333;0.0;15473.26953125;22856.12109375;1400.73791503906;41977.19140625;495329.8805373909;496969.0569707864;282188.0744787528;281665.573545019;260144.76648542576;431175.4696738307;459286.8974823571;437478.7579247441;471369.63528795214;530153.5332298422;476523.38878098177;437319.724394416;439361.88655270665;466546.6056525808;455493.8744270994;263846.0289988648;490174.93193613586;460628.03431206016;459286.8974823571;219087.46209138638;340529.4996700694;469286.7883828044;198777.11603413717;242350.0047738618;272.64828700232175;2956640.7087050257;1201230.065512721;211127.6822280287;1127631.9829481246;0;40;40;24;48;61;19;2;122;127;1192394553835.9802;456118380219.95;1009640616685.619;54861.59402785782;856.6139624374464;-0.0;12112.309842890989;4550254.128970682;773279.0581420455;0.0;1190468.7521545785;1.7072816103483859;0.17750995143315865
5508;2019-08-12 12:50:45.117;814;823;292;291;236;23;187;23;-14;31;765;280;-15;1;239;150;250;777;332;197;187;11;783;345;350;137;349;313;779;299.0;-1.0;1980.0;-1.0;173.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42815.2109375;15461.5458984375;22760.365234375;2431.07739257812;810.0;326646;516.0;0.0;Calculated values ==>;1565607045.117;354.56000000000006;355.46000000000004;302.36;302.26000000000005;296.76000000000005;275.46000000000004;272.7676641592781;291.86;275.46000000000004;271.76000000000005;276.26000000000005;349.66;301.16;271.66;273.26000000000005;297.06;288.16;298.16;350.86;292.86;291.86;324.76000000000005;354.16;274.26000000000005;241.92719264551067;269.14681796795327;272.7676641592781;306.36;7830000.0;3450000.0;3500000.0;1370000.0;3490000.0;3130000.0;7790000.000000001;0.049833333333333334;0.0;0.33;0.0;0.028833333333333332;0.07866666666666666;0.0;15461.5458984375;22760.365234375;2431.07739257812;42815.2109375;495424.85609919555;497114.2012894301;282188.0744787528;281665.573545019;259103.6011770562;431113.4868728058;459421.59611363866;437249.5021140777;472198.00020708365;529447.8898346081;476279.19512402377;437089.72060350876;439606.97596512566;466403.50635263;455188.25626037497;263894.89205206576;490325.2371297598;460761.44649501506;459421.59611363866;216578.99785978085;339690.1980837097;470236.29553865286;199068.34207438552;229533.83721412186;272.7676641592781;2957347.4298250033;1201487.8986062822;211159.61934421945;1128012.1836903628;0;40;40;24;48;61;19;2;123;127;1192604588835.9468;456202694269.9366;1009828147935.5892;78599.78281309841;0.0;-0.0;18084.50370009532;4551366.49247387;773286.1977814729;0.0;1190720.4342074154;2.3782823851389834;0.24579125755127584
5509;2019-08-12 12:51:45.108;814;824;294;293;237;23;187;23;-13;30;735;283;-14;8;240;151;250;777;322;198;187;11;785;343;348;131;347;314;781;-1.0;-1.0;1278.0;48.0;169.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42931.0390625;15485.9580078125;22929.724609375;2461.1904296875;806.0;326647;511.0;0.0;Calculated values ==>;1565607105.108;354.56000000000006;355.56000000000006;302.56;302.46000000000004;296.86;275.46000000000004;272.5487779782249;291.86;275.46000000000004;271.86;276.16;346.66;301.46000000000004;271.76000000000005;273.96000000000004;297.16;288.26000000000005;298.16;350.86;292.96000000000004;291.86;324.26000000000005;353.76;274.26000000000005;240.61611355647437;269.2639976450953;272.5487779782249;305.36;7850000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3140000.0;7809999.999999999;0.0;0.0;0.213;0.008;0.028166666666666666;0.028166666666666666;0.0;15485.9580078125;22929.724609375;2461.1904296875;42931.0390625;495234.84822600463;497072.29856630083;283026.8042726106;282495.5952580082;259365.50863059072;431237.1583312671;459736.37117728806;437179.3288687813;472887.3552016489;526215.5499133816;476506.28496629966;437019.13673288765;440468.49050985416;466817.3274516289;455660.8555830043;263797.37742353964;490125.25607600575;461202.9738842933;459736.37117728806;214488.6975840042;338011.6871214325;471041.0630420859;198469.5405363464;283026.8042726106;272.5222931558558;2958061.8747247746;1201745.7557875172;211200.3821273608;1128392.8773260491;0;40;40;24;48;61;19;2;123;127;1192813957425.727;456283082209.85223;1010016219720.392;50845.184914808626;2180.572180045916;-0.0;4977.319467815082;4552445.038730928;773304.3664905723;0.0;1190912.5872396675;1.4189704896496211;0.1607188970242794
5510;2019-08-12 12:52:45.108;807;815;290;288;244;38;191;25;-11;30;736;285;-13;9;234;159;250;728;329;198;191;10;753;362;367;128;367;315;755;-3.0;-2.0;1776.0;296.0;127.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;27520.11328125;14904.9755859375;8008.3994140625;2484.0986328125;805.0;326648;507.0;0.0;Calculated values ==>;1565607165.108;353.86;354.66;302.16;301.96000000000004;297.56;276.96000000000004;274.5913991737795;292.26000000000005;275.66;272.06;276.16;346.76;301.66;271.86;274.06;296.56;289.06;298.16;345.96000000000004;292.96000000000004;292.26000000000005;323.86;353.66;274.16;239.943914813709;269.38090353596624;274.5913991737795;306.06;7530000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3150000.0;7550000.0;0.0;0.0;0.29600000000000004;0.04933333333333333;0.021166666666666667;0.021166666666666667;0.0;14904.9755859375;8008.3994140625;2484.0986328125;27520.11328125;497246.8963826114;498204.16830152547;283981.6257149347;282812.88475162897;263073.174080512;430014.67791919125;457245.4800888884;437269.4612400554;473278.11375594366;526242.6430666022;476615.8359894038;436948.6013565401;440406.34299168445;463113.5052063933;453562.39847631933;265469.82706936105;485370.25082444726;458218.4865142734;457245.4800888884;212816.51262364245;337592.078488485;471343.5045025567;203265.01665687285;283981.6257149347;274.4845609895357;2958648.9676609724;1201999.0135674651;211241.5928695483;1128650.6950262445;0;40;40;24;48;61;19;2;123;127;1193028457425.727;456360782209.85223;1010204919720.392;69265.31559662204;13225.205400387069;-0.0;3667.4182509153525;4553445.959568523;773432.7479704092;0.0;1190984.6267206569;3.392382269731424;0.44577294354148556
5511;2019-08-12 12:53:45.129;789;802;294;293;237;53;196;39;-10;32;755;286;-11;5;228;158;250;723;330;199;195;10;778;370;375;136;375;316;779;-2.0;0.0;44.0;6.0;126.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27490.615234375;15334.388671875;8270.4013671875;1444.25439453125;801.0;326649;504.0;0.0;Calculated values ==>;1565607225.129;352.06000000000006;353.36;302.56;302.46000000000004;296.86;278.46000000000004;275.4277932560699;292.76000000000005;277.06;272.16;276.36;348.66;301.76000000000005;272.06;273.66;295.96000000000004;288.96000000000004;298.16;345.46000000000004;293.06;292.66;323.56;353.26;274.16;241.71165711629368;269.49753711883926;275.4277932560699;306.16;7780000.0;3700000.0;3750000.0;1360000.0;3750000.0;3160000.0;7790000.000000001;0.0;0.0;0.007333333333333333;0.001;0.021;0.021;0.0;15334.388671875;8270.4013671875;1444.25439453125;27490.615234375;492217.57371946727;494044.16699669324;283255.138651114;282717.81469150336;259449.09982805408;429467.9694778635;456639.5378694254;437199.7979686943;472427.34351167246;528166.4933163108;476607.66754331795;437039.1322159168;439569.84294992255;461088.20763948926;452022.68872277305;264142.4478806822;482017.05504669633;457063.2698513268;456497.9661868576;211562.405474017;335913.7198600519;470272.87658027647;205359.86758625295;283255.138651114;275.3289721820598;2959107.5508458614;1202251.0964673748;211274.34060242254;1128786.3991790502;0;40;40;24;48;61;19;2;123;127;1193251135335.3875;456440009929.7314;1010394285975.1031;1700.1594894712366;264.9130089940235;-0.0;3638.0993782506157;4554037.545509307;773545.2049698279;0.0;1191045.5273419002;0.22368804892219185;0.013922268302619709
5512;2019-08-12 12:54:45.099;778;794;295;295;242;63;201;49;-15;37;778;287;-16;-1;224;158;251;735;331;201;201;11;810;382;386;142;386;303;808;-2.0;-1.0;2102.0;42.0;126.0;98;100;0;1;1;0;1;0;0;0;1;0;0;1;0;39510.72265625;27148.6875;8675.6962890625;1372.04541015625;795.0;326650;503.0;0.0;Calculated values ==>;1565607285.099;350.96000000000004;352.56000000000006;302.66;302.66;297.36;279.46000000000004;276.6576332772354;293.26000000000005;278.06;271.66;276.86;350.96000000000004;301.86;271.56;273.06;295.56;288.96000000000004;298.26000000000005;346.66;293.26000000000005;293.26000000000005;323.46000000000004;352.66;274.26000000000005;242.98782864720522;267.9596281332873;276.6576332772354;306.26000000000005;8100000.0;3820000.0000000005;3860000.0;1420000.0;3860000.0;3030000.0;8080000.0;0.0;0.0;0.35033333333333333;0.007;0.021;0.021;0.0;27148.6875;8675.6962890625;1372.04541015625;39510.72265625;487350.0995138013;490009.6246811873;280803.22555618576;280803.22555618576;259973.44491247603;428611.97810654406;455532.56501629687;439341.82880185475;472128.42060986464;531565.1381811216;478347.88983547763;439188.78863478545;441455.363107709;458812.4784483842;449867.4108962182;262995.3882050913;480769.94730908825;455532.56501629687;455532.56501629687;211144.3756859795;333396.4077044029;469559.26427123055;208653.4986062749;280803.22555618576;276.6387437776474;2959665.6161563084;1202604.9450894918;211297.79803289028;1128927.546050846;0;41;40;24;48;61;19;2;123;127;1193479321185.4963;456523368229.7712;1010579893125.1917;80817.81167851813;1826.3403596546896;-0.0;3669.3161286623335;4554724.851444488;773562.6233676859;0.0;1191106.3920235888;2.32047726152832;0.2764870839836994
5513;2019-08-12 12:55:45.090;780;791;284;282;252;65;204;56;-30;43;780;286;-32;-16;221;169;251;741;317;203;204;12;822;380;386;147;383;294;810;-3.0;-1.0;2925.0;39.0;164.0;66;100;0;1;1;0;1;1;0;0;1;0;0;1;0;57189.68359375;27515.740234375;26668.736328125;1311.79248046875;782.0;326651;509.0;0.0;Calculated values ==>;1565607345.09;351.16;352.26;301.56;301.36;298.36;279.66;276.4546675782219;293.56;278.76000000000005;270.16;277.46000000000004;351.16;301.76000000000005;269.96000000000004;271.56;295.26000000000005;290.06;298.26000000000005;347.26;293.46000000000004;293.56;324.06;351.36;274.36;244.02132995426717;266.86631818009863;276.4546675782219;304.86;8220000.0;3800000.0;3860000.0;1470000.0;3829999.9999999995;2940000.0;8100000.0;0.0;0.0;0.4875;0.006500000000000001;0.02733333333333333;0.02733333333333333;0.0;27515.740234375;26668.736328125;1311.79248046875;57189.68359375;486436.09434732096;489352.1558773246;275693.2278019468;274844.90685108193;263347.66773872136;428757.65804586536;455965.49546151474;439046.29632798105;472061.919703908;532447.232710142;479339.0984403728;438743.29367333796;441137.1681081991;458867.99048243626;451877.40294125216;262474.890430366;481517.7461446456;455821.36351945385;455965.49546151474;213652.59903751023;327943.14443680964;468976.15522503597;208151.36153025657;275693.2278019468;276.43938377704023;2960471.3319987054;1203060.4136562657;211320.15999382467;1129222.038808473;0;41;40;24;49;61;19;2;123;127;1193710886445.2534;456610055224.68024;1010758966260.0038;112561.28071389068;1695.3611590160663;-0.0;4927.441982694857;4556336.1021555355;773591.9664781839;0.0;1191178.020928494;2.1476053419613073;0.24368956393508864
5514;2019-08-12 12:56:45.120;809;820;296;296;258;60;198;56;-38;47;762;285;-40;-23;222;172;251;754;323;204;198;12;799;382;388;141;385;288;786;-2.0;-1.0;2206.0;209.0;184.0;98;1;0;1;1;0;1;1;0;0;1;0;1;1;0;58080.19140625;26786.228515625;27298.58203125;2189.11108398438;768.0;326652;537.0;0.0;Calculated values ==>;1565607405.12;354.06000000000006;355.16;302.76000000000005;302.76000000000005;298.96000000000004;279.16;276.6576332772354;292.96000000000004;278.76000000000005;269.36;277.86;349.36;301.66;269.16;270.86;295.36;290.36;298.26000000000005;348.56000000000006;293.56;292.96000000000004;326.86;349.96000000000004;274.36;242.77792619122317;266.1237361191953;276.6576332772354;305.46000000000004;7990000.000000001;3820000.0000000005;3879999.9999999995;1410000.0;3850000.0;2880000.0;7859999.999999999;0.0;0.0;0.36766666666666664;0.034833333333333334;0.03066666666666667;0.03066666666666667;0.0;26786.228515625;27298.58203125;2189.11108398438;58080.19140625;493153.3685509812;496019.56886372046;283530.9420042408;283530.9420042408;266726.95331256517;428611.97810654406;454760.88967116154;439167.74091778934;473243.34684981237;531033.4259769963;479955.9576323685;438868.18837745173;441381.467407342;458690.2172916453;451969.43765501265;263494.46714406327;486109.53885093395;455632.83372071275;454760.88967116154;225359.1397227605;322071.7610967587;469794.0480163998;208405.31648067827;283530.9420042408;276.545492767682;2961432.39458106;1203513.156320503;211349.34877727937;1129671.9913250797;0;41;40;24;49;61;19;2;123;128;1193943202545.1426;456696498424.63904;1010933653559.9205;84843.65138471116;9105.040815160966;-0.0;5251.051728452236;4557981.965776123;773682.0148296007;0.0;1191262.8841197703;1.7628013305887218;0.21529608025478786
5515;2019-08-12 12:57:45.111;815;823;309;310;273;46;144;52;-43;50;727;285;-45;-24;224;172;251;760;329;206;145;11;781;365;370;133;367;294;772;-2.0;-2.0;797.0;279.0;189.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;51709.3671875;12717.0419921875;32544.197265625;2264.81689453125;755.0;326653;588.0;-1.0;Calculated values ==>;1565607465.111;354.66;355.46000000000004;304.06;304.16;300.46000000000004;277.76000000000005;274.9066339382667;287.56;278.36;268.86;278.16;345.86;301.66;268.66;270.76000000000005;295.56;290.36;298.26000000000005;349.16;293.76000000000005;287.66;331.96000000000004;348.66;274.26000000000005;241.05796691057077;266.86631818009863;274.9066339382667;306.06;7809999.999999999;3650000.0;3700000.0;1330000.0;3670000.0000000005;2940000.0;7720000.0;0.0;0.0;0.13283333333333333;0.0465;0.0315;0.0315;-0.0024988138941255404;12717.0419921875;32544.197265625;2264.81689453125;51709.3671875;495760.8746069605;497767.70017632365;294028.8728606059;294841.46437656967;273729.2296063968;429811.8947417682;449951.93947798637;437055.9555994324;474569.0148898081;526940.1876244069;479224.726903763;436745.20477778366;439948.6972124554;461770.94730187;454903.41714869894;264361.9142180627;488468.8713322245;458846.1285613786;450101.2312898541;246688.97952812296;316620.98725437425;470773.7228275629;203338.1522318035;294028.8728606059;274.5268954911961;2962347.170335069;1203842.300863276;211386.45927646558;1130170.606350538;0;41;40;24;49;61;20;2;123;128;1194170568435.8076;456778686094.87946;1011108227370.4312;31045.514880666702;12435.754032702811;-0.0;4916.279290521319;4558947.5639697015;773861.4945278643;0.0;1191347.5991693458;1.0183371422352727;0.13830111950528726
5516;2019-08-12 12:58:45.111;823;830;294;293;242;32;134;38;-26;47;718;288;-27;-6;225;154;251;750;326;207;135;9;779;349;355;126;352;304;771;555.0;0.0;703.0;271.0;269.0;1;1;100;1;0;0;1;0;0;1;1;0;1;1;0;53291.0390625;15412.9091796875;32821.390625;2406.98779296875;744.0;326654;636.0;0.0;Calculated values ==>;1565607525.111;355.46000000000004;356.16;302.56;302.46000000000004;297.36;276.36;273.20264511476705;286.56;276.96000000000004;270.56;277.86;344.96000000000004;301.96000000000004;270.46000000000004;272.56;295.66;288.56;298.26000000000005;348.16;293.86;286.66;336.76000000000005;347.56000000000006;274.06;239.4893008659735;268.0796299477929;273.20264511476705;305.76000000000005;7790000.000000001;3490000.0;3550000.0;1260000.0;3520000.0000000005;3040000.0;7709999.999999999;0.0925;0.0;0.11716666666666667;0.04516666666666667;0.04483333333333333;0.13733333333333334;0.0;15412.9091796875;32821.390625;2406.98779296875;53291.0390625;497114.2012894301;498866.95461686107;284219.8164942578;283655.10160523845;261564.0759369981;430862.6128555636;451191.3470420962;437413.810930519;475172.53299220436;525214.9007068712;478340.08308060665;437256.7094276882;440491.74836370035;464154.13906721957;455070.4682098209;264462.5548840219;487052.76849899656;461325.3556324736;451336.18998713646;266774.11836628895;312009.6876057385;471512.31682661234;199479.79338098204;227143.70869344703;272.9471208911285;2963222.1737204855;1204076.7171230416;211425.39098219475;1130715.3195829599;0;41;40;24;49;61;20;2;123;128;1194388068435.8076;456856386094.87946;1011287627370.4312;27877.935722887418;12286.80230896097;-0.0;30789.10076433335;4559438.592724731;774067.5158307115;0.0;1191645.1440031363;1.4011065310958957;0.13191133170266292
5517;2019-08-12 12:59:45.122;827;835;287;286;222;26;74;28;-24;45;736;289;-26;-10;226;140;251;763;320;194;76;8;783;344;350;130;348;302;778;88.0;-1.0;2516.0;183.0;237.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46218.66796875;15425.916015625;27171.927734375;1386.6806640625;737.0;326655;667.0;-1.0;Calculated values ==>;1565607585.122;355.86;356.66;301.86;301.76000000000005;295.36;275.76000000000005;272.6583383277491;280.56;275.96000000000004;270.76000000000005;277.66;346.76;302.06;270.56;272.16;295.76000000000005;287.16;298.26000000000005;349.46000000000004;292.56;280.76000000000005;339.86;346.86;273.96000000000004;240.39332010688793;267.8393353686513;272.6583383277491;305.16;7830000.0;3440000.0;3500000.0;1300000.0;3479999.9999999995;3020000.0;7780000.0;0.014666666666666666;0.0;0.41933333333333334;0.030500000000000003;0.0395;0.05416666666666667;-0.002501562484078768;15425.916015625;27171.927734375;1386.6806640625;46218.66796875;497321.1948740702;498940.12096560287;279738.69211739436;279245.7168752027;254450.2306043377;431175.4696738307;443123.6797860832;438179.53515710204;474469.24523292336;527256.6740192041;478702.51527382643;437869.15320432716;440319.17732939526;464871.82008426025;453968.8239142745;264262.1667260065;488311.5368960253;460360.83308859565;443436.4684069349;279751.69817897916;309075.640036128;470882.7909457206;198567.02283702375;257759.901666094;272.5650912624164;2964051.573306665;1204333.754447523;211457.01068184248;1131215.3555583965;0;41;40;24;50;61;20;2;123;128;1194599607210.5186;456933200174.7745;1011469460700.1826;100477.51349955284;8305.630927315256;-0.0;10057.480698462214;4560508.417565392;774239.1509014411;0.0;1191985.594586027;2.7018735955079514;0.3129051562328073
5518;2019-08-12 13:00:45.092;827;835;290;289;224;26;73;24;-26;42;762;287;-28;-13;227;138;251;773;326;171;73;8;785;343;348;131;347;300;780;198.0;-2.0;1864.0;37.0;218.0;44;91;100;1;0;0;1;1;0;0;1;0;0;0;0;43819.3125;15466.1455078125;24788.955078125;1308.50500488281;729.0;326656;691.0;0.0;Calculated values ==>;1565607645.092;355.86;356.66;302.16;302.06;295.56;275.76000000000005;272.5487779782249;280.46000000000004;275.56;270.56;277.36;349.36;301.86;270.36;271.86;295.86;286.96000000000004;298.26000000000005;350.46000000000004;290.26000000000005;280.46000000000004;342.26;346.06000000000006;273.96000000000004;240.61611355647437;267.5978703862781;272.5487779782249;305.76000000000005;7850000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3000000.0;7800000.0;0.033;0.0;0.3106666666666667;0.006166666666666667;0.036333333333333336;0.06933333333333333;0.0;15466.1455078125;24788.955078125;1308.50500488281;43819.3125;497134.58840977337;498756.056561224;281046.7110363404;280540.28601932066;255033.22964472437;431237.1583312671;443377.76593555853;438320.22817239247;474050.5081408163;530124.3008302534;478717.96191193216;438011.42202021845;440299.1568695582;465147.06212606;453861.1275788815;264163.2959881855;489622.7117044266;457574.948016997;443377.76593555853;289802.386634966;305722.83045113535;470748.996002173;198478.17742912596;241747.2647521374;272.5257163581373;2964801.514652677;1204591.0595767514;211479.45933248746;1131648.1464116955;0;41;40;24;50;61;20;2;123;128;1194808902510.6184;457011461024.8118;1011649970400.2687;74510.93043090813;1679.003381200457;-0.0;13979.714748717199;4561965.925480325;774322.3145847422;0.0;1192185.8043932014;2.1694375952008493;0.2302365459765323
5519;2019-08-12 13:01:45.143;829;837;291;291;227;27;112;23;-26;40;776;285;-29;-15;228;137;251;779;323;160;111;9;785;344;349;131;348;297;781;278.0;-1.0;1693.0;228.0;212.0;3;79;100;1;0;0;1;1;0;0;1;0;0;0;0;41950.2890625;15463.0556640625;23042.76171875;1213.7958984375;720.0;326657;709.0;0.0;Calculated values ==>;1565607705.143;356.06000000000006;356.86;302.26000000000005;302.26000000000005;295.86;275.86;272.6583383277491;284.36;275.46000000000004;270.56;277.16;350.76;301.66;270.26000000000005;271.66;295.96000000000004;286.86;298.26000000000005;351.06000000000006;289.16;284.26000000000005;344.06000000000006;345.16;274.06;240.61611355647437;267.23344911666527;272.6583383277491;305.46000000000004;7850000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;2970000.0;7809999.999999999;0.04633333333333333;0.0;0.2821666666666667;0.038;0.035333333333333335;0.08166666666666667;0.0;15463.0556640625;23042.76171875;1213.7958984375;41950.2890625;497425.29599690007;498952.0517030733;281454.7002228093;281454.7002228093;255985.37726390082;431175.4696738307;449074.82562963886;438989.0907281145;473856.7996405058;531807.5054234305;478856.8062096249;438531.5804257387;440645.26347702654;465130.5988891297;453549.51654258074;264163.2959881855;490426.09477708547;455902.1451604942;448927.9348465061;297342.5633918147;301951.40411888575;470846.3688081762;198490.3846235358;234385.1497399562;272.5347167038786;2965516.8688656106;1204849.022001176;211500.49637293778;1132047.0828588651;0;41;40;24;50;61;20;2;123;128;1195018180245.1997;457090127834.6544;1011829222634.91;67860.71823917529;10349.527399016335;-0.0;17520.99411703491;4563153.364349377;774422.6375431363;0.0;1192448.5334299114;2.4101755240506666;0.2677424307415628
5520;2019-08-12 13:02:45.103;829;837;291;291;227;28;138;24;-22;39;780;284;-25;-16;228;137;251;783;327;160;138;10;790;345;350;133;349;295;786;190.0;-1.0;1247.0;192.0;200.0;1;74;100;1;0;0;1;1;0;0;1;0;0;0;0;42118.1015625;15542.9052734375;23121.162109375;1169.57885742188;713.0;326658;719.0;0.0;Calculated values ==>;1565607765.103;356.06000000000006;356.86;302.26000000000005;302.26000000000005;295.86;275.96000000000004;272.7676641592781;286.96000000000004;275.56;270.96000000000004;277.06;351.16;301.56;270.66;271.56;295.96000000000004;286.86;298.26000000000005;351.46000000000004;289.16;286.96000000000004;345.06000000000006;344.46000000000004;274.16;241.05796691057077;266.98899913490544;272.7676641592781;305.86;7900000.0;3450000.0;3500000.0;1330000.0;3490000.0;2950000.0;7859999.999999999;0.03166666666666666;0.0;0.20783333333333334;0.032;0.03333333333333333;0.065;0.0;15542.9052734375;23121.162109375;1169.57885742188;42118.1015625;496959.12700767774;498491.9737816412;280944.48734490643;280944.48734490643;255802.31904917327;431113.4868728058;452649.51823674684;440030.89410965634;473501.00995365425;532372.5379913967;478987.6792848696;439580.622189427;440924.3532942903;464984.76761862915;453376.99839876685;263919.85148272687;490529.6531847823;455735.7655689885;452649.51823674684;301532.38793589;299018.4200587347;470676.0732030181;198735.38451998273;240893.89878917433;272.63595754308125;2966216.9717413164;1205107.2327538142;211520.34458827836;1132431.5257581007;0;41;40;24;50;61;20;2;123;128;1195227740445.333;457169275034.7048;1012006704235.023;50149.250076387165;8702.102037857132;-0.0;13764.115264092214;4564136.125141697;774581.295279492;0.0;1192709.0688687565;1.8229681244944762;0.20610228797775706
5521;2019-08-12 13:03:45.114;829;837;290;290;228;28;153;24;-26;38;779;284;-26;-14;229;139;251;786;325;165;153;11;790;345;350;135;349;294;786;272.0;-1.0;1102.0;95.0;183.0;1;74;93;1;0;0;1;1;0;0;1;0;0;0;0;41404.3515625;14898.154296875;23158.517578125;1175.61657714844;709.0;326659;729.0;0.0;Calculated values ==>;1565607825.114;356.06000000000006;356.86;302.16;302.16;295.96000000000004;275.96000000000004;272.7676641592781;288.46000000000004;275.56;270.56;276.96000000000004;351.06000000000006;301.56;270.56;271.76000000000005;296.06;287.06;298.26000000000005;351.76;289.66;288.46000000000004;346.06000000000006;344.06000000000006;274.26000000000005;241.49495122638035;266.86631818009863;272.7676641592781;305.66;7900000.0;3450000.0;3500000.0;1350000.0;3490000.0;2940000.0;7859999.999999999;0.04533333333333334;0.0;0.18366666666666667;0.01583333333333333;0.030500000000000003;0.07583333333333334;0.0;14898.154296875;23158.517578125;1175.61657714844;41404.3515625;496959.12700767774;498491.9737816412;280446.50461788673;280446.50461788673;256132.03529755794;431113.4868728058;454762.4379552217;439648.97910631425;473143.78782676667;532343.541382152;479110.307989552;439648.97910631425;441431.7709548714;465114.2551547031;453657.45532638184;263919.85148272687;490980.7397125712;456426.3261694534;454762.4379552217;305722.83045113535;297342.5633918147;470505.470076914;198897.72247858156;231696.4634269175;272.70020611702853;2966913.119789587;1205360.954758069;211539.89146655487;1132817.260461568;0;41;40;24;50;61;20;2;123;128;1195437778945.8804;457249689774.91437;1012183436630.4835;44217.9808006269;4300.456003640264;-0.0;16915.836401729735;4564922.662906547;774689.6697951396;0.0;1192964.7820054532;1.6678678656690389;0.16731799751526316
5522;2019-08-12 13:04:45.114;830;838;290;289;230;26;168;24;-32;37;774;283;-33;-13;229;143;251;788;326;173;168;12;791;343;348;138;347;295;788;716.0;0.0;1025.0;55.0;174.0;1;84;85;1;0;0;1;1;0;0;1;0;0;0;0;40670.796875;14205.328125;23201.66015625;1226.16870117188;700.0;326660;737.0;0.0;Calculated values ==>;1565607885.114;356.16;356.96000000000004;302.16;302.06;296.16;275.76000000000005;272.5487779782249;289.96000000000004;275.56;269.96000000000004;276.86;350.56000000000006;301.46000000000004;269.86;271.86;296.06;287.46000000000004;298.26000000000005;351.96000000000004;290.46000000000004;289.96000000000004;346.86;343.16;274.36;242.14157278889297;266.98899913490544;272.5487779782249;305.76000000000005;7909999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2950000.0;7880000.0;0.11933333333333333;0.0;0.17083333333333334;0.009166666666666667;0.029;0.14833333333333334;0.0;14205.328125;23201.66015625;1226.16870117188;40670.796875;497011.7031675172;498452.3594693776;280253.4235570957;279765.6929184415;256720.39022090146;431237.1583312671;457165.7410571888;438520.37345905404;472654.2065195329;531749.914736579;478873.05154755403;438367.77478847804;441367.65752489946;465405.128768128;454556.4887454652;263871.7872120846;491083.2136366152;457847.04229374346;457165.7410571888;309075.640036128;293572.2367247113;470199.78104355885;198461.21127798478;214452.0482853615;272.51899171483427;2967597.0793598993;1205603.4837782513;211559.9063438742;1133203.595276021;0;41;40;24;50;61;20;2;123;128;1195647178945.8804;457331589774.91437;1012360136630.4835;41010.10687259933;2490.936889517762;-0.0;36002.53109448771;4565632.896970491;774746.2647359159;0.0;1193405.7684012551;2.057910382337612;0.16134141385447986
5523;2019-08-12 13:05:45.125;832;840;293;292;234;23;178;22;-31;36;767;283;-32;-12;230;145;251;790;325;180;177;12;790;341;346;140;345;297;787;356.0;-1.0;1163.0;21.0;158.0;1;95;78;1;0;0;1;1;0;0;1;0;0;0;0;40370.73046875;13580.6943359375;23192.5859375;1306.47045898438;687.0;326661;744.0;0.0;Calculated values ==>;1565607945.125;356.36;357.16;302.46000000000004;302.36;296.56;275.46000000000004;272.3289490889957;290.96000000000004;275.36;270.06;276.76000000000005;349.86;301.46000000000004;269.96000000000004;271.96000000000004;296.16;287.66;298.26000000000005;352.16;291.16;290.86;347.56000000000006;341.86;274.36;242.56692532238324;267.23344911666527;272.3289490889957;305.66;7900000.0;3410000.0;3460000.0;1400000.0;3450000.0;2970000.0;7870000.0;0.059333333333333335;0.0;0.19383333333333336;0.0035;0.026333333333333334;0.08566666666666667;0.0;13580.6943359375;23192.5859375;1306.47045898438;40370.73046875;497396.3407996157;498833.4617514977;281854.65225371526;281346.8169241932;258098.42983761727;431359.6534126046;458843.72338919825;438225.1199557825;472293.48310962116;530872.0879574019;478626.9506036881;438071.4457414646;441091.3975415686;465823.26292086724;455170.4127488609;263919.85148272687;491481.9866385193;459112.636614165;458709.06756252877;312009.6876057385;288127.0477506168;469929.52753194683;197970.89510977032;223756.17454312305;272.31614303092346;2968272.5492336187;1205835.076415977;211581.0155394898;1133590.2848730385;0;41;40;24;50;61;20;2;123;128;1195855417115.5957;457415005064.80035;1012537769190.2407;46569.27724931869;951.8552134776179;-0.0;20127.631168662425;4566362.858972346;774774.9599298897;0.0;1193873.6055072232;1.7765022703749265;0.16248070717564086
5524;2019-08-12 13:06:45.095;834;841;295;294;240;20;183;20;-30;34;759;284;-32;-12;230;148;251;789;320;186;183;13;787;337;342;141;341;297;784;989.0;0.0;688.0;50.0;155.0;1;99;72;1;0;0;1;1;0;0;1;0;0;0;0;39765.7265625;13200.0205078125;23139.630859375;1336.20202636719;672.0;326662;749.0;0.0;Calculated values ==>;1565608005.095;356.56000000000006;357.26;302.66;302.56;297.16;275.16;271.8864255623528;291.46000000000004;275.16;270.16;276.56;349.06000000000006;301.56;269.96000000000004;271.96000000000004;296.16;287.96000000000004;298.26000000000005;352.06000000000006;291.76000000000005;291.46000000000004;348.06000000000006;340.36;274.46000000000004;242.77792619122317;267.23344911666527;271.8864255623528;305.16;7870000.0;3370000.0000000005;3420000.0000000005;1410000.0;3410000.0;2970000.0;7840000.000000001;0.16483333333333333;0.0;0.11466666666666667;0.008333333333333333;0.025833333333333333;0.19066666666666665;0.0;13200.0205078125;23139.630859375;1336.20202636719;39765.7265625;497965.25348695857;499252.6858687999;283222.6685236544;282692.98246925947;260279.19086801223;431601.1154718507;460142.31404570903;438378.49729393894;471964.88962738856;530040.0361398318;478741.90288516326;438071.4457414646;441091.3975415686;466398.468690966;456247.12823609886;264065.2860665187;491627.8207290545;460539.9591483717;460142.31404570903;314105.63291466556;281845.32903042674;469892.93206556124;196872.7434179825;208572.2525013559;271.8624705488066;2968940.019140627;1206058.1374534694;211603.0267990762;1133976.19362896;0;41;40;24;50;61;20;2;123;128;1196061713915.694;457499262914.8406;1012715880090.3257;27692.659777776338;2275.1682387298224;-0.0;47966.02506779;4566981.39902313;774801.8383460732;0.0;1194440.76891923;2.068535840985848;0.12470012725338464
5525;2019-08-12 13:07:45.106;835;840;292;291;235;24;189;19;-29;32;753;285;-31;-11;229;150;251;770;319;192;189;13;745;349;354;142;354;298;746;-1.0;-1.0;2201.0;432.0;120.0;100;99;69;1;0;0;1;0;0;0;1;0;0;1;0;23815.39453125;12041.572265625;8025.34326171875;1340.03051757812;654.0;326663;753.0;0.0;Calculated values ==>;1565608065.106;356.66;357.16;302.36;302.26000000000005;296.66;275.56;273.20264511476705;292.06;275.06;270.26000000000005;276.36;348.46000000000004;301.66;270.06;272.06;296.06;288.16;298.26000000000005;350.16;292.36;292.06;348.46000000000004;338.56000000000006;274.46000000000004;242.98782864720522;267.35522164206344;273.20264511476705;305.06;7450000.0;3490000.0;3540000.0;1420000.0;3540000.0;2980000.0;7459999.999999999;0.0;0.0;0.36683333333333334;0.07200000000000001;0.02;0.02;0.0;12041.572265625;8025.34326171875;1340.03051757812;23815.39453125;501947.60134791513;502555.87669360294;286594.4128145421;285928.5107236691;260200.62983793826;430862.6128555636;459059.1975581312;438307.6172986034;471635.3862721799;529339.1788879137;478733.81998240977;437999.7806145802;441027.11322848866;464382.07984468475;454512.8465101743;266328.8318640731;492565.6478777635;459465.39392178826;459059.1975581312;315782.5089487807;274308.8830629234;469757.3781218893;199820.4027607861;286594.4128145421;273.0814075051916;2969469.9589535077;1206268.5226231718;211625.33282560055;1134235.9493594358;0;41;40;24;50;61;20;2;123;128;1196270552195.4087;457584178479.72455;1012894412815.0817;87485.05986628932;19435.462225999432;-0.0;3449.295694871781;4567941.389318146;774982.793435384;0.0;1194869.3084761843;5.155794645137732;0.6754919145784677
5526;2019-08-12 13:08:45.086;821;827;293;290;240;39;194;22;-26;32;748;285;-28;-10;223;151;251;720;311;195;194;13;771;354;359;144;359;302;772;0.0;-1.0;1797.0;255.0;120.0;100;99;70;1;0;0;1;0;0;0;1;0;0;1;0;24623.796875;12452.5986328125;8422.4287109375;1347.69165039062;638.0;326664;753.0;0.0;Calculated values ==>;1565608125.086;355.26;355.86;302.46000000000004;302.16;297.16;277.06;273.7412296467126;292.56;275.36;270.56;276.36;347.96000000000004;301.66;270.36;272.16;295.46000000000004;288.26000000000005;298.26000000000005;345.16;292.66;292.56;348.46000000000004;336.96000000000004;274.46000000000004;243.40439225979637;267.8393353686513;273.7412296467126;304.26000000000005;7709999.999999999;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;7720000.0;0.0;0.0;0.2995;0.042499999999999996;0.02;0.02;0.0;12452.5986328125;8422.4287109375;1347.69165039062;24623.796875;497572.4982381812;498343.7094162999;283533.3922924135;281901.5830355893;260804.3502074107;430542.39183029096;458945.90446274553;437869.15320432716;471369.63528795214;528510.7994535349;478240.1268280962;437557.52604302316;440319.17732939526;462848.23961327464;453800.02511470526;264874.3957104628;482306.59672536823;459082.3157024968;458945.90446274553;315782.5089487807;267611.2341011182;469485.55747401924;201212.8160644034;283533.3922924135;273.6497397692735;2969873.484328712;1206472.5726746933;211647.72304444583;1134372.9684376628;0;41;40;24;50;61;20;2;123;128;1196484380895.4768;457669949879.75183;1013074352815.1389;70878.57297340716;11401.591509908672;-0.0;3508.2502434066405;4569260.646359916;775239.6832247823;0.0;1194927.268699172;3.860392364649077;0.4744512352728963
5527;2019-08-12 13:09:45.097;807;817;294;295;224;50;200;24;-23;32;744;285;-24;-7;220;145;252;736;303;198;200;14;788;361;366;146;366;305;789;-1.0;-1.0;1774.0;252.0;124.0;100;99;78;1;0;0;1;0;0;0;1;0;0;0;0;25912.455078125;13593.7421875;8613.716796875;1355.65539550781;623.0;326665;751.0;0.0;Calculated values ==>;1565608185.097;353.86;354.86;302.56;302.66;295.56;278.16;274.4858918419099;293.16;275.56;270.86;276.36;347.56000000000006;301.66;270.76000000000005;272.46000000000004;295.16;287.66;298.36;346.76;292.96000000000004;293.16;348.26;335.46000000000004;274.56;243.81672145450628;268.19934244402924;274.4858918419099;303.46000000000004;7880000.0;3610000.0;3660000.0;1460000.0;3660000.0;3050000.0;7890000.000000001;0.0;0.0;0.29566666666666663;0.042;0.020666666666666667;0.020666666666666667;0.0;13593.7421875;8613.716796875;1355.65539550781;25912.455078125;493916.12268970226;495295.7417057615;282158.1110854811;282673.7586075904;254715.84222608624;430081.6785162784;458654.80598915706;437656.05685647397;471102.9871208479;527861.0950701204;477868.0017812269;437499.1961693786;440124.2130485236;461383.9005954645;451718.7949141741;264382.4124887566;482985.7266574014;458378.80557116074;458654.80598915706;314944.0575458753;261333.34086894934;469312.4599435663;203057.85085909982;282158.1110854811;274.3996940478734;2970294.696969242;1206689.6653075865;211670.25506657772;1134514.962344145;0;41;40;24;50;61;20;2;123;128;1196701920770.1794;457756965829.63293;1013256486199.89;69362.86957322361;11182.693581547592;-0.0;3647.598361342636;4570429.539303967;775427.9201040561;0.0;1194986.9117033433;3.5730914071356543;0.42772501548949426
5528;2019-08-12 13:10:45.117;801;811;287;288;230;59;206;37;-20;33;740;284;-21;-5;216;146;252;747;302;201;205;14;797;370;375;149;375;308;798;-1.0;-1.0;1354.0;65.0;128.0;100;99;86;1;0;0;1;0;0;0;1;0;0;0;0;26494.921875;14317.302734375;8592.732421875;1351.53894042969;612.0;326666;747.0;0.0;Calculated values ==>;1565608245.117;353.26;354.26;301.86;301.96000000000004;296.16;279.06;275.4277932560699;293.76000000000005;276.86;271.16;276.46000000000004;347.16;301.56;271.06;272.66;294.76000000000005;287.76000000000005;298.36;347.86;293.26000000000005;293.66;347.86;334.36;274.56;244.42749628697553;268.5567601203482;275.4277932560699;303.36;7970000.0;3700000.0;3750000.0;1490000.0;3750000.0;3080000.0;7980000.0;0.0;0.0;0.22566666666666665;0.010833333333333334;0.021333333333333333;0.021333333333333333;0.0;14317.302734375;8592.732421875;1351.53894042969;26494.921875;492150.45217640494;493547.97842271073;277945.33459469606;278403.9770531289;256353.35600706027;429467.9694778635;458046.37220179016;437443.34373287327;470801.063269159;527209.3164912581;477377.5321562234;437285.26766895736;439776.62843957054;459437.73343576456;450250.3044942015;263947.614233269;483757.4019204998;457344.94878049195;457906.40065206075;313267.23492439475;256730.23209357203;468901.9729757383;205531.41216694764;277945.33459469606;275.3945619566912;2970731.5706881615;1206922.3348801327;211692.82253944394;1134658.3972171843;0;41;40;24;50;61;20;2;123;128;1196924294870.9922;457845495329.9565;1013440447500.5623;52334.79255671055;2853.1810754285652;-0.0;3839.16940922378;4571444.024541152;775544.9247151659;0.0;1195049.3222315698;2.43294778838942;0.2652471217940428
5529;2019-08-12 13:11:45.098;798;807;281;281;236;69;208;52;-17;39;726;283;-18;5;212;155;252;751;302;205;208;13;795;384;389;141;389;311;795;-3.0;0.0;1781.0;323.0;143.0;100;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28087.26953125;15480.697265625;8508.41015625;2371.53784179688;603.0;326667;741.0;0.0;Calculated values ==>;1565608305.098;352.96000000000004;353.86;301.26000000000005;301.26000000000005;296.76000000000005;280.06;276.8598123268743;293.96000000000004;278.36;271.46000000000004;277.06;345.76;301.46000000000004;271.36;273.66;294.36;288.66;298.36;348.26;293.66;293.96000000000004;347.26;333.46000000000004;274.46000000000004;242.77792619122317;268.91163127593666;276.8598123268743;303.36;7950000.0;3840000.0;3890000.0;1410000.0;3890000.0;3110000.0;7950000.0;0.0;0.0;0.29683333333333334;0.05383333333333333;0.02383333333333333;0.02383333333333333;0.0;15480.697265625;8508.41015625;2371.53784179688;28087.26953125;491895.8930096223;493241.3938486441;275503.2526486203;275503.2526486203;258459.83674621012;428465.0848360747;456045.00752502575;437231.03110804653;472456.96783784614;525503.3483380825;476884.34712671547;437071.7284734032;440655.35369714565;456621.28947230487;449041.710402277;264042.80086186965;484701.9205866713;455610.93104140507;456045.00752502575;310752.19949742197;252964.46457616048;469892.93206556124;208821.15887325408;275503.2526486203;276.7123303574171;2971186.2782464703;1207170.5729129673;211723.83835448226;1134800.8616105267;0;41;40;24;50;61;20;2;124;128;1197153422290.788;457932467779.879;1013626088695.397;67799.66374169422;14054.363790185867;-0.0;4302.9118245543295;4572444.827987932;775685.7763051216;0.0;1195117.1514224098;3.268392654832657;0.3975917625447175
5530;2019-08-12 13:12:45.138;798;807;286;285;243;64;201;56;-14;45;713;282;-15;10;211;163;252;757;311;206;201;12;824;379;384;136;382;313;815;0.0;0.0;2454.0;68.0;198.0;76;1;98;1;0;0;1;1;0;0;1;1;0;1;0;47100.87890625;16058.3544921875;27326.56640625;2412.755859375;595.0;326668;734.0;0.0;Calculated values ==>;1565608365.138;352.96000000000004;353.86;301.76000000000005;301.66;297.46000000000004;279.56;276.35288757459654;293.26000000000005;278.76000000000005;271.76000000000005;277.66;344.46000000000004;301.36;271.66;274.16;294.26000000000005;289.46000000000004;298.36;348.86;293.76000000000005;293.26000000000005;346.56000000000006;332.66;274.36;241.71165711629368;269.14681796795327;276.35288757459654;304.26000000000005;8240000.000000001;3790000.0;3840000.0;1360000.0;3820000.0000000005;3130000.0;8150000.0;0.0;0.0;0.409;0.011333333333333334;0.033;0.033;0.0;16058.3544921875;27326.56640625;2412.755859375;47100.87890625;489031.5877690497;491297.6153876992;276186.2996418565;275760.20860019384;260032.9771204332;428830.04407018964;455865.7583692726;437249.5021140777;473696.4923814395;523974.5710252905;476514.7838225537;437089.72060350876;440988.73662776884;457620.10249704565;451162.34367066;262735.1787432559;483537.860923316;456582.81010904425;455865.7583692726;307818.28838856175;249617.41799618208;470469.1018322894;207848.6665326424;276186.2996418565;276.32007703755556;2971813.2638616534;1207433.5735610696;211763.7340480428;1135099.6854982274;0;41;40;24;51;61;20;2;124;128;1197385476890.6406;458015623179.8262;1013813413495.278;93824.94175280702;2976.364933396;-0.0;5929.42213800473;4573792.597614004;775827.7936595541;0.0;1195202.4777183435;2.2431427988687918;0.2492863622507131
5531;2019-08-12 13:13:45.109;806;814;305;305;261;53;145;53;-15;48;727;283;-16;10;213;169;252;760;306;206;147;10;791;371;377;133;374;311;783;-2.0;-1.0;1376.0;43.0;150.0;98;1;98;1;0;0;1;1;0;0;1;1;0;1;0;47357.91796875;15498.8291015625;27115.826171875;2437.59545898438;584.0;326669;725.0;0.0;Calculated values ==>;1565608425.109;353.76;354.56000000000006;303.66;303.66;299.26000000000005;278.46000000000004;275.5313989812953;287.66;278.46000000000004;271.66;277.96000000000004;345.86;301.46000000000004;271.56;274.16;294.46000000000004;290.06;298.36;349.16;293.76000000000005;287.86;345.66;331.56;274.16;241.05796691057077;268.91163127593666;275.5313989812953;303.76000000000005;7909999.999999999;3710000.0;3770000.0000000005;1330000.0;3740000.0;3110000.0;7830000.0;0.0;0.0;0.22933333333333333;0.007166666666666667;0.025;0.025;0.0;15498.8291015625;27115.826171875;2437.59545898438;47357.91796875;493478.832648876;495424.85609919555;289157.21355190256;289157.21355190256;268050.3808632062;429398.2889081932;448812.679874242;437548.62350390764;474374.9679557028;525608.6067473514;476884.34712671547;437389.9950341223;441413.91313283873;459180.3147711967;453449.7460403616;264235.6125386415;487342.0887562839;457723.8444739631;449117.05336520023;304046.57827927166;245015.67932991832;470676.0732030181;205764.77672366006;289157.21355190256;275.48863819256934;2972600.0400426597;1207696.4229855023;211804.13410619565;1135553.1528208544;0;41;40;24;51;61;20;2;124;128;1197613666545.4736;458096284174.76715;1014000523015.1411;53155.762194936775;1898.530958102066;-0.0;3998.995995332442;4575016.84480706;775868.3981569562;0.0;1195285.174546599;1.3107733395853083;0.1424149897450353
