;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5532;2019-08-12 13:14:45.109;806;812;302;302;258;40;144;44;-16;48;750;286;-18;9;215;167;252;740;304;207;143;9;775;358;363;126;362;310;769;-2.0;-1.0;168.0;66.0;219.0;85;1;98;1;0;0;1;1;0;0;1;1;0;0;0;46278.796875;15214.8291015625;25906.388671875;2441.23950195312;591.0;326670;718.0;0.0;Calculated values ==>;1565608485.109;353.76;354.36;303.36;303.36;298.96000000000004;277.16;274.1680685717883;287.56;277.56;271.56;277.96000000000004;348.16;301.76000000000005;271.36;274.06;294.66;289.86;298.36;347.16;293.86;287.46000000000004;344.96000000000004;332.26000000000005;274.06;239.4893008659735;268.7936212382143;274.1680685717883;303.56;7750000.0;3579999.9999999995;3629999.9999999995;1260000.0;3620000.0000000005;3100000.0;7690000.000000001;0.0;0.0;0.028;0.011000000000000001;0.0365;0.0365;0.0;15214.8291015625;25906.388671875;2441.23950195312;46278.796875;495015.2778663265;496458.9438949889;289470.43240618;289470.43240618;267687.01959387097;430280.9020939914;451216.75786615635;437618.5379703155;475268.58851563325;528103.7215994587;477361.2227915468;437301.7563972805;441474.6228121385;461323.382721853;455374.8496969889;265041.62334322627;485731.4815729404;460086.50895382016;451070.3203772624;301113.3779324612;247943.99896000302;471512.31682661234;201436.96165858075;289470.43240618;273.7552124697015;2973380.345999691;1207952.370137195;211844.79106420345;1135995.004611219;0;41;40;24;51;61;20;2;124;128;1197835666545.4736;458173984174.76715;1014186823015.1411;6613.084136728573;2970.8289068483477;-0.0;5898.395910944508;4575514.918526491;775908.9761558308;0.0;1195367.6528124847;0.3554048582853411;0.03312818924419002
5533;2019-08-12 13:15:45.120;804;810;294;293;233;35;151;36;-18;48;767;287;-19;0;217;149;252;741;312;202;151;9;784;354;359;152;357;308;779;-3.0;-1.0;1835.0;385.0;232.0;52;100;98;1;0;0;1;1;0;0;1;0;0;1;0;44037.47265625;15374.591796875;24949.59375;1364.17944335938;673.0;326671;712.0;0.0;Calculated values ==>;1565608545.12;353.56000000000006;354.16;302.56;302.46000000000004;296.46000000000004;276.66;273.7412296467126;288.26000000000005;276.76000000000005;271.36;277.96000000000004;349.86;301.86;271.26000000000005;273.16;294.86;288.06;298.36;347.26;293.36;288.26000000000005;344.36;340.46000000000004;274.06;245.02929689885198;268.5567601203482;273.7412296467126;304.36;7840000.000000001;3540000.0;3590000.0;1520000.0;3570000.0000000005;3080000.0;7790000.000000001;0.0;0.0;0.30583333333333335;0.06416666666666666;0.03866666666666666;0.03866666666666666;0.0;15374.591796875;24949.59375;1364.17944335938;44037.47265625;493857.5265586606;495219.24138470873;283255.138651114;282717.81469150336;258076.1190437144;430542.39183029096;452936.0397022327;437758.51091407164;471898.64343382895;530038.3807940419;477727.5694366747;437601.09044165985;440539.589879252;462352.8576263787;453516.83250081097;264581.1656888702;484832.21142997063;460033.3497692248;452936.0397022327;298599.4468028795;282264.0715131367;467985.5685568536;200768.32970000376;283255.138651114;273.47567805322944;2974133.119561279;1208207.3287115043;211876.50870253888;1136418.8821607952;0;41;40;24;51;61;20;2;124;128;1198052306255.1775;458257399464.65314;1014372257004.8877;72479.4970879691;17146.43949331453;-0.0;6560.994840643255;4576174.144205017;776076.6507936519;0.0;1195471.5001037864;2.3072848130277825;0.28853325664751756
5534;2019-08-12 13:16:45.130;805;811;289;287;229;36;111;34;-18;45;746;288;-19;12;218;146;252;751;310;185;111;8;785;354;360;155;358;309;779;-2.0;-1.0;1489.0;314.0;210.0;51;63;98;1;0;0;1;1;0;0;1;0;1;0;0;45073.19140625;15388.2041015625;24956.5078125;2709.09448242188;743.0;326672;704.0;0.0;Calculated values ==>;1565608605.13;353.66;354.26;302.06;301.86;296.06;276.76000000000005;273.7412296467126;284.26000000000005;276.56;271.36;277.66;347.76;301.96000000000004;271.26000000000005;274.36;294.96000000000004;287.76000000000005;298.36;348.26;291.66;284.26000000000005;343.56000000000006;347.46000000000004;273.96000000000004;245.62243170879464;268.67533136820026;273.7412296467126;304.16;7850000.0;3540000.0;3600000.0;1550000.0;3579999.9999999995;3090000.0;7790000.000000001;0.0;0.0;0.24816666666666667;0.052333333333333336;0.035;0.035;0.0;15388.2041015625;24956.5078125;2709.09448242188;45073.19140625;493909.00588783406;495365.6386490051;280641.02683669375;279641.852200991;256726.23254324548;430542.39183029096;446848.90192859794;437530.6787186241;471199.3435383278;527761.2710080513;477719.7095643991;437372.52749135875;442134.79477467417;462334.5135562977;453090.7323638435;264531.1478641749;486375.6245432423;457549.89371207694;446848.90192859794;295247.87795992935;311590.51834565785;467466.6926793455;200796.89176384316;280641.02683669375;273.4868776690354;2974875.832196111;1208463.7280710747;211910.45830937478;1136834.835656099;0;41;40;24;51;61;20;2;124;129;1198268042206.0002;458349514815.00446;1014557387855.5938;58749.434795944806;13955.719581244624;-0.0;5817.275628216647;4577267.90090396;776335.8786510385;0.0;1195574.6695501294;1.8238208552872097;0.22559478144500422
5535;2019-08-12 13:17:45.120;809;815;295;294;231;34;116;32;-17;41;722;292;-19;23;219;147;252;760;311;178;116;6;790;353;358;147;356;309;785;130.0;-1.0;1615.0;306.0;201.0;30;89;100;1;0;0;1;1;0;0;1;0;1;1;0;44893.84375;15574.4931640625;24313.369140625;2905.35107421875;776.0;326673;692.0;0.0;Calculated values ==>;1565608665.12;354.06000000000006;354.66;302.66;302.56;296.26000000000005;276.56;273.6339639331285;284.76000000000005;276.36;271.46000000000004;277.26000000000005;345.36;302.36;271.26000000000005;275.46000000000004;295.06;287.86;298.36;349.16;290.96000000000004;284.76000000000005;342.36;350.76;273.76000000000005;244.02132995426717;268.67533136820026;273.6339639331285;304.26000000000005;7900000.0;3529999.9999999995;3579999.9999999995;1470000.0;3560000.0;3090000.0;7850000.0;0.021666666666666667;0.0;0.26916666666666667;0.051000000000000004;0.033499999999999995;0.05516666666666666;0.0;15574.4931640625;24313.369140625;2905.35107421875;44893.84375;494019.96789753984;495381.61800880206;283110.6832924318;282583.92087228154;257166.98944416567;430607.02586249536;447986.0068486481;437688.5006598165;471863.4502349779;525240.186250526;478186.1348902929;437372.52749135875;443762.66017274064;462769.0328275246;453405.8688497302;264284.33404696605;487136.27433711605;456907.6180581302;447986.0068486481;290221.2356813373;325426.6669566859;468376.4423403215;200663.61158143662;250729.65814914065;273.43021492543886;2975625.432532004;1208721.7075435577;211957.23755766058;1137245.3495320908;0;41;40;24;51;61;20;2;124;129;1198483406305.1785;458440099714.6588;1014742756954.8865;63799.19931026392;13653.35436870313;-0.0;10881.975236589491;4578288.96931118;776565.9159204743;0.0;1195713.806780068;2.0642181771537316;0.24161382976286983
5536;2019-08-12 13:18:45.121;814;820;294;293;237;34;132;31;-18;38;724;296;-20;32;221;150;252;763;314;174;131;6;789;351;356;148;354;309;785;1137.0;-1.0;1072.0;229.0;206.0;10;99;100;1;0;0;1;1;0;0;1;0;1;0;0;44079.8828125;15546.724609375;23412.833984375;2969.95776367188;790.0;326674;679.0;0.0;Calculated values ==>;1565608725.121;354.56000000000006;355.16;302.56;302.46000000000004;296.86;276.56;273.4187578820637;286.36;276.26000000000005;271.36;276.96000000000004;345.56000000000006;302.76000000000005;271.16;276.36;295.26000000000005;288.16;298.36;349.46000000000004;290.56;286.26000000000005;341.06000000000006;352.16;273.76000000000005;244.22491754036054;268.67533136820026;273.4187578820637;304.56;7890000.000000001;3510000.0;3560000.0;1480000.0;3540000.0;3090000.0;7850000.0;0.18949999999999997;0.0;0.17866666666666667;0.03816666666666667;0.034333333333333334;0.2238333333333333;0.0;15546.724609375;23412.833984375;2969.95776367188;44079.8828125;494854.1507079369;496113.8620864637;282583.92087228154;282064.1974869562;259200.20145627155;430735.4089219946;450721.0595892504;437530.6787186241;471432.6538135293;525450.5152163095;478651.7113793751;437214.0438153077;445073.60678362066;463332.75784822745;454172.4768879711;264333.2667253601;487595.7962910834;456681.7176944001;450575.1978509147;284776.6418597092;331298.85215519386;468238.26565966266;200356.74432171157;212969.4013354252;273.30101514361826;2976366.892612871;1208981.0553481118;212006.19928079355;1137643.0745212052;0;41;40;24;51;61;20;2;124;129;1198697609875.7708;458528601189.90356;1014928160045.3992;42375.07627891504;10224.144731065133;-0.0;53184.097453383714;4579173.769689963;776764.8983965087;0.0;1196247.6996186932;2.5228842985363777;0.1910081888926966
5537;2019-08-12 13:19:45.102;817;822;293;292;232;33;155;30;-17;36;731;299;-18;34;221;147;252;767;312;176;154;7;787;351;357;148;355;311;783;261.0;-1.0;1515.0;210.0;205.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43599.49609375;15512.0302734375;23008.38671875;2990.52783203125;800.0;326675;667.0;0.0;Calculated values ==>;1565608785.102;354.86;355.36;302.46000000000004;302.36;296.36;276.46000000000004;273.4187578820637;288.66;276.16;271.46000000000004;276.76000000000005;346.26;303.06;271.36;276.56;295.26000000000005;287.86;298.36;349.86;290.76000000000005;288.56;339.86;353.16;273.86;244.22491754036054;268.91163127593666;273.4187578820637;304.36;7870000.0;3510000.0;3570000.0000000005;1480000.0;3550000.0;3110000.0;7830000.0;0.0435;0.0;0.2525;0.035;0.034166666666666665;0.07766666666666666;0.0;15512.0302734375;23008.38671875;2990.52783203125;43599.49609375;495485.4007181817;496593.91706998175;282277.7860931216;281759.43778354774;257579.87171880924;430735.4089219946;453851.92248961725;437231.03110804653;471233.66481513716;526029.5288046709;478754.6216859979;437071.7284734032;444967.1547298483;463183.32317938417;453750.31832641887;264431.7732802483;488410.2070207946;456794.493534906;453709.9666255224;279751.69817897916;335494.14909123123;468338.4464060935;200350.65052588473;236391.55780331726;273.2986215625844;2977097.3227269673;1209239.796344635;212055.85426498766;1138029.7955262766;0;41;40;24;51;61;20;2;124;129;1198911442140.5803;458617373069.8245;1015114101145.2336;59812.29609699586;9379.572855807306;-0.0;16878.3964185246;4580025.06146455;776928.2109775547;0.0;1196831.3688466363;2.073435469508074;0.21958759122175647
5538;2019-08-12 13:20:45.152;819;824;293;292;232;33;157;30;-15;35;737;301;-16;38;222;147;252;771;315;178;157;8;792;352;357;148;355;312;788;249.0;0.0;1500.0;266.0;193.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43860.9375;15537.3505859375;23101.109375;2997.9755859375;808.0;326676;653.0;0.0;Calculated values ==>;1565608845.152;355.06000000000006;355.56000000000006;302.46000000000004;302.36;296.36;276.46000000000004;273.5264737036516;288.86;276.16;271.66;276.66;346.86;303.26000000000005;271.56;276.96000000000004;295.36;287.86;298.36;350.26;290.96000000000004;288.86;338.46000000000004;353.96000000000004;273.96000000000004;244.22491754036054;269.02936301313275;273.5264737036516;304.66;7920000.0;3520000.0000000005;3570000.0000000005;1480000.0;3550000.0;3120000.0;7880000.0;0.0415;0.0;0.25;0.044333333333333336;0.03216666666666666;0.07366666666666666;0.0;15537.3505859375;23101.109375;2997.9755859375;43860.9375;495305.4837995122;496416.2813150501;281751.34368288977;281246.0119695391;257387.13304157488;430671.36484660726;454135.31371311087;437319.724394416;471134.1387072346;526582.514713085;478864.6511660965;437160.35228701105;445349.6981463624;463315.15122866345;453578.3263843882;264187.1003130497;488511.2689642867;457071.09370510135;454135.31371311087;273890.2417152289;338850.9272812574;468438.6031449724;200564.63519120833;236014.9400303362;273.38699955985976;2977826.767037125;1209498.7568056246;212105.80004692703;1138414.3615315864;0;41;40;24;51;61;20;2;124;129;1199125820640.4102;458706247069.75397;1015301156895.0851;59188.772300801924;11875.745912616874;-0.0;16068.200861297732;4581017.563430052;777105.4862401978;0.0;1197106.1526195644;2.092703612359445;0.23186647610797195
5539;2019-08-12 13:21:45.112;820;825;293;292;235;32;161;29;-13;33;740;304;-14;43;223;150;252;774;318;179;160;6;794;350;356;139;354;314;789;-2.0;-1.0;1139.0;169.0;191.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45016.875;15626.521484375;23214.017578125;4040.19262695312;814.0;326677;640.0;0.0;Calculated values ==>;1565608905.112;355.16;355.66;302.46000000000004;302.36;296.66;276.36;273.3108153835814;289.26000000000005;276.06;271.86;276.46000000000004;347.16;303.56;271.76000000000005;277.46000000000004;295.46000000000004;288.16;298.36;350.56000000000006;291.06;289.16;337.16;354.56000000000006;273.76000000000005;242.35481222062532;269.2639976450953;273.3108153835814;304.96000000000004;7940000.000000001;3500000.0;3560000.0;1390000.0;3540000.0;3140000.0;7890000.000000001;0.0;0.0;0.18983333333333335;0.028166666666666666;0.03183333333333333;0.03183333333333333;0.0;15626.521484375;23214.017578125;4040.19262695312;45016.875;495263.22832483746;496468.58019424754;281648.9846324293;281146.10971643723;258357.8224451705;430799.1582183253;454869.0781991784;437179.3288687813;472130.5325463717;526742.2191788685;478968.8724187876;437019.13673288765;445680.9202930856;463595.7598268558;454342.8865433985;264090.69629543694;488866.7984605346;457371.91220730933;454728.515857866;268448.3696465944;341368.83218197053;469472.9803218919;200049.4427072859;281648.9846324293;273.1758753906042;2978566.921709471;1209758.2826070862;212164.41234780388;1138800.063616847;0;41;40;24;51;61;20;2;125;129;1199339578040.5461;458792289669.8087;1015488831695.2045;45015.15672299054;7588.762976144735;-0.0;5509.6984106764;4581885.350595086;777267.5823448801;0.0;1197285.848569727;1.3552384910471391;0.16266574206616294
5540;2019-08-12 13:22:45.143;822;826;292;290;236;32;171;29;-13;32;745;307;-14;49;224;152;252;775;316;182;171;-3;789;351;356;135;355;312;784;198.0;0.0;1352.0;273.0;177.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44663.7265625;15581.1484375;23050.017578125;4058.943359375;817.0;326678;625.0;0.0;Calculated values ==>;1565608965.143;355.36;355.76;302.36;302.16;296.76000000000005;276.36;273.4187578820637;290.26000000000005;276.06;271.86;276.36;347.66;303.86;271.76000000000005;278.06;295.56;288.36;298.36;350.66;291.36;290.26000000000005;335.66;354.86;272.86;241.49495122638035;269.02936301313275;273.4187578820637;304.76000000000005;7890000.000000001;3510000.0;3560000.0;1350000.0;3550000.0;3120000.0;7840000.000000001;0.033;0.0;0.22533333333333333;0.0455;0.029500000000000002;0.0625;0.0;15581.1484375;23050.017578125;4058.943359375;44663.7265625;496029.56454683177;497082.53961005824;281654.8334871564;280642.9876460092;258898.35809590167;430735.4089219946;456265.7794717768;437637.45612594887;472558.57531478856;527423.8344060171;479562.8491441304;437478.7579247441;446930.7417295069;463578.4645306311;454453.0781837221;264333.2667253601;489522.53845758556;457784.2476305463;456265.7794717768;262170.3306944222;342627.88924589846;469132.2596163925;200143.68986235058;238616.94965325893;273.2172755875613;2979314.646179378;1210018.4808890203;212231.94001885617;1139185.796434873;0;41;40;24;51;61;20;2;125;129;1199553288400.1863;458874532139.6702;1015676728724.8881;53515.26199806415;12238.979923808907;-0.0;13603.051863657367;4582706.86164457;777432.8989048833;0.0;1197445.2037794197;1.8589152135553744;0.2122413692578158
5541;2019-08-12 13:23:45.103;825;829;295;295;238;31;178;28;-14;31;761;309;-15;49;225;152;252;778;313;186;177;-18;794;351;356;132;355;312;789;206.0;0.0;1144.0;377.0;170.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44961.50390625;15659.5009765625;23246.28125;4067.78247070312;819.0;326679;610.0;0.0;Calculated values ==>;1565609025.103;355.66;356.06000000000006;302.66;302.66;296.96000000000004;276.26000000000005;273.4187578820637;290.96000000000004;275.96000000000004;271.76000000000005;276.26000000000005;349.26;304.06;271.66;278.06;295.66;288.36;298.36;350.96000000000004;291.76000000000005;290.86;334.16;355.06000000000006;271.36;240.83765695389522;269.02936301313275;273.4187578820637;304.46000000000004;7940000.000000001;3510000.0;3560000.0;1320000.0;3550000.0;3120000.0;7890000.000000001;0.034333333333333334;0.0;0.19066666666666665;0.06283333333333334;0.028333333333333332;0.06266666666666666;0.0;15659.5009765625;23246.28125;4067.78247070312;44961.50390625;495998.7466797021;497052.4672773251;282673.7586075904;282673.7586075904;259379.24425146985;430735.4089219946;457234.1725856539;437478.7579247441;472853.8412306012;529104.4563234631;479795.16929827794;437319.724394416;446930.7417295069;463709.95100614504;454453.0781837221;264090.69629543694;489474.3344382229;458331.9995530319;457096.28423363913;255893.36323571714;343467.2996937194;468072.80777723965;199613.10319285697;237167.1229282418;273.0082519148704;2980061.0251824786;1210278.6460751395;212299.61758567306;1139571.3417236926;0;41;40;24;51;61;20;2;125;129;1199766746000.322;458954578739.7211;1015863803925.0071;45353.051502213144;16868.218104718715;-0.0;13782.227441804898;4583530.214989187;777675.2971819529;0.0;1197673.262300003;1.7686104837742913;0.20998422505033035
5542;2019-08-12 13:24:45.134;828;833;298;298;248;31;182;27;-15;31;780;311;-17;48;226;158;252;779;315;188;182;-33;791;348;353;128;352;311;787;619.0;-1.0;385.0;148.0;164.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44791.53125;15555.830078125;23153.744140625;4064.24877929688;820.0;326680;594.0;0.0;Calculated values ==>;1565609085.134;355.96000000000004;356.46000000000004;302.96000000000004;302.96000000000004;297.96000000000004;276.26000000000005;273.0942459734351;291.36;275.86;271.66;276.26000000000005;351.16;304.26000000000005;271.46000000000004;277.96000000000004;295.76000000000005;288.96000000000004;298.36;351.06000000000006;291.96000000000004;291.36;332.56;355.16;269.86;239.943914813709;268.91163127593666;273.0942459734351;304.66;7909999.999999999;3479999.9999999995;3529999.9999999995;1280000.0;3520000.0000000005;3110000.0;7870000.0;0.10316666666666667;0.0;0.06416666666666666;0.024666666666666667;0.02733333333333333;0.1305;0.0;15555.830078125;23153.744140625;4064.24877929688;44791.53125;496719.65964512486;497820.20287854393;284497.147489833;284497.147489833;262977.0875830337;430925.7729439634;458267.20404900186;437548.62350390764;473374.68648612977;531172.2222563244;480148.45478782395;437231.03110804653;446979.90345957945;464284.72016130394;455792.1995951874;264235.6125386415;489826.34699729143;459082.2296024654;458267.20404900186;249199.05678690012;343887.0166927713;467161.56719208724;199065.73189678424;216959.41281282512;272.7792889083508;2980809.353580505;1210538.908233866;212367.41952582382;1139958.2083807199;0;41;40;24;51;61;20;2;125;129;1199979555895.8088;459032619039.89966;1016050800490.4348;15302.652211457083;6613.030603950808;-0.0;31490.666756321065;4584035.94034446;777871.0753547938;0.0;1198050.7313441455;1.2485755499144318;0.08777038744296616
5543;2019-08-12 13:25:45.134;831;836;300;299;244;26;186;24;-16;30;795;312;-17;40;226;155;252;781;322;193;185;-43;789;346;351;135;350;309;785;414.0;-2.0;1093.0;274.0;174.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43976.546875;15545.4091796875;23078.6328125;3048.20654296875;821.0;326681;580.0;0.0;Calculated values ==>;1565609145.134;356.26;356.76;303.16;303.06;297.56;275.76000000000005;272.8767566201714;291.76000000000005;275.56;271.56;276.16;352.66;304.36;271.46000000000004;277.16;295.76000000000005;288.66;298.36;351.26;292.46000000000004;291.66;331.16;355.26;268.86;241.49495122638035;268.67533136820026;272.8767566201714;305.36;7890000.000000001;3460000.0;3510000.0;1350000.0;3500000.0;3090000.0;7850000.0;0.06899999999999999;0.0;0.18216666666666667;0.04566666666666667;0.029;0.09799999999999999;0.0;15545.4091796875;23078.6328125;3048.20654296875;43976.546875;497343.78960079997;498439.5912835878;285862.3766521424;285295.0162854125;261640.36676774058;431051.2098666511;459128.6642370843;437845.99643053644;472363.3712700832;532890.6486585067;480505.80266915815;437688.5006598165;446224.1698070488;464578.8495294238;455711.33081271226;264333.2667253601;490328.0695859319;460070.93865526;458993.52294359874;243342.44575359824;344306.74156575615;465186.6771244475;198229.7468256387;224161.85157021636;272.43955980737354;2981549.08756488;1210798.085227681;212426.68998684268;1140343.4781886626;0;41;40;24;51;61;20;2;125;129;1200190755895.8088;459111519039.89966;1016236800490.4348;43650.093469692205;12191.033150312269;-0.0;23013.50379459147;4584527.2132251365;778027.7758860793;0.0;1198504.932765403;1.8922576339520356;0.19812647264988587
5544;2019-08-12 13:26:45.115;834;839;295;294;242;26;188;23;-18;30;805;311;-19;34;227;155;252;782;320;195;188;-51;796;344;349;137;347;309;793;472.0;-1.0;768.0;141.0;191.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44201.19140625;15679.939453125;23318.1171875;3021.84252929688;822.0;326682;568.0;0.0;Calculated values ==>;1565609205.115;356.56000000000006;357.06000000000006;302.66;302.56;297.36;275.76000000000005;272.6583383277491;291.96000000000004;275.46000000000004;271.36;276.16;353.66;304.26000000000005;271.26000000000005;276.56;295.86;288.66;298.36;351.36;292.66;291.96000000000004;329.96000000000004;355.36;268.06;241.92719264551067;268.67533136820026;272.6583383277491;305.16;7959999.999999999;3440000.0;3490000.0;1370000.0;3470000.0000000005;3090000.0;7930000.0;0.07866666666666666;0.0;0.128;0.0235;0.03183333333333333;0.11049999999999999;0.0;15679.939453125;23318.1171875;3021.84252929688;44201.19140625;497129.9959803546;498136.41360619024;282253.3570283812;281747.98229716264;260591.18548785735;431175.4696738307;459713.4236617705;437530.6787186241;472100.0868749512;533934.8012903414;480390.2971826565;437372.52749135875;445362.51087543863;465147.06212606;456043.782298594;263995.1074269133;489679.9385964377;460649.6620257743;459713.4236617705;238323.1353838712;344726.4743306794;464102.8516249189;197985.99946621302;222262.1160489794;272.33446187263195;2982283.6693586493;1211058.2140658307;212477.2577108815;1140729.9953357836;0;41;40;24;51;61;20;2;125;129;1200400689395.6218;459193093199.827;1016422141780.2698;30661.71894430862;6253.74602572959;-0.0;26238.369491213412;4585146.282227419;778181.4337053533;0.0;1198915.2350721983;1.5029506426435586;0.13006230464436228
5545;2019-08-12 13:27:45.115;839;844;294;294;234;26;187;22;-18;29;807;309;-19;34;228;149;253;789;318;197;187;-57;794;346;351;139;350;308;790;173.0;-1.0;1350.0;228.0;194.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43914.72265625;15684.0732421875;23249.998046875;3013.921875;822.0;326683;557.0;0.0;Calculated values ==>;1565609265.115;357.06000000000006;357.56000000000006;302.56;302.56;296.56;275.76000000000005;272.8767566201714;291.86;275.36;271.36;276.06;353.86;304.06;271.26000000000005;276.56;295.96000000000004;288.06;298.46000000000004;352.06000000000006;292.86;291.86;328.86;355.36;267.46000000000004;242.35481222062532;268.5567601203482;272.8767566201714;304.96000000000004;7940000.000000001;3460000.0;3510000.0;1390000.0;3500000.0;3080000.0;7900000.0;0.028833333333333332;0.0;0.225;0.038;0.03233333333333333;0.06116666666666666;0.0;15684.0732421875;23249.998046875;3013.921875;43914.72265625;498044.1358784753;499136.08618897636;282054.1592141657;282054.1592141657;257981.25833417207;431051.2098666511;459263.6713298943;437758.51091407164;471737.69219339563;534217.1523115678;480280.1304233117;437601.09044165985;445559.1329363517;464838.65123271244;454881.33923131146;264454.41758493753;491035.7785622865;460606.5286895085;459263.6713298943;233722.59852315116;344726.4743306794;463210.70102101896;198223.54294491524;242537.27470577243;272.43709502956955;2983017.9686425035;1211319.5808382917;212527.55574758397;1141118.0629627367;0;41;40;24;51;61;20;2;125;129;1200610689395.6218;459275893199.827;1016607241780.2698;53895.36779306019;10069.51200689194;-0.0;13256.431260175452;4585850.9246168975;778317.4608556251;0.0;1199244.3584117931;1.8408821313121668;0.20719340336922598
5546;2019-08-12 13:28:45.086;842;847;295;294;234;28;183;22;-18;28;803;308;-19;34;229;150;253;793;320;196;183;-62;801;347;353;140;351;309;797;-1.0;-2.0;1423.0;332.0;197.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44164.97265625;15737.3857421875;23457.494140625;3019.46044921875;822.0;326684;548.0;0.0;Calculated values ==>;1565609325.086;357.36;357.86;302.66;302.56;296.56;275.96000000000004;272.9856168485579;291.46000000000004;275.36;271.36;275.96000000000004;353.46000000000004;303.96000000000004;271.26000000000005;276.56;296.06;288.16;298.46000000000004;352.46000000000004;292.76000000000005;291.46000000000004;327.96000000000004;355.36;266.96000000000004;242.56692532238324;268.67533136820026;272.9856168485579;305.16;8009999.999999999;3470000.0000000005;3529999.9999999995;1400000.0;3510000.0;3090000.0;7970000.0;0.0;0.0;0.23716666666666666;0.05533333333333333;0.03283333333333333;0.03283333333333333;0.0;15737.3857421875;23457.494140625;3019.46044921875;44164.97265625;497835.08319544105;498929.80328917596;281848.1577203802;281352.31252018013;257712.6202458166;430988.63858405815;458403.38794786204;437530.6787186241;471506.718606615;533726.0379105828;480043.48541454255;437372.52749135875;445362.51087543863;464822.24696235475;454851.4308136506;264118.88537126704;490946.89032476273;460161.36591575533;458403.38794786204;229958.8627652946;344726.4743306794;462561.13401858625;197906.78365854468;281848.1577203802;272.315205676319;2983751.611337465;1211581.2997709825;212577.80963245913;1141507.1039366156;0;41;40;24;51;61;20;2;125;129;1200821787315.4673;459359552744.7658;1016792252315.1344;56830.800445082175;14644.207386588969;-0.0;5796.896725802321;4586773.196704474;778523.308975717;0.0;1199403.0594023224;1.8304657599692813;0.23512430309224094
5547;2019-08-12 13:29:45.106;843;849;296;295;239;29;179;22;-17;29;798;308;-18;36;229;152;253;796;309;195;180;-66;800;347;352;140;351;309;796;-1.0;-1.0;1127.0;194.0;184.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44106.71875;15712.3466796875;23423.423828125;3016.89721679688;821.0;326685;540.0;0.0;Calculated values ==>;1565609385.106;357.46000000000004;358.06000000000006;302.76000000000005;302.66;297.06;276.06;272.9856168485579;291.06;275.36;271.46000000000004;276.06;352.96000000000004;303.96000000000004;271.36;276.76000000000005;296.06;288.36;298.46000000000004;352.76;292.66;291.16;327.16;355.26;266.56;242.56692532238324;268.67533136820026;272.9856168485579;304.06;8000000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3090000.0;7959999.999999999;0.0;0.0;0.18783333333333332;0.03233333333333333;0.03066666666666667;0.03066666666666667;0.0;15712.3466796875;23423.423828125;3016.89721679688;44106.71875;498073.11598135455;499310.6932914594;282452.2483283714;281948.0983497774;259436.41414891032;430988.63858405815;458019.0001261181;437688.5006598165;471605.12922355125;533203.9831284508;480043.48541454255;437530.6787186241;445650.56439955387;464822.24696235475;455129.11862607574;264166.2146513962;491497.3929008725;460183.1353502939;458155.2844355901;226613.5671989835;344306.74156575615;462158.8569706593;198211.78897912707;282452.2483283714;272.43654013217554;2984487.453964759;1211843.4682347826;212628.12938065347;1141897.9084776698;0;41;40;24;51;61;20;2;125;129;1201033357815.4001;459443580744.73914;1016977714115.0754;44981.70901068949;8534.288531726208;-0.0;5388.226440621374;4587621.917095529;778716.5274930191;0.0;1199496.2998317995;1.3974020426860878;0.16550675889271324
5548;2019-08-12 13:30:45.127;843;849;295;294;238;27;180;21;-17;29;793;307;-18;36;230;151;253;797;316;195;180;-70;799;346;351;142;350;310;795;216.0;0.0;1106.0;420.0;190.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44105.44921875;15713.15234375;23373.521484375;3011.10302734375;821.0;326686;533.0;0.0;Calculated values ==>;1565609445.127;357.46000000000004;358.06000000000006;302.66;302.56;296.96000000000004;275.86;272.8767566201714;291.16;275.26000000000005;271.46000000000004;276.06;352.46000000000004;303.86;271.36;276.76000000000005;296.16;288.26000000000005;298.46000000000004;352.86;292.66;291.16;326.46000000000004;355.26;266.16;242.98782864720522;268.7936212382143;272.8767566201714;304.76000000000005;7990000.000000001;3460000.0;3510000.0;1420000.0;3500000.0;3100000.0;7950000.0;0.036000000000000004;0.0;0.18433333333333335;0.07;0.03166666666666666;0.06766666666666667;0.0;15713.15234375;23373.521484375;3011.10302734375;44105.44921875;498165.19612792914;499401.8317644809;282048.93312736513;281548.4105254316;259136.44061723503;431051.2098666511;458315.7758539387;437460.313363465;471339.3356437985;532607.2312891006;479806.3054500905;437301.7563972805;445454.24038795667;465098.031200596;455158.6267552323;264213.74230761884;491745.79861035297;460338.988572523;458315.7758539387;223686.61821467688;344306.74156575615;461455.37623923295;196950.80944395834;236775.05451747382;271.9295327028469;2985222.812651788;1212105.4390516577;212678.38029781164;1142288.0195139856;0;41;40;24;51;61;20;2;125;129;1201244331630.9163;459528210354.9462;1017163479110.53;44333.91855582907;18515.319675669223;-0.0;14990.922143767457;4588366.474497653;778942.0197899898;0.0;1199666.1855096018;1.8490325663160014;0.2224314195414639
5549;2019-08-12 13:31:45.087;843;850;295;294;235;29;183;22;-16;28;788;307;-18;37;231;150;253;799;316;195;183;-72;800;349;354;142;353;310;796;-1.0;-1.0;1381.0;478.0;194.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43996.7734375;15723.697265625;23432.578125;3029.75219726562;821.0;326687;526.0;0.0;Calculated values ==>;1565609505.087;357.46000000000004;358.16;302.66;302.56;296.66;276.06;273.20264511476705;291.46000000000004;275.36;271.56;275.96000000000004;351.96000000000004;303.86;271.36;276.86;296.26000000000005;288.16;298.46000000000004;353.06000000000006;292.66;291.46000000000004;325.76000000000005;355.26;265.96000000000004;242.98782864720522;268.7936212382143;273.20264511476705;304.76000000000005;8000000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3100000.0;7959999.999999999;0.0;0.0;0.23016666666666669;0.07966666666666668;0.03233333333333333;0.03233333333333333;0.0;15723.697265625;23432.578125;3029.75219726562;43996.7734375;498073.11598135455;499455.27450825565;281948.0983497774;281449.9356458595;258085.0410117331;430862.6128555636;458243.10377271957;437618.5379703155;471240.6132432691;532084.4481294733;479806.3054500905;437301.7563972805;445598.44716816605;464789.8001349473;454512.8465101743;264166.2146513962;491948.1091934732;459870.38503119553;458243.10377271957;220759.83610629753;344306.74156575615;461253.02752994426;197560.4473653057;281948.0983497774;272.18522632194;2985956.5083813467;1212367.2381483635;212728.68719754188;1142677.810308875;0;41;40;24;51;61;20;2;125;129;1201455690630.2102;459613353554.66187;1017349355109.9092;55253.37052091976;21007.508886449545;-0.0;5700.205175341796;4589195.815307805;779271.157122305;0.0;1199838.4966193116;1.9428490727635563;0.2604003985607942
5550;2019-08-12 13:32:45.108;843;851;298;298;239;30;181;22;-15;29;783;308;-17;37;231;152;253;802;318;194;181;-74;801;351;357;142;355;311;796;-2.0;-1.0;1441.0;455.0;182.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44142.46875;15756.3857421875;23389.890625;3030.6513671875;819.0;326688;521.0;0.0;Calculated values ==>;1565609565.108;357.46000000000004;358.26;302.96000000000004;302.96000000000004;297.06;276.16;273.4187578820637;291.26000000000005;275.36;271.66;276.06;351.46000000000004;303.96000000000004;271.46000000000004;276.86;296.26000000000005;288.36;298.46000000000004;353.36;292.56;291.26000000000005;325.26000000000005;355.06000000000006;265.76000000000005;242.98782864720522;268.91163127593666;273.4187578820637;304.96000000000004;8009999.999999999;3510000.0;3570000.0000000005;1420000.0;3550000.0;3110000.0;7959999.999999999;0.0;0.0;0.24016666666666667;0.07583333333333334;0.030333333333333334;0.030333333333333334;0.0;15756.3857421875;23389.890625;3030.6513671875;44142.46875;497980.98544280435;499599.75810608536;283479.5225309282;283479.5225309282;259436.41414891032;430735.4089219946;457484.8681455614;437548.62350390764;471339.3356437985;531486.3169444797;479800.6853377961;437231.03110804653;445401.9251867539;464496.52518415696;454453.0781837221;264118.88537126704;492397.74380459706;459262.8302995626;457484.8681455614;218669.37671819705;343467.2996937194;461050.5558048248;198187.70134678212;283479.5225309282;272.443369985528;2986691.25914083;1212629.6639909795;212779.20823687967;1143068.1341149474;0;41;40;24;51;61;20;2;125;129;1201669065285.7324;459698583374.8704;1017535720315.3652;57486.51480473631;19933.766463068234;-0.0;5278.162150310542;4590135.643179151;779612.4538297725;0.0;1199930.015034154;1.9607507673138145;0.26241995225342807
5551;2019-08-12 13:33:45.098;843;851;302;301;245;30;181;23;-15;30;781;309;-17;38;232;155;253;801;309;194;180;-75;800;350;356;141;354;311;796;-2.0;-1.0;1301.0;283.0;179.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44220.40234375;15692.130859375;23408.177734375;3041.65356445312;819.0;326689;516.0;0.0;Calculated values ==>;1565609625.098;357.46000000000004;358.26;303.36;303.26000000000005;297.66;276.16;273.3108153835814;291.26000000000005;275.46000000000004;271.66;276.16;351.26;304.06;271.46000000000004;276.96000000000004;296.36;288.66;298.46000000000004;353.26;292.56;291.16;324.76000000000005;355.06000000000006;265.66;242.77792619122317;268.91163127593666;273.3108153835814;304.06;8000000.0;3500000.0;3560000.0;1410000.0;3540000.0;3110000.0;7959999.999999999;0.0;0.0;0.21683333333333332;0.04716666666666667;0.029833333333333333;0.029833333333333333;0.0;15692.130859375;23408.177734375;3041.65356445312;44220.40234375;498073.11598135455;499599.75810608536;285618.04152622516;285072.12017291837;261506.86551296475;430799.1582183253;457646.94884360844;437548.62350390764;471570.8910797328;531276.9296994685;479916.65882096987;437231.03110804653;445546.4179622271;464773.75813807436;455041.32678076427;264166.2146513962;492247.98493498954;459420.75121607736;457509.50399660534;216578.99785978085;343467.2996937194;461100.81699958944;198522.21110151205;285618.04152622516;272.5722342492491;2987427.4936738517;1212891.6912842055;212829.80234422788;1143458.053020687;0;41;40;24;51;61;20;2;125;129;1201882929635.7664;459783469224.8839;1017722289215.3949;51828.893755919446;12384.95757819265;-0.0;5128.095297033009;4591046.4530903455;779881.7316430424;0.0;1200016.7193930936;1.6454370674728394;0.20308361225969193
5552;2019-08-12 13:34:45.099;841;850;299;298;243;27;183;22;-16;30;781;307;-17;36;232;153;253;799;302;195;183;-75;798;348;353;140;351;311;794;271.0;0.0;1181.0;230.0;193.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44085.42578125;15662.94140625;23294.306640625;3035.96997070312;818.0;326690;512.0;0.0;Calculated values ==>;1565609685.099;357.26;358.16;303.06;302.96000000000004;297.46000000000004;275.86;273.0942459734351;291.46000000000004;275.36;271.56;276.16;351.26;303.86;271.46000000000004;276.76000000000005;296.36;288.46000000000004;298.46000000000004;353.06000000000006;292.66;291.46000000000004;324.36;354.96000000000004;265.66;242.56692532238324;268.91163127593666;273.0942459734351;303.36;7980000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3110000.0;7940000.000000001;0.04516666666666667;0.0;0.19683333333333333;0.03833333333333333;0.03216666666666666;0.07733333333333334;0.0;15662.94140625;23294.306640625;3035.96997070312;44085.42578125;497966.0734948578;499637.2585172639;284227.16098220076;283697.7601125283;260895.76286311957;430925.7729439634;458403.38794786204;437389.9950341223;471703.5210853088;531276.9296994685;479684.6612480641;437231.03110804653;445257.21813696023;465211.60993853054;455099.7323013299;264261.4700682469;492143.56396698905;460026.9349029475;458403.38794786204;214906.75144652807;343047.5905507172;461252.033917883;198434.78815457746;234119.97771434317;272.52925010311145;2988163.3878387026;1213152.9879076413;212880.45005107403;1143847.2468764647;0;41;40;24;51;61;20;2;125;129;1202095633180.5095;459867770629.7821;1017908892325.1694;47034.34988745708;10074.66108759338;-0.0;17344.58372472546;4591870.327184051;780068.8982510894;0.0;1200203.994839254;1.772990930788159;0.17956194825766103
5553;2019-08-12 13:35:45.109;841;849;294;293;235;29;184;22;-17;30;780;305;-18;35;233;150;253;799;306;195;184;-75;791;352;357;138;355;309;787;-1.0;-1.0;1634.0;431.0;196.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43501.0546875;15561.4580078125;23112.16015625;3035.01928710938;815.0;326691;508.0;0.0;Calculated values ==>;1565609745.109;357.26;358.06000000000006;302.56;302.46000000000004;296.66;276.06;273.5264737036516;291.56;275.36;271.46000000000004;276.16;351.16;303.66;271.36;276.66;296.46000000000004;288.16;298.46000000000004;353.06000000000006;292.66;291.56;323.96000000000004;354.66;265.66;242.14157278889297;268.67533136820026;273.5264737036516;303.76000000000005;7909999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3090000.0;7870000.0;0.0;0.0;0.2723333333333333;0.07183333333333333;0.03266666666666666;0.03266666666666666;0.0;15561.4580078125;23112.16015625;3035.01928710938;43501.0546875;498610.6194164963;500129.17833377555;282368.97317625256;281854.65225371526;258437.01756865348;430671.36484660726;457897.313261683;437688.5006598165;471968.1179040911;531322.8001570686;479696.2264766937;437530.6787186241;445506.6431651295;464757.83745873196;454001.61413244915;264601.3177400948;492825.73063618795;459398.6165296522;457897.313261683;213234.55432191002;341788.5100793522;461553.4961926004;198746.76709162234;282368.97317625256;272.669659203843;2988893.396823716;1213413.2346032718;212931.05006014396;1144234.03188647;0;41;40;24;51;61;20;2;125;129;1202308668680.4756;459951184529.76886;1018094923325.1399;65071.79877507153;18878.28337375359;-0.0;5733.92577612406;4592804.700792409;780310.2130006518;0.0;1200396.347805216;2.150250245646165;0.2717675846100217
5554;2019-08-12 13:36:45.110;840;850;297;296;234;31;181;23;-17;30;781;304;-18;34;233;149;253;801;307;195;181;-75;804;353;358;137;357;310;800;-2.0;-1.0;1547.0;505.0;193.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44264.8046875;15818.638671875;23495.822265625;3049.94384765625;813.0;326692;505.0;0.0;Calculated values ==>;1565609805.11;357.16;358.16;302.86;302.76000000000005;296.56;276.26000000000005;273.6339639331285;291.26000000000005;275.46000000000004;271.46000000000004;276.16;351.26;303.56;271.36;276.56;296.46000000000004;288.06;298.46000000000004;353.26;292.66;291.26000000000005;323.66;354.46000000000004;265.66;241.92719264551067;268.7936212382143;273.6339639331285;303.86;8040000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3100000.0;8000000.0;0.0;0.0;0.25783333333333336;0.08416666666666667;0.03216666666666666;0.03216666666666666;0.0;15818.638671875;23495.822265625;3049.94384765625;44264.8046875;497265.1361665558;499090.7208356339;282548.7879956042;282048.2538024059;257599.46952587133;430607.02586249536;457322.39786825684;437460.313363465;472100.0868749512;531352.1769746862;479458.4128545986;437301.7563972805;445165.18724619015;464464.4457187545;453688.9922284879;263978.0708601669;491857.48918429774;459240.64650238265;457322.39786825684;211980.4382156667;340949.162051476;461703.74564902025;198625.303756196;282548.7879956042;272.6255844888011;2989624.7911739936;1213674.7397669668;212981.75893133951;1144622.4382128473;0;41;40;24;51;61;20;2;125;129;1202523172255.2166;460033685904.6692;1018280626419.9155;61579.62664374087;22142.435525979374;-0.0;5621.884450903659;4593860.146926766;780652.0580217254;0.0;1200490.9811341895;2.1089390273206075;0.27520718803301597
5555;2019-08-12 13:37:45.120;841;851;300;299;245;33;177;25;-17;31;783;304;-19;33;234;154;253;801;311;193;177;-75;794;354;359;138;358;309;791;-2.0;-1.0;1474.0;526.0;178.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43814.0;15672.0185546875;23219.2265625;3035.7265625;809.0;326693;502.0;0.0;Calculated values ==>;1565609865.12;357.26;358.26;303.16;303.06;297.66;276.46000000000004;273.7412296467126;290.86;275.66;271.46000000000004;276.26000000000005;351.46000000000004;303.56;271.26000000000005;276.46000000000004;296.56;288.56;298.46000000000004;353.26;292.46000000000004;290.86;323.36;354.06000000000006;265.66;242.14157278889297;268.67533136820026;273.7412296467126;304.26000000000005;7940000.000000001;3540000.0;3590000.0;1380000.0;3579999.9999999995;3090000.0;7909999.999999999;0.0;0.0;0.24566666666666667;0.08766666666666666;0.029666666666666668;0.029666666666666668;0.0;15672.0185546875;23219.2265625;3035.7265625;43814.0;498334.6895890122;500053.7461176488;285118.07156820525;284571.7804311433;261726.3141773878;430542.39183029096;456604.83898887376;437688.5006598165;472066.18378088326;531636.529601254;479580.373181458;437372.52749135875;445218.16594836477;464448.5893172968;454223.52545643086;264454.41758493753;492734.7389045369;458809.3534931262;456604.83898887376;210726.34883551928;339270.558843327;461553.4961926004;198682.11170556262;285118.07156820525;272.6522846461656;2990358.9035446127;1213937.2056475037;213032.4813037361;1145011.7951683654;0;41;40;24;51;61;20;2;125;129;1202738308105.1824;460116199654.65607;1018466357369.886;58715.90288642837;23045.058040030308;-0.0;5087.440766813166;4594862.776749816;781028.6832284566;0.0;1200580.2403850525;2.0714208113281782;0.27780530130337366
5556;2019-08-12 13:38:45.121;840;850;302;302;244;30;179;24;-17;32;784;306;-19;33;234;154;253;799;302;194;178;-75;794;351;356;137;355;309;789;505.0;-1.0;1455.0;342.0;179.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44004.765625;15608.0068359375;23147.03125;3043.56713867188;804.0;326694;501.0;0.0;Calculated values ==>;1565609925.121;357.16;358.16;303.36;303.36;297.56;276.16;273.4187578820637;291.06;275.56;271.46000000000004;276.36;351.56000000000006;303.76000000000005;271.26000000000005;276.46000000000004;296.56;288.56;298.46000000000004;353.06000000000006;292.56;290.96000000000004;323.26000000000005;353.56000000000006;265.66;241.92719264551067;268.67533136820026;273.4187578820637;303.36;7940000.000000001;3510000.0;3560000.0;1370000.0;3550000.0;3090000.0;7890000.000000001;0.08416666666666667;0.0;0.24250000000000002;0.057;0.029833333333333333;0.114;0.0;15608.0068359375;23147.03125;3043.56713867188;44004.765625;498189.46311386675;500091.36593114777;286492.80210681184;286492.80210681184;261462.53639127288;430735.4089219946;457371.91220730933;437688.5006598165;472295.8960165899;531741.088092698;479812.0294780616;437372.52749135875;445218.16594836477;464888.3313533835;454733.0192483894;264454.41758493753;492631.1309033096;459420.75121607736;457234.1725856539;210308.32490665457;337172.47746341303;461703.74564902025;199083.15311959284;221957.9004422715;272.7988003995327;2991090.7387905624;1214197.8768709279;213083.14292906565;1145398.187090963;0;41;40;24;51;61;20;2;125;129;1202952811680.7756;460198701029.8842;1018651760460.3987;57861.79677850424;14969.37377417736;-0.0;26821.495024345593;4595834.273774391;781345.4754409001;0.0;1200846.1526158443;2.3841146143880327;0.23658171958505617
5557;2019-08-12 13:39:45.121;839;849;295;294;239;28;182;24;-18;31;785;305;-19;32;235;153;253;794;308;195;182;-75;793;349;354;138;353;308;789;156.0;-1.0;1150.0;224.0;197.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43768.64453125;15573.3515625;23189.248046875;3029.84765625;788.0;326695;509.0;0.0;Calculated values ==>;1565609985.121;357.06000000000006;358.06000000000006;302.66;302.56;297.06;275.96000000000004;273.20264511476705;291.36;275.56;271.36;276.26000000000005;351.66;303.66;271.26000000000005;276.36;296.66;288.46000000000004;298.46000000000004;352.56000000000006;292.66;291.36;324.06;351.96000000000004;265.66;242.14157278889297;268.5567601203482;273.20264511476705;303.96000000000004;7930000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3080000.0;7890000.000000001;0.026000000000000002;0.0;0.19166666666666668;0.037333333333333336;0.03283333333333333;0.058833333333333335;0.0;15573.3515625;23189.248046875;3029.84765625;43768.64453125;498136.41360619024;499947.6348951116;282673.7586075904;282158.1110854811;259722.6275282347;430862.6128555636;458106.5989019855;437758.51091407164;472066.18378088326;531920.5654520444;479817.85726433457;437601.09044165985;445271.23071639397;465309.9380718084;454931.3040621047;264503.1726630548;491884.3631044258;459870.38503119553;458106.5989019855;213652.59903751023;330459.8814860452;461553.4961926004;198589.41775870035;245514.67313329337;272.5947680991017;2991822.183875198;1214457.7215242481;213133.75471902333;1145784.3227517703;0;41;40;24;51;61;20;2;125;129;1203165811680.7756;460281201029.8842;1018836860460.3987;45840.7428547795;9817.325594865602;-0.0;12507.491632724721;4596698.461604669;781552.0312689755;0.0;1201173.89417132;1.6310497360712626;0.17792776791614326
5558;2019-08-12 13:40:45.132;839;849;293;292;230;29;182;24;-19;31;785;304;-20;32;235;146;253;796;309;196;182;-75;801;352;357;136;356;308;797;-1.0;-1.0;1399.0;339.0;199.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44019.92578125;15719.0712890625;23421.259765625;3033.6728515625;766.0;326696;571.0;0.0;Calculated values ==>;1565610045.132;357.06000000000006;358.06000000000006;302.46000000000004;302.36;296.16;276.06;273.5264737036516;291.36;275.56;271.26000000000005;276.26000000000005;351.66;303.56;271.16;276.36;296.66;287.76000000000005;298.46000000000004;352.76;292.76000000000005;291.36;330.26000000000005;349.76;265.66;241.71165711629368;268.5567601203482;273.5264737036516;304.06;8009999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3080000.0;7970000.0;0.0;0.0;0.23316666666666666;0.0565;0.033166666666666664;0.033166666666666664;0.0;15719.0712890625;23421.259765625;3033.6728515625;44019.92578125;497396.7587839466;499219.50581775256;280862.12286836846;280377.37428958464;256389.50857205028;430671.36484660726;457622.4963666442;437601.09044165985;472329.59916539915;531920.5654520444;479702.1648988287;437443.34373287327;445271.23071639397;464872.6823385499;453436.88690813124;264118.88537126704;491399.1401796159;459534.26681895024;457622.4963666442;239577.9089402584;321233.1047070471;461853.6766833072;198877.12527451292;280862.12286836846;272.72136343461705;2992553.889414896;1214718.5395221896;213184.29332023126;1146172.814860175;0;41;40;24;51;61;20;2;125;129;1203379150785.4841;460363416099.77185;1019021694340.1461;55662.471211473094;14858.175154596878;-0.0;5862.552387692812;4597544.476795086;781757.6981402882;0.0;1201327.0059366259;1.8111441096168515;0.22585581822517145
5559;2019-08-12 13:41:45.112;840;850;296;295;242;34;175;25;-19;31;785;305;-20;32;235;152;253;798;311;194;175;-75;805;353;358;136;357;309;801;-3.0;-2.0;1610.0;202.0;184.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44301.1796875;15825.1220703125;23584.716796875;3048.1923828125;749.0;326697;669.0;0.0;Calculated values ==>;1565610105.112;357.16;358.16;302.76000000000005;302.66;297.36;276.56;273.6339639331285;290.66;275.66;271.26000000000005;276.26000000000005;351.66;303.66;271.16;276.36;296.66;288.36;298.46000000000004;352.96000000000004;292.56;290.66;340.06000000000006;348.06000000000006;265.66;241.71165711629368;268.67533136820026;273.6339639331285;304.26000000000005;8050000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3090000.0;8009999.999999999;0.0;0.0;0.26833333333333337;0.033666666666666664;0.03066666666666667;0.03066666666666667;0.0;15825.1220703125;23584.716796875;3048.1923828125;44301.1796875;497172.4225102851;498999.46027515514;281949.4693270476;281456.9985220694;260257.4723267431;430607.02586249536;456491.46919281245;437372.52749135875;472329.59916539915;531845.6376442491;479696.2264766937;437214.0438153077;445073.60678362066;464726.3611697759;454112.3874095661;263931.5182729565;491307.5584110696;459104.5488287171;456491.46919281245;280589.13426710566;314105.63291466556;461853.6766833072;200016.0118549236;281949.4693270476;273.1756603317687;2993289.653290965;1214981.3201775088;213234.95863646374;1146564.4007594965;0;41;40;24;51;61;20;2;125;129;1203593579285.5522;460444988899.7978;1019206732640.205;63690.66502911011;8815.201382555582;-0.0;5352.6213292167895;4598538.754727584;781954.9105187813;0.0;1201420.4345643695;1.8337752705121597;0.21690852605334385
