;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5560;2019-08-12 13:42:45.123;840;849;301;301;245;31;175;26;-15;32;785;307;-17;33;236;154;254;799;315;193;175;-76;797;352;357;135;355;312;792;-2.0;-2.0;1480.0;336.0;177.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44127.48046875;15675.4326171875;23211.634765625;3074.89208984375;735.0;326698;721.0;0.0;Calculated values ==>;1565610165.123;357.16;358.06000000000006;303.26000000000005;303.26000000000005;297.66;276.26000000000005;273.5264737036516;290.66;275.76000000000005;271.66;276.36;351.66;303.86;271.46000000000004;276.46000000000004;296.76000000000005;288.56;298.56;353.06000000000006;292.46000000000004;290.66;345.26;346.66;265.56;241.49495122638035;269.02936301313275;273.5264737036516;304.66;7970000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;3120000.0;7920000.0;0.0;0.0;0.24666666666666667;0.056;0.029500000000000002;0.029500000000000002;0.0;15675.4326171875;23211.634765625;3074.89208984375;44127.48046875;497912.70069545007;499674.953411634;285549.86110468855;285549.86110468855;261682.07901103422;430671.36484660726;456655.9655253212;437319.724394416;472558.57531478856;531620.6251923364;479562.8491441304;437000.6383046333;444622.5306516679;465148.9974776233;454563.63400504214;264673.01393009;492338.7739881331;459126.9073351851;456655.9655253212;302370.42649719206;308237.3991652946;461903.38028904574;198949.02686443424;285549.86110468855;272.74986462102186;2994026.693890602;1215243.8729253933;213285.99369504518;1146954.4418497435;0;41;40;24;51;61;20;2;125;129;1203808118610.259;460526303804.68665;1019393066794.9503;58798.105390728844;14725.443791778245;-0.0;5047.630080408663;4599559.681615309;782151.1185265072;0.0;1201507.119215271;1.8724382810129552;0.23862558734264108
5561;2019-08-12 13:43:45.143;839;847;300;300;243;28;180;25;-13;32;789;308;-14;34;236;154;254;795;313;195;180;-76;801;349;354;134;353;314;797;280.0;-1.0;1375.0;328.0;189.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44350.60546875;15737.83984375;23419.677734375;3105.89428710938;724.0;326699;741.0;0.0;Calculated values ==>;1565610225.143;357.06000000000006;357.86;303.16;303.16;297.46000000000004;275.96000000000004;273.20264511476705;291.16;275.66;271.86;276.36;352.06000000000006;303.96000000000004;271.76000000000005;276.56;296.76000000000005;288.56;298.56;352.66;292.66;291.16;347.26;345.56000000000006;265.56;241.2770596917726;269.2639976450953;273.20264511476705;304.46000000000004;8009999.999999999;3490000.0;3540000.0;1340000.0;3529999.9999999995;3140000.0;7970000.0;0.04666666666666666;0.0;0.22916666666666666;0.05466666666666666;0.0315;0.07816666666666666;0.0;15737.83984375;23419.677734375;3105.89428710938;44350.60546875;497396.7587839466;498929.80328917596;284420.71319440845;284420.71319440845;260768.35376980316;430862.6128555636;457833.16231334955;437179.3288687813;472689.592463476;531889.7453545515;479435.2293181724;437019.13673288765;444368.728737415;465439.7093122847;455070.4682098209;264479.93419947434;491248.5131658874;459870.38503119553;457833.16231334955;310752.19949742197;303627.53096179874;462052.8758885906;198369.15397380784;233046.64798807976;272.507310403418;2994764.257045641;1215505.737454908;213337.51741702112;1147343.165651877;0;41;40;24;51;61;20;2;125;129;1204021489710.1912;460607030704.661;1019580929394.8906;54727.33174676474;14414.710131341457;-0.0;17570.812536425256;4600506.0422729235;782394.034087328;0.0;1201695.6690660252;2.051723951938223;0.2282059454624938
5562;2019-08-12 13:44:45.094;839;847;297;296;240;29;183;25;-11;31;795;306;-12;34;237;154;254;796;310;195;183;-76;796;350;356;135;354;315;793;172.0;-1.0;1480.0;405.0;191.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44046.42578125;15694.5966796875;23263.556640625;3107.2578125;713.0;326700;753.0;0.0;Calculated values ==>;1565610285.094;357.06000000000006;357.86;302.86;302.76000000000005;297.16;276.06;273.3108153835814;291.46000000000004;275.66;272.06;276.26000000000005;352.66;303.76000000000005;271.96000000000004;276.56;296.86;288.56;298.56;352.76;292.66;291.46000000000004;348.46000000000004;344.46000000000004;265.56;241.49495122638035;269.38090353596624;273.3108153835814;304.16;7959999.999999999;3500000.0;3560000.0;1350000.0;3540000.0;3150000.0;7930000.0;0.028666666666666667;0.0;0.24666666666666667;0.06749999999999999;0.03183333333333333;0.0605;0.0;15694.5966796875;23263.556640625;3107.2578125;44046.42578125;497859.42702017113;499295.2395553625;283283.3332937407;282765.05000615667;259901.0197417358;430799.1582183253;457921.40123190166;437269.4612400554;472460.9817075043;532443.8966590135;479079.67205410893;437109.2053401759;444167.78488492937;465424.41340235074;454901.96289435565;264721.80165152345;491791.77842140046;459556.22810200317;457921.40123190166;315782.5089487807;299018.4200587347;461903.38028904574;198314.13932651194;243022.44799797388;272.4895623774933;2995500.29738444;1215767.4605116763;213389.25140075042;1147731.874901042;0;41;40;24;51;61;20;2;125;129;1204234315760.9495;460687664799.94836;1019769475290.5625;58942.31273867405;17792.27376497103;-0.0;13001.38667065263;4601452.515728594;782662.2064343346;0.0;1201950.2293328578;2.1332484518212755;0.2535266909531968
5563;2019-08-12 13:45:45.114;837;846;298;297;240;29;182;25;-17;31;800;304;-18;26;237;152;254;797;298;196;182;-77;818;354;360;135;358;301;810;-2.0;-1.0;1872.0;382.0;188.0;0;100;0;1;1;0;1;1;0;0;1;1;0;1;0;56241.3203125;27326.91796875;23979.7421875;2965.46020507812;702.0;326701;759.0;-1.0;Calculated values ==>;1565610345.114;356.86;357.76;302.96000000000004;302.86;297.16;276.06;273.7412296467126;291.36;275.66;271.46000000000004;276.26000000000005;353.16;303.56;271.36;275.76000000000005;296.86;288.36;298.56;352.86;292.76000000000005;291.36;349.06000000000006;343.36;265.46000000000004;241.49495122638035;267.7187500070086;273.7412296467126;302.96000000000004;8180000.0;3540000.0;3600000.0;1350000.0;3579999.9999999995;3010000.0;8100000.0;0.0;0.0;0.312;0.06366666666666666;0.03133333333333333;0.03133333333333333;-0.002506781034801116;27326.91796875;23979.7421875;2965.46020507812;56241.3203125;495516.92990292906;497590.03966495954;282059.5803864578;281575.6937785142;259220.0193220986;430542.39183029096;457134.9086187424;439476.33652281394;472460.9817075043;534004.0616875333;480550.0394963485;439324.04009634076;445787.09707870026;464841.74997644586;453941.36259033;263694.07021406933;490268.595253444;459060.2083140158;457134.9086187424;318298.0250993184;294410.04551340896;461803.4418397334;199640.74613245737;282059.5803864578;273.031943284421;2996336.3071786948;1216126.09263784;213439.8742528753;1148125.7002892036;0;42;40;24;51;61;20;2;125;129;1204449187360.881;460768691799.9226;1019954336890.5038;74828.70420179125;16691.024960029903;-0.0;5485.6936179449185;4602567.6457889015;782949.6630438925;0.0;1202104.3396882145;1.7873895866594476;0.21520155030247665
5564;2019-08-12 13:46:45.115;842;848;296;295;253;40;182;28;-32;32;796;301;-34;3;236;162;254;800;303;194;182;-77;815;360;365;137;364;293;807;-2.0;-1.0;2107.0;231.0;164.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;55692.20703125;27222.61328125;23780.390625;2880.56323242188;684.0;326702;765.0;0.0;Calculated values ==>;1565610405.115;357.36;357.96000000000004;302.76000000000005;302.66;298.46000000000004;277.16;274.38016830617;291.36;275.96000000000004;269.96000000000004;276.36;352.76;303.26000000000005;269.76000000000005;273.46000000000004;296.76000000000005;289.36;298.56;353.16;292.56;291.36;349.66;341.56000000000006;265.46000000000004;241.92719264551067;266.74333088950624;274.38016830617;303.46000000000004;8150000.0;3600000.0;3650000.0;1370000.0;3640000.0;2930000.0;8070000.0;0.0;0.0;0.3511666666666667;0.0385;0.02733333333333333;0.02733333333333333;0.0;27222.61328125;23780.390625;2880.56323242188;55692.20703125;496538.1662787717;498158.89075311593;281374.10937218874;280894.3670415951;263838.9817604454;430148.3826014536;456314.320352256;438965.2031188064;472295.8960165899;534178.9827399955;481168.9090795115;438662.4006545466;444099.58745227096;463826.62237682095;454332.15923965833;263828.8692812858;491020.308987034;457986.28317495435;456314.320352256;320813.78693149507;286870.6033266602;461503.1061225798;201953.1065853925;281374.10937218874;273.9657421058996;2997269.1021184223;1216580.679640698;213488.59192674333;1148523.7080288455;0;42;40;24;51;61;20;2;125;129;1204666690985.6184;460850293159.82404;1020132539860.2886;83230.7478993172;9992.67498218171;-0.0;4781.6991001218385;4603884.829840855;783172.0309158784;0.0;1202189.9027201217;1.818831365217525;0.2113048343574309
5565;2019-08-12 13:47:45.105;854;862;301;300;258;41;185;32;-36;34;782;301;-38;-4;236;170;254;806;308;194;185;-78;804;363;368;135;366;290;796;0.0;-1.0;1907.0;161.0;156.0;0;100;0;1;1;0;1;1;0;0;1;1;0;1;0;55067.54296875;26887.86328125;23454.07421875;2863.10278320312;686.0;326703;769.0;0.0;Calculated values ==>;1565610465.105;358.56000000000006;359.36;303.26000000000005;303.16;298.96000000000004;277.26000000000005;274.69669130483857;291.66;276.36;269.56;276.56;351.36;303.26000000000005;269.36;272.76000000000005;296.76000000000005;290.16;298.56;353.76;292.56;291.66;350.06000000000006;341.76;265.36;241.49495122638035;266.37251300914875;274.69669130483857;303.96000000000004;8040000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2900000.0;7959999.999999999;0.0;0.0;0.31783333333333336;0.026833333333333334;0.026000000000000002;0.026000000000000002;0.0;26887.86328125;23454.07421875;2863.10278320312;55067.54296875;499306.6450599866;501182.7419420869;285072.12017291837;284533.9530411219;266198.06810480304;429947.3805835815;456240.3270666567;439026.1125350663;472753.7123474745;532952.5185886605;481527.3318852467;438725.04157221253;443706.46436704334;463529.53543198755;454957.25294993835;264337.24875792547;492995.5976977154;457501.3759310873;456240.3270666567;322491.0997442508;287708.2272785495;461703.47581956483;202941.65049891383;285072.12017291837;274.36394231913994;2998191.9462022497;1217031.5251253508;213536.44783290057;1148917.2629658491;0;42;40;24;51;61;20;2;125;129;1204886554335.6533;460931879559.83704;1020307410710.3164;75035.51151715714;6943.442312770802;-0.0;4450.373379237198;4605203.495521952;783313.1417043069;0.0;1202266.823835139;1.6244575090839835;0.1878622171583633
5566;2019-08-12 13:48:48.086;859;866;300;299;260;41;189;34;-40;37;769;302;-42;-7;236;174;254;806;316;195;189;-79;800;362;368;136;366;287;792;-3.0;-1.0;1820.0;310.0;156.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;54979.0546875;26772.513671875;23351.919921875;2820.880859375;668.0;326704;769.0;0.0;Calculated values ==>;1565610528.086;359.06000000000006;359.76;303.16;303.06;299.16;277.26000000000005;274.5913991737795;292.06;276.56;269.16;276.86;350.06000000000006;303.36;268.96000000000004;272.46000000000004;296.76000000000005;290.56;298.56;353.76;292.66;292.06;350.06000000000006;339.96000000000004;265.26000000000005;241.71165711629368;265.9988726020314;274.5913991737795;304.76000000000005;8000000.0;3620000.0000000005;3679999.9999999995;1360000.0;3660000.0;2870000.0;7920000.0;0.0;0.0;0.30333333333333334;0.051666666666666666;0.026000000000000002;0.026000000000000002;0.0;26772.513671875;23351.919921875;2820.880859375;54979.0546875;500391.9522151374;502111.72541796206;284998.76554778323;284455.71613127115;267162.97786378744;430014.67791919125;456802.38005965634;439089.34317833104;472915.8103579757;531832.5876295206;481996.9080831844;438790.00918341696;443886.3035516968;463529.53543198755;455688.9596420027;264527.89710686234;493382.30407410325;457640.7087686767;456802.38005965634;322491.0997442508;280170.41352433193;461453.07771522045;201873.10437484304;284998.76554778323;273.94353884647046;2999154.563530182;1217500.9118195202;213586.1676903297;1149326.6918984146;0;42;40;24;51;61;20;2;125;129;1205118324415.4568;461017218814.76465;1020489110895.1624;71955.59243705803;13411.6319559195;-0.0;4466.893977308701;4606489.27978727;783491.1948892276;0.0;1202344.826392765;1.6967340603826357;0.21292867824762368
5567;2019-08-12 13:49:45.096;858;865;298;297;251;34;190;33;-28;38;760;305;-29;7;236;172;254;799;318;198;190;-80;782;356;361;134;359;305;777;-2.0;1.0;1263.0;236.0;182.0;0;93;100;1;0;0;1;1;0;0;1;1;0;1;0;43263.34375;15365.6318359375;22707.302734375;2957.50341796875;650.0;326705;770.0;0.0;Calculated values ==>;1565610585.096;358.96000000000004;359.66;302.96000000000004;302.86;298.26000000000005;276.56;273.955091788801;292.16;276.46000000000004;270.36;276.96000000000004;349.16;303.66;270.26000000000005;273.86;296.76000000000005;290.36;298.56;353.06000000000006;292.96000000000004;292.16;350.16;338.16;265.16;241.2770596917726;268.19934244402924;273.955091788801;304.96000000000004;7820000.0;3560000.0;3610000.0;1340000.0;3590000.0;3050000.0;7770000.0;0.0;0.00016666666666666666;0.21050000000000002;0.03933333333333333;0.030333333333333334;0.030333333333333334;0.0;15365.6318359375;22707.302734375;2957.50341796875;43263.34375;501864.9004647908;503300.02158930735;285750.688816011;285171.05603155564;264564.10564554465;430412.23801567365;458077.9016770889;436868.48986907717;473273.9119493556;529534.7643434273;480181.74833911326;436709.9816544933;442225.1804755989;464564.1698029545;456404.5795205577;265427.87302828475;493795.0847019356;459174.84848194243;458077.9016770889;322910.4453824919;272634.34865687083;461653.7432011015;200142.79928923282;285750.688816011;273.2385207996244;2999932.452298791;1217834.5639966032;213631.92125805138;1149691.3913821916;0;42;40;24;51;61;20;2;125;129;1205326125865.422;461094182314.7518;1020657860495.1342;49830.75786705724;10286.097127200168;0.0;5227.258790119364;4607453.590874725;783678.8348246169;0.0;1202421.5852329286;1.5925765599441024;0.1976206735191434
5568;2019-08-12 13:50:45.097;847;854;296;295;243;34;188;31;-20;37;763;305;-22;19;237;164;254;786;320;200;188;-83;778;357;362;124;361;307;773;-1.0;0.0;1557.0;96.0;192.0;0;36;100;1;0;0;1;1;0;0;1;1;0;0;0;42547.734375;15289.654296875;22552.435546875;2602.3466796875;633.0;326706;769.0;0.0;Calculated values ==>;1565610645.097;357.86;358.56000000000006;302.76000000000005;302.66;297.46000000000004;276.56;274.0616903277293;291.96000000000004;276.26000000000005;271.16;276.86;349.46000000000004;303.66;270.96000000000004;275.06;296.86;289.56;298.56;351.76;293.16;291.96000000000004;350.06000000000006;336.46000000000004;264.86;239.02933182858504;268.43790593516167;274.0616903277293;305.16;7780000.0;3570000.0000000005;3620000.0000000005;1240000.0;3610000.0;3070000.0;7730000.0;0.0;0.0;0.2595;0.016;0.032;0.032;0.0;15289.654296875;22552.435546875;2602.3466796875;42547.734375;500658.6054982596;502102.7684578058;285112.93709076446;284536.89441405726;261830.8733497899;430346.717906069;457640.5186074551;437671.5478804793;474467.8922815439;529695.9489754178;479939.3207471287;437356.53477473935;443582.2324138357;464401.7568174532;455121.83405515505;265637.99260779045;492262.93842038896;459289.8238943861;457640.5186074551;322491.0997442508;265518.4816520846;462845.5004176139;201559.49827676686;285112.93709076446;273.798627616593;3000647.556533841;1218090.0289717468;213678.25411434396;1150068.5621534877;0;42;40;24;51;61;20;2;125;129;1205543029480.1602;461171583604.65826;1020841463554.9124;61271.07687216339;4180.576034253552;-0.0;5520.8826085341;4608379.454927244;783799.3924434102;0.0;1202511.1545706065;1.7548157822355257;0.20250520522035484
5569;2019-08-12 13:51:45.107;837;845;299;299;235;33;179;30;-19;37;774;304;-21;10;237;154;254;786;321;199;179;-84;794;354;360;117;358;308;790;-1.0;0.0;1395.0;60.0;199.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43337.5078125;15619.791015625;23149.240234375;2471.40991210938;620.0;326707;766.0;0.0;Calculated values ==>;1565610705.107;356.86;357.66;303.06;303.06;296.66;276.46000000000004;273.7412296467126;291.06;276.16;271.26000000000005;276.86;350.56000000000006;303.56;271.06;274.16;296.86;288.56;298.56;351.76;293.06;291.06;349.76;335.16;264.76000000000005;237.374994691921;268.5567601203482;273.7412296467126;305.26000000000005;7940000.000000001;3540000.0;3600000.0;1170000.0;3579999.9999999995;3080000.0;7900000.0;0.0;0.0;0.23249999999999998;0.01;0.033166666666666664;0.033166666666666664;0.0;15619.791015625;23149.240234375;2471.40991210938;43337.5078125;497753.1775255887;499280.420782651;284689.07294840075;284689.07294840075;258318.4374909711;430542.39183029096;456718.5572118646;437601.09044165985;475359.8328230083;530770.6932317939;479702.1648988287;437285.26766895736;442045.18520996696;464841.74997644586;454223.52545643086;264820.01148627483;490584.0265415384;459469.1335377376;456718.5572118646;321233.1047070471;260077.89159075968;463774.6287814395;200969.20816843282;284689.07294840075;273.5544028898686;3001363.3861731924;1218347.650613452;213720.54246632106;1150449.4729276672;0;42;40;24;51;61;20;2;125;129;1205759665580.9863;461243895654.9341;1021025994305.6162;55016.91262852528;2628.054206130067;-0.0;5705.644561404884;4609348.68302121;783856.140485394;0.0;1202604.7245564451;1.5361283635895022;0.1733790843634047
5570;2019-08-12 13:52:45.118;833;841;294;293;238;35;172;32;-20;38;788;302;-22;0;238;154;254;786;317;195;172;-80;787;357;362;126;360;306;782;-2.0;-2.0;1603.0;112.0;198.0;0;64;100;1;0;0;1;1;0;0;1;0;0;1;0;41800.18359375;15489.7822265625;22855.505859375;1202.21813964844;611.0;326708;761.0;0.0;Calculated values ==>;1565610765.118;356.46000000000004;357.26;302.56;302.46000000000004;296.96000000000004;276.66;274.0616903277293;290.36;276.36;271.16;276.96000000000004;351.96000000000004;303.36;270.96000000000004;273.16;296.96000000000004;288.56;298.56;351.76;292.66;290.36;349.26;334.26000000000005;265.16;239.4893008659735;268.3187672390254;274.0616903277293;304.86;7870000.0;3570000.0000000005;3620000.0000000005;1260000.0;3600000.0;3060000.0;7820000.0;0.0;0.0;0.26716666666666666;0.018666666666666668;0.033;0.033;0.0;15489.7822265625;22855.505859375;1202.21813964844;41800.18359375;497820.20287854393;499435.67930908705;282914.39928359294;282386.15155616595;259669.41680189935;430346.717906069;455407.6182641765;437898.67151236854;474307.44796210685;532383.3606483971;479714.3525666072;437585.1090581189;440968.15519671026;464680.0635916259;453709.9666255224;265170.612954394;491376.41943781276;458605.1351167978;455407.6182641765;319136.5849023705;256311.7953858065;462844.7034325566;201485.89552437377;282914.39928359294;273.7698734866741;3002072.997005414;1218606.9445852973;213751.1616458645;1150832.9160962864;0;42;40;24;51;61;20;2;125;129;1205976305290.6902;461316809019.8344;1021210228075.3644;63161.613318125936;4878.697747619413;-0.0;5692.276226359257;4610333.6846199455;783918.7082202386;0.0;1202699.7246430367;1.8644054791096296;0.21453758302143253
5571;2019-08-12 13:53:45.148;828;838;296;296;231;34;170;33;-20;39;797;298;-21;-7;238;149;254;786;310;193;170;-76;801;357;362;131;361;307;797;-2.0;-2.0;1539.0;135.0;206.0;0;50;100;1;0;0;1;1;0;0;1;0;0;1;0;42358.15625;15737.7939453125;23373.43359375;1104.51782226562;603.0;326709;753.0;0.0;Calculated values ==>;1565610825.148;355.96000000000004;356.96000000000004;302.76000000000005;302.76000000000005;296.26000000000005;276.56;274.0616903277293;290.16;276.46000000000004;271.16;277.06;352.86;302.96000000000004;271.06;272.46000000000004;296.96000000000004;288.06;298.56;351.76;292.46000000000004;290.16;348.46000000000004;333.46000000000004;265.56;240.61611355647437;268.43790593516167;274.0616903277293;304.16;8009999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3070000.0;7970000.0;0.0;0.0;0.2565;0.022500000000000003;0.034333333333333334;0.034333333333333334;0.0;15737.7939453125;23373.43359375;1104.51782226562;42358.15625;495781.48170424264;497621.18864725524;282349.8861669551;282349.8861669551;256718.39475901483;430346.717906069;455125.6158036442;437671.5478804793;473759.9231585776;533247.9289011441;479129.5479268091;437514.20447033056;439688.66033169616;464533.37255708285;452997.53882260225;264479.93419947434;489887.2814088519;458330.2609335714;455125.6158036442;315782.5089487807;252964.46457616048;462499.4883878533;201326.38334393772;282349.8861669551;273.7075112433594;3002774.667163527;1218867.3045015063;213770.39405693777;1151218.3498787931;0;42;40;24;51;61;20;2;125;129;1206193613890.5867;461393947569.79767;1021394220025.2767;60622.53470362292;5876.394863488102;-0.0;5931.966717526325;4611365.734953585;784008.378804841;0.0;1202796.6417685351;1.8010581585362746;0.20444696969798795
5572;2019-08-12 13:54:45.099;828;837;296;295;240;38;159;34;-20;41;796;294;-21;-8;239;153;254;787;311;188;159;-71;795;358;363;134;362;306;791;-2.0;-1.0;1573.0;83.0;185.0;0;50;100;1;0;0;1;1;0;0;1;0;0;0;0;41971.25;15617.9111328125;23106.650390625;1089.52233886719;592.0;326710;745.0;0.0;Calculated values ==>;1565610885.099;355.96000000000004;356.86;302.76000000000005;302.66;297.16;276.96000000000004;274.1680685717883;289.06;276.56;271.16;277.26000000000005;352.76;302.56;271.06;272.36;297.06;288.46000000000004;298.56;351.86;291.96000000000004;289.06;347.66;332.36;266.06;241.2770596917726;268.3187672390254;274.1680685717883;304.26000000000005;7950000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;7909999.999999999;0.0;0.0;0.26216666666666666;0.013833333333333333;0.030833333333333334;0.030833333333333334;0.0;15617.9111328125;23106.650390625;1089.52233886719;41971.25;496345.0330166795;498030.61216062313;282978.5474518298;282461.57902978023;259983.95174392758;430280.9020939914;453389.8950399728;437898.67151236854;473565.85517348704;533217.7975610744;478788.7855690209;437742.05038880615;439754.1946057891;464518.1588243853;453395.3457919151;264770.8002022157;490635.5419061413;457478.43124816316;453389.8950399728;312428.86344474956;248362.34728340767;462551.18702349876;201944.35922277148;282978.5474518298;273.9532884892158;3003476.838306861;1219128.388650723;213788.66279327744;1151605.3675890423;0;42;40;24;51;61;20;2;125;129;1206410936265.4968;461473382644.76483;1021577969840.2007;61859.35553858936;3605.0611179100606;-0.0;5254.349883967741;4612385.58381454;784087.3264114112;0.0;1202889.78494441;1.776224885270373;0.19835900626470102
5573;2019-08-12 13:55:45.109;826;835;297;297;236;34;167;33;-20;41;791;291;-21;-9;239;152;254;786;319;189;167;-66;800;355;361;136;359;307;796;258.0;0.0;1712.0;39.0;198.0;0;53;100;1;0;0;1;1;0;0;1;0;0;1;0;42378.62109375;15736.533203125;23329.685546875;1118.7919921875;597.0;326711;738.0;0.0;Calculated values ==>;1565610945.109;355.76;356.66;302.86;302.86;296.76000000000005;276.56;273.8482719121499;289.86;276.46000000000004;271.16;277.26000000000005;352.26;302.26000000000005;271.06;272.26000000000005;297.06;288.36;298.56;351.76;292.06;289.86;346.96000000000004;332.86;266.56;241.71165711629368;268.43790593516167;273.8482719121499;305.06;8000000.0;3550000.0;3610000.0;1360000.0;3590000.0;3070000.0;7959999.999999999;0.043000000000000003;0.0;0.2853333333333333;0.006500000000000001;0.033;0.07600000000000001;0.0;15736.533203125;23329.685546875;1118.7919921875;42378.62109375;495580.72378535365;497276.08851800073;282962.63465174113;282962.63465174113;258420.82225339024;430477.46260093397;454870.3809290121;437671.5478804793;473306.2826088756;532621.8456006951;478317.28563514363;437514.20447033056;439381.6388549594;464957.45143190527;453769.88021061366;264527.89710686234;489987.01153791806;457940.1342629907;454870.3809290121;309494.7701623936;250454.15340279948;462753.407346283;201504.8889588936;236874.69958868265;273.7683361898265;3004179.871051796;1219389.7192346537;213807.06847980322;1151992.4015500376;0;42;40;24;51;61;20;2;125;129;1206628172465.4624;461554396144.75195;1021761900490.1715;67386.22001229246;1698.1153695180315;-0.0;16567.67178186504;4613462.809785036;784131.5269143223;0.0;1203071.6654332932;2.131441688872197;0.21311493185072286
5574;2019-08-12 13:56:45.109;825;833;295;294;240;36;174;34;-20;42;786;289;-22;-9;240;156;254;783;316;188;174;-61;795;356;361;138;360;307;792;151.0;-1.0;1642.0;10.0;191.0;0;58;100;1;0;0;1;1;0;0;1;0;0;0;0;42013.31640625;15677.1455078125;23201.869140625;1141.79675292969;685.0;326712;731.0;13.0;Calculated values ==>;1565611005.109;355.66;356.46000000000004;302.66;302.56;297.16;276.76000000000005;273.955091788801;290.56;276.56;271.16;277.36;351.76;302.06;270.96000000000004;272.26000000000005;297.16;288.76000000000005;298.56;351.46000000000004;291.96000000000004;290.56;346.26;341.66;267.06;242.14157278889297;268.43790593516167;273.955091788801;304.76000000000005;7950000.0;3560000.0;3610000.0;1380000.0;3600000.0;3070000.0;7920000.0;0.025166666666666667;0.0;0.27366666666666667;0.0016666666666666668;0.03183333333333333;0.056999999999999995;0.03262031114395702;15677.1455078125;23201.869140625;1141.79675292969;42013.31640625;495904.6169649817;497356.05850374873;282356.98354073305;281849.1138671089;259942.40834453222;430412.23801567365;455855.4553565791;437671.5478804793;473143.7464358393;532099.8751902046;478084.74334137497;437356.53477473935;439381.6388549594;464942.4404991662;454164.5920650031;264770.8002022157;489931.5166251709;457802.21972132334;455855.4553565791;306560.99450073834;287289.4124756198;462957.5817192692;201915.76316739997;246840.53828817955;273.9330875956623;3004883.137197629;1219651.4998905782;213825.90671934586;1152380.1645057667;0;42;40;24;51;61;20;2;125;129;1206844772465.4624;461636596144.75195;1021946100490.1715;64518.49974981271;435.0696975864488;-0.0;11913.850272898773;4614562.015783054;784149.3034565481;0.0;1203309.0114504162;1.9206861887280977;0.19446451148412708
5575;2019-08-12 13:57:45.100;824;832;298;297;237;33;176;33;-19;42;781;287;-20;-8;240;153;254;782;325;190;176;-56;800;355;360;138;359;308;796;245.0;-1.0;1856.0;50.0;191.0;0;61;100;1;0;0;1;1;0;0;1;0;0;1;0;42317.09765625;15748.65625;23293.68359375;1160.67639160156;761.0;326713;724.0;0.0;Calculated values ==>;1565611065.1;355.56000000000006;356.36;302.96000000000004;302.86;296.86;276.46000000000004;273.8482719121499;290.76000000000005;276.46000000000004;271.26000000000005;277.36;351.26;301.86;271.16;272.36;297.16;288.46000000000004;298.56;351.36;292.16;290.76000000000005;345.56000000000006;349.26;267.56;242.14157278889297;268.5567601203482;273.8482719121499;305.66;8000000.0;3550000.0;3600000.0;1380000.0;3590000.0;3080000.0;7959999.999999999;0.04083333333333334;0.0;0.3093333333333333;0.008333333333333333;0.03183333333333333;0.07266666666666667;0.0;15748.65625;23293.68359375;1160.67639160156;42317.09765625;495285.4697821585;496837.4985104682;283479.5225309282;282962.63465174113;258757.96310458018;430477.46260093397;456300.8141213988;437601.09044165985;473143.7464358393;531502.5558199151;477727.5694366747;437443.34373287327;439315.4269074652;465088.32681886124;453911.42381166504;264527.89710686234;489379.329783245;458238.56606086175;456300.8141213988;303627.53096179874;319136.5849023705;463457.73366138875;201484.59677065146;237404.39222985524;273.7604125114422;3005585.785234395;1219913.3422893663;213845.09111743874;1152767.5693253723;0;42;40;24;51;61;20;2;125;129;1207061040020.2356;461719383724.6651;1022130572814.9779;73038.70204223192;2183.1094740894773;-0.0;15906.473324118831;4615708.153850283;784171.1183435653;0.0;1203540.8127047436;2.266702684867429;0.23662302828192647
5576;2019-08-12 13:58:45.121;824;831;296;295;243;34;178;33;-19;42;777;287;-20;-8;241;155;255;780;327;191;178;-50;802;354;359;139;358;308;799;148.0;-1.0;1339.0;19.0;196.0;0;65;100;1;0;0;1;1;0;0;1;0;0;0;0;42438.37890625;15773.9873046875;23436.484375;1191.09191894531;794.0;326714;713.0;0.0;Calculated values ==>;1565611125.121;355.56000000000006;356.26;302.76000000000005;302.66;297.46000000000004;276.56;273.7412296467126;290.96000000000004;276.46000000000004;271.26000000000005;277.36;350.86;301.86;271.16;272.36;297.26000000000005;288.66;298.66;351.16;292.26000000000005;290.96000000000004;344.46000000000004;352.56000000000006;268.16;242.35481222062532;268.5567601203482;273.7412296467126;305.86;8020000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3080000.0;7990000.000000001;0.024666666666666667;0.0;0.22316666666666668;0.0031666666666666666;0.03266666666666666;0.05733333333333333;0.0;15773.9873046875;23436.484375;1191.09191894531;42438.37890625;495096.23525344045;496410.5709195923;282147.9066903373;281650.8902587134;260684.2147518364;430542.39183029096;456743.7428912312;437601.09044165985;473013.37450241524;531084.4030379371;477727.5694366747;437443.34373287327;439315.4269074652;465364.4418098396;454364.35304597585;264794.3869177692;488772.5888852357;458535.8290576415;456743.7428912312;299018.4200587347;332976.8817968329;463911.30737613345;201332.11502507958;247378.32190412172;273.69637420383236;3006292.328077618;1220176.122927342;213864.6960460655;1153157.123689055;0;42;40;24;51;61;20;2;125;129;1207276815515.7637;461802512809.8685;1022315437495.4303;52727.359680466834;831.5007757783372;-0.0;12003.61746992761;4616756.571184884;784196.2488883223;0.0;1203773.4781996948;1.6227708060385915;0.16743245571050644
5577;2019-08-12 13:59:45.101;824;831;297;297;239;34;179;32;-19;42;775;287;-21;-8;241;154;255;781;318;192;179;-44;799;355;360;139;359;307;795;245.0;-1.0;1570.0;63.0;186.0;0;66;100;1;0;0;1;1;0;0;1;0;0;1;0;42241.484375;15708.7041015625;23324.5703125;1184.97631835938;809.0;326715;701.0;0.0;Calculated values ==>;1565611185.101;355.56000000000006;356.26;302.86;302.86;297.06;276.56;273.8482719121499;291.06;276.36;271.26000000000005;277.36;350.66;301.86;271.06;272.36;297.26000000000005;288.56;298.66;351.26;292.36;291.06;343.26;354.06000000000006;268.76000000000005;242.35481222062532;268.43790593516167;273.8482719121499;304.96000000000004;7990000.000000001;3550000.0;3600000.0;1390000.0;3590000.0;3070000.0;7950000.0;0.04083333333333334;0.0;0.26166666666666666;0.0105;0.031000000000000003;0.07183333333333335;0.0;15708.7041015625;23324.5703125;1184.97631835938;42241.484375;495380.00480359775;496784.4939482124;283068.51785172365;283068.51785172365;259476.8523179332;430477.46260093397;456718.5572118646;437828.56808052456;473013.37450241524;530950.7696556927;477851.9901709314;437514.20447033056;439535.2943893536;465219.0939126357;454052.7954130459;264940.22076251276;489327.50891031197;458513.0163278268;456718.5572118646;293991.1381695566;339270.558843327;464510.79950941337;201424.51800858625;236658.35552789844;273.73694698867376;3006997.7583833435;1220438.3912372238;213884.49001452647;1153546.6692530895;0;42;40;24;51;61;20;2;125;129;1207492443615.8323;461885885009.895;1022499875995.4889;61859.059768823856;2762.4059557586847;-0.0;15807.657820964907;4617711.139718322;784226.1881280204;0.0;1204005.16157365;1.9998165529538965;0.20146917404281442
5578;2019-08-12 14:00:45.101;824;831;297;296;243;33;180;32;-21;42;772;287;-23;-9;242;156;255;779;327;193;180;-38;804;352;357;138;356;305;801;-2.0;-1.0;944.0;86.0;185.0;0;67;100;1;0;0;1;1;0;0;1;0;0;1;0;42560.46875;15826.2041015625;23504.458984375;1189.76416015625;817.0;326716;690.0;0.0;Calculated values ==>;1565611245.101;355.56000000000006;356.26;302.86;302.76000000000005;297.46000000000004;276.46000000000004;273.5264737036516;291.16;276.36;271.06;277.36;350.36;301.86;270.86;272.26000000000005;297.36;288.76000000000005;298.66;351.06000000000006;292.46000000000004;291.16;342.16;354.86;269.36;242.14157278889297;268.19934244402924;273.5264737036516;305.86;8040000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3050000.0;8009999.999999999;0.0;0.0;0.15733333333333333;0.014333333333333333;0.030833333333333334;0.030833333333333334;0.0;15826.2041015625;23504.458984375;1189.76416015625;42560.46875;494906.78119918914;496223.29091543995;282447.65194033895;281949.4693270476;260600.704680863;430671.36484660726;457347.09222704766;437968.82056851813;473143.7464358393;530788.4338752198;478100.2952344844;437656.05685647397;439819.78721557604;465784.1997128528;454843.65025127376;264698.1929887278;488417.5606208281;459126.9073351851;457347.09222704766;289383.54333396035;342627.88924589846;465252.89516351145;200261.62486398625;282447.65194033895;273.2679862660218;3007704.441326052;1220701.1821389166;213904.2795185141;1153936.9111638968;0;42;40;24;51;61;20;2;125;129;1207707543615.8323;461968985009.895;1022683475995.4889;37399.265457513015;3798.2082076265283;-0.0;5392.732742173518;4618538.292428542;784280.8599127153;0.0;1204181.8314950096;1.1497955370597541;0.13393134820944047
5579;2019-08-12 14:01:45.122;826;832;297;296;241;31;183;31;-23;42;770;286;-24;-10;242;156;255;780;332;194;183;-32;796;352;358;138;356;303;791;-1.0;-2.0;1409.0;0.0;177.0;0;67;100;1;0;0;1;1;0;0;1;0;0;1;0;42205.89453125;15666.115234375;23284.73828125;1182.712890625;821.0;326717;679.0;0.0;Calculated values ==>;1565611305.122;355.76;356.36;302.86;302.76000000000005;297.26000000000005;276.26000000000005;273.5264737036516;291.46000000000004;276.26000000000005;270.86;277.36;350.16;301.76000000000005;270.76000000000005;272.16;297.36;288.76000000000005;298.66;351.16;292.56;291.46000000000004;341.06000000000006;355.26;269.96000000000004;242.14157278889297;267.9596281332873;273.5264737036516;306.36;7959999.999999999;3520000.0000000005;3579999.9999999995;1380000.0;3560000.0;3030000.0;7909999.999999999;0.0;0.0;0.23483333333333334;0.0;0.029500000000000002;0.029500000000000002;0.0;15666.115234375;23284.73828125;1182.712890625;42205.89453125;495957.4765524435;497303.3320945082;283502.3609158403;282978.5474518298;260329.31045903094;430671.36484660726;457598.1694309323;438109.25301780854;473143.7464358393;530730.9130191435;478232.10212157835;437953.82195464283;440102.7751569699;465784.1997128528;454843.65025127376;265087.95059081656;489576.91861966136;459104.5488287171;457598.1694309323;284776.6418597092;344306.74156575615;465849.48968202324;200920.47264012235;283502.3609158403;273.5264737036516;3008411.0749208773;1220963.7099855803;213924.0570802985;1154326.9576090074;0;42;40;24;51;61;20;2;125;129;1207922118690.505;462051813989.7687;1022865939835.2106;55699.83192535998;0.0;-0.0;5135.826351195215;4619314.3897779165;784312.5227258378;0.0;1204269.6001956179;1.5158298582475656;0.17182259592876872
5580;2019-08-12 14:02:45.133;827;833;298;297;238;30;185;30;-25;41;767;286;-26;-11;243;155;255;779;329;196;185;-26;805;350;356;138;354;302;800;148.0;-1.0;1078.0;27.0;189.0;0;67;100;1;0;0;1;1;0;0;1;0;0;1;0;42531.60546875;15804.0087890625;23480.505859375;1183.01318359375;824.0;326718;666.0;0.0;Calculated values ==>;1565611365.133;355.86;356.46000000000004;302.96000000000004;302.86;296.96000000000004;276.16;273.3108153835814;291.66;276.16;270.66;277.26000000000005;349.86;301.76000000000005;270.56;272.06;297.46000000000004;288.66;298.66;351.06000000000006;292.76000000000005;291.66;339.76;355.56000000000006;270.56;242.14157278889297;267.8393353686513;273.3108153835814;306.06;8050000.0;3500000.0;3560000.0;1380000.0;3540000.0;3020000.0;8000000.0;0.024666666666666667;0.0;0.17966666666666667;0.0045000000000000005;0.0315;0.05616666666666667;0.0;15804.0087890625;23480.505859375;1183.01318359375;42531.60546875;495256.6873531608;496610.69965629;283055.36914986826;282548.7879956042;258938.09388815827;430799.1582183253;458195.27633761574;438024.4983934438;473045.8727645816;530493.7248521174;478355.8001114652;437869.15320432716;440168.1791668574;466201.75019206293;455041.32678076427;264650.39923489967;488518.6258632259;459691.5705057278;458195.27633761574;279332.9882161641;345565.9636080181;466445.2278616644;200250.57888627145;246690.06066615216;273.2549546071683;3009117.350213315;1221226.0090981065;213943.77507852708;1154716.739423214;0;42;40;24;51;61;20;2;125;129;1208136357960.2122;462134629169.6555;1023047473109.9625;42720.047538121966;1197.8759203892682;-0.0;11879.542946880538;4620134.705802696;784322.5068552489;0.0;1204411.4209352778;1.3788207334283074;0.14044223116107923
5581;2019-08-12 14:03:45.113;831;836;297;296;240;31;185;30;-26;41;764;285;-27;-12;243;155;255;782;331;196;185;-20;791;353;358;138;357;300;786;178.0;1.0;1680.0;139.0;178.0;0;68;100;1;0;0;1;1;0;0;1;0;0;0;0;41867.60546875;15520.6640625;23110.58203125;1177.04675292969;826.0;326719;653.0;0.0;Calculated values ==>;1565611425.113;356.26;356.76;302.86;302.76000000000005;297.16;276.26000000000005;273.6339639331285;291.66;276.16;270.56;277.26000000000005;349.56000000000006;301.66;270.46000000000004;271.96000000000004;297.46000000000004;288.66;298.66;351.36;292.76000000000005;291.66;338.46000000000004;355.76;271.16;242.14157278889297;267.5978703862781;273.6339639331285;306.26000000000005;7909999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3000000.0;7859999.999999999;0.029666666666666668;0.00016666666666666666;0.28;0.023166666666666665;0.029666666666666668;0.059333333333333335;0.0;15520.6640625;23110.58203125;1177.04675292969;41867.60546875;497157.5692479244;498347.34832080686;284069.61779764097;283530.9420042408;260194.03252027286;430607.02586249536;457873.3507479363;438320.22817239247;473045.8727645816;530332.6822145721;478487.3244375894;438165.9764317512;440449.4429945348;465769.70841700374;454534.2612377077;265338.5226235643;490379.04453734535;459376.6067587312;457873.3507479363;273890.2417152289;346405.4846687502;467040.13270053716;200765.83154452703;242417.724671084;273.4703010587838;3009820.442529098;1221486.961025639;213963.435688949;1155104.869069404;0;42;40;24;51;61;20;2;125;129;1208350486560.2803;462217401569.6818;1023228012910.0199;66515.23105580233;6168.687976780901;0.0;12783.700480559903;4621044.696359938;784383.8744250673;0.0;1204616.8794548956;2.1469802747462396;0.24417292268785212
5582;2019-08-12 14:04:45.133;832;837;298;297;236;29;184;29;-26;40;761;285;-27;-13;244;153;255;783;337;197;184;-14;799;351;356;143;354;301;795;248.0;-1.0;1857.0;119.0;189.0;0;87;100;1;0;0;1;1;0;0;1;0;0;1;0;42379.5546875;15683.48046875;23379.888671875;1284.23547363281;828.0;326720;638.0;0.0;Calculated values ==>;1565611485.133;356.36;356.86;302.96000000000004;302.86;296.76000000000005;276.06;273.4187578820637;291.56;276.06;270.56;277.16;349.26;301.66;270.46000000000004;271.86;297.56;288.46000000000004;298.66;351.46000000000004;292.86;291.56;336.96000000000004;355.96000000000004;271.76000000000005;243.1966462407574;267.7187500070086;273.4187578820637;306.86;7990000.000000001;3510000.0;3560000.0;1430000.0;3540000.0;3010000.0;7950000.0;0.04133333333333333;0.0;0.3095;0.01983333333333333;0.0315;0.07283333333333333;0.0;15683.48046875;23379.888671875;1284.23547363281;42379.5546875;496557.3652480874;497660.59620188473;283588.1096338286;283068.51785172365;258459.83674621012;430735.4089219946;458058.41051450267;438095.2167564963;472292.48545527144;529944.0155375585;478363.81373897893;437940.2675631159;440082.7283948907;466330.9479421416;454593.1307186433;264940.22076251276;489631.5602741151;459826.77920233493;458058.41051450267;267611.2341011182;347245.03765724396;466935.11562751874;200370.13361725627;236361.4321690461;273.3062740032273;3010522.736216733;1221747.082241496;213983.9532110589;1155492.41879867;0;42;40;24;51;61;20;2;125;129;1208564757960.2122;462301729669.655;1023408373009.9625;73575.91323159478;5286.872143203538;-0.0;16146.92992282742;4622212.5117040295;784479.3692470372;0.0;1204858.048404376;2.3547795762837365;0.2644281170708248
5583;2019-08-12 14:05:45.124;833;839;297;296;241;30;183;29;-24;40;756;285;-26;-11;244;154;255;784;336;197;183;-8;804;350;355;149;353;303;800;158.0;-1.0;965.0;79.0;192.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42656.17578125;15793.9638671875;23526.3203125;1358.53747558594;828.0;326721;623.0;0.0;Calculated values ==>;1565611545.124;356.46000000000004;357.06000000000006;302.86;302.76000000000005;297.26000000000005;276.16;273.3108153835814;291.46000000000004;276.06;270.76000000000005;277.16;348.76;301.66;270.56;272.06;297.56;288.56;298.66;351.56000000000006;292.86;291.46000000000004;335.46000000000004;355.96000000000004;272.36;244.42749628697553;267.9596281332873;273.3108153835814;306.76000000000005;8040000.000000001;3500000.0;3550000.0;1490000.0;3529999.9999999995;3030000.0;8000000.0;0.026333333333333334;0.0;0.16083333333333333;0.013166666666666667;0.032;0.058333333333333334;0.0;15793.9638671875;23526.3203125;1358.53747558594;42656.17578125;496236.75729524996;497489.3949466985;282548.7879956042;282048.2538024059;259956.37125691984;430799.1582183253;458082.44237734104;437953.82195464283;471498.710610231;529269.6464291925;478116.26300317614;437642.0229114993;439951.1449090409;466474.1722881754;454901.96289435565;264698.1929887278;489282.90493474226;459983.4243893901;458082.44237734104;261333.34086894934;347245.03765724396;466692.2870011639;200076.91506439474;245318.62821522966;273.186682317816;3011231.261011382;1222009.3549315906;214005.97301556726;1155883.2452419216;0;42;40;24;51;61;20;2;125;129;1208778025965.836;462389316529.91125;1023589545830.4924;38258.53585818157;3510.4357305007934;-0.0;12411.22249278983;4623144.325656109;784552.6691495643;0.0;1205095.997310845;1.3319017581338541;0.14259433262827984
5584;2019-08-12 14:06:45.114;834;841;297;297;240;30;183;29;-23;39;747;286;-25;-9;245;154;255;787;332;197;183;-3;798;350;356;152;354;304;794;338.0;0.0;1231.0;148.0;183.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;42369.7890625;15652.587890625;23304.3828125;1353.47680664062;827.0;326722;609.0;0.0;Calculated values ==>;1565611605.114;356.56000000000006;357.26;302.86;302.86;297.16;276.16;273.3108153835814;291.46000000000004;276.06;270.86;277.06;347.86;301.76000000000005;270.66;272.26000000000005;297.66;288.56;298.66;351.86;292.86;291.46000000000004;334.06;355.86;272.86;245.02929689885198;268.0796299477929;273.3108153835814;306.36;7980000.0;3500000.0;3560000.0;1520000.0;3540000.0;3040000.0;7940000.000000001;0.05633333333333333;0.0;0.20516666666666666;0.024666666666666667;0.030500000000000003;0.08683333333333333;0.0;15652.587890625;23304.3828125;1353.47680664062;42369.7890625;496943.80847374815;498334.6895890122;283175.4102425879;283175.4102425879;259859.7847693972;430799.1582183253;457921.40123190166;437883.18805776763;470998.74155135604;528252.2207789605;478108.22721975174;437570.5891863215;440037.4285321836;466460.0446877315;454901.96289435565;264989.2508512112;490337.578492499;459826.77920233493;457921.40123190166;255474.93562877487;346825.2571629905;466774.029396857;200028.65455709034;229233.753003244;273.1676966374436;3011939.692626908;1222271.3658538477;214028.5693679029;1156273.4360587155;0;42;40;24;51;61;20;2;125;129;1208991290415.8699;462479601479.9256;1023771615480.5214;48799.821789888956;6579.719246047577;-0.0;19857.710787855107;4623869.691055573;784636.7397602781;0.0;1205364.8602702634;1.866445461950395;0.1949413395041023
5585;2019-08-12 14:07:45.135;834;841;298;297;239;29;183;29;-22;37;722;287;-23;2;245;154;255;786;330;197;183;0;804;349;354;142;353;305;800;184.0;-1.0;944.0;154.0;187.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43631.55078125;15781.09765625;23610.2890625;2374.77270507812;828.0;326723;596.0;0.0;Calculated values ==>;1565611665.135;356.56000000000006;357.26;302.96000000000004;302.86;297.06;276.06;273.20264511476705;291.46000000000004;276.06;270.96000000000004;276.86;345.36;301.86;270.86;273.36;297.66;288.56;298.66;351.76;292.86;291.46000000000004;332.76000000000005;355.96000000000004;273.16;242.98782864720522;268.19934244402924;273.20264511476705;306.16;8040000.000000001;3490000.0;3540000.0;1420000.0;3529999.9999999995;3050000.0;8000000.0;0.03066666666666667;0.0;0.15733333333333333;0.025666666666666667;0.03116666666666667;0.06183333333333334;0.0;15781.09765625;23610.2890625;2374.77270507812;43631.55078125;496383.98813689186;497781.460842877;283055.36914986826;282548.7879956042;259276.11958619155;430862.6128555636;458243.10377271957;437812.597326149;472128.42060986464;525555.61545356;478100.2952344844;437656.05685647397;441480.6793942096;466603.0246390479;455070.4682098209;264698.1929887278;489587.6997490059;460139.7197406941;458243.10377271957;250035.78352995744;347245.03765724396;468468.1067229894;199688.83569805493;241709.16387996625;273.0295699844305;3012656.621295087;1222533.4049145882;214059.64898784755;1156664.5284915369;0;42;40;24;51;61;20;2;125;130;1209204364965.545;462567832349.791;1023954379425.2426;37464.80516282013;6898.667956306652;-0.0;13389.01528336858;4624588.81455091;784749.0989654224;0.0;1205642.0132900518;1.3827579360707711;0.152093829027292
5586;2019-08-12 14:08:45.115;835;843;298;297;241;30;185;29;-21;36;691;289;-23;9;246;154;255;788;337;197;184;4;797;351;356;139;355;305;792;168.0;-1.0;1494.0;208.0;181.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43203.11328125;15615.666015625;23240.71875;2377.1923828125;827.0;326724;585.0;0.0;Calculated values ==>;1565611725.115;356.66;357.46000000000004;302.96000000000004;302.86;297.26000000000005;276.16;273.4187578820637;291.66;276.06;271.06;276.76000000000005;342.26;302.06;270.86;274.06;297.76000000000005;288.56;298.66;351.96000000000004;292.86;291.56;331.66;355.86;273.56;242.35481222062532;268.19934244402924;273.4187578820637;306.86;7970000.0;3510000.0;3560000.0;1390000.0;3550000.0;3050000.0;7920000.0;0.028;0.0;0.249;0.034666666666666665;0.030166666666666668;0.05816666666666667;0.0;15615.666015625;23240.71875;2377.1923828125;43203.11328125;497183.14901060157;498808.3482621254;283920.34499746026;283392.3092002492;260287.25021873973;430735.4089219946;458195.27633761574;437968.82056851813;472424.9728513876;522298.0490590499;478332.38001621375;437656.05685647397;442521.2416164823;466446.0373839678;454733.0192483894;265038.49348542443;490687.16494085616;459826.77920233493;458058.41051450267;245433.99809710225;346825.2571629905;469275.5542788157;200306.48178586093;243670.6916463179;273.28126981250176;3013380.002288438;1222794.9573987045;214099.23549702286;1157054.8234150768;0;42;40;24;51;61;20;2;125;130;1209417293965.6125;462652104249.8178;1024137318425.3008;59177.922356881645;9324.261179755766;-0.0;12470.21898083275;4625393.90216181;784884.2449779072;0.0;1205857.4350777825;1.9637491606895068;0.23507462794142664
5587;2019-08-12 14:09:45.116;835;843;301;300;242;29;185;29;-22;35;693;291;-23;10;246;155;255;789;342;198;185;6;801;350;355;137;353;305;796;221.0;-1.0;1176.0;225.0;181.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43469.1875;15725.748046875;23421.078125;2376.18359375;827.0;326725;576.0;0.0;Calculated values ==>;1565611785.116;356.66;357.46000000000004;303.26000000000005;303.16;297.36;276.06;273.3108153835814;291.66;276.06;270.96000000000004;276.66;342.46000000000004;302.26000000000005;270.86;274.16;297.76000000000005;288.66;298.66;352.06000000000006;292.96000000000004;291.66;330.76000000000005;355.86;273.76000000000005;241.92719264551067;268.19934244402924;273.3108153835814;307.36;8009999.999999999;3500000.0;3550000.0;1370000.0;3529999.9999999995;3050000.0;7959999.999999999;0.036833333333333336;0.0;0.196;0.0375;0.030166666666666668;0.067;0.0;15725.748046875;23421.078125;2376.18359375;43469.1875;496810.86956963013;498441.1344621973;285072.12017291837;284533.9530411219;260464.86974757383;430799.1582183253;458355.6712287806;437812.597326149;472589.4791058512;522508.5496452617;478564.2578441206;437656.05685647397;442668.9074931304;466731.7774718429;455041.32678076427;264842.79065383045;490441.43594841246;460118.19716840395;458355.6712287806;241669.27786274583;346825.2571629905;469744.696391452;199998.18993473484;238302.62121113093;273.15570893409125;3014102.283498562;1223056.140201884;214138.84762363747;1157443.6782027038;0;42;40;24;51;61;20;2;125;130;1209630597520.355;462734905629.7178;1024320321475.0797;46611.62384871718;10115.493992126892;-0.0;14743.554351182527;4626275.496405451;785046.2456374431;0.0;1206084.2203016328;1.7212305320698091;0.20485846555866954
