;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5588;2019-08-12 14:10:45.116;837;845;298;297;242;29;186;28;-23;34;708;293;-24;9;246;155;255;789;341;198;186;8;792;350;355;135;354;304;789;129.0;-1.0;1542.0;262.0;182.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43103.03515625;15623.7802734375;23167.443359375;2371.47705078125;824.0;326726;568.0;0.0;Calculated values ==>;1565611845.116;356.86;357.66;302.96000000000004;302.86;297.36;276.06;273.3108153835814;291.76000000000005;275.96000000000004;270.86;276.56;343.96000000000004;302.46000000000004;270.76000000000005;274.06;297.76000000000005;288.66;298.66;352.06000000000006;292.96000000000004;291.76000000000005;329.96000000000004;355.56000000000006;273.96000000000004;241.49495122638035;268.0796299477929;273.3108153835814;307.26000000000005;7920000.0;3500000.0;3550000.0;1350000.0;3540000.0;3040000.0;7890000.000000001;0.021500000000000002;0.0;0.257;0.043666666666666666;0.030333333333333334;0.051833333333333335;0.0;15623.7802734375;23167.443359375;2371.47705078125;43103.03515625;497938.18547714606;499371.7526947289;284262.80588123354;283725.78759890015;260761.86488227613;430799.1582183253;458492.0736687021;437883.18805776763;472753.7123474745;524165.48899807635;478918.8257730304;437727.04723144654;442728.0766999201;466589.0409415777;455041.32678076427;265287.96325559187;491134.611708168;460118.19716840395;458492.0736687021;238323.1353838712;345565.9636080181;470211.52306949627;200048.2415713855;249331.36280737375;273.17540285226613;3014823.718687364;1223317.38627122;214178.4114623419;1157831.9158817404;0;42;40;24;51;61;20;2;125;130;1209843597520.355;462816505629.7178;1024503021475.0797;61123.58124700021;11797.129958750835;-0.0;10841.496846312186;4627173.289781248;785228.8508370338;0.0;1206297.4290616119;2.034905549466253;0.25660206150322357
5589;2019-08-12 14:11:45.097;838;847;298;298;238;28;186;28;-23;34;725;293;-24;9;247;152;255;791;346;203;186;10;800;349;354;134;353;304;797;277.0;-1.0;1362.0;140.0;190.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43515.125;15732.0634765625;23441.556640625;2385.5537109375;823.0;326727;561.0;0.0;Calculated values ==>;1565611905.097;356.96000000000004;357.86;302.96000000000004;302.96000000000004;296.96000000000004;275.96000000000004;273.20264511476705;291.76000000000005;275.96000000000004;270.86;276.56;345.66;302.46000000000004;270.76000000000005;274.06;297.86;288.36;298.66;352.26;293.46000000000004;291.76000000000005;329.26000000000005;355.46000000000004;274.16;241.2770596917726;268.0796299477929;273.20264511476705;307.76000000000005;8000000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3040000.0;7970000.0;0.04616666666666667;0.0;0.22699999999999998;0.02333333333333333;0.03166666666666666;0.07783333333333334;0.0;15732.0634765625;23441.556640625;2385.5537109375;43515.125;497343.2069388598;498929.80328917596;283371.97632527846;283371.97632527846;259056.67511537348;430862.6128555636;458651.7747534489;437883.18805776763;472884.4304738556;525948.8437873265;478918.8257730304;437727.04723144654;442728.0766999201;466860.4312889494;454791.9797414716;264891.4013205052;490644.77217758365;460944.6244486303;458651.7747534489;235395.46725036926;345146.215005415;470541.90478511597;199944.18303060986;233886.968311096;273.1301386162411;3015545.3081123233;1223578.6022243164;214218.0408320453;1158220.2012187557;0;42;40;24;51;61;20;2;125;130;1210056230165.1658;462897180074.64594;1024685363714.9174;54012.154141164814;6313.946840938475;-0.0;17494.194101429803;4628132.45041155;785379.7286837776;0.0;1206533.4850445595;1.8725178562348739;0.21103422653659776
5590;2019-08-12 14:12:45.117;840;849;298;297;244;30;185;29;-24;34;739;294;-25;8;247;154;256;793;345;208;185;11;803;349;354;134;353;303;800;345.0;-2.0;878.0;0.0;187.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43643.00390625;15767.8623046875;23470.125;2379.92919921875;821.0;326728;555.0;0.0;Calculated values ==>;1565611965.117;357.16;358.06000000000006;302.96000000000004;302.86;297.56;276.16;273.20264511476705;291.66;276.06;270.76000000000005;276.56;347.06000000000006;302.56;270.66;273.96000000000004;297.86;288.56;298.76000000000005;352.46000000000004;293.96000000000004;291.66;328.66;355.26;274.26000000000005;241.2770596917726;267.9596281332873;273.20264511476705;307.66;8030000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3030000.0;8000000.0;0.0575;0.0;0.14633333333333332;0.0;0.03116666666666667;0.08866666666666667;0.0;15767.8623046875;23470.125;2379.92919921875;43643.00390625;497357.79866302706;498945.6491635017;283055.36914986826;282548.7879956042;260987.6083193075;430862.6128555636;458515.6908689271;437953.82195464283;472884.4304738556;527492.7868628803;479156.9821390083;437798.07955487026;442787.31820175383;466860.4312889494;455070.4682098209;265109.57951676263;490650.4399105932;461611.91280062776;458515.6908689271;232886.18681767926;344306.74156575615;470639.7110939334;200128.53018992607;229277.62583937944;273.20264511476705;3016271.8679617774;1223841.1891065803;214257.76642722765;1158611.2622107503;0;42;40;24;51;61;20;2;125;130;1210268700965.9421;462977606874.9399;1024867524415.5831;34801.76769490355;0.0;-0.0;20325.775099286562;4628872.813134895;785432.3624463857;0.0;1206848.7565111876;1.3246108269022996;0.11954219916865243
5591;2019-08-12 14:13:45.098;841;850;299;299;241;28;184;28;-24;33;751;294;-25;8;248;152;256;796;347;208;184;12;798;349;354;134;353;303;795;312.0;-1.0;1070.0;210.0;182.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43415.69140625;15667.876953125;23323.58984375;2366.7060546875;819.0;326729;551.0;-1.0;Calculated values ==>;1565612025.098;357.26;358.16;303.06;303.06;297.26000000000005;275.96000000000004;273.20264511476705;291.56;275.96000000000004;270.76000000000005;276.46000000000004;348.26;302.56;270.66;273.96000000000004;297.96000000000004;288.36;298.76000000000005;352.76;293.96000000000004;291.56;328.26000000000005;355.06000000000006;274.36;241.2770596917726;267.9596281332873;273.20264511476705;307.86;7980000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3030000.0;7950000.0;0.052000000000000005;0.0;0.17833333333333332;0.035;0.030333333333333334;0.08233333333333334;-0.0024886942542675806;15667.876953125;23323.58984375;2366.7060546875;43415.69140625;497966.0734948578;499546.29089612764;284114.6169590301;284114.6169590301;260162.0151181948;430862.6128555636;458379.467483997;437953.82195464283;472787.01963726926;528747.3278113285;479156.9821390083;437798.07955487026;442787.31820175383;466988.98658911174;454791.9797414716;265355.95436334045;491595.58348382055;461611.91280062776;458379.467483997;231213.40812182956;343467.2996937194;470737.49932489695;199858.17889243978;230900.0244959204;273.09628355996733;3016997.127350512;1224103.0706447393;214297.30919513197;1159001.0863506868;0;42;40;24;51;61;20;2;125;130;1210481033705.7532;463057981414.8683;1025049266845.4213;42460.389679426204;9480.776215136;-0.0;18729.14080601831;4629516.4605595255;785511.3438960598;0.0;1207174.1110818586;1.7087386078253846;0.1954065248807297
5592;2019-08-12 14:14:45.128;842;851;298;296;240;28;184;28;-25;33;759;293;-26;8;248;153;256;795;354;206;184;13;807;348;353;134;352;303;803;280.0;-1.0;1127.0;106.0;194.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43768.59765625;15846.7822265625;23643.044921875;2370.08129882812;817.0;326730;546.0;0.0;Calculated values ==>;1565612085.128;357.36;358.26;302.96000000000004;302.76000000000005;297.16;275.96000000000004;273.0942459734351;291.56;275.96000000000004;270.66;276.46000000000004;349.06000000000006;302.46000000000004;270.56;273.96000000000004;297.96000000000004;288.46000000000004;298.76000000000005;352.66;293.76000000000005;291.56;327.76000000000005;354.86;274.46000000000004;241.2770596917726;267.9596281332873;273.0942459734351;308.56;8070000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3030000.0;8030000.0;0.04666666666666666;0.0;0.18783333333333332;0.017666666666666667;0.03233333333333333;0.07899999999999999;0.0;15846.7822265625;23643.044921875;2370.08129882812;43768.59765625;497280.48080328526;498962.1339415413;282747.3879074446;281754.4401903276;259495.3977595348;430925.7729439634;458539.4322372223;437798.07955487026;472787.01963726926;529582.9255284944;479041.54839518043;437642.0229114993;442787.31820175383;467130.97620481695;455099.7323013299;264916.2461816617;490656.8104218958;461498.67450629215;458539.4322372223;229122.51738040973;342627.88924589846;470835.2695607642;199727.20653525143;233705.930556782;273.04040146882517;3017724.026360224;1224365.8241155248;214336.80215967307;1159392.6706678586;0;42;40;24;51;61;20;2;125;130;1210693239755.652;463138421614.82996;1025231157745.3346;44717.645648851736;4789.575780117391;-0.0;17761.846632754783;4630243.307428729;785630.3229557635;0.0;1207478.3546894845;1.6070046628618004;0.17798795609929535
5593;2019-08-12 14:15:45.099;844;853;298;297;239;29;184;28;-24;33;765;294;-25;8;249;151;256;798;350;204;184;14;799;350;355;133;353;304;795;143.0;-1.0;1327.0;165.0;188.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43360.0546875;15664.2216796875;23382.7578125;2375.16064453125;814.0;326731;543.0;0.0;Calculated values ==>;1565612145.099;357.56000000000006;358.46000000000004;302.96000000000004;302.86;297.06;276.06;273.3108153835814;291.56;275.96000000000004;270.76000000000005;276.46000000000004;349.66;302.56;270.66;273.96000000000004;298.06;288.26000000000005;298.76000000000005;352.96000000000004;293.56;291.56;327.46000000000004;354.56000000000006;274.56;241.05796691057077;268.0796299477929;273.3108153835814;308.16;7990000.000000001;3500000.0;3550000.0;1330000.0;3529999.9999999995;3040000.0;7950000.0;0.02383333333333333;0.0;0.22116666666666665;0.0275;0.03133333333333333;0.05516666666666666;0.0;15664.2216796875;23382.7578125;2375.16064453125;43360.0546875;498310.745468924;499979.0862966573;283588.1096338286;283068.51785172365;259476.8523179332;430799.1582183253;458219.12774457596;437727.04723144654;472917.67418972735;530133.2815370072;479034.42222453904;437570.5891863215;442580.7327243594;467117.4438674654;454482.9008172104;265306.250827023;491895.8930096223;460924.1135309303;458219.12774457596;227868.02628245065;341368.83218197053;471066.5657476867;200206.00234917252;247565.02400933972;273.2374373088255;3018449.747527708;1224628.2888952303;214376.32672972544;1159784.362947542;0;42;40;24;51;61;20;2;125;130;1210905537095.4968;463218482899.77136;1025413169730.2014;52531.73775979627;7448.66549345914;-0.0;11621.084722727199;4631053.327257636;785732.2590067192;0.0;1207723.0941026832;1.7285801201882207;0.2118164449333633
5594;2019-08-12 14:16:45.129;843;853;299;298;238;28;182;28;-22;33;771;294;-23;8;249;152;256;798;355;204;182;15;808;348;353;133;351;306;804;582.0;0.0;1505.0;34.0;190.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43863.671875;15821.244140625;23658.25;2390.13598632812;810.0;326732;540.0;0.0;Calculated values ==>;1565612205.129;357.46000000000004;358.46000000000004;303.06;302.96000000000004;296.96000000000004;275.96000000000004;273.0942459734351;291.36;275.96000000000004;270.96000000000004;276.46000000000004;350.26;302.56;270.86;273.96000000000004;298.06;288.36;298.76000000000005;352.96000000000004;293.56;291.36;327.16;354.16;274.66;241.05796691057077;268.3187672390254;273.0942459734351;308.66;8080000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3060000.0;8040000.000000001;0.097;0.0;0.25083333333333335;0.005666666666666667;0.03166666666666666;0.12866666666666665;0.0;15821.244140625;23658.25;2390.13598632812;43863.671875;497334.6586702497;499161.4796065029;283149.4404867221;282646.5565251327;258781.9350376728;430925.7729439634;458267.20404900186;437585.1090581189;472917.67418972735;530608.3473777291;478788.7855690209;437427.84448784514;442165.11039823265;467400.68435629964;454960.76788432384;264868.4207536952;491012.55758252676;461232.2140859643;458267.20404900186;226613.5671989835;339690.1980837097;471164.1450065859;199835.8357607197;220340.47941090167;273.0831808636493;3019176.975347576;1224890.798966382;214416.0573903663;1160176.5673499918;0;42;40;24;51;61;20;2;125;130;1211118043295.3955;463298322799.73334;1025596261230.1141;59635.4427187643;1537.5270857265755;-0.0;30613.23857010222;4631988.52112443;785807.1813873125;0.0;1208075.2227729694;2.1921905709768077;0.21681555191175486
5595;2019-08-12 14:17:45.140;844;853;298;296;241;28;183;28;-20;33;776;294;-21;8;249;152;256;800;351;202;183;16;795;350;355;132;353;307;791;230.0;-1.0;1793.0;141.0;180.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43216.95703125;15640.4814453125;23242.724609375;2404.728515625;802.0;326733;543.0;0.0;Calculated values ==>;1565612265.14;357.56000000000006;358.46000000000004;302.96000000000004;302.76000000000005;297.26000000000005;275.96000000000004;273.3108153835814;291.46000000000004;275.96000000000004;271.16;276.46000000000004;350.76;302.56;271.06;273.96000000000004;298.06;288.36;298.76000000000005;353.16;293.36;291.46000000000004;327.46000000000004;353.36;274.76000000000005;240.83765695389522;268.43790593516167;273.3108153835814;308.26000000000005;7950000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;3070000.0;7909999.999999999;0.03833333333333333;0.0;0.29883333333333334;0.0235;0.030000000000000002;0.06833333333333333;0.0;15640.4814453125;23242.724609375;2404.728515625;43216.95703125;498678.0639760214;500341.2144447507;284033.32835771784;282978.5474518298;260329.31045903094;430799.1582183253;458082.44237734104;437671.5478804793;473048.1168422736;531055.2783985363;478665.70747812476;437514.20447033056;441956.0545109249;467117.4438674654;454622.75094037293;265506.382201215;492585.57175750064;460655.98800483014;458082.44237734104;227868.02628245065;336333.2981666971;471394.71633190295;200285.08064840792;237052.604032983;273.26850946962685;3019902.7802968696;1225153.02808014;214456.02192014083;1160567.4804603555;0;42;40;24;51;61;20;2;125;130;1211330482235.9492;463377837374.94055;1025780194945.5935;70938.989291184;6371.076438562133;-0.0;15103.705620197798;4633076.840882732;785873.0984994421;0.0;1208456.267154213;2.2382754747047273;0.2670759051781102
5596;2019-08-12 14:18:45.110;842;852;299;299;239;27;183;27;-17;33;782;294;-18;9;250;151;256;798;347;203;183;17;803;348;354;133;352;310;799;-2.0;-1.0;1903.0;67.0;185.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43647.41796875;15804.068359375;23508.62109375;2423.09375;780.0;326734;564.0;0.0;Calculated values ==>;1565612325.11;357.36;358.36;303.06;303.06;297.06;275.86;273.0942459734351;291.46000000000004;275.86;271.46000000000004;276.46000000000004;351.36;302.56;271.36;274.06;298.16;288.26000000000005;298.76000000000005;352.96000000000004;293.46000000000004;291.46000000000004;329.56;351.16;274.86;241.05796691057077;268.7936212382143;273.0942459734351;307.86;8030000.0;3479999.9999999995;3540000.0;1330000.0;3520000.0000000005;3100000.0;7990000.000000001;0.0;0.0;0.3171666666666667;0.011166666666666667;0.030833333333333334;0.030833333333333334;0.0;15804.068359375;23508.62109375;2423.09375;43647.41796875;497650.4185426654;499471.53418967786;283675.41910430737;283675.41910430737;259315.97663173112;430925.7729439634;458243.10377271957;437460.313363465;472917.67418972735;531456.8142690477;478295.4259625505;437301.7563972805;441474.6228121385;467387.31572849915;454821.64417239546;265109.57951676263;491503.9166174471;460944.6244486303;458243.10377271957;236650.15891445865;327104.2899505934;471359.25143505377;199810.94294421194;283675.41910430737;273.073380330923;3020626.288151109;1225414.9349753053;214496.23365628757;1160956.8802092455;0;42;40;24;51;61;20;2;125;130;1211543075885.2056;463457297624.66254;1025965202394.9463;75374.45865130644;3032.2894448144;-0.0;5382.503610609377;4634295.509971956;785951.4207008383;0.0;1208626.9002046676;2.0076118207470572;0.2496532123998782
5597;2019-08-12 14:19:45.101;841;851;297;296;240;28;184;28;-15;33;787;294;-17;10;250;153;256;797;329;202;184;18;801;348;353;133;351;311;798;417.0;-2.0;1344.0;22.0;190.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43579.94921875;15807.9208984375;23464.2890625;2438.51489257812;758.0;326735;636.0;0.0;Calculated values ==>;1565612385.101;357.26;358.26;302.86;302.76000000000005;297.16;275.96000000000004;273.0942459734351;291.56;275.96000000000004;271.66;276.46000000000004;351.86;302.56;271.46000000000004;274.16;298.16;288.46000000000004;298.76000000000005;352.86;293.36;291.56;336.76000000000005;348.96000000000004;274.96000000000004;241.05796691057077;268.91163127593666;273.0942459734351;306.06;8009999.999999999;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3110000.0;7980000.0;0.06949999999999999;0.0;0.224;0.0036666666666666666;0.03166666666666666;0.10116666666666665;0.0;15807.9208984375;23464.2890625;2438.51489257812;43579.94921875;497689.0782764844;499417.8230028442;282753.81337796466;282248.44497503387;259696.35834942324;430925.7729439634;458539.4322372223;437548.62350390764;472917.67418972735;531904.9818080914;478171.6474089246;437231.03110804653;441413.91313283873;467528.5688377915;455099.7323013299;265207.49046005163;491451.47531380225;460965.25863777025;458539.4322372223;266774.11836628895;317878.7554427003;471456.77876420494;199845.9195088207;225797.3195667076;273.0871504995798;3021353.0738455886;1225678.3287049043;214536.74098475007;1161348.2624122214;0;42;40;24;51;61;20;2;125;130;1211755144070.826;463537085654.89594;1026151474450.4911;53245.40569489948;995.9064839364089;-0.0;23545.743731833736;4635367.181403145;785984.9839650978;0.0;1208867.9327729172;1.8649173847697658;0.17206118697059833
5598;2019-08-12 14:20:45.111;840;848;296;295;239;28;184;27;-15;32;791;293;-17;11;251;153;256;796;327;202;184;18;799;348;353;134;352;310;795;350.0;-1.0;1243.0;1.0;190.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43463.1796875;15682.03125;23371.662109375;2422.0654296875;741.0;326736;711.0;0.0;Calculated values ==>;1565612445.111;357.16;357.96000000000004;302.76000000000005;302.66;297.06;275.96000000000004;273.0942459734351;291.56;275.86;271.66;276.36;352.26;302.46000000000004;271.46000000000004;274.26000000000005;298.26000000000005;288.46000000000004;298.76000000000005;352.76;293.36;291.56;344.26;347.26;274.96000000000004;241.2770596917726;268.7936212382143;273.0942459734351;305.86;7990000.000000001;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3100000.0;7950000.0;0.058333333333333334;0.0;0.20716666666666667;0.00016666666666666666;0.03166666666666666;0.09;0.0;15682.03125;23371.662109375;2422.0654296875;43463.1796875;497727.93755256385;499257.2750023224;282555.5500947956;282048.93312736513;259476.8523179332;430925.7729439634;458539.4322372223;437776.4333770113;472689.592463476;532398.1444640225;478178.83876931894;437460.313363465;441775.5011475913;467515.3410838486;455099.7323013299;265306.250827023;491595.58348382055;460965.25863777025;458539.4322372223;298180.4796168596;310752.19949742197;471323.8536851003;199863.08833968616;228958.58414240985;273.0939087271339;3022078.55414626;1225940.788708811;214577.2525715685;1161738.6270551905;0;42;40;24;51;61;20;2;125;130;1211966979370.7922;463617199004.8832;1026337805500.4614;49287.714646899185;45.24346089090235;-0.0;20662.276328533124;4636221.766479636;785993.6616606782;0.0;1209236.3943400562;1.6876179358720143;0.15371800340396316
5599;2019-08-12 14:21:45.102;838;846;295;294;238;28;184;27;-16;32;794;292;-17;11;251;152;256;795;322;201;184;19;794;349;354;134;353;310;790;318.0;-1.0;1484.0;178.0;187.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43087.45703125;15590.8505859375;23149.619140625;2422.12890625;729.0;326737;742.0;0.0;Calculated values ==>;1565612505.102;356.96000000000004;357.76;302.66;302.56;296.96000000000004;275.96000000000004;273.20264511476705;291.56;275.86;271.56;276.36;352.56000000000006;302.36;271.46000000000004;274.26000000000005;298.26000000000005;288.36;298.76000000000005;352.66;293.26000000000005;291.56;347.36;346.06000000000006;275.06;241.2770596917726;268.7936212382143;273.20264511476705;305.36;7940000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;3100000.0;7900000.0;0.053000000000000005;0.0;0.24733333333333332;0.029666666666666668;0.03116666666666667;0.08416666666666667;0.0;15590.8505859375;23149.619140625;2422.12890625;43087.45703125;497898.7074830631;499424.65807619126;282567.1637447628;282054.1592141657;259338.4053288113;430862.6128555636;458379.467483997;437618.5379703155;472689.592463476;532711.7615796621;478062.1982500971;437460.313363465;441775.5011475913;467374.0663214524;454791.9797414716;265556.9706795375;491935.9911327529;460676.8336032137;458379.467483997;311171.3556482807;305722.83045113535;471421.5176682964;200014.53154672304;230583.52604381894;273.1578175260019;3022799.701263197;1226201.356966068;214617.61480241604;1162126.2462469323;0;42;40;24;51;61;20;2;125;130;1212179047555.5698;463697586944.7988;1026523777600.2664;58767.39092210186;8051.740588273344;-0.0;19172.825071214986;4637122.090622884;786061.1264064538;0.0;1209568.3037241625;2.0890798792533536;0.22024443995154055
5600;2019-08-12 14:22:45.132;836;843;295;293;241;29;184;28;-18;33;795;291;-19;6;252;153;256;790;332;201;184;19;801;348;354;134;352;308;797;-2.0;-1.0;1441.0;73.0;184.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42582.54296875;15716.1572265625;23409.58984375;1404.3498535156198;721.0;326738;754.0;0.0;Calculated values ==>;1565612565.132;356.76;357.46000000000004;302.66;302.46000000000004;297.26000000000005;276.06;273.0942459734351;291.56;275.96000000000004;271.36;276.46000000000004;352.66;302.26000000000005;271.26000000000005;273.76000000000005;298.36;288.46000000000004;298.76000000000005;352.16;293.26000000000005;291.56;348.56000000000006;345.26;275.06;241.2770596917726;268.5567601203482;273.0942459734351;306.36;8009999.999999999;3479999.9999999995;3540000.0;1340000.0;3520000.0000000005;3080000.0;7970000.0;0.0;0.0;0.24016666666666667;0.012166666666666666;0.03066666666666667;0.03066666666666667;0.0;15716.1572265625;23409.58984375;1404.3498535156198;42582.54296875;496957.49919746316;498349.2053435458;281848.1577203802;280862.12286836846;260079.30116745734;430925.7729439634;458379.467483997;437758.51091407164;472787.01963726926;532964.9769797153;478193.5356031112;437601.09044165985;441446.09905818984;467643.2708070926;455099.7323013299;265207.49046005163;490493.5260186576;460676.8336032137;458379.467483997;316201.74473053816;302370.42649719206;471421.5176682964;199798.1052162149;281848.1577203802;273.0683254090664;3023513.9748878567;1226462.3791435803;214649.51806906037;1162514.4336516545;0;42;40;24;51;61;20;2;125;130;1212391553755.4685;463778027144.7605;1026709270300.178;57150.15743510193;3304.7515181669914;-0.0;5413.626832750916;4638088.553181852;786155.8111593461;0.0;1209773.2932668142;1.6251758763324091;0.19258185741311207
5601;2019-08-12 14:23:45.123;835;843;296;296;241;29;185;28;-20;34;805;289;-21;-2;252;154;256;790;338;201;185;21;791;350;355;144;354;307;787;186.0;-1.0;1421.0;154.0;174.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;42025.1953125;15579.5478515625;23087.06640625;1379.71240234375;709.0;326739;758.0;0.0;Calculated values ==>;1565612625.123;356.66;357.46000000000004;302.76000000000005;302.76000000000005;297.26000000000005;276.06;273.3108153835814;291.66;275.96000000000004;271.16;276.56;353.66;302.06;271.06;272.96000000000004;298.36;288.56;298.76000000000005;352.16;293.26000000000005;291.66;348.96000000000004;344.06000000000006;275.26000000000005;243.40439225979637;268.43790593516167;273.3108153835814;306.96000000000004;7909999.999999999;3500000.0;3550000.0;1440000.0;3540000.0;3070000.0;7870000.0;0.031000000000000003;0.0;0.23683333333333334;0.025666666666666667;0.029;0.060000000000000005;0.0;15579.5478515625;23087.06640625;1379.71240234375;42025.1953125;497740.0053402606;499266.2364145512;283418.2368868498;283418.2368868498;260499.16018398202;430799.1582183253;458355.6712287806;437671.5478804793;471567.5291714911;534082.2406414337;478084.74334137497;437514.20447033056;440451.2342739305;467360.9363845398;454901.96289435565;265710.1030898275;491481.9866385193;460521.7338606115;458355.6712287806;317878.7554427003;297342.5633918147;470279.77213233593;200280.19670273265;240463.5827917226;273.2665908690252;3024218.9336131215;1226723.137565993;214672.71510775705;1162901.8476658445;0;42;40;24;51;61;20;2;125;130;1212604221850.2454;463861414634.67303;1026893742624.9844;56222.18500392967;6929.989102693151;-0.0;13073.525306223479;4639033.180985758;786241.0878710047;0.0;1209927.3297588706;1.9034379872021172;0.22075330900786316
5602;2019-08-12 14:24:45.133;833;840;297;296;240;27;186;28;-20;35;804;288;-21;-5;252;154;256;785;341;202;186;22;798;347;352;151;351;307;794;137.0;0.0;1415.0;0.0;178.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;42466.984375;15703.2412109375;23398.7578125;1350.47705078125;707.0;326740;761.0;0.0;Calculated values ==>;1565612685.133;356.46000000000004;357.16;302.86;302.76000000000005;297.16;275.86;272.9856168485579;291.76000000000005;275.96000000000004;271.16;276.66;353.56000000000006;301.96000000000004;271.06;272.66;298.36;288.56;298.76000000000005;351.66;293.36;291.76000000000005;349.26;343.86;275.36;244.82967444194236;268.43790593516167;272.9856168485579;307.26000000000005;7980000.0;3470000.0000000005;3520000.0000000005;1510000.0;3510000.0;3070000.0;7940000.000000001;0.022833333333333334;0.0;0.23583333333333334;0.0;0.029666666666666668;0.052500000000000005;0.0;15703.2412109375;23398.7578125;1350.47705078125;42466.984375;496797.3547611199;498189.46311386675;283175.4102425879;282659.81070073764;259859.7847693972;430988.63858405815;458970.0676224462;437671.5478804793;470732.534321555;533977.9803264638;477968.3932251003;437514.20447033056;439994.53361340857;467784.0527092802;455406.17671928706;265355.95436334045;490034.8483643803;461119.3891967811;458970.0676224462;319136.5849023705;296504.67125881097;469430.3878270191;199599.05379143672;246826.32823049993;272.9856168485579;3024923.152460655;1226983.8709231238;214695.47047845926;1163289.2940979172;0;42;40;24;51;61;20;2;125;130;1212816357200.2117;463949929384.659;1027077973324.9551;56145.42985599921;0.0;-0.0;11137.546318077182;4639969.733842241;786298.8474051695;0.0;1210129.1223155295;1.6632597730391419;0.18078453280788379
5603;2019-08-12 14:25:45.124;833;840;295;294;240;26;187;27;-19;33;787;287;-20;6;253;153;256;785;348;203;187;21;794;347;352;142;350;308;790;-1.0;0.0;1598.0;91.0;183.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43285.94140625;15577.7529296875;23241.837890625;2385.96801757812;699.0;326741;765.0;0.0;Calculated values ==>;1565612745.124;356.46000000000004;357.16;302.66;302.56;297.16;275.76000000000005;272.9856168485579;291.86;275.86;271.26000000000005;276.46000000000004;351.86;301.86;271.16;273.76000000000005;298.46000000000004;288.46000000000004;298.76000000000005;351.66;293.46000000000004;291.86;349.66;343.06000000000006;275.26000000000005;242.98782864720522;268.5567601203482;272.9856168485579;307.96000000000004;7940000.000000001;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3080000.0;7900000.0;0.0;0.0;0.26633333333333337;0.015166666666666667;0.030500000000000003;0.030500000000000003;0.0;15577.7529296875;23241.837890625;2385.96801757812;43285.94140625;497170.03395392495;498557.7671603845;282567.1637447628;282054.1592141657;260025.65112036766;430988.63858405815;459105.38528210355;437601.09044165985;471734.03124744946;532129.5172443853;477727.5694366747;437443.34373287327;441446.09905818984;468051.94683308876;455267.7258953789;265556.9706795375;490433.19519191637;461252.63879300765;459105.38528210355;320813.78693149507;293153.3411634106;470549.00337383006;199535.20681896817;282567.1637447628;272.9604478929283;3025637.6529864315;1227244.5067738153;214726.60285023032;1163677.9074291687;0;42;40;24;51;61;20;2;125;131;1213027525520.8293;464037816199.9161;1027262445650.4946;63404.88033817689;4110.3759144154055;-0.0;5384.415756888894;4640965.836992218;786333.0953999199;0.0;1210266.784680771;1.7691708125178056;0.2225088061095012
5604;2019-08-12 14:26:45.114;833;841;295;294;239;27;187;26;-18;32;771;289;-19;10;253;153;256;785;352;202;187;19;790;348;353;140;351;308;786;333.0;-1.0;1831.0;177.0;181.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43046.57421875;15530.646484375;23047.642578125;2399.19921875;684.0;326742;767.0;0.0;Calculated values ==>;1565612805.114;356.46000000000004;357.26;302.66;302.56;297.06;275.86;273.0942459734351;291.86;275.76000000000005;271.36;276.36;350.26;302.06;271.26000000000005;274.16;298.46000000000004;288.46000000000004;298.76000000000005;351.66;293.36;291.86;349.86;341.56000000000006;275.06;242.56692532238324;268.5567601203482;273.0942459734351;308.36;7900000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3080000.0;7859999.999999999;0.0555;0.0;0.30516666666666664;0.029500000000000002;0.030166666666666668;0.08566666666666667;0.0;15530.646484375;23047.642578125;2399.19921875;43046.57421875;497541.8733347752;499069.4907814339;282999.8240507561;282475.9253821599;259847.588978456;430925.7729439634;458946.73561710375;437758.51091407164;471900.24888135743;530456.9008031462;477960.65895085275;437601.09044165985;442045.18520996696;467911.65304029145;455099.7323013299;265761.61009464826;490830.5002388115;460965.25863777025;458946.73561710375;321652.42942325486;286870.6033266602;470620.16492588987;199767.15963744908;229076.71656120117;273.0561387796066;3026356.9707104824;1227503.70022953;214766.47259780712;1164063.5888088578;0;42;40;24;51;61;20;2;125;131;1213238990270.863;464122402099.9295;1027447214850.524;72627.02736458265;7990.163656009004;-0.0;19692.198299122323;4642099.24729005;786433.9164233844;0.0;1210475.7216359735;2.4479145386178383;0.2876761304105861
5605;2019-08-12 14:27:45.115;833;840;296;295;238;27;186;26;-18;32;766;291;-19;11;253;152;256;785;345;202;186;17;789;348;353;141;352;309;785;229.0;-2.0;1723.0;236.0;179.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42939.515625;15543.9873046875;23112.029296875;2395.48486328125;668.0;326743;765.0;0.0;Calculated values ==>;1565612865.115;356.46000000000004;357.16;302.76000000000005;302.66;296.96000000000004;275.86;273.0942459734351;291.76000000000005;275.76000000000005;271.36;276.36;349.76;302.26000000000005;271.26000000000005;274.26000000000005;298.46000000000004;288.36;298.76000000000005;351.66;293.36;291.76000000000005;349.66;339.96000000000004;274.86;242.77792619122317;268.67533136820026;273.0942459734351;307.66;7890000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3090000.0;7850000.0;0.03816666666666667;0.0;0.2871666666666667;0.03933333333333333;0.029833333333333333;0.068;0.0;15543.9873046875;23112.029296875;2395.48486328125;42939.515625;497634.7021798251;499017.0045344655;283644.810938537;283110.6832924318;259544.124001211;430925.7729439634;458811.10526195535;437530.6787186241;471767.92807864514;529857.6350902817;478069.60868738254;437372.52749135875;441985.3313433802;467771.10537312407;454960.76788432384;265813.35222146683;490929.66413056955;460965.25863777025;458811.10526195535;320813.78693149507;280170.41352433193;470288.2636984603;199704.34697044376;236531.1681721317;273.0313954658327;3027073.533400827;1227762.659826714;214806.4289643708;1164448.2591517505;0;42;40;24;51;61;20;2;125;131;1213450793800.6072;464206703504.8277;1027632317935.3004;68295.7949336858;10642.967391301985;-0.0;15115.03572210801;4643273.623713731;786589.1951031927;0.0;1210765.7867534715;2.291117125828951;0.27899710546973455
5606;2019-08-12 14:28:45.115;832;839;296;295;238;27;185;26;-18;32;764;292;-19;12;254;152;256;784;351;202;185;15;791;348;353;142;352;309;787;252.0;0.0;1672.0;164.0;184.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43079.7109375;15569.423828125;23098.76171875;2384.6689453125;652.0;326744;763.0;0.0;Calculated values ==>;1565612925.115;356.36;357.06000000000006;302.76000000000005;302.66;296.96000000000004;275.86;273.0942459734351;291.66;275.76000000000005;271.36;276.36;349.56000000000006;302.36;271.26000000000005;274.36;298.56;288.36;298.76000000000005;351.56000000000006;293.36;291.66;349.46000000000004;338.36;274.66;242.98782864720522;268.67533136820026;273.0942459734351;308.26000000000005;7909999.999999999;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3090000.0;7870000.0;0.042;0.0;0.2786666666666667;0.02733333333333333;0.03066666666666667;0.07266666666666667;0.0;15569.423828125;23098.76171875;2384.6689453125;43079.7109375;497303.3320945082;498689.0078622329;283418.2368868498;282890.0660140644;259461.37701252074;430925.7729439634;458675.337737467;437530.6787186241;471635.3862721799;529648.1752132843;478186.1348902929;437372.52749135875;442134.79477467417;467898.84525345423;454960.76788432384;265710.1030898275;490580.761433652;460965.25863777025;458675.337737467;319975.17213553557;273471.60554148915;469955.4082113979;199731.99283962842;235049.12335496955;273.0422869727097;3027790.3602888477;1228021.9382528209;214846.26357944243;1164833.3490768806;0;42;40;24;51;61;20;2;125;131;1213662593800.6072;464291603504.8277;1027817717935.3004;66266.56713161347;7386.106686828364;-0.0;16250.171578461484;4644394.976730942;786739.4373871771;0.0;1211027.1634809761;2.1899292146423615;0.2604485491579772
5607;2019-08-12 14:29:45.116;831;838;295;294;240;27;185;27;-18;32;764;292;-20;13;254;153;256;783;356;201;185;13;793;347;352;141;351;308;789;-3.0;-2.0;1168.0;120.0;186.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43089.15625;15536.7412109375;23148.791015625;2394.0595703125;641.0;326745;760.0;0.0;Calculated values ==>;1565612985.116;356.26;356.96000000000004;302.66;302.56;297.16;275.86;272.9856168485579;291.66;275.86;271.36;276.36;349.56000000000006;302.36;271.16;274.46000000000004;298.56;288.46000000000004;298.76000000000005;351.46000000000004;293.26000000000005;291.66;349.16;337.26;274.46000000000004;242.77792619122317;268.5567601203482;272.9856168485579;308.76000000000005;7930000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3080000.0;7890000.000000001;0.0;0.0;0.19466666666666665;0.02;0.031000000000000003;0.031000000000000003;0.0;15536.7412109375;23148.791015625;2394.0595703125;43089.15625;496971.1374445576;498360.2122585705;282673.7586075904;282158.1110854811;260067.50766885784;430988.63858405815;458834.6142869762;437758.51091407164;471767.92807864514;529724.3920124897;478309.89465600834;437443.34373287327;442491.83973573893;468039.15958992945;455267.7258953789;265607.7855614392;490230.88042962545;460986.0157669899;458834.6142869762;318717.3015803363;268866.9448851554;469892.93206556124;199424.36472189473;282673.7586075904;272.916729654673;3028508.4461491075;1228281.1606148006;214886.0869807368;1165218.7517724726;0;42;40;24;51;61;20;2;125;131;1213874097325.3518;464376504919.72516;1028002821020.0768;46395.7137920771;5409.37134687333;-0.0;5460.986526060961;4645333.844718377;786846.0681478123;0.0;1211208.092813734;1.3940272811904555;0.18171484206147595
5608;2019-08-12 14:30:45.126;831;838;295;294;239;28;184;27;-19;31;762;293;-21;13;255;152;256;783;361;201;184;12;790;348;353;141;352;307;786;290.0;-1.0;1386.0;178.0;185.0;0;5;100;1;0;0;1;1;0;0;1;0;1;0;0;43057.3828125;15598.3505859375;23098.1640625;2415.82006835938;632.0;326746;754.0;0.0;Calculated values ==>;1565613045.126;356.26;356.96000000000004;302.66;302.56;297.06;275.96000000000004;273.0942459734351;291.56;275.86;271.26000000000005;276.26000000000005;349.36;302.46000000000004;271.06;274.46000000000004;298.66;288.36;298.76000000000005;351.46000000000004;293.26000000000005;291.56;348.56000000000006;336.36;274.36;242.77792619122317;268.43790593516167;273.0942459734351;309.26000000000005;7900000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3070000.0;7859999.999999999;0.04833333333333333;0.0;0.23099999999999998;0.029666666666666668;0.030833333333333334;0.07916666666666666;0.0;15598.3505859375;23098.1640625;2415.82006835938;43057.3828125;497250.7058404185;498636.50037087145;282999.8240507561;282475.9253821599;259847.588978456;430925.7729439634;458539.4322372223;437828.56808052456;471669.41905304807;529591.3199082674;478549.618789984;437514.20447033056;442698.855600732;468026.490916246;454960.76788432384;265761.61009464826;490529.6531847823;460831.5935396137;458539.4322372223;316201.74473053816;265099.94585879904;469794.0480163998;199683.8933354716;232133.25582458242;273.0233362536355;3029226.453622485;1228540.6629562497;214926.1759914411;1165604.207296611;0;42;40;24;51;61;20;2;125;131;1214085632575.318;464461119019.71173;1028187351770.0475;55011.41986610723;8013.267922200871;-0.0;17923.82229933399;4646179.045008635;786957.9421175913;0.0;1211402.9986994825;1.9689592100584283;0.23672329784218313
5609;2019-08-12 14:31:45.107;831;838;295;294;238;28;184;27;-20;31;761;294;-21;14;255;151;256;783;355;200;184;11;786;349;354;139;352;306;782;285.0;-1.0;1173.0;206.0;184.0;0;6;100;1;0;0;1;1;0;0;1;0;1;1;0;42998.49609375;15488.0654296875;23024.064453125;2422.185546875;624.0;326747;747.0;0.0;Calculated values ==>;1565613105.107;356.26;356.96000000000004;302.66;302.56;296.96000000000004;275.96000000000004;273.20264511476705;291.56;275.86;271.16;276.26000000000005;349.26;302.56;271.06;274.56;298.66;288.26000000000005;298.76000000000005;351.46000000000004;293.16;291.56;347.86;335.56;274.26000000000005;242.35481222062532;268.3187672390254;273.20264511476705;308.66;7859999.999999999;3490000.0;3540000.0;1390000.0;3520000.0000000005;3060000.0;7820000.0;0.0475;0.0;0.1955;0.034333333333333334;0.03066666666666667;0.07816666666666666;0.0;15488.0654296875;23024.064453125;2422.185546875;42998.49609375;497622.7241971111;499004.1688907587;283450.12057203724;282914.39928359294;259669.41680189935;430862.6128555636;458379.467483997;437898.67151236854;471934.1488268154;529563.0046643513;478788.7855690209;437742.05038880615;443052.3292051162;468026.490916246;454652.49423248076;265970.0121544163;490927.10006047913;460542.747743898;458379.467483997;313267.23492439475;261751.83340796042;469966.18980854325;199884.90064800053;232669.54982928574;273.1068043600251;3029943.3588570124;1228799.6343902475;214966.47993806645;1165988.4374906567;0;42;40;24;51;61;20;2;125;131;1214297665410.9722;464545092419.97076;1028371193535.6145;46531.69220398395;9272.7909278453;-0.0;17642.991896676594;4647024.9696508385;787101.9469924639;0.0;1211699.2949618257;1.7942763731975901;0.2133521102615462
5610;2019-08-12 14:32:45.117;830;838;293;292;233;26;184;27;-20;31;761;293;-22;13;255;149;257;782;354;201;184;11;791;347;352;138;351;306;788;219.0;-1.0;1384.0;222.0;195.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43077.52734375;15574.892578125;23082.521484375;2400.86694335938;614.0;326748;739.0;0.0;Calculated values ==>;1565613165.117;356.16;356.96000000000004;302.46000000000004;302.36;296.46000000000004;275.76000000000005;272.9856168485579;291.56;275.86;271.16;276.26000000000005;349.26;302.46000000000004;270.96000000000004;274.46000000000004;298.66;288.06;298.86;351.36;293.26000000000005;291.56;347.06000000000006;334.56;274.26000000000005;242.14157278889297;268.3187672390254;272.9856168485579;308.56;7909999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3060000.0;7880000.0;0.0365;0.0;0.23066666666666666;0.037000000000000005;0.0325;0.069;0.0;15574.892578125;23082.521484375;2400.86694335938;43077.52734375;497011.7031675172;498452.3594693776;281751.34368288977;281246.0119695391;257722.50266909247;430988.63858405815;458699.02448149066;437898.67151236854;472066.18378088326;529563.0046643513;478672.8616499831;437585.1090581189;442905.06249663915;468166.57282040716;454712.3482788535;266083.7251337447;490179.62989557564;460986.0157669899;458699.02448149066;309913.9067706182;257567.11924055516;470101.35966640816;199360.0450498403;238167.54078279837;272.89134712396765;3030660.7786022434;1229058.535516602;215006.67874082937;1166372.7230769997;0;42;40;24;51;61;20;2;125;131;1214509500710.9385;464628206269.9576;1028554824135.5853;55022.909837356514;10017.428640813012;-0.0;15216.67237520977;4647871.399049107;787262.7256141488;0.0;1211973.171135804;1.9547094736364123;0.24115613951098017
5611;2019-08-12 14:33:45.117;830;838;291;290;233;28;183;27;-20;31;762;291;-21;12;256;148;257;783;353;200;183;10;794;349;354;136;353;307;790;260.0;-1.0;1197.0;243.0;190.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43197.37109375;15606.107421875;23196.646484375;2417.92749023438;611.0;326749;732.0;0.0;Calculated values ==>;1565613225.117;356.16;356.96000000000004;302.26000000000005;302.16;296.46000000000004;275.96000000000004;273.20264511476705;291.46000000000004;275.86;271.16;276.26000000000005;349.36;302.26000000000005;271.06;274.36;298.76000000000005;287.96000000000004;298.86;351.46000000000004;293.16;291.46000000000004;346.36;334.26000000000005;274.16;241.71165711629368;268.43790593516167;273.20264511476705;308.46000000000004;7940000.000000001;3490000.0;3540000.0;1360000.0;3529999.9999999995;3070000.0;7900000.0;0.043333333333333335;0.0;0.1995;0.0405;0.03166666666666666;0.075;0.0;15606.107421875;23196.646484375;2417.92749023438;43197.37109375;496731.58982985857;498268.01383682195;280552.5230205593;280063.6168221036;257645.44577461452;430862.6128555636;458243.10377271957;437671.5478804793;472329.59916539915;529591.3199082674;478317.28563514363;437514.20447033056;442550.7883978828;468013.94105470116;454233.0602774565;265928.416061662;490131.1582411644;460542.747743898;458243.10377271957;306980.0860723078;256311.7953858065;470272.87658027647;199834.539843935;233915.46607406525;273.08697502522443;3031379.7360892226;1229318.3771832685;215046.83536110932;1166758.3828100725;0;42;40;24;51;61;20;2;125;131;1214721300710.9385;464710406269.9576;1028738724135.5853;47448.48310329059;10952.75263782183;-0.0;16824.57282739907;4648725.327323613;787437.477124804;0.0;1212240.1815124922;1.8249530580279862;0.22213524737966037
5612;2019-08-12 14:34:45.098;829;836;292;291;235;29;181;28;-20;32;764;290;-21;11;256;148;257;783;362;198;181;10;793;349;354;136;353;307;789;172.0;-1.0;891.0;177.0;185.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43001.06640625;15591.759765625;23154.33203125;2410.40576171875;680.0;326750;726.0;0.0;Calculated values ==>;1565613285.098;356.06000000000006;356.76;302.36;302.26000000000005;296.66;276.06;273.20264511476705;291.26000000000005;275.96000000000004;271.16;276.36;349.56000000000006;302.16;271.06;274.26000000000005;298.76000000000005;287.96000000000004;298.86;351.46000000000004;292.96000000000004;291.26000000000005;345.76;341.16;274.16;241.71165711629368;268.43790593516167;273.20264511476705;309.36;7930000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3070000.0;7890000.000000001;0.028666666666666667;0.0;0.1485;0.029500000000000002;0.030833333333333334;0.0595;0.0;15591.759765625;23154.33203125;2410.40576171875;43001.06640625;496678.7862783961;498070.309885281;281146.10971643723;280649.23351430503;258357.8224451705;430862.6128555636;457969.9520314306;437671.5478804793;472427.34351167246;529800.5685820328;478201.0407387838;437514.20447033056;442402.47668766207;468013.94105470116;454233.0602774565;265979.9501565429;490230.88042962545;460274.1915433627;457969.9520314306;304465.6318710359;285195.4229665811;470272.87658027647;199820.9974102026;241964.2628910245;273.0816417020828;3032097.8289329843;1229578.2770818945;215087.05873007147;1167144.5186489434;0;42;40;24;51;61;20;2;125;131;1214933633450.7495;464791980429.88495;1028922865805.4214;35320.80674483609;7978.33043551718;-0.0;12852.338503854164;4649414.852986108;787595.18619325;0.0;1212487.4107926276;1.3643404812147972;0.1693561267472177
5613;2019-08-12 14:35:45.118;828;835;295;294;238;28;181;28;-21;32;766;289;-22;11;256;150;257;783;365;198;181;9;791;349;354;135;353;305;787;268.0;-1.0;918.0;159.0;175.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43005.5625;15547.431640625;23059.7109375;2397.81372070312;759.0;326751;719.0;0.0;Calculated values ==>;1565613345.118;355.96000000000004;356.66;302.66;302.56;296.96000000000004;275.96000000000004;273.20264511476705;291.26000000000005;275.96000000000004;271.06;276.36;349.76;302.06;270.96000000000004;274.26000000000005;298.76000000000005;288.16;298.86;351.46000000000004;292.96000000000004;291.26000000000005;345.06000000000006;349.06000000000006;274.06;241.49495122638035;268.19934244402924;273.20264511476705;309.66;7909999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;3050000.0;7870000.0;0.04466666666666667;0.0;0.153;0.026500000000000003;0.029166666666666667;0.07383333333333333;0.0;15547.431640625;23059.7109375;2397.81372070312;43005.5625;496719.65964512486;498110.20365721924;282890.0660140644;282368.97317625256;259461.37701252074;430862.6128555636;457969.9520314306;437968.82056851813;472558.57531478856;530161.7641224974;478332.38001621375;437812.597326149;442816.332836664;468013.94105470116;454512.8465101743;266083.7251337447;490430.12784557487;460274.1915433627;457969.9520314306;301532.38793589;318298.0250993184;470309.5239926605;199862.65720835107;232661.29499841842;273.0980468686639;3032814.789747611;1229837.8568412845;215127.14058191082;1167529.764045902;0;42;40;24;51;61;20;2;125;131;1215146104250.682;464873307529.85913;1029106527005.363;36430.24299410556;7166.841969784201;-0.0;16635.289177604067;4650012.97770888;787721.4380331774;0.0;1212733.2229333052;1.4689047270906421;0.17372197478966916
5614;2019-08-12 14:36:45.109;828;833;295;294;240;27;184;28;-22;32;768;290;-23;10;257;152;257;778;359;199;184;9;787;347;352;136;350;305;783;-2.0;0.0;434.0;106.0;177.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42928.98828125;15469.9296875;23006.162109375;2397.47973632812;796.0;326752;709.0;0.0;Calculated values ==>;1565613405.109;355.96000000000004;356.46000000000004;302.66;302.56;297.16;275.86;272.9856168485579;291.56;275.96000000000004;270.96000000000004;276.36;349.96000000000004;302.16;270.86;274.16;298.86;288.36;298.86;350.96000000000004;293.06;291.56;344.06000000000006;352.76;274.06;241.71165711629368;268.19934244402924;272.9856168485579;309.06;7870000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3050000.0;7830000.0;0.0;0.0;0.07233333333333333;0.017666666666666667;0.029500000000000002;0.029500000000000002;0.0;15469.9296875;23006.162109375;2397.47973632812;42928.98828125;497093.42921260715;498190.57715760847;283335.80541650206;282803.13378990826;260322.01639119373;430988.63858405815;458699.02448149066;437812.597326149;472427.34351167246;530370.6903498329;478448.3446927771;437656.05685647397;442668.9074931304;468560.4919428793;455129.11862607574;266294.1666626155;490075.7883690942;460718.8946201997;458699.02448149066;297342.5633918147;333815.9410454577;470174.7356409916;199156.87520941417;283335.80541650206;272.81110446221567;3033530.803585182;1230096.2960803795;215167.09536656068;1167913.5887385486;0;42;40;24;51;61;20;2;125;131;1215357872480.4597;464954595334.77386;1029289499555.171;17262.763899777154;4787.982200957868;-0.0;5173.214962417164;4650460.352316268;787821.0466242989;0.0;1212914.9332069845;0.6660529051403583;0.08672729484817784
