;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5615;2019-08-12 14:37:45.120;828;833;292;291;238;25;186;26;-22;32;769;291;-23;10;257;151;257;775;356;201;186;7;787;345;350;135;349;304;783;143.0;0.0;755.0;169.0;188.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43039.62109375;15474.142578125;23056.349609375;2386.6162109375;813.0;326753;697.0;0.0;Calculated values ==>;1565613465.12;355.96000000000004;356.46000000000004;302.36;302.26000000000005;296.96000000000004;275.66;272.7676641592781;291.76000000000005;275.76000000000005;270.96000000000004;276.36;350.06000000000006;302.26000000000005;270.86;274.16;298.86;288.26000000000005;298.86;350.66;293.26000000000005;291.76000000000005;342.86;354.46000000000004;273.86;241.49495122638035;268.0796299477929;272.7676641592781;308.76000000000005;7870000.0;3450000.0;3500000.0;1350000.0;3490000.0;3040000.0;7830000.0;0.02383333333333333;0.0;0.12583333333333332;0.028166666666666666;0.03133333333333333;0.05516666666666666;0.0;15474.142578125;23056.349609375;2386.6162109375;43039.62109375;497093.42921260715;498190.57715760847;281759.43778354774;281247.785849383;259627.49462418677;431113.4868728058;459286.8974823571;438039.0146135774;472558.57531478856;530550.887364893;478687.48140781693;437883.18805776763;442875.1821116291;468699.6150421592;455326.4658631642;266294.1666626155;489623.0669260394;461293.85537773714;459286.8974823571;292315.56762988004;340949.162051476;470113.5034453777;198681.07202196712;245867.57583821233;272.6144481760065;3034247.3400032585;1230354.2106245733;215206.97014176886;1168297.5133756285;0;42;40;24;51;61;20;2;125;131;1215568511090.1719;465035910239.6627;1029472233049.9213;30119.207776110958;7645.346818426064;-0.0;11773.632577368653;4650855.274468817;787924.6766946826;0.0;1213056.1828273067;1.2106961882427985;0.14806827508347623
5616;2019-08-12 14:38:45.120;829;834;291;290;233;25;187;25;-23;31;770;291;-24;9;257;148;257;777;352;202;187;6;783;347;352;134;351;304;779;177.0;-1.0;1142.0;360.0;184.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42652.859375;15407.76953125;22839.044921875;2387.74389648438;820.0;326754;686.0;0.0;Calculated values ==>;1565613525.12;356.06000000000006;356.56000000000006;302.26000000000005;302.16;296.46000000000004;275.66;272.9856168485579;291.86;275.66;270.86;276.26000000000005;350.16;302.26000000000005;270.76000000000005;274.06;298.86;287.96000000000004;298.86;350.86;293.36;291.86;341.76;355.16;273.76000000000005;241.2770596917726;268.0796299477929;272.9856168485579;308.36;7830000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3040000.0;7790000.000000001;0.029500000000000002;0.0;0.19033333333333333;0.060000000000000005;0.03066666666666667;0.060166666666666674;0.0;15407.76953125;22839.044921875;2387.74389648438;42652.859375;497611.3913885053;498704.164418773;281665.573545019;281149.990874664;258076.1190437144;430988.63858405815;459105.38528210355;437883.18805776763;472592.1488768574;530655.2663078107;478687.48140781693;437727.04723144654;442728.0766999201;468421.121156461;454573.1053150792;266508.5917775109;490325.2371297598;461119.3891967811;459105.38528210355;287708.2272785495;343887.0166927713;470150.4971034627;199075.53107647417;241171.28679451367;272.77894944513196;3034961.444007165;1230611.5598921515;215246.7564759974;1168679.9749967223;0;42;40;24;51;61;20;2;125;131;1215779111090.1719;465116610239.6627;1029654633049.9213;45453.05737877286;16264.497961619312;-0.0;13112.368259003326;4651485.043345108;788123.925401183;0.0;1213263.5661676098;1.8415340694877966;0.24530051862791036
5617;2019-08-12 14:39:45.110;829;834;291;290;232;25;185;25;-23;31;771;290;-25;9;257;148;257;778;354;202;185;6;786;346;351;134;350;303;782;-2.0;0.0;739.0;263.0;188.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42829.98046875;15472.255859375;22995.021484375;2378.92944335938;825.0;326755;675.0;0.0;Calculated values ==>;1565613585.11;356.06000000000006;356.56000000000006;302.26000000000005;302.16;296.36;275.66;272.8767566201714;291.66;275.66;270.86;276.26000000000005;350.26;302.16;270.66;274.06;298.86;287.96000000000004;298.86;350.96000000000004;293.36;291.66;340.66;355.66;273.76000000000005;241.2770596917726;267.9596281332873;272.8767566201714;308.56;7859999.999999999;3460000.0;3510000.0;1340000.0;3500000.0;3030000.0;7820000.0;0.0;0.0;0.12316666666666666;0.04383333333333333;0.03133333333333333;0.03133333333333333;0.0;15472.255859375;22995.021484375;2378.92944335938;42829.98046875;497332.1686071979;498427.46222930506;281350.75849399326;280843.00831533165;257618.82999961614;431051.2098666511;458993.52294359874;438109.25301780854;472592.1488768574;530835.221780368;478694.94666071766;437798.07955487026;442934.10434907244;468560.4919428793;454742.45815968676;266347.3933051648;490175.79623703344;461273.1859995164;458993.52294359874;283101.5729112263;345985.720156464;470150.4971034627;198692.98094621426;281350.75849399326;272.6233429056982;3035673.6822798094;1230868.85054819;215286.4721334561;1169061.8618917428;0;42;40;24;51;61;20;2;125;131;1215989975940.2053;465196996839.6755;1029836702699.9502;29488.10417681803;11898.887791559388;-0.0;5566.139952754304;4652109.448939891;788358.5811666832;0.0;1213419.1944603599;1.1495102143964473;0.1644644299354888
5618;2019-08-12 14:40:45.121;829;834;290;289;232;25;184;25;-24;30;772;289;-26;8;258;148;257;778;348;201;184;6;786;346;351;133;350;302;782;-2.0;-1.0;687.0;262.0;187.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42800.265625;15484.791015625;22925.349609375;2377.55810546875;827.0;326756;663.0;0.0;Calculated values ==>;1565613645.121;356.06000000000006;356.56000000000006;302.16;302.06;296.36;275.66;272.8767566201714;291.56;275.66;270.76000000000005;276.16;350.36;302.06;270.56;273.96000000000004;298.96000000000004;287.96000000000004;298.86;350.96000000000004;293.26000000000005;291.56;339.46000000000004;355.86;273.76000000000005;241.05796691057077;267.8393353686513;272.8767566201714;307.96000000000004;7859999.999999999;3460000.0;3510000.0;1330000.0;3500000.0;3020000.0;7820000.0;0.0;0.0;0.1145;0.043666666666666666;0.03116666666666667;0.03116666666666667;0.0;15484.791015625;22925.349609375;2377.55810546875;42800.265625;497332.1686071979;498427.46222930506;280843.00831533165;280341.51831216767;257618.82999961614;431051.2098666511;458858.24666723126;438179.53515710204;472625.7912797831;531015.0068793237;478702.51527382643;437869.15320432716;442993.0989471373;468687.3994001209;454742.45815968676;266347.3933051648;490175.79623703344;461140.1023613316;458858.24666723126;278076.8904731985;346825.2571629905;470285.29593420913;198687.68946496685;280843.00831533165;272.6212464517874;3036387.398489771;1231126.8732349759;215326.11679665564;1169444.6018079773;0;42;40;24;51;61;20;2;125;131;1216200614550.7544;465277111524.8843;1030018235975.4233;27421.81633174948;11859.762149156912;-0.0;5548.141595300872;4652583.78522441;788556.6062146428;0.0;1213511.830453654;1.099099029157021;0.15545564497201358
5619;2019-08-12 14:41:48.101;829;833;290;289;233;25;183;25;-22;30;773;288;-26;7;258;147;257;778;345;200;183;3;785;345;351;133;349;301;781;297.0;-1.0;1017.0;237.0;183.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42659.52734375;15451.9912109375;22924.296875;2359.21020507812;829.0;326757;649.0;0.0;Calculated values ==>;1565613708.101;356.06000000000006;356.46000000000004;302.16;302.06;296.46000000000004;275.66;272.7676641592781;291.46000000000004;275.66;270.96000000000004;276.16;350.46000000000004;301.96000000000004;270.56;273.86;298.96000000000004;287.86;298.86;350.96000000000004;293.16;291.46000000000004;338.06000000000006;356.06000000000006;273.46000000000004;241.05796691057077;267.7187500070086;272.7676641592781;307.66;7850000.0;3450000.0;3510000.0;1330000.0;3490000.0;3010000.0;7809999.999999999;0.0495;0.0;0.1695;0.0395;0.030500000000000003;0.08;0.0;15451.9912109375;22924.296875;2359.21020507812;42659.52734375;497425.29599690007;498375.4512274723;280944.3900315907;280440.45586942375;257996.54636292794;431113.4868728058;458722.83461911156;438711.9858211006;472625.7912797831;531194.622265396;478710.1870800164;438095.2167564963;443052.165307785;468826.295148288;454772.68936406344;266400.8713521052;490275.73727785377;461006.8955048023;458722.83461911156;272215.72791638016;347664.82616959437;469992.0229553163;198665.89004801633;230034.5681667541;272.608434401211;3037134.93429016;1231397.484144034;215367.55036169573;1169845.6588547078;0;42;40;24;51;61;20;2;125;131;1216421674350.8213;465360874924.90967;1030208120675.4808;40687.81323353779;10717.382249838349;-0.0;18295.061316188596;4653179.555289871;788754.0935139038;0.0;1213720.3922480736;1.7110446594177888;0.1981672403780645
5620;2019-08-12 14:42:45.132;829;834;290;289;233;24;184;24;-23;30;773;287;-25;7;258;147;257;779;354;201;184;0;785;345;350;132;348;303;781;219.0;-1.0;1523.0;240.0;183.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42635.44921875;15485.4384765625;22870.458984375;2378.45434570312;830.0;326758;636.0;0.0;Calculated values ==>;1565613765.132;356.06000000000006;356.56000000000006;302.16;302.06;296.46000000000004;275.56;272.7676641592781;291.56;275.56;270.86;276.16;350.46000000000004;301.86;270.66;273.86;298.96000000000004;287.86;298.86;351.06000000000006;293.26000000000005;291.56;336.76000000000005;356.16;273.16;240.83765695389522;267.9596281332873;272.7676641592781;308.56;7850000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;3030000.0;7809999.999999999;0.0365;0.0;0.25383333333333336;0.04;0.030500000000000003;0.067;0.0;15485.4384765625;22870.458984375;2378.45434570312;42635.44921875;497425.29599690007;498519.7481525764;280944.3900315907;280440.45586942375;257996.54636292794;431113.4868728058;459017.101218469;438109.25301780854;472756.67973813636;531043.8128972996;478347.88983547763;437798.07955487026;442640.2954479828;468964.94563216105;454772.68936406344;266400.8713521052;490426.09477708547;461293.85537773714;459017.101218469;266774.11836628895;348084.6227182084;469834.1033386381;198714.4478585028;236147.481235804;272.6276668368191;3037810.553429009;1231642.5386647813;215405.07727093415;1170208.3978431504;0;42;40;24;51;61;20;2;125;131;1216621568005.467;465436440999.7757;1030380354295.1755;60766.381376270445;10844.786219205413;-0.0;14932.264538838554;4653983.171145779;788924.8868510952;0.0;1213983.5849727234;2.12458105495632;0.2657755271314123
5621;2019-08-12 14:43:45.122;829;835;291;291;235;24;185;24;-17;30;775;288;-21;7;258;147;257;778;351;201;185;-2;781;345;350;132;348;306;777;-2.0;-1.0;1349.0;248.0;177.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42722.953125;15383.7021484375;22869.08203125;2407.80102539062;829.0;326759;622.0;0.0;Calculated values ==>;1565613825.122;356.06000000000006;356.66;302.26000000000005;302.26000000000005;296.66;275.56;272.7676641592781;291.66;275.56;271.46000000000004;276.16;350.66;301.96000000000004;271.06;273.86;298.96000000000004;287.86;298.86;350.96000000000004;293.26000000000005;291.66;335.36;356.06000000000006;272.96000000000004;240.83765695389522;268.3187672390254;272.7676641592781;308.26000000000005;7809999.999999999;3450000.0;3500000.0;1320000.0;3479999.9999999995;3060000.0;7770000.0;0.0;0.0;0.22483333333333333;0.04133333333333333;0.029500000000000002;0.029500000000000002;0.0;15383.7021484375;22869.08203125;2407.80102539062;42722.953125;497797.2744790286;499032.07582066936;281880.57813631685;281880.57813631685;258841.77351756;431113.4868728058;459152.06610744115;438366.6433039444;472756.67973813636;531026.2279586041;478092.4672181713;437742.05038880615;442016.3825157325;468964.94563216105;454772.68936406344;266617.3485908754;490674.834376427;461293.85537773714;459152.06610744115;260914.8530628454;347664.82616959437;469638.70506418415;198584.148136289;281880.57813631685;272.57604592144787;3038521.7548953164;1231899.7386295574;215444.95608478936;1170589.4971578675;0;42;40;24;51;61;20;2;125;131;1216831533005.5005;465515627799.78827;1030563023845.2046;53911.09766352785;11203.588353019668;-0.0;5229.5088951481675;4654938.65753032;789108.5926831505;0.0;1214151.5717489035;1.7300340011562443;0.2369979845278551
5622;2019-08-12 14:44:45.113;827;832;289;288;235;26;186;24;-13;29;778;288;-15;9;258;150;257;771;342;202;186;-4;742;354;359;130;359;308;743;-1.0;-1.0;2297.0;554.0;141.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27195.712890625;14609.3466796875;7891.85791015625;2435.67626953125;829.0;326760;609.0;0.0;Calculated values ==>;1565613885.113;355.86;356.36;302.06;301.96000000000004;296.66;275.76000000000005;273.7412296467126;291.76000000000005;275.56;271.86;276.06;350.96000000000004;301.96000000000004;271.66;274.06;298.96000000000004;288.16;298.86;350.26;293.36;291.76000000000005;334.06;356.06000000000006;272.76000000000005;240.39332010688793;268.5567601203482;273.7412296467126;307.36;7420000.0;3540000.0;3590000.0;1300000.0;3590000.0;3080000.0;7430000.0;0.0;0.0;0.3828333333333333;0.09233333333333334;0.0235;0.0235;0.0;14609.3466796875;7891.85791015625;2435.67626953125;27195.712890625;501099.82831045496;501708.96855390316;285097.08386402833;284458.4972278076;260341.54671221005;430542.39183029096;457849.5140682483;438540.82570523745;472920.9377354816;531188.9547695365;477844.140912114;438228.8454132642;441895.7978633896;467426.0965774196;453658.5154602935;268981.5174130753;493007.3103967125;460033.3497692248;457849.5140682483;255474.93562877487;347664.82616959437;469714.83940707915;200823.94662127577;285097.08386402833;273.4974844346895;3039104.323046503;1232149.643211552;215485.31234119143;1170845.799872602;0;42;40;24;51;61;20;2;125;131;1217044201100.2773;465594216009.7058;1030747196215.0114;91005.94520931;24827.592433889182;-0.0;4059.6821097991688;4656146.11840669;789408.8074837505;0.0;1214228.9700623748;4.807867528786167;0.6843641238616687
5623;2019-08-12 14:45:45.103;814;819;289;287;238;43;190;26;-16;30;783;287;-17;8;250;154;257;700;347;200;190;-5;758;364;369;136;369;309;758;-1.0;-1.0;1552.0;242.0;127.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26680.693359375;14957.1982421875;8117.23291015625;1422.29931640625;828.0;326761;597.0;0.0;Calculated values ==>;1565613945.103;354.56000000000006;355.06000000000006;302.06;301.86;296.96000000000004;277.46000000000004;274.8017692304317;292.16;275.76000000000005;271.56;276.16;351.46000000000004;301.86;271.46000000000004;273.96000000000004;298.16;288.56;298.86;343.16;293.16;292.16;332.86;355.96000000000004;272.66;241.71165711629368;268.67533136820026;274.8017692304317;307.86;7580000.0;3640000.0;3690000.0;1360000.0;3690000.0;3090000.0;7580000.0;0.0;0.0;0.25866666666666666;0.04033333333333333;0.021166666666666667;0.021166666666666667;0.0;14957.1982421875;8117.23291015625;1422.29931640625;26680.693359375;497780.91840351315;498496.2257780913;283006.5228145567;281881.85482786887;260726.48487840695;429879.7862731237;456778.7237450398;437845.99643053644;472231.8376443816;531636.529601254;477602.9689426095;437688.5006598165;441535.4042861069;464945.2602709624;452495.32014613674;267950.1129853769;480701.35481991415;458174.6768606203;456778.7237450398;250454.15340279948;347245.03765724396;468798.72847877484;203599.1236457318;283006.5228145567;274.6231299285927;3039553.218270316;1232395.9900212944;215517.4567794466;1170979.1867279443;0;42;40;24;51;61;20;2;125;131;1217262564700.312;465674002709.7185;1030932265365.0408;60591.857760336134;10696.384061599403;-0.0;3678.178253028558;4657409.222879133;789704.7912824037;0.0;1214293.441485047;3.0602622733918423;0.4172778144940064
5624;2019-08-12 14:46:45.114;798;809;291;291;232;56;197;41;-16;33;803;287;-17;0;245;151;257;702;345;201;197;-3;777;371;376;141;376;311;778;-2.0;-1.0;585.0;46.0;121.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;27341.00390625;15333.123046875;8343.79296875;1416.70886230469;826.0;326762;587.0;0.0;Calculated values ==>;1565614005.114;352.96000000000004;354.06000000000006;302.26000000000005;302.26000000000005;296.36;278.76000000000005;275.5313989812953;292.86;277.26000000000005;271.56;276.46000000000004;353.46000000000004;301.86;271.46000000000004;273.16;297.66;288.26000000000005;298.86;343.36;293.26000000000005;292.86;331.86;355.76;272.86;242.77792619122317;268.91163127593666;275.5313989812953;307.66;7770000.0;3710000.0;3760000.0;1410000.0;3760000.0;3110000.0;7780000.0;0.0;0.0;0.09749999999999999;0.007666666666666667;0.020166666666666666;0.020166666666666666;0.0;15333.123046875;8343.79296875;1416.70886230469;27341.00390625;493647.64911264833;495168.095402236;281772.548201973;281772.548201973;257776.0646510388;429398.2889081932;456616.80254018545;437389.9950341223;471866.4182417926;533578.2182678961;477353.2257721475;437231.03110804653;439889.8657361282;463243.95892901777;450812.70000569976;266838.05745117925;478780.4044912239;457182.18766726565;456616.80254018545;246270.64818160105;346405.4846687502;468308.25738961285;205617.47395342213;281772.548201973;275.4323923791648;3040003.481615185;1232648.4556429076;215541.11951837112;1171116.387092749;0;42;40;24;51;61;20;2;125;131;1217486105675.8945;465757117944.9351;1031118299465.5256;22597.820805368265;2013.9626730107955;-0.0;3526.025795820617;4658102.597297664;789810.7302573869;0.0;1214353.487525367;1.1213130590370546;0.1358307165945205
5625;2019-08-12 14:47:45.114;789;801;286;286;241;63;203;51;-14;38;817;286;-16;-2;241;155;257;714;350;203;202;-2;774;379;384;143;384;312;774;-2.0;-1.0;2289.0;59.0;123.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;27051.712890625;15215.5615234375;8207.84765625;1423.6408691406198;822.0;326763;578.0;0.0;Calculated values ==>;1565614065.114;352.06000000000006;353.26;301.76000000000005;301.76000000000005;297.26000000000005;279.46000000000004;276.35288757459654;293.46000000000004;278.26000000000005;271.76000000000005;276.96000000000004;354.86;301.76000000000005;271.56;272.96000000000004;297.26000000000005;288.66;298.86;344.56000000000006;293.46000000000004;293.36;330.96000000000004;355.36;272.96000000000004;243.1966462407574;269.02936301313275;276.35288757459654;308.16;7740000.000000001;3790000.0;3840000.0;1430000.0;3840000.0;3120000.0;7740000.000000001;0.0;0.0;0.3815;0.009833333333333333;0.0205;0.0205;0.0;15215.5615234375;8207.84765625;1423.6408691406198;27051.712890625;492609.4762699562;494378.4241625354;279632.3655321001;279632.3655321001;261069.8187050392;428830.04407018964;456153.09970083606;437478.7579247441;472095.1348084983;534967.3628435779;477110.7734644543;437160.35228701105;439361.88655270665;461489.73478491994;449961.29616140854;267006.4736291367;481141.99013398425;456153.09970083606;456009.5165506935;242505.85365607988;344726.4743306794;468131.1482480821;207836.07965026065;279632.3655321001;276.31532944717685;3040456.754255159;1232903.028014327;215564.7890994665;1171254.3174312906;0;42;40;24;51;61;20;2;125;131;1217714105675.8945;465842317944.9351;1031305199465.5256;87608.68176171543;2559.568174545244;-0.0;3615.731595881165;4659020.9848190565;789848.8430144499;0.0;1214413.0021702978;3.7744513472562127;0.47968808875099334
5626;2019-08-12 14:48:45.125;778;792;281;280;241;60;205;53;-13;43;821;285;-15;-2;238;163;257;719;360;206;204;-1;807;376;381;143;379;313;800;-2.0;-1.0;2925.0;13.0;195.0;24;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43409.49609375;15850.509765625;24183.16796875;1425.6257324218802;821.0;326764;571.0;0.0;Calculated values ==>;1565614125.125;350.96000000000004;352.36;301.26000000000005;301.16;297.26000000000005;279.16;276.0463484220469;293.66;278.46000000000004;271.86;277.46000000000004;355.26;301.66;271.66;272.96000000000004;296.96000000000004;289.46000000000004;298.86;345.06000000000006;293.76000000000005;293.56;330.26000000000005;355.26;273.06;243.1966462407574;269.14681796795327;276.0463484220469;309.16;8070000.0;3760000.0;3810000.0;1430000.0;3790000.0;3130000.0;8000000.0;0.0;0.0;0.4875;0.0021666666666666666;0.0325;0.0325;0.0;15850.509765625;24183.16796875;1425.6257324218802;43409.49609375;487655.39754497376;490499.00033451227;275132.6945610322;274704.189421592;259956.37125691984;429045.3911783415;456932.16618253605;437408.94190281845;472588.3698738022;535312.1463159703;476867.73676542635;437089.72060350876;439141.13344458863;461841.8951389077;451696.92398152844;265278.87655942375;479063.644559699;457074.1776936225;456789.9885413815;239577.9089402584;344306.74156575615;468230.6668193967;207146.15931683985;275132.6945610322;276.03904789860724;3041044.038644962;1233161.9594034352;215588.5373408266;1171524.2920474038;0;42;40;24;51;62;20;2;125;131;1217943647750.5808;465928133674.8178;1031492733840.2693;112253.10651066457;565.6830995888732;-0.0;5903.8620543613515;4660686.805063449;789874.8915497216;0.0;1214492.3466610983;2.863594940993041;0.36485900456191916
5627;2019-08-12 14:49:45.105;788;798;291;290;244;55;187;52;-12;46;820;285;-14;-1;239;165;257;733;354;206;188;0;796;375;380;144;378;314;787;-3.0;-1.0;2074.0;43.0;185.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46246.17578125;15702.9169921875;27124.341796875;1425.13928222656;818.0;326765;566.0;0.0;Calculated values ==>;1565614185.105;351.96000000000004;352.96000000000004;302.26000000000005;302.16;297.56;278.66;275.94376602880345;291.86;278.36;271.96000000000004;277.76000000000005;355.16;301.66;271.76000000000005;273.06;297.06;289.66;298.86;346.46000000000004;293.76000000000005;291.96000000000004;329.76000000000005;354.96000000000004;273.16;243.40439225979637;269.2639976450953;275.94376602880345;308.56;7959999.999999999;3750000.0;3800000.0;1440000.0;3779999.9999999995;3140000.0;7870000.0;0.0;0.0;0.3456666666666666;0.007166666666666667;0.030833333333333334;0.030833333333333334;0.0;15702.9169921875;27124.341796875;1425.13928222656;46246.17578125;490290.0873571852;492676.8958962422;280845.19901093125;280349.5469996774;261551.0975985117;429116.5711722346;454516.395982748;437339.1761139985;472753.25497100636;535134.6244010126;476741.87922971725;437019.13673288765;439075.65296370286;462130.2290018017;452168.78586057626;265826.04354833026;482727.99401719717;457237.1772861932;454661.18537021603;237486.63934987856;343047.5905507172;468191.96898575197;206815.5675909065;280845.19901093125;275.9086272838948;3041790.920200625;1233424.816978093;215612.2857971645;1171951.7121080593;0;42;40;24;51;62;20;2;125;131;1218171871650.6533;466014204974.84515;1031680771140.3291;79684.3273461488;1873.197543329726;-0.0;5359.326246077948;4662285.750519892;789895.2087804172;0.0;1214586.1752769977;1.9641161818063841;0.24691790220289436
5628;2019-08-12 14:50:45.136;797;807;303;303;255;43;124;49;-13;49;817;285;-14;-1;241;166;257;742;357;208;125;0;781;362;367;144;365;313;774;0.0;-1.0;1193.0;99.0;202.0;78;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45541.24609375;15410.3056640625;25713.716796875;1422.03991699219;815.0;326766;561.0;0.0;Calculated values ==>;1565614245.136;352.86;353.86;303.46000000000004;303.46000000000004;298.66;277.46000000000004;274.5913991737795;285.56;278.06;271.86;278.06;354.86;301.66;271.76000000000005;273.06;297.26000000000005;289.76000000000005;298.86;347.36;293.96000000000004;285.66;329.26000000000005;354.66;273.16;243.40439225979637;269.14681796795327;274.5913991737795;308.86;7809999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3130000.0;7740000.000000001;0.0;0.0;0.19883333333333333;0.0165;0.033666666666666664;0.033666666666666664;0.0;15410.3056640625;25713.716796875;1422.03991699219;45541.24609375;493111.9730732792;495256.9616028298;289299.0720810952;289299.0720810952;266234.5586167628;430014.67791919125;447491.39022126026;437408.94190281845;473049.25879613834;534894.1814601616;476867.73676542635;437249.5021140777;439296.7158964009;464341.04294382274;454559.59357896424;266617.3485908754;485513.69484390377;459595.91619260935;447643.8981771752;235395.46725036926;341788.5100793522;468191.96898575197;203169.19769587973;289299.0720810952;274.44747434870874;3042556.210577472;1233684.2277928335;215636.02454913958;1172392.2567594622;0;42;40;24;51;62;20;2;125;131;1218396087435.2756;466100649614.6996;1031868968325.0122;46574.669139812984;4372.875726282892;-0.0;5330.942478568027;4663338.452437293;789947.286283725;0.0;1214675.306877099;1.3227660610458223;0.17079704526659553
5629;2019-08-12 14:51:45.116;800;809;293;293;237;38;140;40;-14;48;813;285;-15;0;241;156;257;738;359;206;140;1;770;358;364;139;362;313;764;-2.0;-1.0;2473.0;52.0;233.0;62;1;100;1;0;0;1;0;1;0;1;1;0;1;0;44763.5390625;15232.0419921875;24747.623046875;2460.24951171875;811.0;326767;558.0;0.0;Calculated values ==>;1565614305.116;353.16;354.06000000000006;302.46000000000004;302.46000000000004;296.86;276.96000000000004;274.1680685717883;287.16;277.16;271.76000000000005;277.96000000000004;354.46000000000004;301.66;271.66;273.16;297.26000000000005;288.76000000000005;298.86;346.96000000000004;293.76000000000005;287.16;328.96000000000004;354.26;273.26000000000005;242.35481222062532;269.14681796795327;274.1680685717883;309.06;7700000.0;3579999.9999999995;3640000.0;1390000.0;3620000.0000000005;3130000.0;7640000.000000001;0.0;0.0;0.4121666666666667;0.008666666666666666;0.03883333333333334;0.03883333333333334;0.0;15232.0419921875;24747.623046875;2460.24951171875;44763.5390625;494616.40053011256;496497.06615460565;284548.3791147822;284548.3791147822;260097.08771425756;430280.9020939914;450448.96135751536;437249.5021140777;473601.1518756995;534476.0846986064;476867.73676542635;437089.72060350876;439451.9958300971;464781.3556694665;453822.3608475785;267235.0273491349;485950.0725261579;459793.8049284156;450448.96135751536;234140.81001818314;340109.845020078;468979.26049217995;202401.23939848205;284548.3791147822;274.13109228530976;3043308.499607388;1233939.4955724177;215668.36617691847;1172812.627754572;0;42;40;24;51;62;20;2;126;131;1218615314335.3455;466185521314.72656;1032056705725.0719;96796.62561594466;2310.342849478715;-0.0;6442.472610426138;4664532.814973707;790002.9612073781;0.0;1214773.3859656076;2.4870323654764883;0.317428196745096
5630;2019-08-12 14:52:45.097;799;808;289;287;230;37;121;37;-13;45;771;285;-15;9;242;150;257;740;364;198;122;0;790;355;360;129;359;313;785;-2.0;-1.0;2051.0;62.0;241.0;49;1;100;1;0;0;1;0;1;0;1;1;0;0;0;45166.61328125;15583.3759765625;24992.958984375;2480.81567382812;806.0;326768;556.0;0.0;Calculated values ==>;1565614365.097;353.06000000000006;353.96000000000004;302.06;301.86;296.16;276.86;273.8482719121499;285.26000000000005;276.86;271.86;277.66;350.26;301.66;271.66;274.06;297.36;288.16;298.86;347.16;292.96000000000004;285.36;328.76000000000005;353.76;273.16;240.16925963744896;269.14681796795327;273.8482719121499;309.56;7900000.0;3550000.0;3600000.0;1290000.0;3590000.0;3130000.0;7850000.0;0.0;0.0;0.3418333333333334;0.010333333333333333;0.04016666666666667;0.04016666666666667;0.0;15583.3759765625;24992.958984375;2480.81567382812;45166.61328125;492533.73961961525;494351.94567162835;280049.8887063994;279077.91349472955;256832.9528116408;430477.46260093397;448359.9133019282;437408.94190281845;474597.32880472485;530077.5922233764;476867.73676542635;437089.72060350876;440836.3383662121;465349.75327765616;453486.27250343625;266135.9705637241;484040.60575925047;459332.9633764908;448509.72636209056;233304.39079467155;338011.6871214325;470239.2504615189;201581.8726952347;280049.8887063994;273.7983874061626;3044057.680227239;1234196.2094034646;215709.5286811727;1173227.0013445944;0;42;40;24;51;62;20;2;126;131;1218832445555.152;466265895854.655;1032244446254.9048;80613.55315745906;2776.1262369182696;-0.0;6766.470145836928;4666010.764963087;790045.3350271003;0.0;1214883.4256315462;2.09387170797641;0.27002786201585055
5631;2019-08-12 14:53:45.087;803;813;291;290;231;35;97;34;-13;43;757;288;-15;10;242;147;257;751;360;195;98;0;784;354;359;132;357;312;779;432.0;0.0;1729.0;156.0;207.0;37;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43503.1171875;15483.2177734375;24235.763671875;1440.68884277344;799.0;326769;556.0;0.0;Calculated values ==>;1565614425.087;353.46000000000004;354.46000000000004;302.26000000000005;302.16;296.26000000000005;276.66;273.7412296467126;282.86;276.56;271.86;277.46000000000004;348.86;301.96000000000004;271.66;274.16;297.36;287.86;298.86;348.26;292.66;282.96000000000004;328.76000000000005;353.06000000000006;273.16;240.83765695389522;269.02936301313275;273.7412296467126;309.16;7840000.000000001;3540000.0;3590000.0;1320000.0;3570000.0000000005;3120000.0;7790000.000000001;0.07200000000000001;0.0;0.2881666666666666;0.026000000000000002;0.034499999999999996;0.10650000000000001;0.0;15483.2177734375;24235.763671875;1440.68884277344;43503.1171875;493709.68212340097;495658.1133406707;281665.573545019;281149.990874664;257398.3865777891;430542.39183029096;444891.0526304784;437637.45612594887;474018.5663130017;528684.5470802392;477345.33409408963;437319.724394416;441201.7646664551;465639.66166502296;453232.9421065612;266454.6033227813;486375.6245432423;459082.3157024968;445046.3220926746;233304.39079467155;335074.5858427641;469834.1033386381;201165.2151688163;227242.79605124812;273.63112253057136;3044796.471495526;1234455.0545367089;215742.20243894885;1173637.1723269024;0;42;40;24;51;62;20;2;126;131;1219048109605.1863;466344182804.6675;1032431915004.9346;68143.4174358137;6985.391092415368;-0.0;23196.075523411924;4667250.199777991;790126.6674471947;0.0;1215133.0718975163;2.3888647154713016;0.27631777072700314
5632;2019-08-12 14:54:45.118;806;816;290;289;229;33;126;32;-15;43;779;288;-16;0;243;148;258;755;356;191;126;3;788;352;357;144;356;311;783;264.0;-2.0;2090.0;115.0;219.0;19;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42839.31640625;15570.056640625;23598.080078125;1407.5322265625;792.0;326770;562.0;0.0;Calculated values ==>;1565614485.118;353.76;354.76;302.16;302.06;296.06;276.46000000000004;273.5264737036516;285.76000000000005;276.36;271.66;277.46000000000004;351.06000000000006;301.96000000000004;271.56;273.16;297.46000000000004;287.96000000000004;298.96000000000004;348.66;292.26000000000005;285.76000000000005;329.36;352.36;273.46000000000004;243.40439225979637;268.91163127593666;273.5264737036516;308.76000000000005;7880000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;3110000.0;7830000.0;0.044000000000000004;0.0;0.34833333333333333;0.019166666666666665;0.0365;0.0805;0.0;15570.056640625;23598.080078125;1407.5322265625;42839.31640625;493768.0637953797;495717.7556297041;280742.5469634057;280243.45583254716;256575.04885088754;430671.36484660726;449659.6490463417;437548.62350390764;472457.08239583095;531067.5055544617;477470.3068820198;437389.9950341223;439889.8657361282;465913.9958927326;453719.5933354577;266619.18688407465;486575.10462155513;458854.647995554;449659.6490463417;235813.6939595721;332137.8522128359;468490.8268503873;200735.73412747512;237012.11510277283;273.45410249987333;3045516.3635292654;1234713.9655256832;215765.94987775502;1174035.9936436699;0;42;40;24;51;62;20;2;126;131;1219263020585.678;466427025584.857;1032618911570.3623;82489.82313279065;5131.972610522484;-0.0;17118.126482457294;4668506.1253453875;790227.6976502662;0.0;1215469.1971567038;2.581348008505735;0.3076014069120244
5633;2019-08-12 14:55:45.118;808;817;289;288;230;35;138;32;-16;43;797;287;-18;-2;243;147;258;759;357;193;138;6;781;353;359;149;357;309;777;322.0;-1.0;1457.0;153.0;201.0;17;100;100;1;0;0;1;0;1;0;1;0;0;1;0;42308.6484375;15457.7666015625;23290.046875;1386.93933105469;775.0;326771;583.0;0.0;Calculated values ==>;1565614545.118;353.96000000000004;354.86;302.06;301.96000000000004;296.16;276.66;273.6339639331285;286.96000000000004;276.36;271.56;277.46000000000004;352.86;301.86;271.36;272.96000000000004;297.46000000000004;287.86;298.96000000000004;349.06000000000006;292.46000000000004;286.96000000000004;331.46000000000004;350.66;273.76000000000005;244.42749628697553;268.67533136820026;273.6339639331285;308.86;7809999.999999999;3529999.9999999995;3590000.0;1490000.0;3570000.0000000005;3090000.0;7770000.0;0.05366666666666667;0.0;0.24283333333333335;0.025500000000000002;0.033499999999999995;0.08716666666666667;0.0;15457.7666015625;23290.046875;1386.93933105469;42308.6484375;494734.96457877354;496430.3353272245;280845.31572228466;280337.70193672547;257138.92554086464;430607.02586249536;451056.49885298626;437845.99643053644;471797.38380554324;533099.5468351281;477602.9689426095;437530.6787186241;440018.3298031032;465769.70841700374;453405.8688497302;267000.9436534979;487805.61730809306;458809.3534931262;451056.49885298626;244597.3647265701;325007.27902157017;468099.8380566385;200891.0394539722;231619.16475020698;273.5193669722813;3046225.9299029633;1234972.5307193683;215789.23714073517;1174426.728034946;0;42;40;24;51;62;20;2;126;131;1219477820585.678;466514925584.857;1032804911570.3623;57540.56205247569;6813.824364367991;-0.0;19127.620955958926;4669673.045221931;790327.2459583903;0.0;1215771.245052024;2.0800428938223963;0.24191171592876565
5634;2019-08-12 14:56:45.099;807;816;289;288;228;33;146;32;-16;40;786;286;-17;8;244;148;258;760;362;197;146;7;788;352;358;140;356;311;784;-3.0;-1.0;1734.0;268.0;203.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42966.7109375;15534.01171875;22860.302734375;2423.23608398438;757.0;326772;624.0;0.0;Calculated values ==>;1565614605.099;353.86;354.76;302.06;301.96000000000004;295.96000000000004;276.46000000000004;273.5264737036516;287.76000000000005;276.36;271.56;277.16;351.76;301.76000000000005;271.46000000000004;273.96000000000004;297.56;287.96000000000004;298.96000000000004;349.16;292.86;287.76000000000005;335.56;348.86;273.86;242.56692532238324;268.91163127593666;273.5264737036516;309.36;7880000.0;3520000.0000000005;3579999.9999999995;1400000.0;3560000.0;3110000.0;7840000.000000001;0.0;0.0;0.289;0.04466666666666667;0.03383333333333333;0.03383333333333333;0.0;15534.01171875;22860.302734375;2423.23608398438;42966.7109375;493916.12268970226;495623.04604792077;280146.2514520256;279655.312218587;256205.73186157658;430671.36484660726;452392.6806234051;437389.9950341223;472686.4266018815;531800.3292120403;477236.0894741524;437231.03110804653;441111.30184097093;466043.6885466112;453719.5933354577;266619.18688407465;487239.2180354922;459512.4303964549;452392.6806234051;261751.83340796042;317459.4925940039;469435.60934050113;200485.29830143607;280146.2514520256;273.35586017054436;3046936.3328649243;1235230.7137546148;215820.97854786934;1174811.1924957035;0;42;40;24;51;62;20;2;127;131;1219692852470.4866;466601598129.77985;1032990852670.1968;68465.45735574632;12013.11389307824;-0.0;5827.670853631673;4670722.762866847;790484.0874281978;0.0;1215979.1399626767;2.114439523361175;0.2954443572875614
5635;2019-08-12 14:57:45.119;808;817;290;289;235;34;160;32;-16;39;772;286;-17;11;244;151;258;762;360;198;160;7;779;354;359;138;358;310;773;238.0;0.0;1760.0;312.0;175.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42518.28515625;15343.0458984375;22556.548828125;2429.8798828125;745.0;326773;672.0;0.0;Calculated values ==>;1565614665.119;353.96000000000004;354.86;302.16;302.06;296.66;276.56;273.7412296467126;289.16;276.36;271.56;277.06;350.36;301.76000000000005;271.46000000000004;274.26000000000005;297.56;288.26000000000005;298.96000000000004;349.36;292.96000000000004;289.16;340.36;347.66;273.86;242.14157278889297;268.7936212382143;273.7412296467126;309.16;7790000.000000001;3540000.0;3590000.0;1380000.0;3579999.9999999995;3100000.0;7730000.0;0.03966666666666666;0.0;0.29333333333333333;0.052000000000000005;0.029166666666666667;0.06883333333333333;0.0;15343.0458984375;22556.548828125;2429.8798828125;42518.28515625;494926.1248330012;496806.7466307033;281790.98560619145;281265.68500903057;259007.94021714645;430542.39183029096;454218.98018392763;437618.5379703155;472850.0741107318;530410.0263462611;477361.2227915468;437460.313363465;441775.5011475913;465755.3386178344;453800.02511470526;267112.4267004735;488669.48394114344;459490.719185696;454218.98018392763;281845.32903042674;312428.86344474956;469707.477533517;201022.4939386442;235246.43108591;273.57526902582276;3047648.945290468;1235488.108337614;215861.43466179082;1175189.792416525;0;42;40;24;51;62;20;2;127;131;1219908024170.4182;466685025929.75336;1033177214770.1376;69401.50624929024;13971.619146933384;-0.0;15072.610462913546;4671872.037193645;790700.6990499431;0.0;1216153.3670299295;2.4410369044642217;0.319390312826501
5636;2019-08-12 14:58:45.120;809;818;293;293;236;31;169;31;-15;38;773;287;-17;12;245;152;258;762;344;203;169;8;782;350;355;138;354;311;777;188.0;-1.0;1644.0;216.0;174.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42845.3671875;15398.0673828125;22747.68359375;2443.11767578125;736.0;326774;705.0;-1.0;Calculated values ==>;1565614725.12;354.06000000000006;354.96000000000004;302.46000000000004;302.46000000000004;296.76000000000005;276.26000000000005;273.3108153835814;290.06;276.26000000000005;271.66;276.96000000000004;350.46000000000004;301.86;271.46000000000004;274.36;297.66;288.36;298.96000000000004;349.36;293.46000000000004;290.06;343.66;346.76;273.96000000000004;242.14157278889297;268.91163127593666;273.3108153835814;307.56;7820000.0;3500000.0;3550000.0;1380000.0;3540000.0;3110000.0;7770000.0;0.03133333333333333;0.0;0.274;0.036000000000000004;0.029;0.060333333333333336;-0.002501713904171311;15398.0673828125;22747.68359375;2443.11767578125;42845.3671875;494786.3143659813;496575.73317896307;282944.64786468504;282944.64786468504;259186.78088205945;430799.1582183253;456153.4618424425;437548.62350390764;472752.1489716358;530439.0090081198;477353.2257721475;437231.03110804653;441715.46234335366;466460.0446877315;454622.75094037293;266945.6120520446;488261.72494838736;460790.1143214629;456153.4618424425;295666.80309349706;308656.51637580903;469805.9777390899;200082.08246081974;239911.05036212516;273.1887148345723;3048360.320915203;1235744.288550914;215902.04365153526;1175567.3339785058;0;42;40;24;51;62;20;2;127;131;1220122227740.1594;466767827309.6533;1033363517874.9125;65065.83224580609;9710.060230017727;-0.0;13046.625492645815;4672992.617022436;790898.0496669682;0.0;1216387.6979013921;2.1637094327682975;0.2647123916562973
5637;2019-08-12 14:59:45.120;811;819;290;289;236;29;179;29;-15;37;779;287;-17;11;245;154;258;761;343;210;179;9;774;349;354;137;353;310;770;127.0;-1.0;1946.0;252.0;172.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42399.40625;15328.333984375;22568.46875;2424.20654296875;728.0;326775;721.0;0.0;Calculated values ==>;1565614785.12;354.26;355.06000000000006;302.16;302.06;296.76000000000005;276.06;273.20264511476705;291.06;276.06;271.66;276.86;351.06000000000006;301.86;271.46000000000004;274.26000000000005;297.66;288.56;298.96000000000004;349.26;294.16;291.06;345.26;345.96000000000004;274.06;241.92719264551067;268.7936212382143;273.20264511476705;307.46000000000004;7740000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;3100000.0;7700000.0;0.021166666666666667;0.0;0.32433333333333336;0.042;0.028666666666666667;0.049833333333333334;0.0;15328.333984375;22568.46875;2424.20654296875;42399.40625;495840.52019364695;497377.3543730451;282126.22839231964;281591.96801491955;259482.95965087775;430862.6128555636;457696.2288926094;437776.4333770113;472785.1150065333;531142.8749566656;477478.18796420516;437460.313363465;441775.5011475913;466603.0246390479;455070.4682098209;267396.05381778604;488823.7402732121;461877.967187257;457696.2288926094;302370.42649719206;305303.7579410727;470039.7140759448;199830.96415357842;247171.38371566366;273.085566879103;3049070.694027182;1236000.3418956406;215942.6046866915;1175944.9685813703;0;42;40;24;51;62;20;2;127;131;1220334927740.1594;466850327309.6533;1033549817874.9125;77173.64718480007;11348.767496739387;-0.0;10491.154784651131;4674177.946017691;791073.5398980245;0.0;1216583.8460703697;2.4556322185572377;0.3107461723714431
5638;2019-08-12 15:00:45.101;812;820;289;289;231;26;184;26;-15;35;786;288;-17;11;246;150;258;761;353;216;184;10;782;346;351;137;350;311;778;211.0;-1.0;1799.0;227.0;178.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42781.5;15441.87890625;22822.33203125;2435.15283203125;725.0;326776;728.0;0.0;Calculated values ==>;1565614845.101;354.36;355.16;302.06;302.06;296.26000000000005;275.76000000000005;272.8767566201714;291.56;275.76000000000005;271.66;276.66;351.76;301.96000000000004;271.46000000000004;274.26000000000005;297.76000000000005;288.16;298.96000000000004;349.26;294.76000000000005;291.56;345.96000000000004;345.66;274.16;241.92719264551067;268.91163127593666;272.8767566201714;308.46000000000004;7820000.0;3460000.0;3510000.0;1370000.0;3500000.0;3110000.0;7780000.0;0.035166666666666666;0.0;0.2998333333333333;0.03783333333333334;0.029666666666666668;0.06483333333333333;0.0;15441.87890625;22822.33203125;2435.15283203125;42781.5;495226.71397609485;496772.3685394424;280742.69698088005;280742.69698088005;257437.43371869097;431051.2098666511;458858.24666723126;437548.62350390764;472589.4791058512;531800.3292120403;477470.3068820198;437231.03110804653;441564.8193833535;467158.39877215767;455020.0617654957;266945.6120520446;488007.5439608488;463123.7929140055;458858.24666723126;305303.7579410727;304046.57827927166;470138.0144479632;199085.09077537037;236450.26790796866;272.778508074312;3049780.3101318404;1236256.6791380136;215983.08652496524;1176323.1054744339;0;42;40;24;51;62;20;2;127;131;1220546360765.8115;466932501279.9068;1033736058880.4869;71499.31589643974;10254.835612279763;-0.0;14419.45062289219;4675416.495049091;791253.51291498;0.0;1216791.3687130862;2.363024706632149;0.2956188623462505
5639;2019-08-12 15:01:45.121;815;822;287;286;232;27;187;25;-16;34;791;288;-18;11;246;152;258;762;348;220;186;10;785;345;350;137;349;310;781;195.0;-2.0;662.0;221.0;181.0;1;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42885.515625;15480.18359375;22894.748046875;2419.7744140625;718.0;326777;729.0;-1.0;Calculated values ==>;1565614905.121;354.66;355.36;301.86;301.76000000000005;296.36;275.86;272.7676641592781;291.86;275.66;271.56;276.56;352.26;301.96000000000004;271.36;274.26000000000005;297.76000000000005;288.36;298.96000000000004;349.36;295.16;291.76000000000005;346.06000000000006;344.96000000000004;274.16;241.92719264551067;268.7936212382143;272.7676641592781;307.96000000000004;7850000.0;3450000.0;3500000.0;1370000.0;3490000.0;3100000.0;7809999.999999999;0.0325;0.0;0.11033333333333334;0.036833333333333336;0.030166666666666668;0.06266666666666668;-0.0025044162343711572;15480.18359375;22894.748046875;2419.7744140625;42885.515625;495381.61800880206;496781.59634254203;279450.6770461228;278964.3529863622;257657.92742184087;431113.4868728058;459421.59611363866;437618.5379703155;472491.6353866644;532398.1444640225;477595.0984624487;437301.7563972805;441775.5011475913;467300.08100781514;455464.5207381245;266781.2232935069;487852.8177154273;463796.86937508755;459286.8974823571;305722.83045113535;301113.3779324612;470138.0144479632;198585.8279487334;237512.78988125327;272.5767116715809;3050494.4398924205;1236514.4488867165;216023.55773791217;1176704.2081335196;0;42;40;24;51;62;20;2;127;131;1220756730865.7446;467014728679.8807;1033922420980.4277;26373.275672381224;10002.172202721631;-0.0;13897.844076335843;4676232.371846882;791422.3775828507;0.0;1217027.4248279901;1.2323484298194143;0.14788111599855408
5640;2019-08-12 15:02:45.112;817;824;287;286;233;27;187;25;-17;33;794;288;-18;11;247;151;258;765;351;224;187;10;781;346;351;137;349;309;777;-2.0;-1.0;758.0;194.0;180.0;1;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42616.83203125;15396.0185546875;22783.470703125;2414.00561523438;710.0;326778;733.0;0.0;Calculated values ==>;1565614965.112;354.86;355.56000000000006;301.86;301.76000000000005;296.46000000000004;275.86;272.8767566201714;291.86;275.66;271.46000000000004;276.46000000000004;352.56000000000006;301.96000000000004;271.36;274.26000000000005;297.86;288.26000000000005;298.96000000000004;349.66;295.56;291.86;346.46000000000004;344.16;274.16;241.92719264551067;268.67533136820026;272.8767566201714;308.26000000000005;7809999.999999999;3460000.0;3510000.0;1370000.0;3490000.0;3090000.0;7770000.0;0.0;0.0;0.12633333333333333;0.03233333333333333;0.030000000000000002;0.030000000000000002;0.0;15396.0185546875;22783.470703125;2414.00561523438;42616.83203125;496053.032368342;497445.9727920747;279836.3887693147;279341.1156541579;258156.2734754134;431051.2098666511;459263.6713298943;437688.5006598165;472393.7743832905;532786.1867115308;477719.7095643991;437530.6787186241;441985.3313433802;467427.77827488515;455158.6267552323;267000.9436534979;488716.65788376104;464171.182377635;459263.6713298943;307399.1840295507;297761.5184850505;470138.0144479632;198874.1714455801;279836.3887693147;272.69508914600425;3051206.8525775406;1236771.7119757643;216063.83319588902;1177084.8028582635;0;42;40;24;51;62;20;2;127;131;1220966999320.524;467096916349.79443;1034108093125.2329;30170.21025739853;8770.864257077053;-0.0;5382.818476817389;4676703.496883111;791578.7960868893;0.0;1217188.0729149363;1.0918964511410665;0.14870278892126476
5641;2019-08-12 15:03:45.112;817;825;287;286;232;27;187;25;-18;32;796;288;-20;11;247;150;258;766;351;227;187;10;779;345;351;137;349;308;775;315.0;-1.0;955.0;158.0;180.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42545.1796875;15370.65234375;22725.697265625;2407.46948242188;700.0;326779;736.0;0.0;Calculated values ==>;1565615025.112;354.86;355.66;301.86;301.76000000000005;296.36;275.86;272.7676641592781;291.86;275.66;271.36;276.36;352.76;301.96000000000004;271.16;274.26000000000005;297.86;288.16;298.96000000000004;349.76;295.86;291.86;346.76;343.16;274.16;241.92719264551067;268.5567601203482;272.7676641592781;308.26000000000005;7790000.000000001;3450000.0;3510000.0;1370000.0;3490000.0;3080000.0;7750000.0;0.0525;0.0;0.15916666666666668;0.026333333333333334;0.030000000000000002;0.0825;0.0;15370.65234375;22725.697265625;2407.46948242188;42545.1796875;496241.7954589438;497776.91677782807;280034.4209212545;279534.42345627793;257895.4910664606;431113.4868728058;459263.6713298943;437758.51091407164;472295.8960165899;533069.3708900069;477844.140912114;437443.34373287327;442194.31993339997;467427.77827488515;455188.25626037497;267112.4267004735;489070.8224022621;464562.14285730536;459263.6713298943;308656.51637580903;293572.2367247113;470138.0144479632;198829.58487001367;228358.61616137397;272.67324695134107;3051916.5360085303;1237028.100899918;216104.01215503615;1177464.0459246698;0;42;40;24;51;62;20;2;127;131;1221177599320.524;467179116349.79443;1034293193125.2329;38029.52072867923;7144.455312219339;-0.0;19049.667051402925;4677271.827974662;791711.4237499668;0.0;1217391.6769610047;1.585619443607196;0.1751178505639675
5642;2019-08-12 15:04:45.113;818;825;288;287;231;25;187;24;-20;31;796;288;-21;10;247;150;258;767;344;230;186;8;777;345;351;137;349;306;773;314.0;0.0;1425.0;233.0;179.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42306.76171875;15261.53515625;22597.751953125;2392.251953125;689.0;326780;741.0;0.0;Calculated values ==>;1565615085.113;354.96000000000004;355.66;301.96000000000004;301.86;296.26000000000005;275.66;272.7676641592781;291.86;275.56;271.16;276.26000000000005;352.76;301.96000000000004;271.06;274.16;297.86;288.16;298.96000000000004;349.86;296.16;291.76000000000005;347.26;342.06000000000006;273.96000000000004;241.92719264551067;268.3187672390254;272.7676641592781;307.56;7770000.0;3450000.0;3510000.0;1370000.0;3490000.0;3060000.0;7730000.0;0.052333333333333336;0.0;0.2375;0.03883333333333334;0.029833333333333333;0.08216666666666667;0.0;15261.53515625;22597.751953125;2392.251953125;42306.76171875;496575.73317896307;497962.96000083105;280747.4920363126;280236.0914946488;257634.7908457842;431113.4868728058;459263.6713298943;437898.67151236854;472198.00020708365;533217.7975610744;478092.4672181713;437742.05038880615;442461.82273329195;467427.77827488515;455188.25626037497;267225.0222026299;489423.9623770554;464952.13982784736;459128.6642370843;310752.19949742197;288964.7057630673;469941.3943347461;198801.71470711642;228554.8468408408;272.6622167015217;3052623.647304387;1237283.3733832468;216144.01050024538;1177841.7476292932;0;42;40;24;51;62;20;2;127;131;1221388202830.2695;467261317719.6951;1034477396195.0104;56785.52724124738;10529.257558872954;-0.0;18945.481996058006;4678061.966542214;791858.7071450637;0.0;1217708.3084797885;2.1430302742520966;0.24970719727302806
