;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5643;2019-08-12 15:05:45.093;819;826;288;287;232;25;187;24;-20;31;796;288;-22;10;248;150;258;766;337;233;187;5;777;345;350;137;348;306;773;230.0;-1.0;767.0;216.0;184.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42306.21484375;15309.0341796875;22647.224609375;2394.02514648438;678.0;326781;743.0;0.0;Calculated values ==>;1565615145.093;355.06000000000006;355.76;301.96000000000004;301.86;296.36;275.66;272.7676641592781;291.86;275.56;271.16;276.26000000000005;352.76;301.96000000000004;270.96000000000004;274.16;297.96000000000004;288.16;298.96000000000004;349.76;296.46000000000004;291.86;347.46000000000004;340.96000000000004;273.66;241.92719264551067;268.3187672390254;272.7676641592781;306.86;7770000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3060000.0;7730000.0;0.03833333333333333;0.0;0.12783333333333333;0.036000000000000004;0.03066666666666667;0.069;0.0;15309.0341796875;22647.224609375;2394.02514648438;42306.21484375;496721.0280845035;498107.0391110689;280747.4920363126;280236.0914946488;257975.8390666304;431113.4868728058;459421.59611363866;437898.67151236854;472198.00020708365;533217.7975610744;478092.4672181713;437585.1090581189;442461.82273329195;467696.3319837368;455188.25626037497;267225.0222026299;489273.31988907256;465486.31992542575;459421.59611363866;311590.51834565785;284357.86631585273;469646.3180116958;198613.961732915;235117.75297886948;272.5878607674234;3053328.5204065857;1237538.0432095458;216183.88284754063;1178218.6634202767;0;42;40;24;51;62;20;2;127;131;1221598432730.3364;467343490319.72125;1034660934995.0687;30588.56206680681;9757.164826036113;-0.0;15476.965176299074;4678789.841247543;792027.7043138184;0.0;1217995.0665884071;1.3834522740486737;0.1570798330693451
5644;2019-08-12 15:06:45.124;819;825;287;286;232;26;187;24;-21;30;794;286;-23;9;248;150;258;766;338;234;187;1;775;345;350;135;349;305;771;285.0;-2.0;760.0;131.0;182.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42250.65625;15244.5849609375;22586.484375;2383.83349609375;666.0;326782;743.0;0.0;Calculated values ==>;1565615205.124;355.06000000000006;355.66;301.86;301.76000000000005;296.36;275.76000000000005;272.7676641592781;291.86;275.56;271.06;276.16;352.56000000000006;301.76000000000005;270.86;274.06;297.96000000000004;288.16;298.96000000000004;349.76;296.56;291.86;347.46000000000004;339.76;273.26000000000005;241.49495122638035;268.19934244402924;272.7676641592781;306.96000000000004;7750000.0;3450000.0;3500000.0;1350000.0;3490000.0;3050000.0;7709999.999999999;0.0475;0.0;0.12666666666666665;0.021833333333333333;0.030333333333333334;0.07783333333333334;0.0;15244.5849609375;22586.484375;2383.83349609375;42250.65625;496908.8255102704;498148.7885641671;280441.5527769465;279931.5539476213;258056.78160108736;431113.4868728058;459421.59611363866;437968.82056851813;472363.3712700832;533083.5149801382;477984.1746998964;437656.05685647397;442521.2416164823;467555.3807712752;455188.25626037497;267338.754059413;489475.5368779717;465615.5433184189;459421.59611363866;311590.51834565785;279332.9882161641;469524.9881567522;198752.1616425434;230588.28409749278;272.64260035725516;3054033.5250649527;1237792.7882532717;216223.71890765574;1178595.8057522562;0;42;40;24;51;62;20;2;127;131;1221808541230.8171;467425132479.908;1034844329700.4883;30300.77679729013;5911.873378893559;-0.0;17810.859451923356;4679297.514568336;792158.3470964062;0.0;1218272.6084501888;1.3433703881805032;0.13749357895703027
5645;2019-08-12 15:07:45.134;818;825;287;286;229;25;186;24;-22;30;794;285;-23;8;249;148;258;766;326;235;186;-1;774;345;350;132;349;304;770;232.0;-1.0;1017.0;182.0;186.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;42309.28515625;15264.7041015625;22442.3359375;2397.19116210938;656.0;326783;743.0;0.0;Calculated values ==>;1565615265.134;354.96000000000004;355.66;301.86;301.76000000000005;296.06;275.66;272.7676641592781;291.76000000000005;275.56;270.96000000000004;276.16;352.56000000000006;301.66;270.86;273.96000000000004;298.06;287.96000000000004;298.96000000000004;349.76;296.66;291.76000000000005;347.46000000000004;338.76;273.06;240.83765695389522;268.0796299477929;272.7676641592781;305.76000000000005;7740000.000000001;3450000.0;3500000.0;1320000.0;3490000.0;3040000.0;7700000.0;0.03866666666666666;0.0;0.1695;0.030333333333333334;0.031000000000000003;0.06966666666666667;0.0;15264.7041015625;22442.3359375;2397.19116210938;42309.28515625;496857.73522288;498241.6224377153;280545.75532102655;280033.1323333767;257074.27413657136;431113.4868728058;459286.8974823571;438039.0146135774;472756.67973813636;533157.754191297;477992.22155787447;437883.18805776763;442580.7327243594;467682.8889671124;454911.3689918846;267396.05381778604;489576.5403613603;465744.66450271517;459286.8974823571;311590.51834565785;275146.1813398168;469736.4133710638;198684.2131583777;235110.64101065684;272.6156923517063;3054738.308687589;1238047.0747027646;216263.56742011313;1178971.1084614955;0;42;40;24;51;62;20;2;127;131;1222018576230.7837;467505245829.89526;1035027060150.4592;40570.63884665635;8221.916739784812;-0.0;15617.61253419512;4679888.208131131;792276.1483109738;0.0;1218551.2254784622;1.6060691401248994;0.17395624263552334
5646;2019-08-12 15:08:45.115;817;823;286;285;230;26;185;24;-23;30;795;285;-24;6;249;148;258;763;333;236;185;-5;772;346;351;131;350;302;768;322.0;-1.0;1082.0;116.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41045.44140625;15245.6982421875;22456.25390625;1105.06628417969;646.0;326784;741.0;0.0;Calculated values ==>;1565615325.115;354.86;355.46000000000004;301.76000000000005;301.66;296.16;275.76000000000005;272.8767566201714;291.66;275.56;270.86;276.16;352.66;301.66;270.76000000000005;273.76000000000005;298.06;287.96000000000004;298.96000000000004;349.46000000000004;296.76000000000005;291.66;347.26;337.76;272.66;240.61611355647437;267.8393353686513;272.8767566201714;306.46000000000004;7720000.0;3460000.0;3510000.0;1310000.0;3500000.0;3020000.0;7680000.0;0.05366666666666667;0.0;0.18033333333333335;0.01933333333333333;0.03183333333333333;0.08549999999999999;0.0;15245.6982421875;22456.25390625;1105.06628417969;41045.44140625;496900.7104264361;498139.9371753729;280239.1796839419;279727.9847879871;257493.72971753485;431051.2098666511;458993.52294359874;438334.26632045925;472887.3552016489;533410.1686219889;478240.1268280962;438179.53515710204;442699.92918233894;467541.91548315017;454742.45815968676;267511.53686544567;489327.9527011004;465729.30284213927;458993.52294359874;310752.19949742197;270959.89632461156;469481.5519309444;199073.9370518791;229293.35487395315;272.7740994347601;3055432.711444463;1238301.2475418411;216292.74365673796;1179345.1448941373;0;42;40;24;51;62;20;2;127;131;1222228809635.5964;467584120844.825;1035208802580.2974;43146.61271143396;5227.880554328595;-0.0;19639.364369954696;4680585.630972969;792388.194462471;0.0;1218844.940579824;1.7526174486662394;0.17761874032267894
5647;2019-08-12 15:09:45.135;814;821;285;284;229;26;182;24;-26;31;806;284;-27;-4;250;145;258;762;336;237;182;-4;773;346;351;147;350;301;770;-3.0;-1.0;932.0;458.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41338.2421875;15279.30078125;22480.484375;1356.81701660156;637.0;326785;738.0;0.0;Calculated values ==>;1565615385.135;354.56000000000006;355.26;301.66;301.56;296.06;275.76000000000005;272.8767566201714;291.36;275.56;270.56;276.26000000000005;353.76;301.56;270.46000000000004;272.76000000000005;298.16;287.66;298.96000000000004;349.36;296.86;291.36;346.96000000000004;336.86;272.76000000000005;244.02132995426717;267.7187500070086;272.8767566201714;306.76000000000005;7730000.0;3460000.0;3510000.0;1470000.0;3500000.0;3010000.0;7700000.0;0.0;0.0;0.15533333333333335;0.07633333333333334;0.0325;0.0325;0.0;15279.30078125;22480.484375;1356.81701660156;41338.2421875;496371.4991653639;497665.8384094072;279527.08914083213;279027.34440130374;257074.27413657136;431051.2098666511;458587.2860036269;438095.2167564963;470869.87217656494;534627.5955927493;478248.2549384464;437940.2675631159;441431.40639256994;467669.56426713977;454324.8536509523;267453.64700969873;488974.5524671884;465858.469322466;458587.2860036269;309494.7701623936;267192.67376467976;467375.0144371895;198182.31056358147;279527.08914083213;272.4207112507689;3056119.470984425;1238555.7073252862;216313.26618946934;1179719.7425373017;0;42;40;24;51;62;20;2;127;131;1222439479835.5295;467667548644.7985;1035389762880.2399;37266.47142863277;20548.376395685413;-0.0;5819.456398040829;4681255.963376935;792603.0682043665;0.0;1219057.1681384363;1.6267850653583529;0.23732581256146684
5648;2019-08-12 15:10:45.115;813;820;285;284;230;26;180;25;-25;31;786;283;-26;10;250;145;258;762;328;237;180;-5;770;346;351;158;350;303;766;356.0;-1.0;965.0;338.0;191.0;0;70;100;1;0;0;1;0;1;0;1;0;1;0;0;42447.6875;15175.1376953125;22386.283203125;2693.78857421875;629.0;326786;734.0;0.0;Calculated values ==>;1565615445.115;354.46000000000004;355.16;301.66;301.56;296.16;275.76000000000005;272.8767566201714;291.16;275.66;270.66;276.26000000000005;351.76;301.46000000000004;270.56;274.16;298.16;287.66;298.96000000000004;349.36;296.86;291.16;346.56000000000006;336.06;272.66;246.20719268323901;267.9596281332873;272.8767566201714;305.96000000000004;7700000.0;3460000.0;3510000.0;1580000.0;3500000.0;3030000.0;7659999.999999999;0.059333333333333335;0.0;0.16083333333333333;0.05633333333333333;0.03183333333333333;0.09116666666666667;0.0;15175.1376953125;22386.283203125;2693.78857421875;42447.6875;496509.49616558687;497894.97000313335;279932.6651638672;279422.9014022445;257574.1685109058;431051.2098666511;458315.7758539387;437798.07955487026;469382.49058275536;532398.8138589857;477884.42970047117;437642.0229114993;443080.6557621375;467669.56426713977;454324.8536509523;267628.2197799141;489380.31331867696;465858.469322466;458315.7758539387;307818.28838856175;263844.3676079864;465719.3033293108;198587.5261358619;226991.40466300817;272.5815497281495;3056817.4543266823;1238809.4097170092;216347.00998438805;1180093.5076373285;0;42;40;24;51;62;20;2;127;132;1222650009635.5964;467759018144.82764;1035570902480.2975;38473.030674890506;15048.423448564285;-0.0;21089.071840239834;4681886.915507159;792899.6093231633;0.0;1219281.3311279148;1.8534377771496773;0.20830751076900703
5649;2019-08-12 15:11:45.126;812;819;285;284;226;26;179;24;-23;30;739;286;-24;24;251;143;258;761;329;238;179;-12;767;346;352;154;350;305;763;274.0;-1.0;1585.0;303.0;189.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42514.87890625;15159.021484375;22246.71875;2902.33544921875;622.0;326787;727.0;0.0;Calculated values ==>;1565615505.126;354.36;355.06000000000006;301.66;301.56;295.76000000000005;275.76000000000005;272.8767566201714;291.06;275.56;270.86;276.16;347.06000000000006;301.76000000000005;270.76000000000005;275.56;298.26000000000005;287.46000000000004;298.96000000000004;349.26;296.96000000000004;291.06;345.86;335.36;271.96000000000004;245.4256646245625;268.19934244402924;272.8767566201714;306.06;7670000.0;3460000.0;3520000.0000000005;1540000.0;3500000.0;3050000.0;7630000.0;0.04566666666666667;0.0;0.26416666666666666;0.050499999999999996;0.0315;0.07716666666666666;0.0;15159.021484375;22246.71875;2902.33544921875;42514.87890625;496647.66578243836;498030.98704061226;280247.1419990823;279729.3287508619;256332.56220240262;431051.2098666511;458019.0001261181;437656.05685647397;469826.0422992033;527337.5586878607;477984.1746998964;437499.1961693786;444711.81521382625;467797.11877657403;454045.63933183474;267805.55328773084;489534.1521837793;465843.3745391188;458019.0001261181;304884.691753025;260914.8530628454;465577.2320774249;198738.39131514783;232010.86189671073;272.6413314793391;3057525.605516354;1239062.2407203487;216393.6529008202;1180465.5175090714;0;42;40;24;51;62;20;2;127;132;1222860948300.308;467852635304.6997;1035753335920.0481;63114.08331383365;13475.361458494988;-0.0;17440.294666702597;4682733.629991776;793137.3511084019;0.0;1219602.4680460105;2.3327766916271657;0.2717374933442277
5650;2019-08-12 15:12:45.116;811;818;284;283;225;25;179;23;-20;28;721;291;-21;37;251;144;258;761;328;239;179;-18;770;345;351;148;349;308;767;253.0;-1.0;1388.0;326.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43617.734375;15171.953125;22372.84765625;3952.59985351562;614.0;326788;720.0;0.0;Calculated values ==>;1565615565.116;354.26;354.96000000000004;301.56;301.46000000000004;295.66;275.66;272.7676641592781;291.06;275.46000000000004;271.16;275.96000000000004;345.26;302.26000000000005;271.06;276.86;298.26000000000005;287.56;298.96000000000004;349.26;297.06;291.06;345.16;334.56;271.36;244.22491754036054;268.5567601203482;272.7676641592781;305.96000000000004;7700000.0;3450000.0;3510000.0;1480000.0;3490000.0;3080000.0;7670000.0;0.042166666666666665;0.0;0.23133333333333334;0.05433333333333333;0.03216666666666666;0.07433333333333333;0.0;15171.953125;22372.84765625;3952.59985351562;43617.734375;496219.39729291445;497513.8039149679;279322.65614687523;278821.84461239993;255842.85536992605;431113.4868728058;458179.81269409554;437443.34373287327;470436.85710748035;525213.996354021;478193.5356031112;437285.26766895736;445989.41915652953;467937.6243209808;454355.6945414888;267628.2197799141;489128.63057863544;466116.49786128954;458179.81269409554;301951.40411888575;257567.11924055516;465826.4391047153;198304.23619289015;233363.77666625136;272.46501624386326;3058243.2576651825;1239314.95671578;216450.7678409419;1180837.2852575625;0;42;40;24;51;62;20;2;128;132;1223071813150.3416;467943220204.7141;1035937205270.0773;55320.846877582764;14535.373024875833;-0.0;16711.32534473642;4683720.42325057;793370.7349920025;0.0;1219887.0174466788;2.0860956089541336;0.24573950854670487
5651;2019-08-12 15:13:45.127;811;818;284;283;226;26;179;22;-17;27;717;296;-18;44;251;143;258;761;323;239;179;-22;772;347;352;144;350;310;767;356.0;-1.0;1380.0;414.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43677.52734375;15223.5888671875;22441.01171875;3983.123046875;615.0;326789;713.0;0.0;Calculated values ==>;1565615625.127;354.26;354.96000000000004;301.56;301.46000000000004;295.76000000000005;275.76000000000005;272.9856168485579;291.06;275.36;271.46000000000004;275.86;344.86;302.76000000000005;271.36;277.56;298.26000000000005;287.46000000000004;298.96000000000004;349.26;297.06;291.06;344.46000000000004;334.66;270.96000000000004;243.40439225979637;268.7936212382143;272.9856168485579;305.46000000000004;7720000.0;3470000.0000000005;3520000.0000000005;1440000.0;3500000.0;3100000.0;7670000.0;0.059333333333333335;0.0;0.23;0.06899999999999999;0.03183333333333333;0.09116666666666667;0.0;15223.5888671875;22441.01171875;3983.123046875;43677.52734375;496030.07278489205;497513.8039149679;279322.65614687523;278821.84461239993;256178.24323756993;430988.63858405815;458019.0001261181;437460.313363465;470874.54964527197;524634.8626598929;478528.4412513633;437301.7563972805;446602.07072580856;467797.11877657403;453874.44805104675;267511.53686544567;489128.63057863544;465972.58579758817;458019.0001261181;299018.4200587347;257985.5697089033;465993.8244213148;198659.23042273056;226825.07011799864;272.61413916671444;3058970.8515491625;1239568.2993373421;216516.9109893053;1181210.8025522796;0;42;40;24;51;62;20;2;128;132;1223282751815.8914;468030836264.94244;1036122639260.5605;54924.24907636893;18446.08698590231;-0.0;21077.179952406892;4684639.300815922;793645.6308811505;0.0;1220201.9793907478;2.2677713876363432;0.26244574450327895
5652;2019-08-12 15:14:45.127;810;817;285;284;231;26;179;22;-15;26;726;300;-17;47;252;145;258;760;323;239;179;-27;769;346;351;141;350;311;765;158.0;-1.0;1076.0;409.0;180.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43696.61328125;15135.6982421875;22279.513671875;4019.2763671875;678.0;326790;706.0;0.0;Calculated values ==>;1565615685.127;354.16;354.86;301.66;301.56;296.26000000000005;275.76000000000005;272.8767566201714;291.06;275.36;271.66;275.76000000000005;345.76;303.16;271.46000000000004;277.86;298.36;287.66;298.96000000000004;349.16;297.06;291.06;343.76;340.96000000000004;270.46000000000004;242.77792619122317;268.91163127593666;272.8767566201714;305.46000000000004;7690000.000000001;3460000.0;3510000.0;1410000.0;3500000.0;3110000.0;7650000.0;0.026333333333333334;0.0;0.17933333333333332;0.06816666666666667;0.030000000000000002;0.05633333333333333;0.0;15135.6982421875;22279.513671875;4019.2763671875;43696.61328125;496168.90179182636;497556.90426555875;280036.47516526043;279524.0819861335;257958.1747425632;431051.2098666511;458179.81269409554;437548.62350390764;471176.58799080667;525503.3483380825;478871.0581545302;437231.03110804653;446837.4684301176;467924.5794776056;454324.8536509523;267687.01959387097;489181.36719024566;466116.49786128954;458179.81269409554;296085.73418796173;284357.86631585273;465920.50958046236;198025.43239400606;241699.95221301727;272.35833864991844;3059698.969387704;1239821.293396587;216583.59765108916;1181583.4735972015;0;42;40;24;51;62;20;2;128;132;1223493651815.8914;468116336264.94244;1036308939260.5605;42954.49227237568;18261.514428210103;-0.0;12195.032140434076;4685454.9569938285;793951.5275596015;0.0;1220479.247824855;1.77173755212611;0.22414034226086857
5653;2019-08-12 15:15:45.118;810;816;285;285;230;24;182;21;-15;26;739;300;-16;48;252;145;258;759;319;241;181;-37;762;346;351;138;350;312;757;138.0;-1.0;1551.0;397.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43481.05859375;15003.767578125;22102.09375;4036.14721679688;748.0;326791;699.0;0.0;Calculated values ==>;1565615745.118;354.16;354.76;301.66;301.66;296.16;275.56;272.8767566201714;291.36;275.26000000000005;271.66;275.76000000000005;347.06000000000006;303.16;271.56;277.96000000000004;298.36;287.66;298.96000000000004;349.06000000000006;297.26000000000005;291.26000000000005;343.06000000000006;347.96000000000004;269.46000000000004;242.14157278889297;269.02936301313275;272.8767566201714;305.06;7620000.0;3460000.0;3510000.0;1380000.0;3500000.0;3120000.0;7570000.0;0.023;0.0;0.2585;0.06616666666666667;0.03183333333333333;0.05483333333333333;0.0;15003.767578125;22102.09375;4036.14721679688;43481.05859375;496830.26142896665;498160.5905217294;280905.2176913761;280905.2176913761;257943.68106240127;431051.2098666511;458587.2860036269;437319.724394416;471575.67402331997;526792.909339939;478748.10213474924;437160.35228701105;446788.0355751042;467924.5794776056;454324.8536509523;268107.50583618745;489842.28783168667;466374.1239446311;458451.600018346;293153.3411634106;313686.43059754226;465352.3880467145;198149.46026506386;246193.07627851563;272.40765523449585;3060425.3410138106;1240072.4179371605;216650.7161116058;1181953.2648483198;0;42;40;24;51;62;20;2;128;132;1223704220225.6704;468200023709.8546;1036495811225.3645;61825.51327743754;17679.927054885884;-0.0;11638.842385067364;4686327.992730821;794250.9946448446;0.0;1220677.8336533492;2.2153581203473025;0.273384199513396
5654;2019-08-12 15:16:45.138;808;813;283;282;225;25;191;21;-13;25;753;300;-15;47;252;144;258;755;329;249;191;-50;767;346;351;134;350;313;763;286.0;-1.0;1522.0;382.0;206.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43729.1953125;15128.1650390625;22285.681640625;4080.23046875;782.0;326792;688.0;0.0;Calculated values ==>;1565615805.138;353.96000000000004;354.46000000000004;301.46000000000004;301.36;295.66;275.66;272.8767566201714;292.26000000000005;275.26000000000005;271.86;275.66;348.46000000000004;303.16;271.66;277.86;298.36;287.56;298.96000000000004;348.66;298.06;292.26000000000005;341.96000000000004;351.36;268.16;241.2770596917726;269.14681796795327;272.8767566201714;306.06;7670000.0;3460000.0;3510000.0;1340000.0;3500000.0;3130000.0;7630000.0;0.04766666666666666;0.0;0.25366666666666665;0.06366666666666666;0.034333333333333334;0.08199999999999999;0.0;15128.1650390625;22285.681640625;4080.23046875;43729.1953125;496068.21916873415;497168.52084416023;279218.39325139043;278714.0312628652;255995.32769830903;431051.2098666511;459802.3731094622;437408.94190281845;472007.13841251616;528187.4003091175;478624.972798507;437089.72060350876;446452.1327793413;467924.5794776056;454185.32831308246;267805.55328773084;488633.12244446506;467400.68435629964;459802.3731094622;288545.87390705565;327943.14443680964;464637.083174259;198048.3006031132;232034.15240300167;272.36743435084475;3061152.3353801705;1240323.60107537;216718.37513779078;1182323.2862758336;0;42;40;24;51;62;20;2;128;132;1223914890425.6035;468281650909.8287;1036683373725.3049;60717.816009691895;16972.819157029615;-0.0;18676.99409792976;4687349.5275393585;794539.8637874804;0.0;1220930.5498346174;2.3224430060202;0.27612942766651727
5655;2019-08-12 15:17:45.129;807;812;282;281;226;29;197;21;-12;26;767;301;-13;48;253;143;258;758;333;254;197;-62;765;349;355;133;353;315;761;-2.0;0.0;1518.0;252.0;196.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43625.38671875;15096.6025390625;22253.298828125;4094.14453125;796.0;326793;677.0;0.0;Calculated values ==>;1565615865.129;353.86;354.36;301.36;301.26000000000005;295.76000000000005;276.06;273.20264511476705;292.86;275.26000000000005;271.96000000000004;275.76000000000005;349.86;303.26000000000005;271.86;277.96000000000004;298.46000000000004;287.46000000000004;298.96000000000004;348.96000000000004;298.56;292.86;340.86;352.76;266.96000000000004;241.05796691057077;269.38090353596624;273.20264511476705;306.46000000000004;7650000.0;3490000.0;3550000.0;1330000.0;3529999.9999999995;3150000.0;7609999.999999999;0.0;0.0;0.253;0.042;0.03266666666666666;0.03266666666666666;0.0;15096.6025390625;22253.298828125;4094.14453125;43625.38671875;496112.9056592723;497212.4753839728;278912.7813150644;278409.8345347847;256410.55497259353;430862.6128555636;459983.4243893901;437109.2053401759;472236.3865531139;529505.3291093801;478495.2392199943;436948.6013565401;446208.49533673737;467630.302541127;453530.6823283508;267925.35629162117;489287.45356890786;467476.37365174666;459983.4243893901;283939.0963198885;333815.9410454577;463593.0086873577;198897.94757853026;278912.7813150644;272.7170788525441;3061880.1810364397;1240575.4363572975;216786.48471141723;1182694.3887722916;0;42;40;24;51;62;20;2;128;132;1224126658655.3813;468361738894.7446;1036871745465.1073;60267.44821369634;11117.192566570755;-0.0;5914.9743404279725;4688357.586841916;794773.9121057502;0.0;1221135.4521647615;1.8651561025225432;0.23989734939456384
5656;2019-08-12 15:18:45.129;804;809;283;283;227;30;199;21;-10;26;779;301;-11;47;252;143;258;758;337;255;199;-71;765;351;356;133;355;316;761;-2.0;0.0;1438.0;326.0;197.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43577.578125;15037.7646484375;22243.17578125;4126.8994140625;802.0;326794;667.0;0.0;Calculated values ==>;1565615925.129;353.56000000000006;354.06000000000006;301.46000000000004;301.46000000000004;295.86;276.16;273.4187578820637;293.06;275.26000000000005;272.16;275.76000000000005;351.06000000000006;303.26000000000005;272.06;277.86;298.36;287.46000000000004;298.96000000000004;348.96000000000004;298.66;293.06;339.86;353.36;266.06;241.05796691057077;269.49753711883926;273.4187578820637;306.86;7650000.0;3510000.0;3560000.0;1330000.0;3550000.0;3160000.0;7609999.999999999;0.0;0.0;0.23966666666666667;0.05433333333333333;0.03283333333333333;0.03283333333333333;0.0;15037.7646484375;22243.17578125;4126.8994140625;43577.578125;495677.72481211676;496780.3834579397;279422.25668622873;279422.25668622873;256750.16992615722;430735.4089219946;460096.79854208254;437199.7979686943;472236.3865531139;530690.0751996229;478371.75349287293;437039.1322159168;445869.1392044033;467219.38122847467;453185.048520892;267925.35629162117;489287.45356890786;467463.62394289;460096.79854208254;279751.69817897916;336333.2981666971;462699.4029017954;198894.2876639039;279422.25668622873;272.7239927155306;3062606.8724101377;1240826.5560838599;216854.9934109615;1183065.1927273697;0;42;40;24;51;62;20;2;128;132;1224339958655.3813;468441538894.7446;1037061045465.1073;57113.8873030481;14333.41126125877;-0.0;5932.147457600533;4689335.764637888;794986.000470982;0.0;1221234.178179745;1.8687148693072155;0.25069800802313535
5657;2019-08-12 15:19:45.140;800;805;283;282;229;31;200;22;-9;27;789;302;-10;48;252;145;258;756;338;254;200;-77;765;352;357;132;355;317;760;-2.0;-1.0;1373.0;299.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43595.53515625;15041.494140625;22128.576171875;4142.63916015625;804.0;326795;657.0;0.0;Calculated values ==>;1565615985.14;353.16;353.66;301.46000000000004;301.36;296.06;276.26000000000005;273.5264737036516;293.16;275.36;272.26000000000005;275.86;352.06000000000006;303.36;272.16;277.96000000000004;298.36;287.66;298.96000000000004;348.76;298.56;293.16;338.86;353.56000000000006;265.46000000000004;240.83765695389522;269.6138998590099;273.5264737036516;306.96000000000004;7650000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;3170000.0;7600000.0;0.0;0.0;0.22883333333333333;0.049833333333333334;0.03216666666666666;0.03216666666666666;0.0;15041.494140625;22128.576171875;4142.63916015625;43595.53515625;495096.02837044746;496297.70469029935;279525.6554654158;279013.54655902984;257474.51075395243;430671.36484660726;460075.5242048206;437130.186993585;472465.0996282349;531664.889055045;478365.4211703184;436969.1101896967;445818.78877446696;467219.38122847467;453295.2737755116;267925.35629162117;489089.3064016681;467193.43905229;460075.5242048206;275564.83829863765;337172.47746341303;462251.5738520741;199094.01079378737;279525.6554654158;272.807297571673;3063333.448203854;1241077.2625288453;216923.9188666102;1183435.0251181195;0;42;40;24;51;62;20;2;128;132;1224553897870.939;468521053469.95184;1037250980280.6023;54470.61165372036;13114.018559071288;-0.0;5807.687444450855;4690265.80594127;795214.7709869877;0.0;1221332.028073376;1.7765070021809846;0.23741029630265365
5658;2019-08-12 15:20:45.110;795;798;283;282;238;37;202;24;-27;29;796;301;-28;21;250;151;258;754;339;251;201;-82;777;360;366;133;364;296;769;-2.0;0.0;1895.0;456.0;180.0;0;0;0;1;0;1;1;0;1;0;1;1;1;1;0;54452.5703125;26134.30078125;22572.833984375;3858.18310546875;806.0;326796;647.0;0.0;Calculated values ==>;1565616045.11;352.66;352.96000000000004;301.46000000000004;301.36;296.96000000000004;276.86;274.38016830617;293.36;275.56;270.46000000000004;276.06;352.76;303.26000000000005;270.36;275.26000000000005;298.16;288.26000000000005;298.96000000000004;348.56000000000006;298.26000000000005;293.26000000000005;337.86;353.76;264.96000000000004;241.05796691057077;267.1113755279542;274.38016830617;307.06;7770000.0;3600000.0;3660000.0;1330000.0;3640000.0;2960000.0;7690000.000000001;0.0;0.0;0.3158333333333333;0.076;0.030000000000000002;0.030000000000000002;0.0;26134.30078125;22572.833984375;3858.18310546875;54452.5703125;493204.67007223965;494419.88108840573;278628.8630003738;278138.72153325414;260229.3922032008;430148.3826014536;458930.22448036657;439058.4772993104;472528.46462518856;533957.7203453042;480809.04107562674;438906.64018323726;446055.1459418063;465671.6860993213;452761.82112387515;267225.0222026299;487867.26108534145;465513.42449155;458792.58754311653;271378.50176498963;338011.6871214325;461604.3712724691;200900.62274535807;278628.8630003738;273.5539202020703;3064150.107212797;1241420.2225861822;216990.55904849785;1183807.3506122434;0;42;41;24;51;62;20;2;128;132;1224770689420.1804;468600513719.6738;1037434788329.9592;75218.18906328993;19813.48488806044;-0.0;5404.911736282282;4691346.005573463;795489.0296501566;0.0;1221425.4196803921;1.9107006245816665;0.2642734454951499
5659;2019-08-12 15:21:45.121;807;810;287;286;244;42;203;29;-35;32;791;302;-36;8;246;160;258;756;344;248;203;-86;775;364;369;133;367;291;766;-2.0;-1.0;1840.0;518.0;172.0;0;0;0;1;0;1;1;0;1;0;1;1;1;1;0;54452.60546875;26016.56640625;22386.130859375;3788.40234375;805.0;326797;636.0;0.0;Calculated values ==>;1565616105.121;353.86;354.16;301.86;301.76000000000005;297.56;277.36;274.8017692304317;293.46000000000004;276.06;269.66;276.36;352.26;303.36;269.56;273.96000000000004;297.76000000000005;289.16;298.96000000000004;348.76;297.96000000000004;293.46000000000004;336.76000000000005;353.66;264.56;241.05796691057077;266.49643012054327;274.8017692304317;307.56;7750000.0;3640000.0;3690000.0;1330000.0;3670000.0000000005;2910000.0;7659999.999999999;0.0;0.0;0.30666666666666664;0.08633333333333333;0.028666666666666667;0.028666666666666667;0.0;26016.56640625;22386.130859375;3788.40234375;54452.60546875;495161.56664924935;496452.68364068103;280972.88555834023;280449.22029297356;262526.11306665686;429879.7862731237;458590.48981361865;438955.35224907694;472820.39598721155;533809.2503952706;481521.1998320933;438804.5743133056;445206.05492039956;464708.6425554581;453360.68676331674;267338.754059413;488477.25393247046;464680.42916884983;458590.48981361865;266774.11836628895;337592.078488485;461205.3725585615;201510.6682368739;280972.88555834023;273.81075880849363;3065057.8167295805;1241854.8928221469;217054.29227635742;1184182.077340892;0;42;41;24;51;62;20;2;128;132;1224991229845.7551;468680328349.88184;1037610920615.4182;72816.36976374226;22420.309473105695;-0.0;5091.704655317982;4692579.853064146;795841.0424612697;0.0;1221512.9075203808;1.9223274589551687;0.2749878902856227
5660;2019-08-12 15:22:45.121;818;823;287;286;247;43;204;33;-41;35;783;303;-43;2;245;165;258;760;337;244;204;-89;761;366;371;131;369;284;752;-1.0;-1.0;1972.0;397.0;179.0;0;0;0;1;0;1;1;0;1;0;1;1;1;1;0;53572.65234375;25611.974609375;21881.453125;3727.50170898438;803.0;326798;624.0;0.0;Calculated values ==>;1565616165.121;354.96000000000004;355.46000000000004;301.86;301.76000000000005;297.86;277.46000000000004;275.0112864084945;293.56;276.46000000000004;269.06;276.66;351.46000000000004;303.46000000000004;268.86;273.36;297.66;289.66;298.96000000000004;349.16;297.56;293.56;335.56;353.46000000000004;264.26000000000005;240.61611355647437;265.62235894841564;275.0112864084945;306.86;7609999.999999999;3660000.0;3710000.0;1310000.0;3690000.0;2840000.0;7520000.0;0.0;0.0;0.32866666666666666;0.06616666666666667;0.029833333333333333;0.029833333333333333;0.0;25611.974609375;21881.453125;3727.50170898438;53572.65234375;498073.99930653366;499620.27730421384;282618.95423051296;282047.9912423352;264366.1569085667;429743.705733735;458409.4515924228;439599.29834418936;473372.2673856561;533501.3616515567;482464.14285071666;439303.27157206414;445741.6964769445;464282.322002336;453734.09205777035;268168.88980586524;490495.29131675727;463853.65480034467;458409.4515924228;261751.83340796042;336752.88402864704;461208.3637177502;202543.55766173516;282618.95423051296;274.2230426231373;3065958.0272113513;1242285.1306639437;217116.9248101302;1184550.9738740951;0;42;41;24;51;62;20;2;128;132;1225213229845.7551;468759528349.88184;1037783420615.4182;77912.32010429994;17114.988000706326;-0.0;5244.41650463031;4693835.925479713;796170.5032735515;0.0;1221599.0418633805;1.957631884062511;0.2644802358465239
5661;2019-08-12 15:23:45.112;816;822;284;283;233;38;201;34;-29;37;776;303;-31;21;244;160;258;746;337;241;201;-92;745;360;365;132;364;303;741;-2.0;-1.0;1694.0;209.0;224.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42777.984375;14696.4990234375;21384.6875;3950.56640625;801.0;326799;612.0;0.0;Calculated values ==>;1565616225.112;354.76;355.36;301.56;301.46000000000004;296.46000000000004;276.96000000000004;274.38016830617;293.26000000000005;276.56;270.26000000000005;276.86;350.76;303.46000000000004;270.06;275.26000000000005;297.56;289.16;298.96000000000004;347.76;297.26000000000005;293.26000000000005;334.36;353.26;263.96000000000004;240.83765695389522;267.9596281332873;274.38016830617;306.86;7450000.0;3600000.0;3650000.0;1320000.0;3640000.0;3030000.0;7409999.999999999;0.0;0.0;0.2823333333333334;0.034833333333333334;0.037333333333333336;0.037333333333333336;0.0;14696.4990234375;21384.6875;3950.56640625;42777.984375;499275.4315283748;500489.6616197728;282296.92097745434;281711.35771808395;259709.56962340995;430148.3826014536;458951.5699418567;437171.9378037978;473436.4806182908;531356.6340493629;480193.67146545666;436856.92125590425;444677.7423059734;464883.6276779939;454048.237377382;269200.3249085684;489533.67641825625;464341.04294382274;458951.5699418567;256730.23209357203;335913.7198600519;460758.07366415655;201627.0338806396;282296.92097745434;273.8384477681636;3066760.828744869;1242620.9842249395;217180.89911343824;1184911.470962916;0;42;41;24;51;62;20;2;128;132;1225433996725.5234;468838416514.7991;1037959494200.2335;66502.17787430501;9026.397885792507;-0.0;6595.106894671023;4695039.199110149;796388.3154789781;0.0;1221697.6897588668;2.0514635669093004;0.25927862430400983
5662;2019-08-12 15:24:45.122;799;805;279;278;219;39;192;32;-21;38;777;302;-22;36;245;147;258;734;329;238;193;-95;745;363;369;131;367;307;740;-2.0;-1.0;1471.0;248.0;236.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42450.88671875;14683.875;21377.20703125;4001.96606445312;800.0;326800;601.0;0.0;Calculated values ==>;1565616285.122;353.06000000000006;353.66;301.06;300.96000000000004;295.06;277.06;274.69669130483857;292.36;276.36;271.06;276.96000000000004;350.86;303.36;270.96000000000004;276.76000000000005;297.66;287.86;298.96000000000004;346.56000000000006;296.96000000000004;292.46000000000004;333.26000000000005;353.16;263.66;240.61611355647437;268.43790593516167;274.69669130483857;306.06;7450000.0;3629999.9999999995;3690000.0;1310000.0;3670000.0000000005;3070000.0;7400000.0;0.0;0.0;0.24516666666666667;0.04133333333333333;0.03933333333333333;0.03933333333333333;0.0;14683.875;21377.20703125;4001.96606445312;42450.88671875;496856.6721935154;498182.52696632006;279583.7296936369;279042.6613678882;254856.32885487913;429947.3805835815;457059.16158718464;437514.20447033056;473663.03176242136;531159.7781216218;479592.5755366136;437356.53477473935;446041.1461244584;464576.35343310115;451654.8667034098;269200.3249085684;487849.61988416326;463349.3024093452;457199.14329477446;252127.67657613798;335494.14909123123;460610.9408632277;201918.92037498986;279583.7296936369;273.9659249713394;3067471.1877106363;1242865.8614811709;217247.18126253423;1185267.8794754734;0;42;41;24;51;62;20;2;128;132;1225654233425.4885;468917329664.78656;1038142524700.2045;57760.110484041026;10692.603513513832;-0.0;6986.206268311411;4696074.890766149;796552.6678781149;0.0;1221810.8862314753;1.8830050096452178;0.23608459347035482
5663;2019-08-12 15:25:45.113;785;792;280;279;216;39;169;32;-17;39;784;300;-19;40;244;139;258;733;341;236;169;-96;767;362;367;136;365;310;762;-2.0;-1.0;1328.0;352.0;235.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42907.71875;15152.029296875;22146.1875;3212.9951171875;800.0;326801;590.0;0.0;Calculated values ==>;1565616345.113;351.66;352.36;301.16;301.06;294.76000000000005;277.06;274.5913991737795;290.06;276.36;271.46000000000004;277.06;351.56000000000006;303.16;271.26000000000005;277.16;297.56;287.06;298.96000000000004;346.46000000000004;296.76000000000005;290.06;332.16;353.16;263.56;241.71165711629368;268.7936212382143;274.5913991737795;307.26000000000005;7670000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3100000.0;7620000.0;0.0;0.0;0.22133333333333333;0.058666666666666666;0.03916666666666667;0.03916666666666667;0.0;15152.029296875;22146.1875;3212.9951171875;42907.71875;492703.5807783364;494217.8679448457;277818.1109306659;277329.6378165536;253054.95695228502;430014.67791919125;454136.30299986363;437460.313363465;473111.07959547755;531666.0615955687;478993.84153296036;437142.86386454466;446029.80726630177;464737.35524180415;450663.2501541948;267805.55328773084;485395.04748994025;463380.54213311686;454136.30299986363;247525.65490268572;335494.14909123123;459745.36586501705;200740.95414954593;277818.1109306659;273.49992228468943;3068182.402723873;1243114.456721837;217307.29692028335;1185630.5200252768;0;42;41;24;51;62;20;2;128;132;1225875000305.2568;468997417649.7025;1038327596935.0103;52393.884839347425;15194.925487307639;-0.0;6905.795856043577;4696992.70303372;796768.3649268175;0.0;1221926.6355507209;1.8388639258861474;0.2499237087850146
5664;2019-08-12 15:26:45.113;780;788;278;277;217;42;159;38;-15;40;793;298;-17;34;243;139;258;736;342;235;159;-94;761;364;369;144;367;311;757;-2.0;1.0;1049.0;167.0;220.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42437.1953125;15038.4462890625;21923.28515625;3187.02758789062;799.0;326802;581.0;0.0;Calculated values ==>;1565616405.113;351.16;351.96000000000004;300.96000000000004;300.86;294.86;277.36;274.8017692304317;289.06;276.96000000000004;271.66;277.16;352.46000000000004;302.96000000000004;271.46000000000004;276.56;297.46000000000004;287.06;298.96000000000004;346.76;296.66;289.06;331.26000000000005;353.06000000000006;263.76000000000005;243.40439225979637;268.91163127593666;274.8017692304317;307.36;7609999.999999999;3640000.0;3690000.0;1440000.0;3670000.0000000005;3110000.0;7570000.0;0.0;0.00016666666666666666;0.17483333333333334;0.02783333333333333;0.03666666666666667;0.03666666666666667;0.0;15038.4462890625;21923.28515625;3187.02758789062;42437.1953125;492555.36713751813;494118.0814658924;277307.7481595159;276819.70000087057;253557.59312685966;429879.7862731237;452344.9155983754;437548.62350390764;472160.7387857882;532532.7090229084;478638.1327121062;437231.03110804653;444967.1547298483;464311.4322414119;450301.2652022473;268168.88980586524;486379.11916824116;462947.63682529377;452344.9155983754;243760.74795305103;335074.5858427641;458706.70582492737;202214.51308960788;277307.7481595159;274.08576444261286;3068893.6103410604;1243366.0440183864;217360.63044282567;1185997.7656307456;0;42;41;24;51;62;20;2;128;132;1226095800305.2568;469081417649.7025;1038513896935.0103;41144.24697076674;7139.032697799726;0.0;6418.02947275818;4697772.187465471;796954.4812450267;0.0;1222037.667428461;1.3624657513345937;0.17253184418158143
5665;2019-08-12 15:27:45.134;778;786;279;278;217;40;165;39;-13;41;793;295;-15;34;244;139;259;738;335;233;164;-92;765;363;368;147;367;313;760;-2.0;-1.0;783.0;178.0;222.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42609.875;15089.7998046875;22084.287109375;3184.09350585938;797.0;326803;573.0;0.0;Calculated values ==>;1565616465.134;350.96000000000004;351.76;301.06;300.96000000000004;294.86;277.16;274.69669130483857;289.66;277.06;271.86;277.26000000000005;352.46000000000004;302.66;271.66;276.56;297.56;287.06;299.06;346.96000000000004;296.46000000000004;289.56;330.46000000000004;352.86;263.96000000000004;244.02132995426717;269.14681796795327;274.69669130483857;306.66;7650000.0;3629999.9999999995;3679999.9999999995;1470000.0;3670000.0000000005;3130000.0;7600000.0;0.0;0.0;0.1305;0.029666666666666668;0.037000000000000005;0.037000000000000005;0.0;15089.7998046875;22084.287109375;3184.09350585938;42609.875;491865.75499909;493534.34285462083;277516.00016381685;277028.83998704446;253451.1766531237;429947.3805835815;453389.5601529234;437408.94190281845;471863.4502349779;532383.5521044779;478040.59653123457;437089.72060350876;444568.9331196101;464443.9501982058;450482.52649919456;268326.01066623174;486369.3537761193;462829.68046980636;453245.1519232265;240414.4444865203;334235.48183727637;458441.78979682317;201315.93459606654;277516.00016381685;273.73003769984797;3069602.583982688;1243617.2006105;217413.7417011734;1186364.6237559426;0;42;41;24;51;62;20;2;128;132;1226316977690.798;469168748204.9162;1038701162455.4685;30810.137453531126;7628.067037622447;-0.0;6501.978615098157;4698372.017204096;797077.5834804974;0.0;1222145.3718461469;1.1135334308597333;0.1394758643929364
5666;2019-08-12 15:28:45.154;776;784;278;277;219;42;172;40;-12;42;791;295;-13;37;244;142;258;736;330;233;172;-91;764;365;370;147;368;314;759;-1.0;-2.0;1189.0;253.0;225.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;42468.1015625;15039.076171875;21968.2734375;3175.21020507812;797.0;326804;566.0;0.0;Calculated values ==>;1565616525.154;350.76;351.56000000000006;300.96000000000004;300.86;295.06;277.36;274.9066339382667;290.36;277.16;271.96000000000004;277.36;352.26;302.66;271.86;276.86;297.56;287.36;298.96000000000004;346.76;296.46000000000004;290.36;329.76000000000005;352.86;264.06;244.02132995426717;269.2639976450953;274.9066339382667;306.16;7640000.000000001;3650000.0;3700000.0;1470000.0;3679999.9999999995;3140000.0;7590000.000000001;0.0;0.0;0.19816666666666669;0.042166666666666665;0.0375;0.0375;0.0;15039.076171875;21968.2734375;3175.21020507812;42468.1015625;491668.4986648577;493338.85225976544;277121.01381892536;276637.33066503366;254144.44682851637;429811.8947417682;454054.3140890567;437339.1761139985;471962.6950587572;532099.3496952928;477916.45454181475;437179.3288687813;444808.1289173907;464296.814424922;450563.2400308196;267985.74299487565;486169.45301362686;462528.5018799156;454054.3140890567;237486.63934987856;334235.48183727637;458544.71198876854;201968.05211316503;277121.01381892536;273.99410429259956;3070311.803448196;1243868.3582682137;217466.75356348022;1186731.8507952737;0;42;41;24;51;62;20;2;128;132;1226538451490.7278;469256977604.8882;1038889325155.4087;46642.71107283184;10818.98249142128;-0.0;6634.998760129924;4699017.672755078;797231.3601349947;0.0;1222254.8831491761;1.5951371097400404;0.2031211534790231
5667;2019-08-12 15:29:45.105;772;780;277;276;222;43;174;41;-12;43;787;294;-13;40;244;144;259;733;334;232;174;-91;754;367;372;150;370;314;747;-2.0;-1.0;1708.0;333.0;214.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41892.15234375;14879.7216796875;21595.619140625;3141.23754882812;794.0;326805;560.0;0.0;Calculated values ==>;1565616585.105;350.36;351.16;300.86;300.76000000000005;295.36;277.46000000000004;275.1157276137837;290.56;277.26000000000005;271.96000000000004;277.46000000000004;351.86;302.56;271.86;277.16;297.56;287.56;299.06;346.46000000000004;296.36;290.56;329.16;352.56000000000006;264.06;244.62907804385475;269.2639976450953;275.1157276137837;306.56;7540000.000000001;3670000.0000000005;3720000.0000000005;1500000.0;3700000.0;3140000.0;7470000.0;0.0;0.0;0.2846666666666666;0.0555;0.035666666666666666;0.035666666666666666;0.0;14879.7216796875;21595.619140625;3141.23754882812;41892.15234375;492068.1603472327;493925.20983281103;277781.01010328304;277275.3080892471;255601.48520994527;429675.2189834977;454000.31348373316;437339.1761139985;471664.7844145748;531680.1040775274;477799.24781371356;437179.3288687813;445245.5109019657;464001.6683525664;450497.2150574152;269020.70248316217;486970.7977073114;462090.83945049235;454000.31348373316;234977.24436692704;332976.8817968329;458072.5590455286;202623.84565937697;277781.01010328304;274.258860784263;3071014.2314453963;1244117.4779694993;217519.34764113824;1187094.5867567835;0;42;41;24;51;62;20;2;128;132;1226760869700.6357;469346004839.8514;1039077571295.3308;66815.63073608225;14177.403592931416;-0.0;6285.1551539027205;4699962.386789381;797439.493237984;0.0;1222362.46316959;2.203072377166773;0.28917303050288845
5668;2019-08-12 15:30:45.125;766;775;279;279;219;43;177;37;-10;42;777;296;-11;46;244;143;259;729;338;231;177;-92;761;366;371;140;369;316;756;-2.0;-1.0;1404.0;377.0;222.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43252.8046875;14986.318359375;21862.91796875;4099.5380859375;792.0;326806;556.0;0.0;Calculated values ==>;1565616645.125;349.76;350.66;301.06;301.06;295.06;277.46000000000004;275.0112864084945;290.86;276.86;272.16;277.36;350.86;302.76000000000005;272.06;277.76000000000005;297.56;287.46000000000004;299.06;346.06000000000006;296.26000000000005;290.86;328.76000000000005;352.36;263.96000000000004;242.56692532238324;269.49753711883926;275.0112864084945;306.96000000000004;7609999.999999999;3660000.0;3710000.0;1400000.0;3690000.0;3160000.0;7559999.999999999;0.0;0.0;0.23399999999999999;0.06283333333333334;0.037000000000000005;0.037000000000000005;0.0;14986.318359375;21862.91796875;4099.5380859375;43252.8046875;490482.4340986757;492311.89767293853;277898.6383210828;277898.6383210828;254253.74245057127;429743.705733735;454601.832099955;437199.7979686943;472882.7909566239;530479.9983374861;477785.12657755776;437039.1322159168;445724.0829962405;464149.3876827635;450530.16235338734;268573.63265594805;485417.20620463655;462107.4218045173;454601.832099955;233304.39079467155;332137.8522128359;459532.4227784258;201756.00959526637;277898.6383210828;273.9156924001262;3071724.009267534;1244366.4445976347;217579.7075513411;1187456.8619507386;0;42;41;24;51;62;20;2;128;133;1226983844000.565;469433033839.8237;1039266634295.2708;55093.84647938213;16196.951295008519;-0.0;6538.018169818272;4700978.637736623;797692.6972351777;0.0;1222469.3585671796;1.9006384698410215;0.25860004576593404
5669;2019-08-12 15:31:45.136;764;773;280;279;226;46;181;41;-10;43;772;299;-11;48;243;146;259;726;342;231;181;-92;753;368;373;134;372;316;748;-2.0;-1.0;1136.0;310.0;212.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42909.5234375;14844.796875;21604.185546875;4114.6787109375;789.0;326807;553.0;0.0;Calculated values ==>;1565616705.136;349.56000000000006;350.46000000000004;301.16;301.06;295.76000000000005;277.76000000000005;275.2199585193972;291.26000000000005;277.26000000000005;272.16;277.46000000000004;350.36;303.06;272.06;277.96000000000004;297.46000000000004;287.76000000000005;299.06;345.76;296.26000000000005;291.26000000000005;328.46000000000004;352.06000000000006;263.96000000000004;241.2770596917726;269.49753711883926;275.2199585193972;307.36;7530000.0;3679999.9999999995;3729999.9999999995;1340000.0;3720000.0000000005;3160000.0;7480000.0;0.0;0.0;0.18933333333333333;0.051666666666666666;0.035333333333333335;0.035333333333333335;0.0;14844.796875;21604.185546875;4114.6787109375;42909.5234375;490987.3237477602;492807.1114829035;279231.68149374804;278707.5379204724;256931.6994709683;429606.4342157736;454836.70391927846;437199.7979686943;473760.40514917683;529954.6334489756;478137.2679030001;437039.1322159168;446013.9811817784;463571.4820713386;450612.58500815433;269086.0688156077;485806.14964174194;461803.21253120195;454836.70391927846;232049.79005350024;330879.36315565393;460453.6804675869;202247.9627814214;279231.68149374804;274.1169053392507;3072442.1603044844;1244615.082799563;217648.17190738604;1187819.1542209485;0;42;41;24;51;62;20;2;128;133;1227207084920.2598;469515248909.71136;1039456269055.0116;44484.214128790336;13340.628747118551;-0.0;6204.710792368742;4701808.607040372;797938.8888620507;0.0;1222575.5674431107;1.5784954286703488;0.2151525009300679
5670;2019-08-12 15:32:45.136;761;771;282;282;227;45;184;38;-18;43;779;300;-20;39;243;146;259;723;335;230;184;-91;773;371;376;129;375;300;764;-2.0;-1.0;1719.0;474.0;223.0;0;0;0;1;0;1;1;0;1;0;1;1;1;1;0;54626.33203125;26015.970703125;22287.94921875;3955.0654296875;783.0;326808;552.0;0.0;Calculated values ==>;1565616765.136;349.26;350.26;301.36;301.36;295.86;277.66;275.5313989812953;291.56;276.96000000000004;271.36;277.46000000000004;351.06000000000006;303.16;271.16;277.06;297.46000000000004;287.76000000000005;299.06;345.46000000000004;296.16;291.56;328.36;351.46000000000004;264.06;240.16925963744896;267.5978703862781;275.5313989812953;306.66;7730000.0;3710000.0;3760000.0;1290000.0;3750000.0;3000000.0;7640000.000000001;0.0;0.0;0.28650000000000003;0.079;0.03716666666666667;0.03716666666666667;0.0;26015.970703125;22287.94921875;3955.0654296875;54626.33203125;488518.2056394808;490926.2806000696;278616.00881220825;278616.00881220825;256631.95480669424;429398.2889081932;454760.6760157623;439543.66761325765;474404.2798038372;531894.4433080523;480212.32555310556;439239.5336772374;447805.08668736095;463123.93518912955;450068.3528206645;267846.6352404005;483639.93875438935;461207.81668465683;454760.6760157623;231631.59724164338;328362.5824867039;461311.3584518947;203046.93069021415;278616.00881220825;274.44176158807414;3073254.9591000574;1244955.5891960473;217715.41977522458;1188184.922010662;0;42;42;24;51;62;20;2;128;133;1227431784920.2598;469594148909.71136;1039641069055.0116;67756.31512845197;20402.889793172766;-0.0;6546.710131065426;4702743.944784182;798220.0848498865;0.0;1222681.8292841394;1.81224174973115;0.24849697635729076
