;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5671;2019-08-12 15:33:45.127;774;783;279;278;239;55;189;41;-34;45;787;298;-36;8;238;155;259;731;320;231;189;-90;770;378;383;134;381;290;761;-2.0;-2.0;1472.0;432.0;202.0;51;100;0;1;0;1;1;0;1;0;1;0;1;0;0;55490.703125;25991.30078125;24187.978515625;3011.56909179688;777.0;326809;554.0;0.0;Calculated values ==>;1565616825.127;350.56000000000006;351.46000000000004;301.06;300.96000000000004;297.06;278.66;276.25090830309495;292.06;277.26000000000005;269.76000000000005;277.66;351.86;302.96000000000004;269.56;273.96000000000004;296.96000000000004;288.66;299.06;346.26;296.26000000000005;292.06;328.56;350.86;264.16;241.2770596917726;266.37251300914875;276.25090830309495;305.16;7700000.0;3779999.9999999995;3829999.9999999995;1340000.0;3810000.0;2900000.0;7609999.999999999;0.0;0.0;0.24533333333333335;0.07200000000000001;0.033666666666666664;0.033666666666666664;0.0;25991.30078125;24187.978515625;3011.56909179688;55490.703125;490774.57776100433;492996.6461102145;277422.4192121681;276937.4417418523;260947.75430034162;428902.12800615287;454297.0512355424;439326.09212585987;473954.89273139124;533469.6069676009;481187.9794408357;439026.1125350663;445402.8413663014;461536.62881426344;450143.5492459671;268024.0072437972;485194.099531716;460262.5503724842;454297.0512355424;232467.98657752166;325846.0620002231;460653.97449614544;204661.3188011455;277422.4192121681;275.09951493036965;3074172.463416083;1245388.918117262;217773.46635478025;1188572.1633146715;0;42;42;24;51;62;20;2;128;133;1227659450765.9258;469673037074.94214;1039818042505.5293;57571.09105566326;18431.47121004;-0.0;5954.779278120268;4703788.183179514;798543.6559829084;0.0;1222785.9927359922;1.5408165883151823;0.20360639112174592
5672;2019-08-12 15:34:45.107;786;795;284;283;243;52;191;46;-42;48;790;294;-43;-7;237;159;259;741;322;230;191;-89;769;374;380;133;378;284;756;-2.0;-1.0;1578.0;313.0;204.0;98;89;0;1;0;1;1;0;1;0;1;0;1;1;0;57393.453125;25894.662109375;26169.353515625;2849.685546875;765.0;326810;564.0;0.0;Calculated values ==>;1565616885.107;351.76;352.66;301.56;301.46000000000004;297.46000000000004;278.36;275.84098080016133;292.26000000000005;277.76000000000005;268.96000000000004;277.96000000000004;352.16;302.56;268.86;272.46000000000004;296.86;289.06;299.06;347.26;296.16;292.26000000000005;329.56;349.66;264.26000000000005;241.05796691057077;265.62235894841564;275.84098080016133;305.36;7690000.000000001;3740000.0;3800000.0;1330000.0;3779999.9999999995;2840000.0;7559999.999999999;0.0;0.0;0.263;0.05216666666666667;0.034;0.034;0.0;25894.662109375;26169.353515625;2849.685546875;57393.453125;492655.28373984946;495232.1664463193;280480.28919060813;279949.54157621093;262650.0971601426;429187.4505931623;455094.45873255184;439451.4137471116;474374.9679557028;534222.7398865378;481453.7952859432;439303.27157206414;444488.0633696608;461857.7324441435;451460.6394377177;268083.7598098985;487241.681215516;460590.37725964363;455094.45873255184;236650.15891445865;320813.78693149507;460905.83377634495;204421.32392906392;280480.28919060813;274.98788254691266;3075112.8511513644;1245821.1570138133;217822.2938621885;1188991.6678669208;0;42;42;24;51;62;20;2;128;133;1227888274465.9985;469753110374.9676;1039990185105.584;61812.91362214655;13379.941930366494;-0.0;5936.881764426086;4704782.718263243;798808.6627274596;0.0;1222885.0568789865;1.4774042831862721;0.18757208674557033
5673;2019-08-12 15:35:45.128;788;796;282;281;234;45;190;45;-31;50;787;292;-33;5;237;154;259;730;328;229;190;-91;739;368;373;134;371;299;731;-2.0;-1.0;1527.0;118.0;234.0;98;88;100;1;0;0;1;0;1;0;1;0;1;1;0;45463.9453125;14617.0771484375;25065.39453125;2989.26049804688;748.0;326811;588.0;0.0;Calculated values ==>;1565616945.128;351.96000000000004;352.76;301.36;301.26000000000005;296.56;277.66;275.2199585193972;292.16;277.66;270.06;278.16;351.86;302.36;269.86;273.66;296.86;288.56;299.06;346.16;296.06;292.16;331.96000000000004;347.96000000000004;264.06;241.2770596917726;267.47669482898436;275.2199585193972;305.96000000000004;7390000.000000001;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;2990000.0;7309999.999999999;0.0;0.0;0.2545;0.019666666666666666;0.039;0.039;0.0;14617.0771484375;25065.39453125;2989.26049804688;45463.9453125;495852.64021845284;497752.7739158028;282459.06031361845;281849.8467643537;260552.77015349927;429606.4342157736;456119.6152747727;437773.3837767312;474440.8424865319;532801.0814827102;479415.8871968224;437462.91879448516;443170.51094372873;462915.9748133534;451790.5822981293;270044.55542556377;488186.4731932716;461531.51655872667;456119.6152747727;246688.97952812296;313686.43059754226;460553.84190059575;204104.5688324498;282459.06031361845;274.83715657499715;3075970.296137781;1246158.872999686;217870.96877608122;1189418.7735346751;0;42;42;24;51;62;20;2;128;133;1228114253530.6538;469833238409.84534;1040165146320.3171;59468.71340331962;5043.502370340204;-0.0;6772.761643485015;4705793.752224992;798962.245164777;0.0;1222991.007643684;1.6705433264398981;0.19680629141681893
5674;2019-08-12 15:36:45.128;775;782;281;280;220;41;184;40;-26;48;788;291;-28;16;239;143;259;718;323;227;184;-95;746;364;369;135;367;301;739;-3.0;-1.0;1383.0;188.0;269.0;98;88;100;1;0;0;1;0;1;0;1;0;1;1;0;45981.75;14753.46484375;25427.919921875;2991.65576171875;734.0;326812;631.0;0.0;Calculated values ==>;1565617005.128;350.66;351.36;301.26000000000005;301.16;295.16;277.26000000000005;274.8017692304317;291.56;277.16;270.56;277.96000000000004;351.96000000000004;302.26000000000005;270.36;274.76000000000005;297.06;287.46000000000004;299.06;344.96000000000004;295.86;291.56;336.26000000000005;346.56000000000006;263.66;241.49495122638035;267.7187500070086;274.8017692304317;305.46000000000004;7459999.999999999;3640000.0;3690000.0;1350000.0;3670000.0000000005;3010000.0;7390000.000000001;0.0;0.0;0.2305;0.03133333333333333;0.04483333333333333;0.04483333333333333;0.0;14753.46484375;25427.919921875;2991.65576171875;45981.75;493295.461351828;494990.5142350041;280814.7260404005;280251.9722500086;255235.17949400973;429879.7862731237;455933.5431122642;438095.2167564963;474117.84615207044;532756.1529433371;479056.11016310717;437785.01000687695;444357.3337933654;463780.20084055996;450890.79610542645;269554.8277114681;485546.3456714941;461871.07198505895;455933.5431122642;264681.4149301396;307818.28838856175;459999.7099186881;202372.72653345834;280814.7260404005;274.14741168102495;3076732.3435987183;1246403.6275162876;217920.8097449126;1189839.5511551178;0;42;42;24;51;62;20;2;128;133;1228336853530.6538;469913938409.84534;1040345146320.3171;54334.03399641025;8072.312146070532;-0.0;7851.160298721888;4706742.108453323;799071.5436190804;0.0;1223112.8736598692;1.6273467326607425;0.19313431923403418
5675;2019-08-12 15:37:45.099;767;774;277;276;217;42;164;39;-26;47;791;291;-27;21;240;137;259;720;320;226;164;-100;750;363;368;137;366;302;743;159.0;-1.0;1539.0;329.0;266.0;98;94;100;1;0;0;1;0;1;0;1;0;1;0;0;46104.14453125;14842.1044921875;25568.8984375;3032.87719726562;722.0;326813;672.0;0.0;Calculated values ==>;1565617065.099;349.86;350.56000000000006;300.86;300.76000000000005;294.86;277.36;274.69669130483857;289.56;277.06;270.56;277.86;352.26;302.26000000000005;270.46000000000004;275.26000000000005;297.16;286.86;299.06;345.16;295.76000000000005;289.56;340.36;345.36;263.16;241.92719264551067;267.8393353686513;274.69669130483857;305.16;7500000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3020000.0;7430000.0;0.026500000000000003;0.0;0.2565;0.05483333333333333;0.044333333333333336;0.07083333333333333;0.0;14842.1044921875;25568.8984375;3032.87719726562;46104.14453125;491729.22884425684;493443.92696222605;278191.2679122207;277674.8980538117;254068.77765114052;429947.3805835815;453245.1519232265;437869.15320432716;473762.2839209553;532993.931958739;478933.4068871811;437713.4967235476;444876.6353584544;464061.0944748599;450187.38279035257;269284.5243065264;485424.618698639;461888.35613947245;453245.1519232265;281845.32903042674;302789.4550866088;459187.24286811694;201436.28667002643;249475.87492984685;273.77719101316603;3077499.3551510647;1246650.138056197;217970.9899207208;1190264.3192372834;0;42;42;24;51;62;20;2;128;133;1228557846665.4922;469995498969.78564;1040525958885.1848;60645.03026604814;14133.344098195295;-0.0;14433.65712036439;4707699.804211357;799256.5013148653;0.0;1223298.4907132667;2.053500544240283;0.2402237975457441
5676;2019-08-12 15:38:45.109;764;772;277;277;210;41;167;37;-24;45;792;290;-26;24;240;130;259;724;313;225;167;-104;754;363;368;139;366;303;747;-1.0;-1.0;1565.0;486.0;280.0;98;98;100;1;0;0;1;0;1;0;1;0;1;1;0;46237.18359375;14883.6455078125;25696.701171875;2978.99340820312;715.0;326814;697.0;0.0;Calculated values ==>;1565617125.109;349.56000000000006;350.36;300.86;300.86;294.16;277.26000000000005;274.69669130483857;289.86;276.86;270.76000000000005;277.66;352.36;302.16;270.56;275.56;297.16;286.16;299.06;345.56000000000006;295.66;289.86;342.86;344.66;262.76000000000005;242.35481222062532;267.9596281332873;274.69669130483857;304.46000000000004;7540000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3030000.0;7470000.0;0.0;0.0;0.26083333333333336;0.081;0.04666666666666666;0.04666666666666666;0.0;14883.6455078125;25696.701171875;2978.99340820312;46237.18359375;490887.20395903505;492759.41644998285;277781.01010328304;277781.01010328304;251622.49224685266;429947.3805835815;453677.8211271287;437953.82195464283;473307.3401624125;533023.7198322034;478694.94666071766;437642.0229114993;445108.7251088686;464061.0944748599;449147.6275590263;269020.70248316217;485608.0188673055;461753.3754652989;453677.8211271287;292315.56762988004;299856.38484229014;458469.9448394925;200286.11122798393;277781.01010328304;273.3251106757558;3078268.9944704953;1246897.893925255;218021.09719224536;1190691.6037695154;0;42;42;24;51;62;20;2;128;133;1228778683465.457;470078312769.77246;1040707489135.156;61991.66121453687;20912.890522532194;-0.0;8208.517847779462;4708721.946968937;799548.6019453175;0.0;1223487.2069521032;2.091699952318096;0.26838294698682263
5677;2019-08-12 15:39:45.110;763;771;277;276;214;43;169;36;-24;45;791;289;-25;28;241;133;259;725;326;224;169;-106;759;363;368;139;366;303;753;-2.0;-1.0;1357.0;333.0;277.0;98;99;100;1;0;0;1;0;1;0;1;0;1;0;0;46612.34765625;14992.9375;26039.3125;2986.17211914062;705.0;326815;707.0;0.0;Calculated values ==>;1565617185.11;349.46000000000004;350.26;300.86;300.76000000000005;294.56;277.46000000000004;274.69669130483857;290.06;276.76000000000005;270.76000000000005;277.66;352.26;302.06;270.66;275.96000000000004;297.26000000000005;286.46000000000004;299.06;345.66;295.56;290.06;343.86;343.66;262.56;242.35481222062532;267.9596281332873;274.69669130483857;305.76000000000005;7590000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3030000.0;7530000.0;0.0;0.0;0.22616666666666668;0.0555;0.04616666666666667;0.04616666666666667;0.0;14992.9375;26039.3125;2986.17211914062;46612.34765625;490236.674232983;492020.0376184379;277193.9392927119;276702.7425238433;252716.3388970147;429947.3805835815;453965.3496272061;437953.82195464283;473307.3401624125;532919.5893767184;478579.31189514755;437798.07955487026;445680.44742188096;464193.69253965805;449594.54175545095;268699.53959778725;485123.86112878605;461618.2662177027;453965.3496272061;296504.67125881097;295666.80309349706;458266.66779641504;200838.30909941657;277193.9392927119;273.5425562400346;3079042.7534590787;1247146.8695995447;218070.80773340838;1191122.7444018177;0;42;42;24;51;62;20;2;128;133;1228999487145.1902;470161714159.6717;1040889292164.9364;53627.625157423674;14287.273907683415;-0.0;8160.9467771091495;4709685.457079107;799841.94153746;0.0;1223623.6214306825;1.7282728952961726;0.22011867964736903
5678;2019-08-12 15:40:45.110;762;770;278;278;213;43;177;36;-23;44;790;291;-25;29;241;131;259;727;323;223;177;-105;756;365;371;139;368;303;748;-1.0;0.0;1358.0;251.0;278.0;100;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46553.31640625;14918.375;25813.47265625;2981.23754882812;705.0;326816;711.0;0.0;Calculated values ==>;1565617245.11;349.36;350.16;300.96000000000004;300.96000000000004;294.46000000000004;277.46000000000004;274.9066339382667;290.86;276.76000000000005;270.86;277.56;352.16;302.26000000000005;270.66;276.06;297.26000000000005;286.26000000000005;299.06;345.86;295.46000000000004;290.86;344.26;343.66;262.66;242.35481222062532;267.9596281332873;274.9066339382667;305.46000000000004;7559999.999999999;3650000.0;3710000.0;1390000.0;3679999.9999999995;3030000.0;7480000.0;0.0;0.0;0.22633333333333333;0.04183333333333333;0.04633333333333333;0.04633333333333333;0.0;14918.375;25813.47265625;2981.23754882812;46553.31640625;490389.7589228068;492368.04165318544;278190.72119187895;278190.72119187895;252564.47911778977;429811.8947417682;454601.832099955;438109.25301780854;473209.3688182048;532815.4507467038;478810.5308614015;437798.07955487026;445822.8665406856;463898.11279319227;448926.51321116486;268891.1179478796;485958.00149838306;461022.1446403203;454601.832099955;298180.4796168596;295666.80309349706;458368.3232398762;202007.08126328644;278190.72119187895;274.00934666468174;3079819.1339929327;1247396.1305370447;218120.53614730813;1191554.8509447863;0;42;42;24;51;62;20;2;128;133;1229221187145.1902;470245114159.6717;1041071092164.9364;53437.79154044017;10724.445289354002;-0.0;8173.714805407523;4710577.668884923;800050.3725307686;0.0;1223759.7436105367;1.6547894365231965;0.2015986095053387
5679;2019-08-12 15:41:45.131;760;767;277;276;218;43;181;37;-22;44;789;292;-23;30;241;134;259;724;334;220;181;-104;757;364;369;138;367;307;750;96.0;-1.0;1602.0;130.0;277.0;100;99;100;1;0;0;1;0;1;0;1;0;1;0;0;46650.1484375;14941.7255859375;25915.298828125;3022.53784179688;698.0;326817;712.0;0.0;Calculated values ==>;1565617305.131;349.16;349.86;300.86;300.76000000000005;294.96000000000004;277.46000000000004;274.8017692304317;291.26000000000005;276.86;270.96000000000004;277.56;352.06000000000006;302.36;270.86;276.16;297.26000000000005;286.56;299.06;345.56000000000006;295.16;291.26000000000005;344.36;342.96000000000004;262.76000000000005;242.14157278889297;268.43790593516167;274.8017692304317;306.56;7570000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;3070000.0;7500000.0;0.016;0.0;0.267;0.021666666666666667;0.04616666666666667;0.06216666666666667;0.0;14941.7255859375;25915.298828125;3022.53784179688;46650.1484375;489991.35633692687;491729.22884425684;277483.4338568138;276985.1924370233;254142.25847027704;429879.7862731237;455508.7268705376;437356.53477473935;473339.4428557924;532413.0832545107;478433.47824706975;437198.53567211574;445180.40119705;464046.0497008609;449559.58201853087;268826.8900648204;485289.8317281335;460922.345510139;455508.7268705376;298599.4468028795;292734.4514702754;458626.5587268162;203015.90870597534;258317.52926035138;274.39737716983217;3080596.101378638;1247645.0518011632;218170.58512003068;1191986.074917128;0;42;42;24;51;62;20;2;128;133;1229443264845.7336;470328243244.8751;1041254156215.3844;62568.947160359996;5538.230750451552;-0.0;12258.719451433244;4711544.730062784;800185.9422642372;0.0;1223930.073491027;1.8315109183094291;0.20917633324755394
5680;2019-08-12 15:42:45.111;757;765;276;275;212;43;185;37;-18;44;790;293;-19;31;241;130;259;723;330;217;185;-102;756;365;371;137;368;310;748;-3.0;-2.0;1476.0;215.0;277.0;100;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46332.640625;14911.5888671875;25829.974609375;3052.8291015625;690.0;326818;715.0;0.0;Calculated values ==>;1565617365.111;348.86;349.66;300.76000000000005;300.66;294.36;277.46000000000004;274.9066339382667;291.66;276.86;271.36;277.56;352.16;302.46000000000004;271.26000000000005;276.26000000000005;297.26000000000005;286.16;299.06;345.46000000000004;294.86;291.66;344.66;342.16;262.96000000000004;241.92719264551067;268.7936212382143;274.9066339382667;306.16;7559999.999999999;3650000.0;3710000.0;1370000.0;3679999.9999999995;3100000.0;7480000.0;0.0;0.0;0.246;0.035833333333333335;0.04616666666666667;0.04616666666666667;0.0;14911.5888671875;25829.974609375;3052.8291015625;46332.640625;489645.1706954684;491634.0262912406;277177.72219204187;276680.92595960794;252237.9428555325;429811.8947417682;455742.5497251531;437301.7563972805;473469.3076824459;532293.5878646602;478178.83876931894;437142.86386454466;444729.9843135515;463898.11279319227;448776.3901780189;268891.1179478796;485349.7808689381;460202.574293271;455742.5497251531;299856.38484229014;289383.54333396035;458985.09233437356;202480.67071920983;277177.72219204187;274.19399889707313;3081370.6996688796;1247893.7464958115;218221.19630188882;1192417.1417923737;0;42;42;24;51;62;20;2;128;133;1229665190845.8042;470410715744.90137;1041439194515.4432;57765.98707680538;9191.408441210035;-0.0;8243.742871111968;4712547.186918039;800308.6483418756;0.0;1224100.870392485;1.7171408018726544;0.20978427374259911
5681;2019-08-12 15:43:45.102;755;762;276;275;209;45;187;36;-16;44;792;292;-17;33;242;129;259;722;329;215;187;-100;756;368;373;138;371;311;749;-1.0;-1.0;1487.0;231.0;279.0;100;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46393.13671875;14968.171875;25780.927734375;3060.06616210938;681.0;326819;719.0;0.0;Calculated values ==>;1565617425.102;348.66;349.36;300.76000000000005;300.66;294.06;277.66;275.2199585193972;291.86;276.76000000000005;271.56;277.56;352.36;302.36;271.46000000000004;276.46000000000004;297.36;286.06;299.06;345.36;294.66;291.86;345.06000000000006;341.26;263.16;242.14157278889297;268.91163127593666;275.2199585193972;306.06;7559999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3110000.0;7490000.000000001;0.0;0.0;0.24783333333333332;0.0385;0.0465;0.0465;0.0;14968.171875;25780.927734375;3060.06616210938;46393.13671875;489346.4862369091;491092.18889986794;277081.02294785273;276586.59612800716;251232.21698100748;429606.4342157736;455693.5210280179;437389.9950341223;473339.4428557924;532428.1100800355;477938.08403104224;437231.03110804653;444821.7950831733;463586.3527464136;448063.3467468409;268891.1179478796;485090.9835076331;459614.4805668951;455693.5210280179;301532.38793589;285614.20965156396;459031.84620053536;203176.9379602505;277081.02294785273;274.4783829599941;3082143.2985720453;1248142.7071520342;218272.12945458022;1192847.1681311592;0;42;42;24;51;62;20;2;128;133;1229888357365.57;470493203369.8148;1041625466570.2478;58045.802644807896;9850.413967250966;-0.0;8305.48116072768;4713512.140399969;800467.306392835;0.0;1224238.7599060757;1.7394007950360615;0.2131752913351932
5682;2019-08-12 15:44:45.122;752;759;277;276;212;45;186;36;-15;45;794;291;-16;32;241;131;259;720;328;213;186;-99;760;368;373;138;371;311;752;-2.0;0.0;1246.0;305.0;276.0;100;99;100;1;0;0;1;0;1;0;1;0;1;0;0;46651.04296875;14961.5830078125;25969.44921875;3057.19848632812;669.0;326820;721.0;0.0;Calculated values ==>;1565617485.122;348.36;349.06000000000006;300.86;300.76000000000005;294.36;277.66;275.2199585193972;291.76000000000005;276.76000000000005;271.66;277.66;352.56000000000006;302.26000000000005;271.56;276.36;297.26000000000005;286.26000000000005;299.06;345.16;294.46000000000004;291.76000000000005;345.26;340.06000000000006;263.26000000000005;242.14157278889297;268.91163127593666;275.2199585193972;305.96000000000004;7600000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;3110000.0;7520000.0;0.0;0.0;0.2076666666666667;0.05083333333333333;0.046;0.046;0.0;14961.5830078125;25969.44921875;3057.19848632812;46651.04296875;488488.4756592823;490346.976414795;277289.5699050353;276796.06876653596;252100.17896036737;429606.4342157736;455551.1504164592;437548.62350390764;473437.2657590101;532637.2991382173;477821.2213814994;437389.9950341223;444676.21458284307;463452.5210879812;448366.6896013637;268636.4079067082;484464.69627399975;459338.37557024823;455551.1504164592;302370.42649719206;280589.13426710566;459133.086558101;202287.83985228825;277289.5699050353;274.1324664539722;3082918.925191916;1248392.2049141864;218323.12365236945;1193278.5650233452;0;42;42;24;51;62;20;2;128;133;1230112231965.499;470576030969.7885;1041812128770.1885;48855.822738319635;13056.300040878814;-0.0;8200.032703525498;4714403.2842268385;800658.2593059365;0.0;1224376.3517035504;1.593884417410264;0.2024279665613805
5683;2019-08-12 15:45:45.093;750;756;276;275;218;46;186;37;-15;46;795;291;-17;33;241;134;259;717;320;211;186;-99;753;369;375;138;372;311;745;-2.0;-1.0;1423.0;334.0;272.0;100;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46213.35546875;14867.884765625;25645.345703125;3059.345703125;658.0;326821;723.0;0.0;Calculated values ==>;1565617545.093;348.16;348.76;300.76000000000005;300.66;294.96000000000004;277.76000000000005;275.3239800832674;291.76000000000005;276.86;271.66;277.76000000000005;352.66;302.26000000000005;271.46000000000004;276.46000000000004;297.26000000000005;286.56;299.06;344.86;294.26000000000005;291.76000000000005;345.46000000000004;338.96000000000004;263.26000000000005;242.14157278889297;268.91163127593666;275.3239800832674;305.16;7530000.0;3690000.0;3750000.0;1380000.0;3720000.0000000005;3110000.0;7450000.0;0.0;0.0;0.23716666666666666;0.05566666666666666;0.04533333333333334;0.04533333333333334;0.0;14867.884765625;25645.345703125;3059.345703125;46213.35546875;488904.56863493356;490608.0513738652;277473.21452673274;276969.03105215274;254328.59172079252;429537.3511455088;455216.2427881647;437548.62350390764;473535.07189352607;532741.880458465;477821.2213814994;437231.03110804653;444821.7950831733;463303.3912589615;448633.5813643205;269086.0688156077;484754.5884940519;458743.9286767682;455216.2427881647;303208.48990285693;275983.5004908252;459133.086558101;202621.9183449137;277473.21452673274;274.26723863256933;3083692.421141169;1248640.6636656492;218374.0702178302;1193708.4804211224;0;42;42;24;51;62;20;2;128;133;1230336523505.335;470658790949.72797;1041998638580.052;55716.7835735414;14279.121697200759;-0.0;8057.683947851583;4715274.301416914;800885.9443859165;0.0;1224511.7671930764;1.791346669765543;0.22403943573702165
5684;2019-08-12 15:46:45.113;746;752;275;274;213;46;188;37;-15;46;795;289;-17;32;242;133;259;712;317;209;188;-99;753;369;375;138;372;311;745;-3.0;-1.0;1307.0;262.0;282.0;100;99;100;1;0;0;1;0;1;0;1;0;1;1;0;46314.58203125;14885.4736328125;25652.046875;3060.87744140625;646.0;326822;722.0;0.0;Calculated values ==>;1565617605.113;347.76;348.36;300.66;300.56;294.46000000000004;277.76000000000005;275.3239800832674;291.96000000000004;276.86;271.66;277.76000000000005;352.66;302.06;271.46000000000004;276.36;297.36;286.46000000000004;299.06;344.36;294.06;291.96000000000004;345.36;337.76;263.26000000000005;242.14157278889297;268.91163127593666;275.3239800832674;304.86;7530000.0;3690000.0;3750000.0;1380000.0;3720000.0000000005;3110000.0;7450000.0;0.0;0.0;0.21783333333333335;0.043666666666666666;0.047;0.047;0.0;14885.4736328125;25652.046875;3060.87744140625;46314.58203125;488305.09573343204;490016.3979143461;276969.03105215274;276471.2889878848;252670.21649710872;429537.3511455088;455502.269213232;437548.62350390764;473535.07189352607;532741.880458465;477587.33303427603;437231.03110804653;444676.21458284307;463437.49758610304;448482.2562697608;269086.0688156077;483989.6197325993;458465.36263032205;455502.269213232;302789.4550866088;270959.89632461156;459133.086558101;202954.76860269732;276969.03105215274;274.39673592667083;3084463.744308806;1248888.6909671086;218425.08907797158;1194136.101185228;0;42;42;24;51;62;20;2;128;133;1230561598505.2634;470741618549.70166;1042185300779.9927;51102.361392646984;11186.45321738596;-0.0;8391.062193570724;4716164.757677863;801098.2282478453;0.0;1224648.8857685062;1.621157660103201;0.19461570521127924
5685;2019-08-12 15:47:45.104;743;749;276;275;213;46;188;38;-15;47;796;287;-17;32;242;132;259;709;315;208;188;-99;756;369;374;136;372;311;748;0.0;-1.0;1393.0;138.0;287.0;100;98;100;1;0;0;1;0;1;0;1;0;1;1;0;46352.19140625;14945.1123046875;25810.806640625;3060.66455078125;636.0;326823;722.0;0.0;Calculated values ==>;1565617665.104;347.46000000000004;348.06000000000006;300.76000000000005;300.66;294.46000000000004;277.76000000000005;275.3239800832674;291.96000000000004;276.96000000000004;271.66;277.86;352.76;301.86;271.46000000000004;276.36;297.36;286.36;299.06;344.06000000000006;293.96000000000004;291.96000000000004;345.36;336.76000000000005;263.26000000000005;241.71165711629368;268.91163127593666;275.3239800832674;304.66;7559999.999999999;3690000.0;3740000.0;1360000.0;3720000.0000000005;3110000.0;7480000.0;0.0;0.0;0.23216666666666666;0.023;0.04783333333333333;0.04783333333333333;0.0;14945.1123046875;25810.806640625;3060.66455078125;46352.19140625;487543.9005847804;489265.77159386885;277177.72219204187;276680.92595960794;252564.47911778977;429537.3511455088;455669.2051766602;437548.62350390764;473891.5003369823;532846.4530160595;477353.2257721475;437231.03110804653;444676.21458284307;463437.49758610304;448330.69536619965;268891.1179478796;483203.4718816313;458485.8902098911;455669.2051766602;302789.4550866088;266774.11836628895;459443.1041840647;204057.35156308985;277177.72219204187;274.8236991518785;3085235.851589577;1249137.241895749;218476.0942761282;1194564.8939705456;0;42;42;24;51;62;20;2;128;133;1230786264800.9207;470823806219.9421;1042371872790.5385;54208.89030225986;5873.872310282422;-0.0;8537.842602764244;4717042.219805489;801240.3763022515;0.0;1224789.938814424;1.5660875344474097;0.17486908233631437
5686;2019-08-12 15:48:45.134;741;747;275;274;215;48;187;40;-15;48;797;287;-16;31;242;132;259;707;329;207;187;-98;754;371;376;136;374;312;747;-2.0;-1.0;1586.0;94.0;286.0;100;98;100;1;0;0;1;0;1;0;1;0;1;0;0;46242.17578125;14889.078125;25771.455078125;3068.50830078125;627.0;326824;719.0;0.0;Calculated values ==>;1565617725.134;347.26;347.86;300.66;300.56;294.66;277.96000000000004;275.5313989812953;291.86;277.16;271.66;277.96000000000004;352.86;301.86;271.56;276.26000000000005;297.36;286.36;299.06;343.86;293.86;291.86;345.06000000000006;335.86;263.36;241.71165711629368;269.02936301313275;275.5313989812953;306.06;7540000.000000001;3710000.0;3760000.0;1360000.0;3740000.0;3120000.0;7470000.0;0.0;0.0;0.2643333333333333;0.015666666666666666;0.04766666666666666;0.04766666666666666;0.0;14889.078125;25771.455078125;3068.50830078125;46242.17578125;487449.24460269115;489069.85406198923;276776.09692456294;276283.0924321556;253257.2958040758;429398.2889081932;455191.6173033961;437319.724394416;473988.9803413144;532876.6962720731;477228.0816322941;437160.35228701105;444330.10568784666;463138.88311974425;447954.2784376018;269020.70248316217;483003.4944971621;458025.4475679827;455191.6173033961;301532.38793589;263007.33956846996;459543.8889846631;205068.6271889591;276776.09692456294;275.2223175149957;3086007.857125635;1249385.984458338;218527.19625475374;1194994.9610774207;0;42;42;24;51;62;20;2;128;133;1231011377300.8135;470905447019.9032;1042558866240.4493;61391.706694642446;3986.7791014660293;-0.0;8504.473138057714;4718006.0397824915;801322.5894833577;0.0;1224932.0291218453;1.689562734357357;0.19357300443876757
5687;2019-08-12 15:49:45.135;737;744;278;277;219;47;183;40;-14;48;799;290;-15;31;242;134;259;706;328;206;183;-98;763;369;375;136;372;312;753;-2.0;-1.0;1443.0;197.0;296.0;1;92;100;1;0;0;1;0;0;1;1;0;1;0;0;52475.48828125;15067.841796875;31678.16015625;3028.349609375;618.0;326825;715.0;0.0;Calculated values ==>;1565617785.135;346.86;347.56000000000006;300.96000000000004;300.86;295.06;277.86;275.3239800832674;291.46000000000004;277.16;271.76000000000005;277.96000000000004;353.06000000000006;302.16;271.66;276.26000000000005;297.36;286.56;299.06;343.76;293.76000000000005;291.46000000000004;344.66;334.96000000000004;263.36;241.71165711629368;269.02936301313275;275.3239800832674;305.96000000000004;7630000.0;3690000.0;3750000.0;1360000.0;3720000.0000000005;3120000.0;7530000.0;0.0;0.0;0.2405;0.03283333333333333;0.04933333333333333;0.04933333333333333;0.0;15067.841796875;31678.16015625;3028.349609375;52475.48828125;485902.1559427784;488004.60415737744;277691.20978578035;277193.9392927119;254364.16790553744;429537.3511455088;454785.885080863;437478.7579247441;473988.9803413144;533085.916896213;477579.67283083074;437319.724394416;444330.10568784666;463437.49758610304;448633.5813643205;268449.13423145533;482192.9279276957;458046.37220179016;454785.885080863;299856.38484229014;259240.94887492666;459543.8889846631;203624.516475439;277691.20978578035;274.656457744355;3086830.5180359487;1249635.6296180687;218578.0042507295;1195473.7158495754;0;42;42;24;51;62;21;2;128;133;1231236681055.5413;470987048379.8046;1042746069360.2231;56241.94506855787;8402.686064052858;-0.0;8736.670647890745;4718986.336550674;801425.8367470381;0.0;1225075.7077144913;1.4742794125275345;0.1765623752218619
5688;2019-08-12 15:50:45.145;749;754;280;279;222;43;178;42;-12;48;801;291;-13;31;242;134;259;710;324;204;179;-97;754;366;372;136;369;314;743;-2.0;-1.0;1684.0;171.0;305.0;12;91;100;1;0;0;1;0;0;1;1;0;1;1;0;52570.125;14866.458984375;31682.79296875;3048.09643554688;611.0;326826;712.0;0.0;Calculated values ==>;1565617845.145;348.06000000000006;348.56000000000006;301.16;301.06;295.36;277.46000000000004;275.0112864084945;290.96000000000004;277.36;271.96000000000004;277.96000000000004;353.26;302.26000000000005;271.86;276.26000000000005;297.36;286.56;299.06;344.16;293.56;291.06;344.36;334.26000000000005;263.46000000000004;241.71165711629368;269.2639976450953;275.0112864084945;305.56;7540000.000000001;3660000.0;3720000.0000000005;1360000.0;3690000.0;3140000.0;7430000.0;0.0;0.0;0.2806666666666667;0.0285;0.05083333333333333;0.05083333333333333;0.0;14866.458984375;31682.79296875;3048.09643554688;52570.125;488652.4882057223;490514.33893686306;279786.077272932;279246.46658517054;255759.4459386961;429743.705733735;454575.6967648418;437339.1761139985;473988.9803413144;533146.8266809037;477447.29602753324;437179.3288687813;443927.2631235656;463883.1673987136;449190.9039345904;269020.70248316217;483898.81718191755;458249.22149208706;454719.09345793235;298599.4468028795;256311.7953858065;459644.64283091296;203259.691737789;279786.077272932;274.5011729067041;3087706.0440431717;1249885.1236999573;218628.6497406042;1196001.8117935236;0;42;42;24;51;62;21;2;128;133;1231460818405.5056;471068661979.7916;1042933900660.1932;65698.3086149228;7306.971106154033;-0.0;8892.428322737518;4720002.674692672;801556.7723757373;0.0;1225222.6413574163;1.6512517443880108;0.1929303560968818
5689;2019-08-12 15:51:45.116;757;764;278;277;216;40;173;40;-11;47;803;289;-12;32;243;130;259;715;323;203;173;-95;754;363;369;137;365;315;744;84.0;-2.0;1023.0;343.0;320.0;13;92;100;1;0;0;1;0;0;1;1;0;1;1;0;52764.86328125;14891.21875;31896.15234375;3052.33837890625;605.0;326827;707.0;0.0;Calculated values ==>;1565617905.116;348.86;349.56000000000006;300.96000000000004;300.86;294.76000000000005;277.16;274.69669130483857;290.46000000000004;277.16;272.06;277.86;353.46000000000004;302.06;271.96000000000004;276.36;297.46000000000004;286.16;299.06;344.66;293.46000000000004;290.46000000000004;343.86;333.66;263.66;241.92719264551067;269.38090353596624;274.69669130483857;305.46000000000004;7540000.000000001;3629999.9999999995;3690000.0;1370000.0;3650000.0;3150000.0;7440000.000000001;0.014;0.0;0.1705;0.05716666666666667;0.05333333333333334;0.06733333333333334;0.0;14891.21875;31896.15234375;3052.33837890625;52764.86328125;489847.7237873922;491885.2904892839;278608.0277763516;278087.1945023596;253697.99952556286;429947.3805835815;454368.36175129237;437269.4612400554;473762.2839209553;533282.1407009893;477087.03508943296;437109.2053401759;443872.63789196475;464605.36442852597;449147.6275590263;269020.70248316217;484556.28199560597;458590.48981361865;454368.36175129237;296504.67125881097;253801.27034056993;459692.06448788795;200473.60987605632;262362.25771787437;273.39902706929007;3088583.411345615;1250132.9844902493;218679.46212615835;1196531.380255544;0;42;42;24;51;62;21;2;128;133;1231683010960.343;471150522394.73175;1043122509455.0553;40373.69265756184;14818.654988643044;-0.0;12928.411004916814;4720886.180801514;801741.063475954;0.0;1225404.3937955222;1.3667968648271325;0.1655875099024162
5690;2019-08-12 15:52:45.106;758;764;277;276;213;40;172;38;-11;46;804;287;-12;34;244;127;259;719;330;201;172;-94;755;361;367;137;364;315;744;665.0;-1.0;1129.0;312.0;330.0;19;93;100;1;0;0;1;0;0;1;1;0;1;1;0;53152.953125;14897.759765625;32189.833984375;3053.140625;597.0;326828;702.0;0.0;Calculated values ==>;1565617965.106;348.96000000000004;349.56000000000006;300.86;300.76000000000005;294.46000000000004;277.16;274.4858918419099;290.36;276.96000000000004;272.06;277.76000000000005;353.56000000000006;301.86;271.96000000000004;276.56;297.56;285.86;299.06;345.06000000000006;293.26000000000005;290.36;343.36;332.86;263.76000000000005;241.92719264551067;269.38090353596624;274.4858918419099;306.16;7550000.0;3610000.0;3670000.0000000005;1370000.0;3640000.0;3150000.0;7440000.000000001;0.11083333333333334;0.0;0.18816666666666665;0.052000000000000005;0.055;0.16583333333333333;0.0;14897.759765625;32189.833984375;3053.140625;53152.953125;489895.4902404775;491885.2904892839;278087.1945023596;277573.57400080696;252705.69882409164;430081.6785162784;454565.1073298317;437269.4612400554;473664.6415601712;533386.8809823317;476851.5501111856;437109.2053401759;444167.78488492937;464883.6276779939;449070.42561353813;268955.7204905578;485166.1719073127;458633.2384034343;454565.1073298317;294410.04551340896;250454.15340279948;459792.93487889617;201225.49438162497;226717.3145221701;273.6857514239857;3089465.9127077293;1250381.1846043377;218730.3326380337;1197065.3411333824;0;42;42;24;51;62;21;2;128;133;1231903774160.3782;471232708694.7448;1043311477955.0853;44415.60643052799;13445.506905858103;-0.0;37784.75897393721;4721592.6405311115;801976.5589026652;0.0;1225826.9331104548;1.907548293868069;0.18344390354653659
5691;2019-08-12 15:53:45.116;757;763;277;276;215;40;169;37;-11;45;804;288;-13;33;244;127;259;720;330;199;169;-94;751;362;368;138;364;314;739;236.0;-1.0;1462.0;289.0;322.0;29;92;100;1;0;0;1;0;0;1;1;0;1;1;0;53337.421875;14823.5234375;32392.337890625;3035.71166992188;591.0;326829;697.0;0.0;Calculated values ==>;1565618025.116;348.86;349.46000000000004;300.86;300.76000000000005;294.66;277.16;274.5913991737795;290.06;276.86;272.06;277.66;353.56000000000006;301.96000000000004;271.86;276.46000000000004;297.56;285.86;299.06;345.16;293.06;290.06;342.86;332.26000000000005;263.76000000000005;242.14157278889297;269.2639976450953;274.5913991737795;306.16;7509999.999999999;3620000.0000000005;3679999.9999999995;1380000.0;3640000.0;3140000.0;7390000.000000001;0.03933333333333333;0.0;0.24366666666666664;0.04816666666666667;0.05366666666666667;0.093;0.0;14823.5234375;32392.337890625;3035.71166992188;53337.421875;490151.0157510359;492235.8039444002;278618.2447398756;278090.2754658336;253549.44747185754;430014.67791919125;453965.3496272061;437498.6818074642;473437.2657590101;533460.8959512515;477094.84195547114;437179.3288687813;444221.8054069463;464883.6276779939;448884.8576902355;269217.97457511583;485849.0485564207;458196.5170259769;453965.3496272061;292315.56762988004;247943.99896000302;459638.8067309681;201534.46708269435;246016.50365189213;273.81117991804666;3090353.4804025535;1250628.9032438844;218781.08153055594;1197603.6155963829;0;42;42;24;51;62;21;2;128;133;1232124310910.343;471315222444.7317;1043500209405.0553;57496.61365460225;12432.02569305852;-0.0;19339.2426757042;4722442.050576436;802192.2409486393;0.0;1226303.0457963506;1.7764196560938408;0.20147872969673866
5692;2019-08-12 15:54:45.127;755;760;279;279;212;38;167;36;-12;44;804;289;-13;34;245;124;259;720;324;197;167;-94;753;360;366;136;362;314;742;204.0;-1.0;1107.0;303.0;327.0;26;89;100;1;0;0;1;0;0;1;1;0;1;1;0;53626.1015625;14859.3994140625;32404.04296875;3022.47607421875;593.0;326830;691.0;0.0;Calculated values ==>;1565618085.127;348.66;349.16;301.06;301.06;294.36;276.96000000000004;274.38016830617;289.86;276.76000000000005;271.96000000000004;277.56;353.56000000000006;302.06;271.86;276.56;297.66;285.56;299.06;345.16;292.86;289.86;342.26;332.46000000000004;263.76000000000005;241.71165711629368;269.2639976450953;274.38016830617;305.56;7530000.0;3600000.0;3660000.0;1360000.0;3620000.0000000005;3140000.0;7420000.0;0.034;0.0;0.1845;0.050499999999999996;0.0545;0.0885;0.0;14859.3994140625;32404.04296875;3022.47607421875;53626.1015625;489651.12362918677;491497.8787418195;279357.6726045353;279357.6726045353;252448.02425530876;430148.3826014536;454020.80614274304;437339.1761139985;473598.9642825547;533460.8959512515;477212.38284654263;437179.3288687813;444368.728737415;465306.4224800408;448808.67253077246;269086.0688156077;485530.85263434454;458240.58495806623;454020.80614274304;289802.386634966;248780.69988749037;459946.72006217635;200456.49229676535;249045.35474618303;273.3793214994223;3091245.006516684;1250876.3062838688;218831.57568411998;1198143.684432756;0;42;42;24;51;62;21;2;128;133;1232344551280.917;471397437514.946;1043688643945.5464;43704.85516427952;13104.256502153254;-0.0;18140.32744859556;4723285.550765481;802405.0823145853;0.0;1226615.4328086548;1.490465748956575;0.16731030437143007
5693;2019-08-12 15:55:45.127;754;759;277;276;213;37;170;35;-13;43;803;289;-14;33;245;123;259;718;321;195;170;-93;751;358;363;136;360;313;741;135.0;-1.0;827.0;186.0;333.0;24;90;100;1;0;0;1;0;0;1;1;0;1;0;0;53512.10546875;14848.6005859375;32331.701171875;3022.12109375;624.0;326831;687.0;0.0;Calculated values ==>;1565618145.127;348.56000000000006;349.06000000000006;300.86;300.76000000000005;294.46000000000004;276.86;274.1680685717883;290.16;276.66;271.86;277.46000000000004;353.46000000000004;302.06;271.76000000000005;276.46000000000004;297.66;285.46000000000004;299.06;344.96000000000004;292.66;290.16;341.86;335.56;263.86;241.71165711629368;269.14681796795327;274.1680685717883;305.26000000000005;7509999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3600000.0;3130000.0;7409999.999999999;0.022500000000000003;0.0;0.13783333333333334;0.031000000000000003;0.0555;0.078;0.0;14848.6005859375;32331.701171875;3022.12109375;53512.10546875;489705.0922997555;491451.0665262927;278402.57035724993;277880.52542895597;252812.8666146949;430280.9020939914;454957.25294993835;437408.94190281845;473501.42000396166;533430.2526384086;477337.547931593;437249.5021140777;444422.5366971336;465596.4787924315;449031.26675432496;269217.97457511583;485333.62546796317;458445.33754902834;454957.25294993835;288127.0477506168;261751.83340796042;460047.35150622536;200316.58253784408;255877.7661785752;273.31559069759635;3092137.824908611;1251123.8729505355;218881.94732718638;1198683.1489672612;0;42;42;24;51;62;21;2;128;133;1232563251280.917;471479037514.946;1043876743945.5464;32679.23019913897;8051.653838019821;-0.0;15528.199968166326;4723922.084810176;802581.3815674201;0.0;1226896.0038704611;1.120644797795334;0.11739404914427387
5694;2019-08-12 15:56:48.108;753;758;274;273;207;36;172;35;-13;41;802;288;-14;33;245;120;259;718;313;193;172;-93;751;357;363;138;360;313;741;156.0;0.0;1157.0;439.0;332.0;20;89;100;1;0;0;1;0;0;1;1;0;1;1;0;53337.921875;14872.44140625;32325.5078125;3003.26196289062;663.0;326832;681.0;0.0;Calculated values ==>;1565618208.108;348.46000000000004;348.96000000000004;300.56;300.46000000000004;293.86;276.76000000000005;274.0616903277293;290.36;276.66;271.86;277.26000000000005;353.36;301.96000000000004;271.76000000000005;276.46000000000004;297.66;285.16;299.06;344.96000000000004;292.46000000000004;290.36;341.26;339.46000000000004;263.86;242.14157278889297;269.14681796795327;274.0616903277293;304.46000000000004;7509999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3600000.0;3130000.0;7409999.999999999;0.026000000000000002;0.0;0.19283333333333333;0.07316666666666666;0.05533333333333333;0.08133333333333334;0.0;14872.44140625;32325.5078125;3003.26196289062;53337.921875;489556.21029782883;491304.26755648287;276857.99725074525;276356.85073851;250855.25361268743;430346.717906069;455239.982138536;437408.94190281845;473045.8727645816;533325.6221956778;477220.1793648115;437249.5021140777;444422.5366971336;465596.4787924315;448771.1479744428;269217.97457511583;485333.62546796317;458169.81719356444;455239.982138536;285614.20965156396;278076.8904731985;459739.855471695;198900.38384027148;251937.12083264295;272.751394018845;3093072.4806817262;1251383.8536372192;218934.6535285709;1199248.7289222046;0;42;42;24;51;62;21;2;128;133;1232791872310.7231;471565321484.8728;1044073874475.3793;45992.40027972781;19084.75467436582;-0.0;16535.299386212635;4724610.253970591;802818.7535317353;0.0;1227176.474877562;1.6257068787645752;0.19155741601618695
5695;2019-08-12 15:57:45.118;753;759;273;272;207;35;173;33;-14;40;801;287;-15;33;246;120;259;719;305;192;173;-93;751;356;362;138;358;312;740;272.0;-1.0;1284.0;414.0;311.0;14;87;100;1;0;0;1;0;0;1;1;0;1;1;0;52970.52734375;14807.7470703125;31982.888671875;2990.30249023438;692.0;326833;676.0;0.0;Calculated values ==>;1565618265.118;348.46000000000004;349.06000000000006;300.46000000000004;300.36;293.86;276.66;273.955091788801;290.46000000000004;276.46000000000004;271.76000000000005;277.16;353.26;301.86;271.66;276.46000000000004;297.76000000000005;285.16;299.06;345.06000000000006;292.36;290.46000000000004;340.76;342.36;263.86;242.14157278889297;269.02936301313275;273.955091788801;303.66;7509999.999999999;3560000.0;3620000.0000000005;1380000.0;3579999.9999999995;3120000.0;7400000.0;0.04533333333333334;0.0;0.214;0.06899999999999999;0.05183333333333333;0.09716666666666667;0.0;14807.7470703125;31982.888671875;2990.30249023438;52970.52734375;489556.21029782883;491551.0165932228;276453.273243611;275956.07991078706;250888.80030175947;430412.23801567365;455548.371065044;437478.7579247441;472947.9820155742;533295.1026270596;477228.0816322941;437319.724394416;444622.5306516679;466015.41043311567;448957.0610233306;269217.97457511583;485591.6149981195;458192.6064316991;455548.371065044;283520.3318566784;290221.2356813373;459739.855471695;199196.54084792966;240408.96584802723;272.864683494532;3093914.2368885246;1251618.8630184366;218982.11090487862;1199757.9263781714;0;42;42;24;51;62;21;2;128;133;1232998533560.6885;471643995284.8596;1044252030725.3495;50992.39445443829;17977.488709039808;-0.0;20904.378873586797;4725378.184963212;803112.2144338095;0.0;1227472.9243299556;1.8053951015838947;0.19625078052871678
5696;2019-08-12 15:58:45.119;755;760;273;272;209;33;174;32;-15;39;799;286;-16;33;246;121;259;719;313;192;174;-93;752;355;361;138;357;311;741;315.0;-1.0;1068.0;346.0;290.0;3;89;100;1;0;0;1;0;0;1;1;0;1;0;0;52463.33203125;14859.849609375;31667.453125;2989.75415039062;710.0;326834;671.0;0.0;Calculated values ==>;1565618325.119;348.66;349.16;300.46000000000004;300.36;294.06;276.46000000000004;273.8482719121499;290.56;276.36;271.66;277.06;353.06000000000006;301.76000000000005;271.56;276.46000000000004;297.76000000000005;285.26000000000005;299.06;345.06000000000006;292.36;290.56;340.26;344.16;263.86;242.14157278889297;268.91163127593666;273.8482719121499;304.46000000000004;7520000.0;3550000.0;3610000.0;1380000.0;3570000.0000000005;3110000.0;7409999.999999999;0.0525;0.0;0.178;0.057666666666666665;0.04833333333333333;0.10083333333333333;0.0;14859.849609375;31667.453125;2989.75415039062;52463.33203125;489752.52469321113;491597.75236419955;276356.85073851;275862.0463173606;251502.83371433755;430477.46260093397;455855.4553565791;437548.62350390764;472850.0741107318;533160.1184356257;477236.0894741524;437389.9950341223;444821.7950831733;466159.22355335305;449290.1005253707;269151.8244802971;485485.3813794199;458352.99863763346;455855.4553565791;281426.5920051367;297761.5184850505;459739.855471695;199086.18792349406;236125.01803317113;272.8167670324478;3094792.8670258466;1251866.0971109683;219031.9455407204;1200288.3547328298;0;42;42;24;51;62;21;2;128;133;1233215437175.4265;471726796664.7596;1044438933840.1237;42446.313533313616;15031.028161946255;-0.0;22156.1524301103;4726156.853839768;803387.2899919184;0.0;1227831.7680710156;1.6082032967082531;0.17063322284103075
5697;2019-08-12 15:59:45.109;757;762;275;274;212;30;177;30;-16;38;796;286;-17;32;247;122;259;719;321;194;177;-93;748;351;357;137;353;310;738;466.0;-1.0;1056.0;139.0;281.0;1;89;100;1;0;0;1;0;0;1;1;0;1;1;0;52410.57421875;14803.8798828125;31457.39453125;2976.51196289062;722.0;326835;667.0;0.0;Calculated values ==>;1565618385.109;348.86;349.36;300.66;300.56;294.36;276.16;273.4187578820637;290.86;276.16;271.56;276.96000000000004;352.76;301.76000000000005;271.46000000000004;276.36;297.86;285.36;299.06;345.06000000000006;292.56;290.86;339.86;345.36;263.86;241.92719264551067;268.7936212382143;273.4187578820637;305.26000000000005;7480000.0;3510000.0;3570000.0000000005;1370000.0;3529999.9999999995;3100000.0;7380000.0;0.07766666666666668;0.0;0.17600000000000002;0.023166666666666665;0.04683333333333333;0.1245;0.0;14803.8798828125;31457.39453125;2976.51196289062;52410.57421875;490453.6644118319;492189.11884231085;277673.4982960649;277157.6327923847;252590.4408209254;430735.4089219946;456932.86928524286;437618.5379703155;472882.9073446267;532920.7960782496;477361.2227915468;437460.313363465;444875.2705753626;466860.4312889494;450169.64455722953;269418.84406732646;485803.8286380072;459262.8302995626;456932.86928524286;279751.69817897916;302789.4550866088;459893.7742938652;199569.80198467046;228950.1750281803;272.991163382542;3095666.6705865324;1252113.2536571515;219081.65613852494;1200814.3074566494;0;42;42;24;51;62;21;2;128;133;1233430801275.4607;471809282914.7727;1044625202790.1533;41896.57753347353;6030.838691829677;-0.0;28383.84543500429;4726859.594122532;803562.7762964682;0.0;1228252.864525517;1.5498515931663968;0.13819049523686278
5698;2019-08-12 16:00:45.140;760;765;273;272;208;26;180;26;-17;35;794;286;-18;31;247;121;259;718;327;195;180;-92;747;347;353;136;349;309;738;169.0;0.0;1094.0;171.0;286.0;1;83;100;1;0;0;1;0;0;1;1;0;1;1;0;52363.7265625;14795.7978515625;31476.681640625;2926.55053710938;728.0;326836;661.0;0.0;Calculated values ==>;1565618445.14;349.16;349.66;300.46000000000004;300.36;293.96000000000004;275.76000000000005;272.9856168485579;291.16;275.76000000000005;271.46000000000004;276.66;352.56000000000006;301.76000000000005;271.36;276.26000000000005;297.86;285.26000000000005;299.06;344.96000000000004;292.66;291.16;339.26;345.96000000000004;263.96000000000004;241.71165711629368;268.67533136820026;272.9856168485579;305.86;7470000.0;3470000.0000000005;3529999.9999999995;1360000.0;3490000.0;3090000.0;7380000.0;0.028166666666666666;0.0;0.18233333333333332;0.0285;0.04766666666666666;0.07583333333333334;0.0;14795.7978515625;31476.681640625;2926.55053710938;52363.7265625;490997.46223742026;492626.5384904356;276648.80729337694;276146.6954812993;251280.5675025616;430988.63858405815;457994.41410563304;437688.5006598165;472720.47428543336;532786.1867115308;477486.17415594205;437530.6787186241;444928.8317624536;467427.77827488515;450748.9357110027;269486.6250821401;485652.5784096237;460026.9349029475;457994.41410563304;277239.5186164033;305303.7579410727;460147.9527001238;198099.82004590816;247473.4691728885;272.3920231296794;3096540.240873281;1252360.0450818927;219130.87374210107;1201339.0290587766;0;42;42;24;51;62;21;2;128;133;1233643911325.9482;471891225229.96014;1044810998735.5784;43685.00276526928;7468.371780645145;-0.0;15964.504990733129;4727573.142436235;803675.3278389303;0.0;1228622.6250575306;1.3642114386539819;0.1466758016131137
