;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5699;2019-08-12 16:01:45.130;764;769;270;269;205;24;183;23;-19;33;792;286;-20;30;247;120;259;720;325;198;183;-92;749;345;350;135;347;307;739;155.0;-1.0;697.0;418.0;286.0;1;79;100;1;0;0;1;0;0;1;1;0;1;1;0;52207.46484375;14815.1005859375;31620.36328125;2891.7119140625;734.0;326837;656.0;0.0;Calculated values ==>;1565618505.13;349.56000000000006;350.06000000000006;300.16;300.06;293.66;275.56;272.7676641592781;291.46000000000004;275.46000000000004;271.26000000000005;276.46000000000004;352.36;301.76000000000005;271.16;276.16;297.86;285.16;299.06;345.16;292.96000000000004;291.46000000000004;338.76;346.56000000000006;263.96000000000004;241.49495122638035;268.43790593516167;272.7676641592781;305.66;7490000.000000001;3450000.0;3500000.0;1350000.0;3470000.0000000005;3070000.0;7390000.000000001;0.025833333333333333;0.0;0.11616666666666667;0.06966666666666667;0.04766666666666666;0.0735;0.0;14815.1005859375;31620.36328125;2891.7119140625;52207.46484375;491387.1102576852;493109.86603501113;275070.3033964112;274588.7500055084;250278.12098043432;431113.4868728058;458882.002038489;437828.56808052456;472656.1521691498;532726.2139607823;477735.53395861876;437671.5478804793;445180.40119705;467709.89306910813;450964.8749453451;269351.47899279516;485849.0485564207;460894.73399835604;458882.002038489;275146.1813398168;307818.28838856175;460300.9844949015;195001.8380682156;246928.32578672795;271.1413196366874;3097411.5222307057;1252606.7614426634;219179.35118161514;1201864.750131758;0;42;42;24;51;62;21;2;128;133;1233854776175.9817;471972511679.9731;1044995767935.6078;28208.371803096557;18482.507201059114;-0.0;15578.595204504436;4728172.154039158;803891.5491209248;0.0;1228885.4404160047;1.2623766356461394;0.15625904223286888
5700;2019-08-12 16:02:45.131;768;773;271;270;205;24;185;21;-21;31;788;285;-22;28;248;119;259;723;324;200;185;-92;752;344;350;136;347;305;743;269.0;-1.0;1177.0;424.0;283.0;1;74;100;1;0;0;1;0;0;1;1;0;1;0;0;52310.05078125;14910.5126953125;31833.1640625;2850.701171875;738.0;326838;650.0;0.0;Calculated values ==>;1565618565.131;349.96000000000004;350.46000000000004;300.26000000000005;300.16;293.66;275.56;272.6583383277491;291.66;275.26000000000005;271.06;276.26000000000005;351.96000000000004;301.66;270.96000000000004;275.96000000000004;297.96000000000004;285.06;299.06;345.46000000000004;293.16;291.66;338.16;346.96000000000004;263.96000000000004;241.71165711629368;268.19934244402924;272.6583383277491;305.56;7520000.0;3440000.0;3500000.0;1360000.0;3470000.0000000005;3050000.0;7430000.0;0.04483333333333333;0.0;0.19616666666666666;0.07066666666666667;0.04716666666666667;0.092;0.0;14910.5126953125;31833.1640625;2850.701171875;52310.05078125;491677.59844114323;493298.49583309825;275192.1368234539;274713.4400508253;250147.1381751709;431175.4696738307;459152.06610744115;437968.82056851813;472329.59916539915;532457.9943734562;477868.0017812269;437812.597326149;445287.5332964052;467837.0269053808;451001.0269970532;269151.8244802971;485879.6829698122;461160.9377506379;459152.06610744115;272634.34865687083;309494.7701623936;460147.9527001238;196040.4748407625;236620.0406760916;271.556459094515;3098282.51604285;1252854.479014932;219227.20542149752;1202393.5383386402;0;42;42;24;51;62;21;2;128;133;1234064779675.728;472053813034.8749;1045179370995.386;47458.277153594725;18663.595102061532;-0.0;20472.94633968416;4728802.719955625;804201.1051322577;0.0;1229185.8749356687;1.746061191010609;0.20391590235068427
5701;2019-08-12 16:03:45.111;768;774;276;275;216;20;180;18;-24;29;785;284;-25;26;248;123;259;722;306;201;180;-92;736;338;343;136;341;302;732;267.0;-1.0;0.0;213.0;170.0;37;69;100;1;0;0;1;0;1;0;1;0;1;1;0;43347.9765625;14579.1474609375;22770.99609375;2799.947265625;740.0;326839;643.0;0.0;Calculated values ==>;1565618625.111;349.96000000000004;350.56000000000006;300.76000000000005;300.66;294.76000000000005;275.16;271.99741764416325;291.16;274.96000000000004;270.76000000000005;276.06;351.66;301.56;270.66;275.76000000000005;297.96000000000004;285.46000000000004;299.06;345.36;293.26000000000005;291.16;337.46000000000004;347.16;263.96000000000004;241.71165711629368;267.8393353686513;271.99741764416325;303.76000000000005;7359999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3410000.0;3020000.0;7320000.0;0.0445;0.0;0.0;0.0355;0.028333333333333332;0.07283333333333333;0.0;14579.1474609375;22770.99609375;2799.947265625;43347.9765625;493259.8131636915;494517.6642921094;278859.7768479467;278317.7059985085;254149.397165445;431541.1909327263;459586.36343998555;438179.53515710204;472134.0588697756;532369.3337608792;478124.40241373086;438024.4983934438;445591.39424184;468675.8864878183;452629.93739888514;270261.3864880104;486888.42428673786;462360.95468371274;459586.36343998555;269704.110367413;310333.04987691523;460147.9527001238;191881.991754;225717.7433923774;269.84443721776256;3099079.4005542253;1253100.1442672561;219274.278462246;1202848.4213285309;0;42;42;24;51;63;21;2;128;133;1234272610375.7942;472135385834.9008;1045361410295.4438;0.0;9523.441613587394;-0.0;17033.43116013413;4729198.07377015;804435.9188076386;0.0;1229498.3238972179;0.6614399178466123;0.056224707903812426
5702;2019-08-12 16:04:45.112;766;768;272;271;216;14;178;13;-27;26;781;282;-28;22;248;128;259;684;317;200;178;-92;734;333;338;135;337;299;730;534.0;-2.0;258.0;149.0;182.0;1;62;100;1;0;0;1;0;1;0;1;0;1;0;0;41865.90234375;14510.494140625;21425.77734375;2707.7021484375;744.0;326840;637.0;0.0;Calculated values ==>;1565618685.112;349.76;349.96000000000004;300.36;300.26000000000005;294.76000000000005;274.56;271.4400167685773;290.96000000000004;274.46000000000004;270.46000000000004;275.76000000000005;351.26;301.36;270.36;275.36;297.96000000000004;285.96000000000004;299.06;341.56000000000006;293.16;290.96000000000004;336.86;347.56000000000006;263.96000000000004;241.49495122638035;267.47669482898436;271.4400167685773;304.86;7340000.000000001;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2990000.0;7300000.0;0.089;0.0;0.043000000000000003;0.024833333333333332;0.030333333333333334;0.11933333333333333;0.0;14510.494140625;21425.77734375;2707.7021484375;41865.90234375;493166.658310649;493848.7153524272;276945.8724435844;276429.47606553225;254226.5323013276;431837.87352777255;460104.707696141;438390.63782803225;471972.7596631712;532177.3603164104;478264.8206878633;438236.7768127522;445610.90970504243;469230.16130457626;454186.71558934177;270408.39507468743;481321.3235725755;462984.00711616385;460104.707696141;267192.67376467976;312009.6876057385;460300.9844949015;194008.8370220903;215090.59742252593;270.6945011892677;3099789.5280461805;1253342.5619872042;219320.17630559238;1203216.7339118393;0;42;42;24;51;63;21;2;128;133;1234476913780.5474;472216687189.8026;1045541713300.2261;10508.417434655505;6612.921662241477;-0.0;29238.350492651396;4729285.6453748355;804570.390742603;0.0;1229883.9285038284;1.1996615573245417;0.0826059467349731
5703;2019-08-12 16:05:45.112;771;774;266;265;206;13;179;11;-29;23;776;279;-30;21;248;122;259;680;320;198;179;-91;743;332;337;136;336;297;739;264.0;-1.0;1214.0;191.0;191.0;1;61;100;1;0;0;1;0;1;0;1;0;1;0;0;41973.5625;14664.6181640625;21659.84375;2684.15673828125;747.0;326841;629.0;0.0;Calculated values ==>;1565618745.112;350.26;350.56000000000006;299.76000000000005;299.66;293.76000000000005;274.46000000000004;271.32779825182536;291.06;274.26000000000005;270.26000000000005;275.46000000000004;350.76;301.06;270.16;275.26000000000005;297.96000000000004;285.36;299.06;341.16;292.96000000000004;291.06;336.06;347.86;264.06;241.71165711629368;267.23344911666527;271.32779825182536;305.16;7430000.0;3320000.0000000005;3370000.0000000005;1360000.0;3360000.0;2970000.0;7390000.000000001;0.044000000000000004;0.0;0.20233333333333334;0.03183333333333333;0.03183333333333333;0.07583333333333334;0.0;14664.6181640625;21659.84375;2684.15673828125;41973.5625;493007.3103967125;493835.28997949365;273176.36906003114;272715.63857128995;250599.69697693238;431896.3278553544;460392.5434249022;438531.5804257387;471547.0194386176;531807.5054234305;478166.64787203027;438378.49729393894;445860.458780388;469368.12063921517;453532.01771859603;269762.0239418364;479686.7247566771;462874.90760202485;460392.5434249022;263844.3676079864;313267.23492439475;460248.523782683;194294.17663969044;227407.36071064664;270.80638330587004;3100488.1902532117;1253585.6879230766;219365.1084629817;1203575.7807542873;0;42;42;24;51;63;21;2;128;133;1234679413780.5474;472297987189.8026;1045720513300.2261;49417.36803271043;8466.21338405193;-0.0;17668.043022497714;4729785.026920397;804696.0502013221;0.0;1230274.8151164546;1.936793125452565;0.20423080010885444
5704;2019-08-12 16:06:45.093;776;774;263;261;209;28;181;13;-29;22;770;279;-31;20;237;129;259;642;323;194;181;-90;715;352;356;140;356;297;716;-1.0;0.0;1469.0;278.0;111.0;98;77;100;1;0;0;1;0;0;0;1;0;1;0;0;26979.884765625;14125.8271484375;7621.31494140625;2769.78564453125;750.0;326842;622.0;0.0;Calculated values ==>;1565618805.093;350.76;350.56000000000006;299.46000000000004;299.26000000000005;294.06;275.96000000000004;273.5264737036516;291.26000000000005;274.46000000000004;270.26000000000005;275.36;350.16;301.06;270.06;275.16;296.86;286.06;299.06;337.36;292.56;291.26000000000005;335.36;348.16;264.16;242.56692532238324;267.23344911666527;273.5264737036516;305.46000000000004;7150000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;2970000.0;7159999.999999999;0.0;0.0;0.24483333333333332;0.04633333333333333;0.018500000000000003;0.018500000000000003;0.0;14125.8271484375;7621.31494140625;2769.78564453125;26979.884765625;496444.6327403508;496065.48872835946;273761.1787780328;272784.58561179356;252396.5595798415;430671.36484660726;457646.94884360844;438531.5804257387;470915.85626126267;531183.968122454;478166.64787203027;438225.1199557825;445719.3467872664;465133.64708331646;451004.8787789079;271916.37282047333;476348.48546457774;459420.75121607736;457646.94884360844;260914.8530628454;314524.84189198195;459735.20326503087;199141.29603282272;273761.1787780328;272.82601797646123;3101062.6203527614;1253825.5323256808;219410.54359045008;1203819.7131401075;0;42;42;24;51;63;21;2;128;133;1234887247945.3623;472380760969.7289;1045898656870.0675;58610.72129553226;12074.184368425644;-0.0;3401.88674621315;4730684.975923207;804867.165978613;0.0;1230450.3422631673;3.021862821184341;0.3922028045616219
5705;2019-08-12 16:07:45.143;768;767;271;269;214;42;185;16;-30;23;762;280;-31;23;227;134;259;570;328;193;185;-91;729;357;362;141;362;298;730;-2.0;-1.0;1200.0;260.0;102.0;98;87;100;1;0;0;1;0;0;0;1;0;1;0;0;27808.375;14370.8271484375;7768.51123046875;2839.60107421875;754.0;326843;615.0;0.0;Calculated values ==>;1565618865.143;349.96000000000004;349.86;300.26000000000005;300.06;294.56;277.36;274.0616903277293;291.66;274.76000000000005;270.16;275.46000000000004;349.36;301.16;270.06;275.46000000000004;295.86;286.56;299.06;330.16;292.46000000000004;291.66;334.66;348.56000000000006;264.06;242.77792619122317;267.35522164206344;274.0616903277293;305.96000000000004;7290000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2980000.0;7300000.0;0.0;0.0;0.2;0.043333333333333335;0.017;0.017;0.0;14370.8271484375;7768.51123046875;2839.60107421875;27808.375;493946.6328071476;493704.4662492746;276429.47606553225;275417.7814450723;253551.0017873458;430346.717906069;457224.88438570796;438153.8488135099;470880.6574889378;530276.2199224457;478157.9928989384;437999.7806145802;445947.6849313209;462929.3875858028;450832.4929032535;270784.95506975;462464.7783934363;458330.2609335714;457224.88438570796;257985.5697089033;316201.74473053816;459479.2969377436;200204.10364598187;276429.47606553225;273.266978318838;3101519.569657805;1254063.2023380653;219457.32743381028;1203948.0685652306;0;42;42;24;51;63;21;2;128;133;1235102827445.1912;472465131219.66187;1046077305619.9257;47589.94903350561;11235.258375976342;-0.0;3073.5219414429876;4731570.719013234;805061.5732057921;0.0;1230504.348970304;2.4780367263823555;0.32980885597679693
5706;2019-08-12 16:08:45.114;762;764;271;272;222;48;192;19;-26;25;754;282;-29;24;221;137;259;587;325;194;192;-96;737;363;368;139;368;300;737;-3.0;-1.0;1162.0;278.0;102.0;98;88;100;1;0;0;1;0;0;0;1;0;1;0;0;28218.94140625;14547.2763671875;7797.5009765625;2883.93920898438;756.0;326844;607.0;0.0;Calculated values ==>;1565618925.114;349.36;349.56000000000006;300.26000000000005;300.36;295.36;277.96000000000004;274.69669130483857;292.36;275.06;270.56;275.66;348.56000000000006;301.36;270.26000000000005;275.56;295.26000000000005;286.86;299.06;331.86;292.56;292.36;333.86;348.76;263.56;242.35481222062532;267.5978703862781;274.69669130483857;305.66;7370000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3000000.0;7370000.0;0.0;0.0;0.19366666666666665;0.04633333333333333;0.017;0.017;0.0;14547.2763671875;7797.5009765625;2883.93920898438;28218.94140625;492288.42513747956;492579.8606840959;275745.20109794714;276243.31258794543;256000.83663384014;429947.3805835815;457222.24678663525;438320.22817239247;471344.5575217925;529290.4194999392;478140.99143100355;437856.56215164;445698.7778426805;461212.1597545428;450187.38279035257;270188.6258616016;464517.78875829227;457501.3759310873;457222.24678663525;254638.09398592086;317040.2365367038;459281.71779846883;201473.14631758354;275745.20109794714;273.7916252944175;3101986.2382971244;1254304.0700591155;219505.00054984327;1204077.7226376052;0;42;42;24;51;63;21;2;128;133;1235321721595.9014;472549090619.9342;1046256618910.5073;45869.38485254799;11945.130478614352;-0.0;3085.109776707698;4732349.170364714;805254.649748085;0.0;1230555.646095855;2.413901039340407;0.3218177605212323
5707;2019-08-12 16:09:45.114;760;763;263;263;225;55;199;24;-15;28;751;281;-20;25;214;144;259;617;307;196;198;-110;741;370;375;138;374;301;741;-2.0;-1.0;1273.0;431.0;101.0;100;81;100;1;0;0;1;0;0;0;1;0;1;0;0;27963.7265625;14656.1650390625;7842.61572265625;2851.2880859375;758.0;326845;600.0;0.0;Calculated values ==>;1565618985.114;349.16;349.46000000000004;299.46000000000004;299.46000000000004;295.66;278.66;275.4277932560699;293.06;275.56;271.66;275.96000000000004;348.26;301.26000000000005;271.16;275.66;294.56;287.56;299.06;334.86;292.76000000000005;292.96000000000004;333.16;348.96000000000004;262.16;242.14157278889297;267.7187500070086;275.4277932560699;303.86;7409999.999999999;3700000.0;3750000.0;1380000.0;3740000.0;3010000.0;7409999.999999999;0.0;0.0;0.21216666666666667;0.07183333333333333;0.016833333333333332;0.016833333333333332;0.0;14656.1650390625;7842.61572265625;2851.2880859375;27963.7265625;491597.75236419955;492037.13588136825;271654.1149014407;271654.1149014407;256874.74561524214;429467.9694778635;457063.2698513268;439780.08636155893;471771.9322026706;528900.8604430988;477901.2725479194;439018.5917755428;445645.04530121887;459318.75605871546;449951.93947798637;269902.37271382776;469176.10842878406;456639.5378694254;456922.18867833546;251709.28920128586;317878.7554427003;458017.63267245644;202139.46987534306;271654.1149014407;274.0835418932621;3102454.427196864;1254547.4320708343;219552.79411063428;1204208.056943432;0;42;42;24;51;63;21;2;128;133;1235544621595.9014;472632190619.9342;1046436918910.5073;50419.41746449214;18380.58136092598;-0.0;3118.6792419110616;4733151.57705069;805507.3640134145;0.0;1230607.3443376767;2.83702101558507;0.3777239151044245
5708;2019-08-12 16:10:45.115;757;761;258;257;221;61;203;45;-22;35;751;280;-23;26;209;152;259;638;310;198;203;-130;739;379;384;138;383;302;739;-2.0;-1.0;1299.0;329.0;122.0;100;77;100;1;0;0;1;0;0;0;1;0;1;0;0;27209.244140625;14564.466796875;7743.88916015625;2837.99096679688;760.0;326846;592.0;0.0;Calculated values ==>;1565619045.115;348.86;349.26;298.96000000000004;298.86;295.26000000000005;279.26000000000005;276.35288757459654;293.46000000000004;277.66;270.96000000000004;276.66;348.26;301.16;270.86;275.76000000000005;294.06;288.36;299.06;336.96000000000004;292.96000000000004;293.46000000000004;332.36;349.16;260.16;242.14157278889297;267.8393353686513;276.35288757459654;304.16;7390000.000000001;3790000.0;3840000.0;1380000.0;3829999.9999999995;3020000.0;7390000.000000001;0.0;0.0;0.2165;0.05483333333333333;0.02033333333333333;0.02033333333333333;0.0;14564.466796875;7743.88916015625;2837.99096679688;27209.244140625;491357.7720969504;491943.57272481715;269613.5250980205;269186.18583797786;255576.71154644425;428830.04407018964;456153.09970083606;438488.69466843555;472458.26935960614;528824.1147818659;477660.98919753707;438334.26632045925;445591.39424184;457174.12190416915;449507.18906259374;270044.55542556377;472935.6902508215;455433.42227619747;456153.09970083606;248362.34728340767;318717.3015803363;455978.8468029857;204605.3847903695;269613.5250980205;275.082721407926;3102914.2096150806;1254790.9413942609;219600.20555952744;1204337.9466487574;0;42;42;24;51;63;21;2;128;133;1235772325390.6262;472714991999.83417;1046617821925.2888;50635.7365886013;13783.644833691787;-0.0;3792.9713502572495;4733993.717368886;805775.4036986328;0.0;1230664.9423858267;2.7126147976553128;0.34682435939983086
5709;2019-08-12 16:11:45.115;753;759;261;260;225;61;204;52;-21;42;752;279;-23;28;206;158;260;655;321;201;204;-143;761;376;381;142;379;306;754;-1.0;-1.0;1484.0;143.0;191.0;19;92;100;1;0;0;1;0;1;0;1;0;1;0;0;42401.15234375;15022.0400390625;22496.091796875;2971.52807617188;759.0;326847;585.0;0.0;Calculated values ==>;1565619105.115;348.46000000000004;349.06000000000006;299.26000000000005;299.16;295.66;279.26000000000005;276.0463484220469;293.56;278.36;271.06;277.36;348.36;301.06;270.86;275.96000000000004;293.76000000000005;288.96000000000004;299.16;338.66;293.26000000000005;293.56;331.66;349.06000000000006;258.86;242.98782864720522;268.3187672390254;276.0463484220469;305.26000000000005;7609999.999999999;3760000.0;3810000.0;1420000.0;3790000.0;3060000.0;7540000.000000001;0.0;0.0;0.24733333333333332;0.02383333333333333;0.03183333333333333;0.03183333333333333;0.0;15022.0400390625;22496.091796875;2971.52807617188;42401.15234375;488536.57883467956;490145.31420174934;269855.0190460293;269436.2294222089;256346.47104538925;429045.3911783415;456789.9885413815;437742.05038880615;472620.9849758201;528621.3905861635;477044.4347011339;437427.84448784514;445090.0235980121;457399.7865327986;450954.4672907578;268981.3036428989;473918.39996009826;456362.44830575644;456789.9885413815;245433.99809710225;318298.0250993184;453980.78109637805;205527.11964311957;269855.0190460293;275.422488868883;3103494.2962524504;1255037.4956178938;219648.61821821885;1204589.9464900661;0;42;42;24;51;64;21;2;128;133;1236001825390.6262;472798991999.83417;1046800221925.2888;57434.492871099814;5921.4789313026595;-0.0;5950.763195602044;4734894.302614383;805939.6130633411;0.0;1230746.1401737088;1.7117144265584883;0.2012612247678952
5710;2019-08-12 16:12:45.106;751;756;275;275;232;52;174;45;-17;46;754;281;-19;31;209;157;260;673;319;201;175;-144;742;370;376;145;374;310;734;-1.0;0.0;1551.0;200.0;165.0;66;99;100;1;0;0;1;0;1;0;1;0;1;1;0;43787.22265625;14623.306640625;23702.06640625;3033.6220703125;758.0;326848;578.0;0.0;Calculated values ==>;1565619165.106;348.26;348.76;300.66;300.66;296.36;278.36;275.4277932560699;290.56;277.66;271.46000000000004;277.76000000000005;348.56000000000006;301.26000000000005;271.26000000000005;276.26000000000005;294.06;288.86;299.16;340.46000000000004;293.26000000000005;290.66;330.96000000000004;348.96000000000004;258.76000000000005;243.61107973660833;268.7936212382143;275.4277932560699;305.06;7420000.0;3700000.0;3760000.0;1450000.0;3740000.0;3100000.0;7340000.000000001;0.0;0.0;0.2585;0.03333333333333333;0.0275;0.0275;0.0;14623.306640625;23702.06640625;3033.6220703125;43787.22265625;490172.25604688394;491711.582237232;278098.47201661335;278098.47201661335;259673.9019761619;429467.9694778635;453312.34091072116;437460.313363465;472622.20966475393;528523.4063309287;476775.5687450562;437142.86386454466;444729.9843135515;458625.0738315415;451876.1205679041;270262.6440389717;479154.6121746059;457182.18766726565;453458.01782558113;242505.85365607988;317878.7554427003;453372.940763054;203419.74354929404;278098.47201661335;274.58183052536947;3104212.4249745617;1255284.5031166153;219698.65362961605;1204974.8733936572;0;42;42;24;51;64;21;2;128;133;1236228891325.388;472885079084.74384;1046984994205.095;60499.4872969632;8331.773240458666;-0.0;4822.387509746614;4735876.938363944;806058.3723480826;0.0;1230835.9029630541;1.7808374656704444;0.21643162459886808
5711;2019-08-12 16:13:45.116;748;751;281;281;237;40;123;39;-14;45;754;283;-16;32;212;156;260;668;319;199;123;-132;725;360;366;143;364;311;719;-2.0;-1.0;1393.0;230.0;213.0;32;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42787.94921875;14325.9931640625;21909.208984375;3046.06982421875;757.0;326849;571.0;0.0;Calculated values ==>;1565619225.116;347.96000000000004;348.26;301.26000000000005;301.26000000000005;296.86;277.16;274.38016830617;285.46000000000004;277.06;271.76000000000005;277.66;348.56000000000006;301.46000000000004;271.56;276.36;294.36;288.76000000000005;299.16;339.96000000000004;293.06;285.46000000000004;330.26000000000005;348.86;259.96000000000004;243.1966462407574;268.91163127593666;274.38016830617;305.06;7250000.0;3600000.0;3660000.0;1430000.0;3640000.0;3110000.0;7190000.000000001;0.0;0.0;0.23216666666666666;0.03833333333333333;0.0355;0.0355;0.0;14325.9931640625;21909.208984375;3046.06982421875;42787.94921875;491446.61985239;492481.851309503;283641.1038050045;283641.1038050045;262308.54922312463;430148.3826014536;447529.1425668424;437706.9197206977;472785.5327691947;528446.4781772494;476884.34712671547;437389.9950341223;444676.21458284307;460609.61753313727;453478.29148776946;271552.9226999267;480079.7965884542;458516.8789554001;447529.1425668424;239577.9089402584;317459.4925940039;454955.3150802572;200492.68862476863;283641.1038050045;273.39356914987553;3104934.0049833665;1255525.787488977;219749.3261727456;1205355.0307041788;0;42;42;24;51;64;21;2;128;133;1236451528425.3525;472971493484.7301;1047171325255.0653;55073.237319438194;9754.400680793728;-0.0;5818.025376045244;4736840.204919934;806209.1155837551;0.0;1230924.5878487728;1.7984566137637732;0.220016505698306
5712;2019-08-12 16:14:45.117;743;746;274;273;223;37;132;34;-15;43;755;284;-17;33;214;149;260;637;315;191;132;-111;725;356;361;144;360;311;720;-1.0;-1.0;1229.0;250.0;231.0;15;99;100;1;0;0;1;0;1;0;1;0;1;0;0;41848.55859375;14337.4677734375;21342.484375;3046.41479492188;756.0;326850;565.0;0.0;Calculated values ==>;1565619285.117;347.46000000000004;347.76;300.56;300.46000000000004;295.46000000000004;276.86;273.955091788801;286.36;276.56;271.66;277.46000000000004;348.66;301.56;271.46000000000004;276.46000000000004;294.56;288.06;299.16;336.86;292.26000000000005;286.36;329.66;348.76;262.06;243.40439225979637;268.91163127593666;273.955091788801;304.66;7250000.0;3560000.0;3610000.0;1440000.0;3600000.0;3110000.0;7200000.0;0.0;0.0;0.2048333333333333;0.041666666666666664;0.0385;0.0385;0.0;14337.4677734375;21342.484375;3046.41479492188;41848.55859375;490717.1027582763;491658.01026735007;279165.4073414591;278598.2040108531;257071.1014632683;430412.23801567365;449812.9088949283;437548.62350390764;472457.08239583095;528551.4376075015;477001.6503852284;437231.03110804653;444821.7950831733;461495.6585078262;453171.10944888456;271552.9226999267;475073.59421934007;458215.5228443124;449812.9088949283;237068.3971897606;317040.2365367038;456961.49217476865;199352.9906880615;279165.4073414591;272.92664012031577;3105639.3209721586;1255764.653645153;219800.09772422395;1205715.4674903501;0;42;42;24;51;64;21;2;128;133;1236669632060.9558;473057594919.9682;1047357928365.5814;48790.40545511248;10733.687561946132;-0.0;6569.928809808563;4737705.749704288;806379.8524984845;0.0;1231027.8225211562;1.7066930632438442;0.20751458782229587
5713;2019-08-12 16:15:45.117;741;746;272;271;212;35;110;31;-14;40;754;285;-16;34;216;139;260;642;312;181;110;-94;729;355;360;148;359;312;724;-2.0;0.0;1552.0;348.0;223.0;3;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41523.55078125;14400.2255859375;21055.796875;3037.35473632812;754.0;326851;560.0;0.0;Calculated values ==>;1565619345.117;347.26;347.76;300.36;300.26000000000005;294.36;276.66;273.8482719121499;284.16;276.26000000000005;271.76000000000005;277.16;348.56000000000006;301.66;271.56;276.56;294.76000000000005;287.06;299.16;337.36;291.26000000000005;284.16;329.16;348.56000000000006;263.76000000000005;244.22491754036054;269.02936301313275;273.8482719121499;304.36;7290000.000000001;3550000.0;3600000.0;1480000.0;3590000.0;3120000.0;7240000.000000001;0.0;0.0;0.25866666666666666;0.058;0.03716666666666667;0.03716666666666667;0.0;14400.2255859375;21055.796875;3037.35473632812;41523.55078125;490017.91247254686;491255.8657798527;277588.65975608677;277054.27961466997;253104.61991315344;430477.46260093397;446696.4728273969;437478.7579247441;471631.5591433098;528369.5085755809;476993.4093560949;437160.35228701105;444768.4058800359;461916.06316538615;451913.6347438692;271235.05581590475;475397.4040896303;456996.27786778926;446696.4728273969;234977.24436692704;316201.74473053816;458078.14674791717;199227.33367926837;277588.65975608677;272.8726855305653;3106334.0885502836;1256004.1344231477;219850.79580365104;1206068.7865007669;0;42;42;24;51;64;21;2;128;133;1236885932060.9558;473145194919.9682;1047544828365.5814;61627.70173816305;15013.34715798163;-0.0;6285.173719150359;4738625.900597566;806594.4111211506;0.0;1231134.948375564;2.154298444387616;0.2684052907980124
5714;2019-08-12 16:16:45.108;741;747;269;268;211;34;102;28;-14;38;750;285;-16;35;217;136;260;658;310;172;102;-85;738;352;357;148;356;312;734;-3.0;-1.0;1177.0;208.0;221.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;41788.7578125;14592.798828125;21381.404296875;3026.93701171875;752.0;326852;555.0;0.0;Calculated values ==>;1565619405.108;347.26;347.86;300.06;299.96000000000004;294.26000000000005;276.56;273.5264737036516;283.36;275.96000000000004;271.76000000000005;276.96000000000004;348.16;301.66;271.56;276.66;294.86;286.76000000000005;299.16;338.96000000000004;290.36;283.36;328.66;348.36;264.66;244.22491754036054;269.02936301313275;273.5264737036516;304.16;7380000.0;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;3120000.0;7340000.000000001;0.0;0.0;0.19616666666666666;0.034666666666666665;0.036833333333333336;0.036833333333333336;0.0;14592.798828125;21381.404296875;3026.93701171875;41788.7578125;489098.67119016644;490392.52452800906;275041.2457196948;274554.55798181344;252403.72255902662;430671.36484660726;446056.2888735587;437478.7579247441;471432.6538135293;527949.3132627839;476993.4093560949;437160.35228701105;444914.05856171664;462504.01303383906;452012.7488201055;270552.62485700817;476777.208941841;456239.458526686;446056.2888735587;232886.18681767926;315363.2798926983;459005.7813385556;199054.19865110103;275041.2457196948;272.7915316532813;3107028.253647451;1256245.7067183976;219901.3239878004;1206422.3767969934;0;42;42;24;51;64;21;2;128;133;1237100999795.7302;473233981599.87506;1047732000285.385;46770.951044179645;9011.654866498426;-0.0;6299.0540895006525;4739529.087204821;806794.5894398921;0.0;1231239.8012102414;1.59179090104933;0.18761907139566342
5715;2019-08-12 16:17:45.128;745;752;268;267;210;33;117;27;-13;35;736;285;-14;40;219;134;260;676;310;166;117;-76;736;353;358;139;356;313;731;-2.0;-2.0;1240.0;297.0;204.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42600.0703125;14510.3701171875;21296.9296875;4078.79663085938;750.0;326853;551.0;0.0;Calculated values ==>;1565619465.128;347.66;348.36;299.96000000000004;299.86;294.16;276.46000000000004;273.6339639331285;284.86;275.86;271.86;276.66;346.76;301.66;271.76000000000005;277.16;295.06;286.56;299.16;340.76;289.76000000000005;284.86;328.26000000000005;348.16;265.56;242.35481222062532;269.14681796795327;273.6339639331285;304.16;7359999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;3130000.0;7309999.999999999;0.0;0.0;0.20666666666666667;0.0495;0.034;0.034;0.0;14510.3701171875;21296.9296875;4078.79663085938;42600.0703125;489894.86294735846;491427.70093856583;274828.8032818074;274341.32857204386;252180.95773350695;430607.02586249536;448136.01008310786;437408.94190281845;472326.8440106818;526399.1253189651;476867.73676542635;437249.5021140777;445442.62595952844;462769.0328275246;451548.11806132726;270700.5795686664;479965.45084832725;455234.54990057624;448136.01008310786;231213.40812182956;314524.84189198195;461302.2213689739;199053.5303061053;274828.8032818074;272.79545658360576;3107731.728295014;1256488.313968334;219960.55817295206;1206778.1481310113;0;42;42;24;51;64;21;2;129;133;1237315571295.662;473320110299.8477;1047919562785.3254;49260.11839665405;12981.310207611996;-0.0;5892.445031244216;4740329.612869545;806977.9252403544;0.0;1231341.4309014906;1.7082111242851201;0.21137711900584572
5716;2019-08-12 16:18:45.099;747;754;266;265;215;35;124;26;-14;33;728;287;-15;43;220;138;260;683;311;161;123;-68;737;352;357;137;355;312;732;-1.0;0.0;1169.0;159.0;201.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42575.4453125;14499.0673828125;21254.990234375;4083.64916992188;748.0;326854;548.0;0.0;Calculated values ==>;1565619525.099;347.86;348.56000000000006;299.76000000000005;299.66;294.66;276.66;273.5264737036516;285.56;275.76000000000005;271.76000000000005;276.46000000000004;345.96000000000004;301.86;271.66;277.46000000000004;295.16;286.96000000000004;299.16;341.46000000000004;289.26000000000005;285.46000000000004;327.96000000000004;347.96000000000004;266.36;241.92719264551067;269.02936301313275;273.5264737036516;304.26000000000005;7370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3120000.0;7320000.0;0.0;0.0;0.19483333333333333;0.026500000000000003;0.033499999999999995;0.033499999999999995;0.0;14499.0673828125;21254.990234375;4083.64916992188;42575.4453125;490088.4012785593;491619.5553453484;273771.82513942773;273297.7975754564;253811.85730228672;430671.36484660726;449364.3469875088;437478.7579247441;472393.7743832905;525635.1942538173;477228.0816322941;437319.724394416;446071.4673044513;463051.38004137354;452299.02209537284;270626.34896362916;480942.93755329034;454700.04539168015;449216.37395764614;229958.8627652946;313686.43059754226;462405.0964988496;199724.53906811474;273771.82513942773;273.0564850781351;3108441.1811899873;1256729.9424370897;220028.5456780577;1207132.576073757;0;42;42;24;51;64;21;2;129;133;1237529967620.5054;473402870279.7872;1048106972160.1884;46322.446973899954;6961.034771914475;-0.0;5877.392385410316;4741125.749261717;807144.0311250617;0.0;1231439.4654736014;1.4850471802349807;0.17190374334701217
5717;2019-08-12 16:19:45.109;749;756;269;268;214;32;141;25;-14;32;738;288;-15;43;221;138;260;690;313;165;141;-65;736;351;356;134;355;312;731;-2.0;0.0;1168.0;278.0;188.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42614.0703125;14507.98046875;21345.70703125;4082.5537109375;744.0;326855;545.0;0.0;Calculated values ==>;1565619585.109;348.06000000000006;348.76;300.06;299.96000000000004;294.56;276.36;273.4187578820637;287.26000000000005;275.66;271.76000000000005;276.36;346.96000000000004;301.96000000000004;271.66;277.46000000000004;295.26000000000005;286.96000000000004;299.16;342.16;289.66;287.26000000000005;327.66;347.56000000000006;266.66;241.2770596917726;269.02936301313275;273.4187578820637;304.46000000000004;7359999.999999999;3510000.0;3560000.0;1340000.0;3550000.0;3120000.0;7309999.999999999;0.0;0.0;0.19466666666666665;0.04633333333333333;0.03133333333333333;0.03133333333333333;0.0;14507.98046875;21345.70703125;4082.5537109375;42614.0703125;490484.3694934438;492011.06143765623;275322.3702954739;274828.8032818074;253513.30942719674;430735.4089219946;452024.9511840489;437478.7579247441;472689.592463476;526687.7174631988;477345.33409408963;437319.724394416;446071.4673044513;463183.32317938417;452474.515376344;270700.5795686664;482136.6043238328;455429.6849068524;452024.9511840489;228704.35009887922;312009.6876057385;463148.29355095443;198822.4338396815;275322.3702954739;272.69550981941717;3109151.2121388544;1256971.7081233808;220096.60871066916;1207487.6410518824;0;42;42;24;51;64;21;2;129;133;1237743903270.4714;473484183829.77423;1048294203360.1586;46458.43108855885;12247.098166622312;-0.0;5536.680867842017;4741899.052107779;807304.1255774865;0.0;1231534.5986035762;1.608619343610858;0.20090070938333823
5718;2019-08-12 16:20:45.100;751;758;270;269;219;32;156;25;-15;32;752;289;-17;45;221;142;259;692;313;179;155;-64;738;349;354;134;353;311;733;217.0;-1.0;893.0;206.0;185.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42684.47265625;14557.3837890625;21373.904296875;4054.05712890625;740.0;326856;544.0;0.0;Calculated values ==>;1565619645.1;348.26;348.96000000000004;300.16;300.06;295.06;276.36;273.20264511476705;288.76000000000005;275.66;271.66;276.36;348.36;302.06;271.46000000000004;277.66;295.26000000000005;287.36;299.06;342.36;291.06;288.66;327.56;347.16;266.76000000000005;241.2770596917726;268.91163127593666;273.20264511476705;304.46000000000004;7380000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;3110000.0;7330000.0;0.036166666666666666;0.0;0.14883333333333332;0.034333333333333334;0.030833333333333334;0.067;0.0;14557.3837890625;21373.904296875;4054.05712890625;42684.47265625;490576.66034064564;492103.07801248826;275629.200072584;275134.1196297293;255131.04885655452;430862.6128555636;454505.01285514946;437548.62350390764;472689.592463476;528236.5287653642;477587.33303427603;437231.03110804653;446551.99970010656;463481.8882278805;453389.6988174218;270116.351217237;482223.93510686175;457696.2288926094;454364.35304597585;228286.1864045524;310333.04987691523;463247.72104152374;198650.54727737122;234076.0466980537;272.6190197218976;3109861.9267063364;1257213.8831602365;220164.40363016652;1207843.5844130625;0;42;42;24;51;64;21;2;129;133;1237956871320.248;473564571769.6899;1048481075324.9625;35555.997011716165;9084.50296590257;-0.0;14759.316525310785;4742582.403156529;807481.8622555697;0.0;1231703.7065450116;1.485539669190565;0.15670544027280195
5719;2019-08-12 16:21:45.130;754;760;271;270;219;28;169;23;-16;30;764;290;-17;44;222;141;259;698;311;193;169;-64;733;347;352;132;351;310;728;-2.0;-2.0;952.0;355.0;182.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42603.890625;14438.013671875;21261.37890625;4062.10498046875;735.0;326857;545.0;0.0;Calculated values ==>;1565619705.13;348.56000000000006;349.16;300.26000000000005;300.16;295.06;275.96000000000004;272.9856168485579;290.06;275.46000000000004;271.56;276.16;349.56000000000006;302.16;271.46000000000004;277.56;295.36;287.26000000000005;299.06;342.96000000000004;292.46000000000004;290.06;327.66;346.66;266.76000000000005;240.83765695389522;268.7936212382143;272.9856168485579;304.26000000000005;7330000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3100000.0;7280000.0;0.0;0.0;0.15866666666666665;0.059166666666666666;0.030333333333333334;0.030333333333333334;0.0;14438.013671875;21261.37890625;4062.10498046875;42603.890625;491519.43738924555;492889.7940101368;276633.55162399344;276118.8670685861;255331.70320508827;430988.63858405815;456648.2394255332;437618.5379703155;472756.67973813636;529571.9181356989;477828.7563459965;437460.313363465;446602.07072580856;463909.99922022235;453593.8257205251;270482.65818171896;483690.8113078204;459914.4856856361;456648.2394255332;228704.35009887922;308237.3991652946;463541.1926776644;197095.99494945694;276633.55162399344;271.99160591842974;3110573.0184376794;1257455.632287412;220232.07213198993;1208199.056088011;0;42;42;24;51;64;21;2;129;133;1238168777220.9888;473644411669.96893;1048667468475.614;38162.910159309555;15764.674198918941;-0.0;5460.44552998004;4743197.034547215;807689.0422709055;0.0;1231872.2888117367;1.4936064669267684;0.19550300491070702
5720;2019-08-12 16:22:45.111;756;763;269;268;216;25;178;21;-18;29;774;291;-19;43;223;140;259;699;316;201;178;-65;737;343;348;131;347;308;733;834.0;-1.0;754.0;309.0;183.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42804.921875;14570.98046875;21383.64453125;4042.9521484375;727.0;326858;550.0;0.0;Calculated values ==>;1565619765.111;348.76;349.46000000000004;300.06;299.96000000000004;294.76000000000005;275.66;272.5487779782249;290.96000000000004;275.26000000000005;271.36;276.06;350.56000000000006;302.26000000000005;271.26000000000005;277.46000000000004;295.46000000000004;287.16;299.06;343.06000000000006;293.26000000000005;290.96000000000004;328.16;345.86;266.66;240.61611355647437;268.5567601203482;272.5487779782249;304.76000000000005;7370000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3080000.0;7330000.0;0.13899999999999998;0.0;0.12566666666666668;0.0515;0.030500000000000003;0.16949999999999998;0.0;14570.98046875;21383.64453125;4042.9521484375;42804.921875;491411.46908542415;492830.1638918986;275134.1196297293;274645.1815307485;254111.03885434786;431237.1583312671;458524.8404200007;437758.51091407164;472790.3263854694;530770.6932317939;478193.5356031112;437601.09044165985;446844.49984372937;464629.69041619764;454139.7567916681;270188.6258616016;483299.0242625049;461600.3687944173;458524.8404200007;230795.22267914342;304884.691753025;463588.6184801092;197037.51974301084;211090.30025360032;271.9522779619256;3111284.533156846;1257697.297353523;220299.5928863255;1208554.3187475286;0;42;42;24;51;64;21;2;129;133;1238378710720.8018;473723286684.8987;1048852809765.449;30250.60455716331;13727.381584960567;-0.0;41940.154558204864;4743766.966633681;807934.7315759608;0.0;1232267.168727203;2.148083629702684;0.18044717524547255
5721;2019-08-12 16:23:45.111;761;768;268;267;214;24;182;19;-18;27;782;293;-20;43;224;138;259;705;319;207;182;-67;733;343;348;131;347;308;729;375.0;-1.0;1299.0;278.0;178.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42547.390625;14494.0146484375;21249.654296875;4050.6474609375;706.0;326859;569.0;0.0;Calculated values ==>;1565619825.111;349.26;349.96000000000004;299.96000000000004;299.86;294.56;275.56;272.5487779782249;291.36;275.06;271.36;275.86;351.36;302.46000000000004;271.16;277.46000000000004;295.56;286.96000000000004;299.06;343.66;293.86;291.36;330.06;343.76;266.46000000000004;240.61611355647437;268.5567601203482;272.5487779782249;305.06;7330000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;3080000.0;7290000.000000001;0.0625;0.0;0.2165;0.04633333333333333;0.029666666666666668;0.09216666666666667;0.0;14494.0146484375;21249.654296875;4050.6474609375;42547.390625;492539.65497048723;493946.6328071476;275015.6976726107;274523.6423844685;253588.82897545883;431237.1583312671;459064.6251810947;437758.51091407164;472596.2217928923;531607.0715657657;478426.2011509787;437443.34373287327;446844.49984372937;464759.1894883885;453861.1275788815;270482.65818171896;484646.1561344401;462391.9528958846;459064.6251810947;238741.38928724395;296085.73418796173;463390.8162729262;197225.35889651085;222264.5637828504;272.02732132815936;3111995.8024276793;1257939.5056461664;220367.03954973695;1208909.596237763;0;42;42;24;51;64;21;2;129;133;1238587510720.8018;473801886684.8987;1049037609765.449;52075.42741180191;12332.332858440579;-0.0;21825.072325538185;4744453.01690009;808151.8958629891;0.0;1232798.5456179008;2.166963536085197;0.2302316703575282
5722;2019-08-12 16:24:45.112;766;772;268;268;213;22;184;17;-19;26;789;292;-20;35;225;139;259;710;310;211;184;-68;736;341;346;139;345;307;731;149.0;-2.0;1196.0;237.0;179.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41813.42578125;14537.814453125;21345.8203125;3144.52954101562;686.0;326860;615.0;0.0;Calculated values ==>;1565619885.112;349.76;350.36;299.96000000000004;299.96000000000004;294.46000000000004;275.36;272.3289490889957;291.56;274.86;271.26000000000005;275.76000000000005;352.06000000000006;302.36;271.16;276.66;295.66;287.06;299.06;344.16;294.26000000000005;291.56;334.66;341.76;266.36;242.35481222062532;268.43790593516167;272.3289490889957;304.16;7359999.999999999;3410000.0;3460000.0;1390000.0;3450000.0;3070000.0;7309999.999999999;0.024833333333333332;0.0;0.19933333333333333;0.0395;0.029833333333333333;0.05466666666666667;0.0;14537.814453125;21345.8203125;3144.52954101562;41813.42578125;492969.52742991614;494327.2463595731;274828.8032818074;274828.8032818074;253178.15581971183;431359.6534126046;459648.89065656747;437828.56808052456;471442.86907493527;532413.0832545107;478433.47824706975;437671.5478804793;445898.2057857615;465180.3459949338;454341.76131565263;270261.3864880104;485188.44899833924;463217.0371347437;459648.89065656747;257985.5697089033;287708.2272785495;462107.0426974006;196604.52729528633;239293.99498305237;271.77109200974724;3112698.8209469956;1258181.4415872523;220427.00035734425;1209264.5644417838;0;42;42;24;51;64;21;2;129;133;1238795714190.5503;473882888034.80084;1049222112840.2261;48083.99212985749;10487.349358383513;-0.0;12046.06763015216;4745287.692639626;808342.0630506333;0.0;1233080.8098215156;1.8093961213127738;0.2017554563956584
5723;2019-08-12 16:25:45.132;768;773;267;266;214;23;185;17;-20;25;793;289;-21;30;226;140;259;710;300;214;185;-68;707;350;355;143;355;307;707;-1.0;-1.0;2328.0;567.0;138.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27409.509765625;13936.6923828125;7457.2724609375;3112.80639648438;668.0;326861;669.0;0.0;Calculated values ==>;1565619945.132;349.96000000000004;350.46000000000004;299.86;299.76000000000005;294.56;275.46000000000004;273.3108153835814;291.66;274.86;271.16;275.66;352.46000000000004;302.06;271.06;276.16;295.76000000000005;287.16;299.06;344.16;294.56;291.66;340.06000000000006;339.96000000000004;266.36;243.1966462407574;268.43790593516167;273.3108153835814;303.16;7070000.0;3500000.0;3550000.0;1430000.0;3550000.0;3070000.0;7070000.0;0.0;0.0;0.388;0.0945;0.023;0.023;0.0;13936.6923828125;7457.2724609375;3112.80639648438;27409.509765625;496084.1575732743;496788.3853663953;276776.7362562384;276228.9645065177;254457.2547905574;430799.1582183253;458355.6712287806;437671.5478804793;470810.46499630326;532830.5738213194;478084.74334137497;437514.20447033056;445180.40119705;463841.32483867806;452933.47898461745;272622.57565294;487730.2382207359;462257.26908921276;458355.6712287806;280589.13426710566;280170.41352433193;461507.1528484389;198570.71198033768;276776.7362562384;272.59149008467875;3113275.871028968;1258418.8082399953;220479.16220496222;1209504.6702234105;0;42;42;24;51;64;21;2;129;133;1239006084290.4834;473967516234.7739;1049406374240.1675;92771.12432925495;24847.493662035562;-0.0;4176.31550436847;4746461.876540625;808636.6182280516;0.0;1233216.041409769;4.969848222833215;0.6281534075971972
5724;2019-08-12 16:26:45.123;761;759;268;267;219;42;188;20;-18;26;788;285;-19;31;218;147;260;604;305;210;188;-68;708;360;365;149;365;309;709;-3.0;-1.0;1747.0;353.0;115.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27176.91796875;13966.9111328125;7462.57666015625;3026.82739257812;651.0;326862;703.0;-1.0;Calculated values ==>;1565620005.123;349.26;349.06000000000006;299.96000000000004;299.86;295.06;277.36;274.38016830617;291.96000000000004;275.16;271.36;275.76000000000005;351.96000000000004;301.66;271.26000000000005;276.26000000000005;294.96000000000004;287.86;299.16;333.56;294.16;291.96000000000004;343.46000000000004;338.26;266.36;244.42749628697553;268.67533136820026;274.38016830617;303.66;7080000.0;3600000.0;3650000.0;1490000.0;3650000.0;3090000.0;7090000.000000001;0.0;0.0;0.29116666666666663;0.05883333333333333;0.019166666666666665;0.019166666666666665;-0.0025140795606752053;13966.9111328125;7462.57666015625;3026.82739257812;27176.91796875;494996.8703003512;494615.1625225522;277099.73325540416;276549.76549066533;256130.67950451077;430148.3826014536;457153.08725739754;437530.6787186241;470102.3489146995;532159.2329881379;477369.3249778132;437372.52749135875;444928.8317624536;461267.2016228658;452185.31981032476;273022.85961166176;471068.30337912566;460182.3899257622;457153.08725739754;294828.9587717387;273052.9745269728;460597.6200148038;201421.76041045578;277099.73325540416;273.7581763120493;3113730.689693243;1258651.303389544;220530.31814527517;1209628.9836494778;0;42;42;24;51;64;21;2;129;133;1239222051890.2568;474055103094.682;1049591146519.9736;68747.04671406167;15248.179740055806;-0.0;3451.0226183715395;4747807.659400193;808970.6987197933;0.0;1233279.5930265526;3.5756101607722073;0.44646628965991486
5725;2019-08-12 16:27:45.093;748;749;272;272;219;51;193;24;-16;28;776;285;-17;36;214;146;260;564;305;206;193;-69;721;366;371;145;371;312;722;-2.0;0.0;1848.0;350.0;111.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29579.095703125;14221.681640625;7557.80126953125;4477.720703125;638.0;326863;716.0;0.0;Calculated values ==>;1565620065.093;347.96000000000004;348.06000000000006;300.36;300.36;295.06;278.26000000000005;275.0112864084945;292.46000000000004;275.56;271.56;275.96000000000004;350.76;301.66;271.46000000000004;276.76000000000005;294.56;287.76000000000005;299.16;329.56;293.76000000000005;292.46000000000004;344.76;336.96000000000004;266.26000000000005;243.61107973660833;269.02936301313275;275.0112864084945;303.66;7209999.999999999;3660000.0;3710000.0;1450000.0;3710000.0;3120000.0;7220000.0;0.0;0.0;0.308;0.058333333333333334;0.018500000000000003;0.018500000000000003;0.0;14221.681640625;7557.80126953125;4477.720703125;29579.095703125;491847.88235457154;491892.80685546336;277812.2787501219;277812.2787501219;255577.58658935153;429743.705733735;456872.470919054;437160.35228701105;470839.76368816046;530677.7071303296;476993.4093560949;437000.6383046333;445059.4903884575;459790.9256015775;450972.7320359552;271880.6283562639;462512.78388445056;458686.9175220289;456872.470919054;300275.376401361;267611.2341011182;461103.5784117386;203031.65196560393;277812.2787501219;274.41274808211807;3114203.419990677;1258886.0908769646;220592.82477715213;1209754.0908807102;0;42;42;24;51;64;21;2;129;134;1239442741490.362;474143258994.72406;1049777353370.0625;72111.63969899339;15054.195709357857;-0.0;3312.6135551252446;4748980.894876335;809223.0922554279;0.0;1233335.928479541;3.4458524333379987;0.4285334595629798
5726;2019-08-12 16:28:45.124;741;745;266;267;223;56;199;42;-12;34;763;287;-14;44;211;147;260;597;306;206;199;-73;736;372;376;142;376;314;736;-2.0;-2.0;1646.0;41.0;123.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29235.068359375;14482.6767578125;7709.548828125;4078.61157226562;626.0;326864;718.0;0.0;Calculated values ==>;1565620125.124;347.26;347.66;299.76000000000005;299.86;295.46000000000004;278.76000000000005;275.63479819532273;293.06;277.36;271.96000000000004;276.56;349.46000000000004;301.86;271.76000000000005;277.56;294.26000000000005;287.86;299.16;332.86;293.76000000000005;293.06;344.96000000000004;335.76000000000005;265.86;242.98782864720522;269.2639976450953;275.63479819532273;303.76000000000005;7359999.999999999;3720000.0000000005;3760000.0;1420000.0;3760000.0;3140000.0;7359999.999999999;0.0;0.0;0.2743333333333334;0.006833333333333333;0.0205;0.0205;0.0;14482.6767578125;7709.548828125;4078.61157226562;29235.068359375;489303.47575956816;489894.86294735846;273427.4994972937;273898.879129659;256387.78605674452;429328.3091220336;456899.82163286826;437339.1761139985;471832.65708311246;529161.428014955;476977.24454822607;437019.13673288765;445825.62605872244;458584.4999600995;450035.60733862006;270700.5795686664;466397.85372860124;457885.29833947134;456899.82163286826;301113.3779324612;262588.8327430989;461151.8071147456;205875.4917680354;273427.4994972937;275.53586021490935;3114693.7912533036;1259125.4174523756;220664.16438604088;1209881.3845329059;0;42;42;24;51;64;21;2;129;134;1239666957275.875;474229403479.92114;1049965250400.4923;63498.20407224256;1744.3881548691863;-0.0;3761.182603779278;4750111.560786065;809363.1527818529;0.0;1233394.9072376227;2.6266302217683406;0.2869785405508216
