;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5727;2019-08-12 16:29:45.114;738;743;258;257;221;65;203;52;-11;41;759;291;-12;49;207;153;260;626;300;206;203;-78;737;381;386;141;386;316;737;-2.0;-1.0;864.0;324.0;144.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28613.2109375;14522.6845703125;7649.88037109375;4104.80517578125;618.0;326865;716.0;0.0;Calculated values ==>;1565620185.114;346.96000000000004;347.46000000000004;298.96000000000004;298.86;295.26000000000005;279.66;276.55624918942954;293.46000000000004;278.36;272.06;277.26000000000005;349.06000000000006;302.26000000000005;271.96000000000004;278.06;293.86;288.46000000000004;299.16;335.76000000000005;293.76000000000005;293.46000000000004;344.76;334.96000000000004;265.36;242.77792619122317;269.49753711883926;276.55624918942954;303.16;7370000.0;3810000.0;3860000.0;1410000.0;3860000.0;3160000.0;7370000.0;0.0;0.0;0.14400000000000002;0.054000000000000006;0.024;0.024;0.0;14522.6845703125;7649.88037109375;4104.80517578125;28613.2109375;488755.85146810504;489497.3496840189;269754.8196221132;269324.8017886693;255656.7556695418;428684.9695293014;455821.36351945385;437039.1322159168;472653.6706096803;528587.5019609305;477197.1077556775;436878.1151619385;446158.610519343;456396.83575627767;449290.7779323793;270626.34896362916;471194.62618728296;456253.23045137635;455821.36351945385;300275.376401361;259240.94887492666;460797.3964791109;205214.48080596863;269754.8196221132;275.32690617585354;3115175.7799026887;1259367.088511591;220732.3481597622;1210009.3584437126;0;42;42;24;51;64;21;2;129;134;1239895519175.9114;474314289329.93463;1050154218900.5223;33382.749803032544;13801.477446349683;-0.0;4465.597053536176;4750918.767511606;809492.6800704036;0.0;1233463.452308695;1.9655629186855077;0.2506191997502961
5728;2019-08-12 16:30:45.135;741;746;258;257;227;62;200;54;-26;46;762;290;-27;25;207;157;260;657;296;206;200;-84;768;381;387;129;384;297;753;-2.0;-1.0;2791.0;288.0;191.0;97;0;0;1;1;0;1;0;1;0;1;1;1;1;0;57395.08984375;25886.078125;25951.61328125;3911.44311523438;615.0;326866;713.0;0.0;Calculated values ==>;1565620245.135;347.26;347.76;298.96000000000004;298.86;295.86;279.36;276.55624918942954;293.16;278.56;270.56;277.76000000000005;349.36;302.16;270.46000000000004;275.66;293.86;288.86;299.16;338.86;293.76000000000005;293.16;344.46000000000004;334.66;264.76000000000005;240.16925963744896;267.23344911666527;276.55624918942954;302.76000000000005;7680000.0;3810000.0;3870000.0000000005;1290000.0;3840000.0;2970000.0;7530000.0;0.0;0.0;0.4651666666666667;0.048;0.03183333333333333;0.03183333333333333;0.0;25886.078125;25951.61328125;3911.44311523438;57395.08984375;485989.7583846701;488305.09573343204;268672.5707471951;268262.1866917545;257071.86584586298;428684.9695293014;455220.2992151359;438989.0907281145;474693.8324563668;530352.1195163255;479430.5954346924;438836.8745644737;446422.9685661995;456725.70422684704;449898.5678854177;268544.2530735815;474367.0997698969;456087.8319000929;455220.2992151359;299018.4200587347;257985.5697089033;462004.7522710082;207261.11336426245;268672.5707471951;276.1082664665066;3115892.7665989827;1259703.9460590961;220799.17360947625;1210289.4688947448;0;43;42;24;51;65;21;2;129;134;1240127500340.5576;474395317679.81104;1050338183265.2417;107792.13080375183;12227.694667523798;-0.0;5938.436022896116;4752095.636608269;809709.665756107;0.0;1233550.1829292963;2.259376088531571;0.25595498776743925
5729;2019-08-12 16:31:48.095;761;765;279;280;243;54;150;51;-34;50;766;288;-36;7;209;160;260;678;297;206;151;-85;750;372;378;134;376;292;737;-1.0;-3.0;1450.0;310.0;153.0;98;0;0;1;1;0;1;0;1;0;1;1;1;0;0;57590.99609375;25223.05078125;25305.83203125;3804.72119140625;604.0;326867;709.0;0.0;Calculated values ==>;1565620308.095;349.26;349.66;301.06;301.16;297.46000000000004;278.56;275.63479819532273;288.16;278.26000000000005;269.76000000000005;278.16;349.76;301.96000000000004;269.56;273.86;294.06;289.16;299.16;340.96000000000004;293.76000000000005;288.26000000000005;344.06000000000006;333.56;264.66;241.2770596917726;266.62003547228215;275.63479819532273;302.86;7500000.0;3720000.0000000005;3779999.9999999995;1340000.0;3760000.0;2920000.0;7370000.0;0.0;0.0;0.24166666666666667;0.051666666666666666;0.025500000000000002;0.025500000000000002;0.0;25223.05078125;25305.83203125;3804.72119140625;57590.99609375;490844.269449705;492725.4149547382;279932.3967613174;280493.1027906385;263644.01743076916;429328.3091220336;449387.85191522463;438884.6286365988;474440.8424865319;531145.7929345559;479811.1690093646;438582.0297435704;444867.31494041433;458305.2807929058;451962.8538042229;269704.8460002513;479599.1580812569;457562.00806214305;449539.4513751671;297342.5633918147;253382.8652305231;461154.20952264155;203794.8145615202;279932.3967613174;274.7364326790513;3116898.2560399566;1260150.8669976916;220866.64717962075;1210737.6867779156;0;43;42;24;51;65;21;2;129;134;1240368322340.7036;474478110079.8612;1050523600465.354;56813.371734810666;13296.90207299127;-0.0;4324.9798926531685;4753535.020281339;809932.8641744065;0.0;1233639.9307996344;1.3699671697666818;0.16510696275351677
5730;2019-08-12 16:32:45.116;772;775;279;279;243;42;137;43;-40;48;767;287;-42;0;212;162;260;686;295;206;137;-85;734;362;368;134;365;285;721;-2.0;-1.0;1613.0;180.0;200.0;98;0;0;1;1;0;1;0;1;0;1;1;1;1;0;57459.08984375;24720.419921875;24922.248046875;3716.880859375;592.0;326868;705.0;0.0;Calculated values ==>;1565620365.116;350.36;350.66;301.06;301.06;297.46000000000004;277.36;274.5913991737795;286.86;277.46000000000004;269.16;277.96000000000004;349.86;301.86;268.96000000000004;273.16;294.36;289.36;299.16;341.76;293.76000000000005;286.86;343.66;332.36;264.66;241.2770596917726;265.74818594083865;274.5913991737795;302.66;7340000.000000001;3620000.0000000005;3679999.9999999995;1340000.0;3650000.0;2850000.0;7209999.999999999;0.0;0.0;0.2688333333333333;0.030000000000000002;0.03333333333333333;0.03333333333333333;0.0;24720.419921875;24922.248046875;3716.880859375;57459.08984375;494034.5605785182;495725.8772548594;282028.6735214201;282028.6735214201;264557.43777665147;430014.67791919125;449271.10435631766;439528.69999165187;474246.50837657275;531776.1523933457;480545.17577551946;439231.9296735248;445268.00141559506;460454.39186355175;453990.82321361953;270850.59163937526;482626.65611695347;459163.4570647147;449271.10435631766;295666.80309349706;248362.34728340767;461154.20952264155;202227.04819502676;282028.6735214201;274.0815754500055;3117809.4047815828;1260546.3984752458;220926.21513376644;1211135.472243129;0;43;42;24;51;65;21;2;129;134;1240581010670.362;474554518219.7385;1050688106050.0898;63794.59405799271;7767.814839828445;-0.0;5574.747694496586;4754490.185115566;810099.6879551228;0.0;1233718.3325171124;1.445611109658782;0.16024623702600732
5731;2019-08-12 16:33:45.126;775;777;269;268;224;37;155;37;-32;44;762;288;-34;11;214;154;260;671;296;207;155;-84;718;356;361;131;359;301;711;-2.0;-1.0;861.0;301.0;233.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45890.046875;14203.54296875;24313.57421875;3937.43896484375;582.0;326869;701.0;0.0;Calculated values ==>;1565620425.126;350.66;350.86;300.06;299.96000000000004;295.56;276.86;273.955091788801;288.66;276.86;269.96000000000004;277.56;349.36;301.96000000000004;269.76000000000005;274.26000000000005;294.56;288.56;299.16;340.26;293.86;288.66;343.26;331.36;264.76000000000005;240.61611355647437;267.7187500070086;273.955091788801;302.76000000000005;7180000.0;3560000.0;3610000.0;1310000.0;3590000.0;3010000.0;7109999.999999999;0.0;0.0;0.1435;0.050166666666666665;0.03883333333333334;0.03883333333333334;0.0;14203.54296875;24313.57421875;3937.43896484375;45890.046875;496014.82738638757;496968.5373274625;277422.98089675873;276870.8112625056;257838.31751144677;430412.23801567365;453162.23822637077;437160.8381805782;474244.15781875124;530048.2812349753;478710.1870800164;436846.8255192975;443634.4727813241;461648.628002798;453881.61029459815;272133.2901189527;481443.82494615274;460398.2616888783;453162.23822637077;293991.1381695566;244179.05427248686;461705.4741913122;198724.28654703428;277422.98089675873;272.677310471726;3118670.791127903;1260870.8188936757;220990.0117632912;1211545.8391450306;0;43;42;24;51;65;21;2;129;134;1240799747120.3274;474634031469.7259;1050863935350.0619;34215.64515941355;13192.88958015461;-0.0;6824.541159633268;4755307.073234246;810274.3896040177;0.0;1233821.6771454483;1.2774382967187712;0.1531630216400457
5732;2019-08-12 16:34:45.097;764;766;269;268;210;30;112;29;-24;40;765;288;-26;27;216;139;260;667;299;209;113;-84;723;348;353;137;351;302;717;-3.0;-1.0;876.0;314.0;220.0;68;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44151.25390625;14301.4482421875;23447.181640625;3134.01000976562;573.0;326870;699.0;0.0;Calculated values ==>;1565620485.097;349.56000000000006;349.76;300.06;299.96000000000004;294.16;276.16;273.0942459734351;284.36;276.06;270.76000000000005;277.16;349.66;301.96000000000004;270.56;275.86;294.76000000000005;287.06;299.16;339.86;294.06;284.46000000000004;343.06000000000006;330.46000000000004;264.76000000000005;241.92719264551067;267.8393353686513;273.0942459734351;303.06;7230000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3020000.0;7170000.0;0.0;0.0;0.146;0.052333333333333336;0.03666666666666667;0.03666666666666667;0.0;14301.4482421875;23447.181640625;3134.01000976562;44151.25390625;493959.0087565305;494831.4586981527;276745.8176496021;276214.05277021305;252695.2296380123;430925.7729439634;448329.215109836;438179.53515710204;473078.44118532055;530285.1503133504;478586.994125655;437869.15320432716;445733.73098647315;463123.7929140055;453139.3580578936;271715.50299891055;480151.6634017655;461897.4489342795;448477.7430821711;293153.3411634106;240414.4444865203;460799.95833816804;196624.07655622342;276745.8176496021;271.8064772597558;3119420.772634181;1261108.2456751564;221048.91202247815;1211943.6530738566;0;43;42;24;51;65;21;2;129;134;1241013843590.171;474714392609.6671;1051044747914.9296;35267.09695572828;13825.204479921771;-0.0;6296.837265860863;4755885.816223738;810499.4315648082;0.0;1233930.9691155844;1.3548327321095115;0.16636840595792501
5733;2019-08-12 16:35:45.117;758;761;266;265;207;26;104;25;-22;36;775;286;-26;24;217;132;260;678;300;209;104;-85;724;345;350;141;348;301;719;132.0;-1.0;876.0;241.0;225.0;17;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42094.15625;14308.697265625;21515.365234375;3066.86962890625;566.0;326871;696.0;0.0;Calculated values ==>;1565620545.117;348.96000000000004;349.26;299.76000000000005;299.66;293.86;275.76000000000005;272.7676641592781;283.56;275.66;270.96000000000004;276.76000000000005;350.66;301.76000000000005;270.56;275.56;294.86;286.36;299.16;340.96000000000004;294.06;283.56;342.76;329.76000000000005;264.66;242.77792619122317;267.7187500070086;272.7676641592781;303.16;7240000.000000001;3450000.0;3500000.0;1410000.0;3479999.9999999995;3010000.0;7190000.000000001;0.022000000000000002;0.0;0.146;0.04016666666666667;0.0375;0.0595;0.0;14308.697265625;21515.365234375;3066.86962890625;42094.15625;492996.4082841778;493920.91374750866;274975.9230844231;274472.3558342751;251619.38116043241;431113.4868728058;447704.3838197303;438711.9858211006;472161.77640367835;531402.9353251432;478479.32189092605;438095.2167564963;445502.79210206744;463702.0828130167;452672.8768171273;271633.90023828996;481623.03312161623;462352.8632100253;447704.3838197303;291896.6896268761;237486.63934987856;460088.3224911634;196738.7164595608;246047.88029875973;271.84063892866624;3120139.7239586944;1261346.7430278861;221100.60324432165;1212318.465861815;0;43;42;24;51;65;21;2;129;134;1241224813890.942;474797820409.972;1051225708215.591;35328.09732678481;10577.875842269372;-0.0;11998.561959497749;4756474.305609338;810702.8583545708;0.0;1234083.4815969064;1.4888955331958613;0.16026232519226832
5734;2019-08-12 16:36:45.128;756;760;266;265;203;28;129;22;-21;33;776;284;-23;25;219;129;260;686;300;211;128;-89;727;346;351;143;350;299;723;314.0;-2.0;1160.0;349.0;229.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41661.76953125;14401.0458984375;21006.15625;3023.9111328125;560.0;326872;694.0;0.0;Calculated values ==>;1565620605.128;348.76;349.16;299.76000000000005;299.66;293.46000000000004;275.96000000000004;272.8767566201714;286.06;275.36;271.06;276.46000000000004;350.76;301.56;270.86;275.66;295.06;286.06;299.16;341.76;294.26000000000005;285.96000000000004;342.56000000000006;329.16;264.26000000000005;243.1966462407574;267.47669482898436;272.8767566201714;303.16;7270000.0;3460000.0;3510000.0;1430000.0;3500000.0;2990000.0;7230000.0;0.052333333333333336;0.0;0.19333333333333333;0.05816666666666667;0.03816666666666667;0.0905;0.0;14401.0458984375;21006.15625;3023.9111328125;41661.76953125;492409.3846850506;493383.63231659826;274590.36139641807;274096.66733102885;250167.27398801575;431051.2098666511;451184.0558604119;439307.656594583;471601.4229191921;531657.3694284931;478495.4299450157;439003.13721699157;446035.36104078725;463666.15784065425;452072.2041487345;271392.80093150656;482405.9685829695;462465.50517657667;451039.72748260736;291058.95107146574;234977.24436692704;459373.178428693;196992.84575815033;229718.13320044006;271.9463568998171;3120837.8179663597;1261586.0347493673;221151.36905595943;1212672.876837136;0;43;42;24;51;65;21;2;129;134;1241435152445.6545;474883036029.8555;1051405741215.3448;46847.53009504365;15261.789350336565;-0.0;20029.60428253614;4757159.2280496815;810918.2283748145;0.0;1234350.4319138126;2.137302740277128;0.22315206430529477
5735;2019-08-12 16:37:45.128;756;762;266;265;205;30;149;21;-25;31;770;283;-27;27;220;129;260;698;302;220;148;-92;730;349;354;145;352;299;725;192.0;0.0;1074.0;312.0;220.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41608.6015625;14423.435546875;21135.716796875;2929.50341796875;555.0;326873;691.0;0.0;Calculated values ==>;1565620665.128;348.76;349.36;299.76000000000005;299.66;293.66;276.16;273.20264511476705;288.06;275.26000000000005;270.66;276.26000000000005;350.16;301.46000000000004;270.46000000000004;275.86;295.16;286.06;299.16;342.96000000000004;295.16;287.96000000000004;342.26;328.66;263.96000000000004;243.61107973660833;267.47669482898436;273.20264511476705;303.36;7300000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;2990000.0;7250000.0;0.032;0.0;0.179;0.052000000000000005;0.03666666666666667;0.06866666666666667;0.0;14423.435546875;21135.716796875;2929.50341796875;41608.6015625;492110.74733893696;493474.75836101896;274402.8418232748;273913.8039959746;250750.00244462342;430862.6128555636;453516.83250081097;438697.47117191745;471137.28958763636;531033.1066175749;478380.1503691119;438390.63782803225;446317.34896883566;463499.5827140881;451540.8498094173;271157.05010367266;484016.66594983486;463201.08628054545;453374.9750990159;289802.386634966;232886.18681767926;458755.1822358053;197680.35687321422;238648.67407955724;272.23307946126477;3121531.7377254744;1261826.2387614115;221200.9808438826;1213024.0591125267;0;43;42;24;51;65;21;2;129;134;1241646652445.6545;474969436029.8555;1051585141215.3448;43142.06345946788;13575.890918854739;-0.0;14744.539336669497;4757909.141329302;811158.5423770577;0.0;1234640.2164439727;1.856715759506195;0.20268726809712256
5736;2019-08-12 16:38:45.139;756;762;266;265;207;32;169;20;-19;31;762;284;-22;31;220;129;260;705;297;225;168;-93;728;350;355;146;354;298;724;-2.0;-1.0;975.0;409.0;211.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41572.65234375;14372.7802734375;21012.70703125;2914.42333984375;550.0;326874;687.0;0.0;Calculated values ==>;1565620725.139;348.76;349.36;299.76000000000005;299.66;293.86;276.36;273.3108153835814;290.06;275.16;271.26000000000005;276.26000000000005;349.36;301.56;270.96000000000004;276.26000000000005;295.16;286.06;299.16;343.66;295.66;289.96000000000004;341.86;328.16;263.86;243.81672145450628;267.35522164206344;273.3108153835814;302.86;7280000.0;3500000.0;3550000.0;1460000.0;3540000.0;2980000.0;7240000.000000001;0.0;0.0;0.1625;0.06816666666666667;0.035166666666666666;0.035166666666666666;0.0;14372.7802734375;21012.70703125;2914.42333984375;41572.65234375;492309.90888124093;493573.1765921504;274496.1782653394;274004.83445135737;251440.74170324148;430799.1582183253;456153.4618424425;439829.3954714676;471003.6945412344;530276.2199224457;478618.75382634596;439375.8275022078;447070.3672417847;463201.08628054545;451362.71143001004;271313.6362372952;485183.1627505474;463709.95100614504;456014.5423870013;288127.0477506168;230795.22267914342;458495.92920298985;196696.51375327542;274496.1782653394;271.8433889762869;3122225.0419228836;1262066.2512204715;221249.6891616859;1213375.3603707063;0;43;42;24;51;65;21;2;129;134;1241859391440.3638;475056752034.7362;1051764274050.1;39509.09327920623;17845.993486488867;-0.0;6383.3958049451085;4758598.0272404505;811420.4394190677;0.0;1234816.314848702;1.6641940280803573;0.21020563190718417
5737;2019-08-12 16:39:45.119;755;760;265;264;206;31;183;20;-19;31;752;283;-20;33;221;130;260;709;298;227;183;-92;730;350;356;148;354;298;726;-2.0;-1.0;988.0;430.0;211.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41626.15234375;14411.6728515625;21124.46484375;2904.2529296875;544.0;326875;683.0;0.0;Calculated values ==>;1565620785.119;348.66;349.16;299.66;299.56;293.76000000000005;276.26000000000005;273.3108153835814;291.46000000000004;275.16;271.26000000000005;276.26000000000005;348.36;301.46000000000004;271.16;276.46000000000004;295.26000000000005;286.16;299.16;344.06000000000006;295.86;291.46000000000004;341.46000000000004;327.56;263.96000000000004;244.22491754036054;267.35522164206344;273.3108153835814;302.96000000000004;7300000.0;3500000.0;3560000.0;1480000.0;3540000.0;2980000.0;7259999.999999999;0.0;0.0;0.16466666666666668;0.07166666666666667;0.035166666666666666;0.035166666666666666;0.0;14411.6728515625;21124.46484375;2904.2529296875;41626.15234375;491965.2177794645;493087.53487933567;273823.5602476478;273342.62299229385;251042.21751822915;430799.1582183253;457921.40123190166;439829.3954714676;470735.8213545205;529235.0189720023;478503.6382437787;439678.4812000956;447349.16613002797;463332.75784822745;451506.43233344075;271157.05010367266;485571.64959518396;463824.4608297027;457921.40123190166;286451.7998164319;228286.1864045524;458284.5488810003;196617.0377177952;273823.5602476478;271.81148585179534;3122918.134187709;1262306.041706442;221298.16196762444;1213726.3864220765;0;43;42;24;51;65;21;2;129;134;1242072620340.4316;475144922634.7642;1051943014450.1569;40048.96824343805;18752.8383000297;-0.0;6474.1074079462605;4759260.790092068;811725.3280206306;0.0;1234923.4249935567;1.698107456508554;0.2164834614295846
5738;2019-08-12 16:40:45.130;755;761;265;264;206;32;192;19;-28;30;741;283;-28;40;222;130;260;712;295;226;192;-91;729;351;356;139;355;299;724;-2.0;-1.0;1030.0;504.0;213.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42297.72265625;14407.2861328125;21038.1484375;3884.91650390625;546.0;326876;679.0;0.0;Calculated values ==>;1565620845.13;348.66;349.26;299.66;299.56;293.76000000000005;276.36;273.4187578820637;292.36;275.06;270.36;276.16;347.26;301.46000000000004;270.36;277.16;295.36;286.16;299.16;344.36;295.76000000000005;292.36;341.06000000000006;327.76000000000005;264.06;242.35481222062532;267.47669482898436;273.4187578820637;302.66;7290000.000000001;3510000.0;3560000.0;1390000.0;3550000.0;2990000.0;7240000.000000001;0.0;0.0;0.1716666666666667;0.084;0.0355;0.0355;0.0;14407.2861328125;21038.1484375;3884.91650390625;42297.72265625;492064.9781525567;493429.1411562311;274004.83445135737;273519.54087486543;251111.99620549165;430735.4089219946;459149.39086431934;438236.7768127522;471835.9296657252;528011.4077830602;478380.1503691119;438236.7768127522;448131.96318365866;463315.15122866345;451328.1919913709;271235.05581590475;486234.7042687809;463692.9327583057;459149.39086431934;284776.6418597092;229122.51738040973;459788.0157187745;196698.41554614148;274004.83445135737;271.84807173657754;3123617.6280315635;1262546.2437275695;221354.74875206072;1214077.8059487732;0;43;42;24;51;65;21;2;129;135;1242286259500.9885;475231038419.98865;1052122147285.6238;41464.085350768175;22099.52641450118;-0.0;6572.63175266015;4759940.190074288;812065.8268074741;0.0;1235032.1677526967;1.7832600422401053;0.23110050262224952
5739;2019-08-12 16:41:45.100;754;759;264;263;207;32;199;22;-25;30;732;284;-26;39;222;132;260;712;292;225;198;-92;726;353;358;138;356;303;721;-1.0;-3.0;1611.0;425.0;222.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42136.09375;14325.8837890625;20881.705078125;3944.60888671875;585.0;326877;675.0;0.0;Calculated values ==>;1565620905.1;348.56000000000006;349.06000000000006;299.56;299.46000000000004;293.86;276.36;273.6339639331285;293.06;275.36;270.66;276.16;346.36;301.56;270.56;277.06;295.36;286.36;299.16;344.36;295.66;292.96000000000004;340.66;331.66;263.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;302.36;7259999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3030000.0;7209999.999999999;0.0;0.0;0.2685;0.07083333333333333;0.037000000000000005;0.037000000000000005;0.0;14325.8837890625;20881.705078125;3944.60888671875;42136.09375;492218.77664297423;493436.866358216;273790.66746386397;273304.63771540025;251547.55828878836;430607.02586249536;459783.670977022;437798.07955487026;471968.1179040911;526760.3159394548;478000.3722674675;437642.0229114993;447236.20680083364;463165.68256596546;451259.5219466044;271472.5597216143;486552.32450358215;463263.0670591279;459648.11820747575;283101.5729112263;245433.99809710225;459840.87278752984;198652.3844459645;273790.66746386397;272.6363399364824;3124320.8913582535;1262785.5670878731;221419.962173732;1214426.9633941255;0;43;42;24;51;65;21;2;129;135;1242500352400.2395;475314096869.69806;1052302656984.9923;64210.619136741196;18500.851257527545;-0.0;6876.725677513637;4760820.372297336;812403.994118651;0.0;1235144.1896919003;2.2882035035400814;0.2736163072810997
5740;2019-08-12 16:42:45.111;751;756;264;263;204;34;203;23;-20;30;735;284;-22;40;223;131;260;711;296;225;203;-92;727;355;360;136;359;307;722;-1.0;-1.0;1595.0;395.0;232.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42142.59375;14362.076171875;20870.83203125;4005.92236328125;642.0;326878;671.0;0.0;Calculated values ==>;1565620965.111;348.26;348.76;299.56;299.46000000000004;293.56;276.56;273.8482719121499;293.46000000000004;275.46000000000004;271.16;276.16;346.66;301.56;270.96000000000004;277.16;295.46000000000004;286.26000000000005;299.16;344.26;295.66;293.46000000000004;340.26;337.36;263.96000000000004;241.71165711629368;268.43790593516167;273.8482719121499;302.76000000000005;7270000.0;3550000.0;3600000.0;1360000.0;3590000.0;3070000.0;7220000.0;0.0;0.0;0.2658333333333333;0.06583333333333334;0.03866666666666666;0.03866666666666666;0.0;14362.076171875;20870.83203125;4005.92236328125;42142.59375;491682.81431042013;492905.7172888682;273699.5052046656;273215.69037514256;250526.97061485046;430477.46260093397;460012.4503564219;437671.5478804793;472231.8376443816;526762.6301057544;477502.4611724023;437356.53477473935;446610.8889343629;462848.23961327464;450755.6405243873;271392.80093150656;486297.03951993433;462963.62376627576;460012.4503564219;281426.5920051367;269285.52512055053;460147.9527001238;199311.1880832334;273699.5052046656;272.9058840993814;3125023.3425150234;1263024.6772503317;221486.228747633;1214774.9649928757;0;43;42;24;51;65;21;2;129;135;1242715791890.801;475396311939.91235;1052485690535.4694;63364.128979434536;17171.75367061195;-0.0;7204.100545867909;4761883.69010694;812701.3203269735;0.0;1235261.5514231077;2.2360499008100336;0.2671954577526736
5741;2019-08-12 16:43:45.121;746;751;265;264;205;38;205;25;-16;31;745;285;-18;42;222;132;260;709;294;224;205;-91;727;358;364;135;362;311;722;-2.0;-1.0;1900.0;338.0;235.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42027.00390625;14288.2880859375;20830.5859375;4053.89453125;690.0;326879;666.0;0.0;Calculated values ==>;1565621025.121;347.76;348.26;299.66;299.56;293.66;276.96000000000004;274.1680685717883;293.66;275.66;271.56;276.26000000000005;347.66;301.66;271.36;277.36;295.36;286.36;299.16;344.06000000000006;295.56;293.66;339.76;342.16;264.06;241.49495122638035;268.91163127593666;274.1680685717883;302.56;7270000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3110000.0;7220000.0;0.0;0.0;0.31666666666666665;0.05633333333333333;0.03916666666666667;0.03916666666666667;0.0;14288.2880859375;20830.5859375;4053.89453125;42027.00390625;490953.4926878727;492182.74571578234;274189.3188636092;273699.5052046656;250853.96546717774;430280.9020939914;459657.35967444506;437389.9950341223;472460.9817075043;527501.3811757378;477118.8977562222;437071.7284734032;446122.27801210183;462262.3786986088;450359.4291554148;271392.80093150656;485997.660511528;462227.06044939905;459657.35967444506;279332.9882161641;289383.54333396035;460401.350097036;200675.08443935026;274189.3188636092;273.4565966146335;3125724.872730933;1263263.4700779482;221553.40508260022;1215122.5347278628;0;43;42;24;51;65;21;2;129;135;1242933028090.7666;475477625489.8994;1052671121435.44;74959.72168834448;14631.246298716296;-0.0;7264.164931757738;4763036.580978781;812966.389497509;0.0;1235382.1403968818;2.472511810943437;0.284603144443066
5742;2019-08-12 16:44:45.112;739;744;264;263;207;40;205;27;-13;33;757;285;-14;42;221;133;260;705;292;222;205;-90;726;361;367;134;365;314;721;-2.0;-1.0;1901.0;310.0;246.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42071.79296875;14343.87109375;20836.841796875;4083.19506835938;714.0;326880;661.0;0.0;Calculated values ==>;1565621085.112;347.06000000000006;347.56000000000006;299.56;299.46000000000004;293.86;277.16;274.4858918419099;293.66;275.86;271.86;276.46000000000004;348.86;301.66;271.76000000000005;277.36;295.26000000000005;286.46000000000004;299.16;343.66;295.36;293.66;339.26;344.56000000000006;264.16;241.2770596917726;269.2639976450953;274.4858918419099;302.36;7259999.999999999;3610000.0;3670000.0000000005;1340000.0;3650000.0;3140000.0;7209999.999999999;0.0;0.0;0.31683333333333336;0.051666666666666666;0.041;0.041;0.0;14343.87109375;20836.841796875;4083.19506835938;42071.79296875;490029.6215877875;491266.8461545749;273790.66746386397;273304.63771540025;251547.55828878836;430081.6785162784;459184.1982711204;437179.3288687813;472787.01963726926;528530.8654716047;476741.87922971725;437019.13673288765;445536.0002564247;461671.84584197105;449960.7574489555;271472.5597216143;485504.3036791204;461500.9224690353;459184.1982711204;277239.5186164033;299437.39939995663;460653.97449614544;201579.41143035423;273790.66746386397;273.82430124691643;3126425.5909139933;1263502.0356139962;221621.20399116384;1215469.711207667;0;43;42;24;51;65;21;2;129;135;1243152295195.5366;475558313384.81476;1052858593310.2433;74645.90717507497;13385.519091732545;-0.0;7601.134763097513;4764283.107544299;813199.8275212278;0.0;1235505.9993125843;2.4356353200961074;0.27489242070061526
5743;2019-08-12 16:45:45.132;731;737;263;262;207;44;204;34;-11;35;768;285;-13;43;219;134;260;699;294;219;204;-89;720;367;373;135;371;315;714;-1.0;-1.0;2520.0;540.0;255.0;18;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42338.94921875;14154.92578125;21103.96875;4096.7001953125;728.0;326881;654.0;0.0;Calculated values ==>;1565621145.132;346.26;346.86;299.46000000000004;299.36;293.86;277.56;275.1157276137837;293.56;276.56;272.06;276.66;349.96000000000004;301.66;271.86;277.46000000000004;295.06;286.56;299.16;343.06000000000006;295.06;293.56;338.56000000000006;345.96000000000004;264.26000000000005;241.49495122638035;269.38090353596624;275.1157276137837;302.56;7200000.0;3670000.0000000005;3729999.9999999995;1350000.0;3710000.0;3150000.0;7140000.000000001;0.0;0.0;0.42;0.09000000000000001;0.042499999999999996;0.042499999999999996;0.0;14154.92578125;21103.96875;4096.7001953125;42338.94921875;489468.8014715813;490956.52850095404;273949.608005305;273453.48396480875;251801.12983323267;429675.2189834977;458088.6167706479;437269.4612400554;472851.2559263234;529610.4096205148;476615.8359894038;436948.6013565401;445484.6151463718;460476.3112446427;449005.7089079622;271964.1738343346;485354.26512886846;460164.9758755426;458088.6167706479;274308.8830629234;305303.7579410727;460601.99323066324;202679.85489154814;273949.608005305;274.28065610524425;3127129.248239616;1263739.6047512037;221689.39250693738;1215819.3344643647;0;43;42;24;51;65;21;2;129;135;1243374369195.466;475639040284.7891;1053047356210.1833;98527.63466637304;23212.992450520363;-0.0;7825.907872527072;4765726.701430135;813504.9167798483;0.0;1235634.60085407;3.2922011696083295;0.39255709564911134
5744;2019-08-12 16:46:45.123;722;728;266;265;204;46;200;43;-9;39;778;286;-10;44;217;132;260;693;293;216;199;-90;729;369;375;135;372;318;721;-1.0;0.0;873.0;62.0;287.0;56;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44328.17578125;14328.9599609375;22851.28125;4145.841796875;735.0;326882;648.0;0.0;Calculated values ==>;1565621205.123;345.36;345.96000000000004;299.76000000000005;299.66;293.56;277.76000000000005;275.3239800832674;293.16;277.46000000000004;272.26000000000005;277.06;350.96000000000004;301.76000000000005;272.16;277.56;294.86;286.36;299.16;342.46000000000004;294.76000000000005;293.06;337.96000000000004;346.66;264.16;241.49495122638035;269.7299932089509;275.3239800832674;302.46000000000004;7290000.000000001;3690000.0;3750000.0;1350000.0;3720000.0000000005;3180000.0;7209999.999999999;0.0;0.0;0.14550000000000002;0.010333333333333333;0.04783333333333333;0.04783333333333333;0.0;14328.9599609375;22851.28125;4145.841796875;44328.17578125;487203.1310438659;488924.7335872745;274781.3389466263;274282.8058123767;250561.448518856;429537.3511455088;457204.18955206627;436899.13996127737;473241.2657668606;530433.6727225552;476354.99884093663;436737.29309844685;445038.22039950325;460046.46634890913;448330.69536619965;271235.05581590475;483692.62431498466;459437.73343576456;457063.2698513268;271797.11229066993;308237.3991652946;460501.6862973241;204514.9254763363;274781.3389466263;274.99997502591776;3127851.365946619;1263976.9348606158;221758.07005362274;1216185.5732699179;0;43;42;24;51;65;21;2;129;135;1243598735535.2307;475720028134.70416;1053237227724.9841;33811.90320755893;2645.1965284835405;-0.0;8719.152361608176;4766829.365486839;813720.3693650444;0.0;1235772.4556745512;1.0931655944530307;0.10320432514030538
5745;2019-08-12 16:47:45.123;716;722;265;264;207;49;189;46;-8;42;786;287;-9;46;217;132;260;690;284;214;189;-91;724;372;378;135;375;318;715;-1.0;-2.0;1907.0;350.0;280.0;98;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45873.1171875;14255.80859375;24370.265625;4134.71923828125;736.0;326883;643.0;0.0;Calculated values ==>;1565621265.123;344.76;345.36;299.66;299.56;293.86;278.06;275.63479819532273;292.06;277.76000000000005;272.36;277.36;351.76;301.86;272.26000000000005;277.76000000000005;294.86;286.36;299.16;342.16;294.56;292.06;337.46000000000004;346.76;264.06;241.49495122638035;269.7299932089509;275.63479819532273;301.56;7240000.000000001;3720000.0000000005;3779999.9999999995;1350000.0;3750000.0;3180000.0;7150000.0;0.0;0.0;0.31783333333333336;0.058333333333333334;0.04666666666666666;0.04666666666666666;0.0;14255.80859375;24370.265625;4134.71923828125;45873.1171875;486832.73731245886;488662.04528507515;274862.28389139054;274355.20009635156;251764.5261161929;429328.3091220336;455142.7685111298;437060.6290143916;473533.6025564079;531274.6540106531;476473.3541578958;436899.13996127737;445331.01057134644;459576.05396648473;447765.16087721824;271633.90023828996;483892.07453834504;458684.18312000646;455142.7685111298;269704.110367413;308656.51637580903;460401.350097036;204098.614600508;274862.28389139054;274.8538563423993;3128603.043388025;1264215.1412652382;221827.0747289157;1216579.086160543;0;43;42;24;51;65;21;2;129;135;1243824635535.2307;475801028134.70416;1053428027724.9841;74043.09358121268;14950.992903964132;-0.0;8413.089282254497;4767728.157126745;813867.0042769815;0.0;1235915.2243549167;2.277955292511403;0.25186210599127845
5746;2019-08-12 16:48:45.134;711;717;268;267;206;47;175;45;-7;44;792;287;-8;45;216;131;260;685;275;212;175;-92;728;370;375;133;373;319;720;-1.0;-1.0;1640.0;343.0;284.0;98;0;100;1;0;0;1;0;1;0;1;1;1;1;0;46487.48046875;14332.552734375;24536.361328125;4176.35302734375;735.0;326884;638.0;0.0;Calculated values ==>;1565621325.134;344.26;344.86;299.96000000000004;299.86;293.76000000000005;277.86;275.4277932560699;290.66;277.66;272.46000000000004;277.56;352.36;301.86;272.36;277.66;294.76000000000005;286.26000000000005;299.16;341.66;294.36;290.66;336.96000000000004;346.66;263.96000000000004;241.05796691057077;269.84581860846123;275.4277932560699;300.66;7280000.0;3700000.0;3750000.0;1330000.0;3729999.9999999995;3190000.0;7200000.0;0.0;0.0;0.2733333333333333;0.05716666666666667;0.04733333333333333;0.04733333333333333;0.0;14332.552734375;24536.361328125;4176.35302734375;46487.48046875;485659.514736439;487401.97480181605;275901.0708443239;275386.0309264418;251252.97051475642;429467.9694778635;453630.3089086661;436991.12473680306;473986.6944556456;531830.0974501664;476346.9154124918;436829.22223652044;444986.6271051169;459752.3174708852;447990.50265840243;271313.6362372952;482584.18702994677;458882.9861683954;453630.3089086661;267611.2341011182;308237.3991652946;460606.04280326504;203303.94899534446;275901.0708443239;274.53693231661265;3129372.856143635;1264453.4212869233;221896.34636211462;1216986.7161046725;0;43;42;24;51;65;21;2;129;135;1244050576950.8196;475881442874.91376;1053619162760.4823;63874.494702665346;14709.103029352795;-0.0;8412.517268378862;4768877.681072867;814114.2170577722;0.0;1236055.463448992;2.021037872034093;0.21779780607312996
5747;2019-08-12 16:49:45.124;712;717;265;264;218;50;171;48;-27;46;797;284;-28;20;216;136;260;685;279;211;171;-93;743;373;379;136;375;295;727;-4.0;-1.0;1692.0;246.0;285.0;0;0;1;1;0;1;1;0;0;1;1;1;1;1;0;62968.61328125;25212.84375;30706.5859375;3831.95141601562;733.0;326885;632.0;0.0;Calculated values ==>;1565621385.124;344.36;344.86;299.66;299.56;294.96000000000004;278.16;275.73799182748917;290.26000000000005;277.96000000000004;270.46000000000004;277.76000000000005;352.86;301.56;270.36;275.16;294.76000000000005;286.76000000000005;299.16;341.66;294.26000000000005;290.26000000000005;336.36;346.46000000000004;263.86;241.71165711629368;266.98899913490544;275.73799182748917;301.06;7430000.0;3729999.9999999995;3790000.0;1360000.0;3750000.0;2950000.0;7270000.0;0.0;0.0;0.28200000000000003;0.041;0.0475;0.0475;0.0;25212.84375;30706.5859375;3831.95141601562;62968.61328125;484205.09433115425;486666.0164557369;273734.08797853667;273255.2705102905;255027.7373984031;429258.0297950786;452349.6263704651;439279.0873707672;473794.00437491824;534135.1332374971;478987.6792848696;439127.9068236949;446108.99553390197;459437.73343576456;448188.0401056299;270191.34192739945;481809.47470592795;458103.99277299445;452349.6263704651;265099.94585879904;307399.1840295507;460047.35150622536;204648.10270550006;273734.08797853667;275.0704500049926;3130284.838236011;1264782.9113335172;221963.0711098415;1217446.9972723103;0;43;43;24;51;65;22;2;129;135;1244276739250.8555;475962129424.9266;1053803332060.5116;66165.93767560534;10471.369200829738;-0.0;8484.2380736166;4769961.170731146;814324.0193535123;0.0;1236196.2462758152;1.42459543826416;0.14888064312693353
5748;2019-08-12 16:50:45.125;727;731;267;266;223;48;170;47;-37;47;790;284;-39;5;216;138;260;691;279;209;170;-94;741;371;377;133;373;288;723;-2.0;0.0;1495.0;273.0;282.0;40;0;1;1;0;1;1;0;0;1;1;1;1;1;0;64372.71484375;25094.77734375;32129.572265625;3765.44799804688;730.0;326886;626.0;0.0;Calculated values ==>;1565621445.125;345.86;346.26;299.86;299.76000000000005;295.46000000000004;277.96000000000004;275.5313989812953;290.16;277.86;269.46000000000004;277.86;352.16;301.56;269.26000000000005;273.66;294.76000000000005;286.96000000000004;299.16;342.26;294.06;290.16;335.76000000000005;346.16;263.76000000000005;241.05796691057077;266.1237361191953;275.5313989812953;301.06;7409999.999999999;3710000.0;3770000.0000000005;1330000.0;3729999.9999999995;2880000.0;7230000.0;0.0;0.0;0.24916666666666665;0.0455;0.047;0.047;0.0;25094.77734375;32129.572265625;3765.44799804688;64372.71484375;486694.616397896;489160.53413768846;275090.5065628693;274590.36139641807;256939.61293200796;429398.2889081932;452552.93266487174;439317.11452766595;474277.9221395622;533927.5761579695;479842.48956445314;439018.0996395069;445375.81802672445;459752.3174708852;448865.88046358194;270334.41639554844;483169.88371679623;458144.8258808794;452552.93266487174;262588.8327430989;306141.9092990094;460406.0403189201;203734.8826917216;275090.5065628693;274.70854773014497;3131346.0336554;1265202.1484959617;222026.38382674323;1217970.6406506146;0;43;43;24;51;65;22;2;129;135;1244503543030.5815;476042830769.8291;1053978234975.3003;58699.239432456125;11678.537672037532;-0.0;8340.734026794114;4771001.731214842;814508.6049869392;0.0;1236336.4567132841;1.290683265387791;0.1372667113100804
5749;2019-08-12 16:51:45.125;744;750;273;272;228;44;170;43;-41;47;779;286;-43;3;217;139;260;701;284;206;170;-95;724;365;371;132;367;296;712;-2.0;-1.0;1009.0;188.0;289.0;50;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53337.90234375;14298.4580078125;31653.037109375;2420.93579101562;727.0;326887;618.0;0.0;Calculated values ==>;1565621505.125;347.56000000000006;348.16;300.46000000000004;300.36;295.96000000000004;277.56;274.9066339382667;290.16;277.46000000000004;269.06;277.86;351.06000000000006;301.76000000000005;268.86;273.46000000000004;294.86;287.06;299.16;343.26;293.76000000000005;290.16;334.96000000000004;345.86;263.66;240.83765695389522;267.1113755279542;274.9066339382667;301.56;7240000.000000001;3650000.0;3710000.0;1320000.0;3670000.0000000005;2960000.0;7120000.0;0.0;0.0;0.16816666666666666;0.03133333333333333;0.04816666666666667;0.04816666666666667;0.0;14298.4580078125;31653.037109375;2420.93579101562;53337.90234375;490964.24421394005;493033.8051479803;279603.1645098111;279012.4458885316;259260.53976201444;429811.8947417682;453594.3991694253;436905.98103401356;474406.3234124935;532193.9947699287;479094.3118697035;436593.5528457867;443492.9014857251;460823.58251197264;450119.4616669766;271633.90023828996;485867.3082802567;458686.9175220289;453594.3991694253;259240.94887492666;304884.691753025;460458.6350896818;202131.63310525313;279603.1645098111;274.0579635791267;3132326.955465296;1265530.4254572247;222077.9370249854;1218502.1623954063;0;43;43;24;51;65;22;2;129;135;1244727943030.5815;476122330769.8291;1054153434975.3003;39481.21951001987;8094.246062178763;-0.0;8380.577802771419;4771819.901706029;814673.3781847244;0.0;1236475.8009785304;1.1567755087843;0.11987322674714043
5750;2019-08-12 16:52:45.116;741;746;269;268;214;37;168;39;-25;46;776;286;-27;16;219;131;260;696;284;203;168;-94;711;359;365;139;361;304;700;-2.0;0.0;1351.0;159.0;329.0;26;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52688.2109375;14111.05859375;30327.380859375;3134.14599609375;724.0;326888;611.0;0.0;Calculated values ==>;1565621565.116;347.26;347.76;300.06;299.96000000000004;294.56;276.86;274.27422755570615;289.96000000000004;277.06;270.66;277.76000000000005;350.76;301.76000000000005;270.46000000000004;274.76000000000005;295.06;286.26000000000005;299.16;342.76;293.46000000000004;289.96000000000004;334.26000000000005;345.56000000000006;263.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;301.56;7109999.999999999;3590000.0;3650000.0;1390000.0;3610000.0;3040000.0;7000000.0;0.0;0.0;0.22516666666666665;0.026500000000000003;0.05483333333333333;0.05483333333333333;0.0;14111.05859375;30327.380859375;3134.14599609375;52688.2109375;491838.232088819;493651.447649634;278801.2615067724;278202.1916702343;254749.27458734883;430214.79039162316;454334.3249770602;437570.5891863215;473405.2944016503;531281.3534008304;478108.22721975174;437256.7094276882;443752.90924145415;462012.88651447376;450030.6332733984;272747.8355166265;486405.020083202;459226.0656583914;454334.3249770602;256311.7953858065;303627.53096179874;459484.33333256777;201292.2316164187;278801.2615067724;273.7030358801847;3133210.3738757377;1265767.1359167602;222124.22242931052;1219018.588402415;0;43;43;24;51;65;22;2;129;135;1244948709910.3499;476203618574.74384;1054333407975.1115;53202.01017948977;6842.090695477951;-0.0;9625.062980287446;4772592.146098594;814797.8289871534;0.0;1236625.8254778476;1.4644813435591675;0.14681437579843098
5751;2019-08-12 16:53:45.136;730;733;266;265;207;35;166;35;-22;44;781;281;-23;22;220;123;260;689;285;200;166;-95;714;356;362;141;358;307;704;-2.0;0.0;1394.0;240.0;355.0;15;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52315.21484375;14137.21484375;30223.828125;3150.806640625;721.0;326889;604.0;0.0;Calculated values ==>;1565621625.136;346.16;346.46000000000004;299.76000000000005;299.66;293.86;276.66;273.955091788801;289.76000000000005;276.66;270.96000000000004;277.56;351.26;301.26000000000005;270.86;275.36;295.16;285.46000000000004;299.16;342.06000000000006;293.16;289.76000000000005;333.56;345.26;263.66;242.77792619122317;268.43790593516167;273.955091788801;301.66;7140000.000000001;3560000.0;3620000.0000000005;1410000.0;3579999.9999999995;3070000.0;7040000.000000001;0.0;0.0;0.23233333333333334;0.04;0.059166666666666666;0.059166666666666666;0.0;14137.21484375;30223.828125;3150.806640625;52315.21484375;489937.300622701;491389.70966277603;276568.4762034462;276019.3335056878;252174.4060768499;430412.23801567365;454559.59357896424;437356.53477473935;472948.58913472976;531577.6874793656;477152.44772949436;437198.53567211574;444020.7736698696;462600.4079176935;449400.90798176004;272479.98150861444;484935.6701546622;459289.8238943861;454559.59357896424;253382.8652305231;302370.42649719206;459072.62312176067;199934.17322867305;276568.4762034462;273.1562843230905;3134085.6940998193;1266002.6166627575;222176.61449280163;1219523.3500082605;0;43;43;24;51;65;22;2;129;135;1245166882610.2805;476287646574.71716;1054516769075.0532;55161.1286658694;10365.537995723505;-0.0;10531.141111384815;4773495.473264071;814941.2736918364;0.0;1236793.8498346806;1.600817657032869;0.16691543909795983
5752;2019-08-12 16:54:45.106;723;727;262;261;190;35;157;33;-19;41;784;278;-20;25;221;110;260;689;284;196;157;-97;719;356;362;140;359;308;709;0.0;-1.0;1425.0;89.0;344.0;10;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52431.06640625;14228.1875;30363.79296875;3118.63354492188;719.0;326890;597.0;0.0;Calculated values ==>;1565621685.106;345.46000000000004;345.86;299.36;299.26000000000005;292.16;276.66;273.955091788801;288.86;276.46000000000004;271.26000000000005;277.26000000000005;351.56000000000006;300.96000000000004;271.16;275.66;295.26000000000005;284.16;299.16;342.06000000000006;292.76000000000005;288.86;332.86;345.06000000000006;263.46000000000004;242.56692532238324;268.5567601203482;273.955091788801;301.56;7190000.000000001;3560000.0;3620000.0000000005;1400000.0;3590000.0;3080000.0;7090000.000000001;0.0;0.0;0.2375;0.014833333333333334;0.05733333333333333;0.05733333333333333;0.0;14228.1875;30363.79296875;3118.63354492188;52431.06640625;488394.48419488064;490011.74340773176;273927.5662886625;273425.63646777195;246462.900091992;430412.23801567365;453275.884990111;437601.09044165985;472784.61766108364;531816.0763490046;476675.98433287063;437443.34373287327;444256.7904090801;462582.5062421609;447463.10860581277;272048.3903230844;484393.97882463137;458742.35651751276;453275.884990111;250454.15340279948;301532.38793589;459024.90053713735;201163.39829411914;273927.5662886625;273.639292919576;3134958.1433344805;1266238.8768265583;222228.83370503865;1220027.9944025278;0;43;43;24;51;65;22;2;129;135;1245383974010.384;476371904424.7574;1054701176825.1412;56153.951885040915;3824.9456166047703;-0.0;10282.636938883048;4774422.635122935;815059.4685949804;0.0;1236967.211261107;1.4726604528794094;0.14024286959350518
5753;2019-08-12 16:55:45.147;720;724;258;258;186;34;153;33;-16;39;785;277;-19;28;222;106;260;689;277;191;153;-99;725;355;361;141;357;310;715;174.0;-1.0;1262.0;133.0;351.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52098.92578125;14353.7958984375;30386.62890625;3134.51684570312;717.0;326891;590.0;0.0;Calculated values ==>;1565621745.147;345.16;345.56000000000006;298.96000000000004;298.96000000000004;291.76000000000005;276.56;273.8482719121499;288.46000000000004;276.46000000000004;271.56;277.06;351.66;300.86;271.26000000000005;275.96000000000004;295.36;283.76000000000005;299.16;342.06000000000006;292.26000000000005;288.46000000000004;332.16;344.86;263.26000000000005;242.77792619122317;268.7936212382143;273.8482719121499;300.86;7250000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;3100000.0;7150000.0;0.029;0.0;0.21033333333333332;0.022166666666666668;0.058499999999999996;0.0875;0.0;14353.7958984375;30386.62890625;3134.51684570312;52098.92578125;487324.01307916286;488955.9661718381;271445.9819461435;271445.9819461435;245038.2803514347;430477.46260093397;452875.0488804389;437618.5379703155;472456.96783784614;531770.671694277;476306.0376412179;437142.86386454466;444292.79366492986;463015.90774916107;447051.09291396104;271552.9226999267;483740.86245071143;458215.5228443124;452875.0488804389;247525.65490268572;300694.37409284414;458665.41248498677;200540.67431566617;247945.93713147103;273.39070342066816;3135829.821844798;1266477.2227805692;222280.9788999557;1220534.5938591333;0;43;43;24;51;65;22;2;129;135;1245601022225.846;476456262029.93695;1054886703515.5361;49865.3773220279;5721.76502941994;-0.0;17931.297278034686;4775306.733256056;815139.0788804134;0.0;1237202.488042763;1.5356350753668788;0.13146026857872792
5754;2019-08-12 16:56:45.107;719;724;257;256;188;34;160;32;-14;38;786;276;-16;31;223;109;260;689;277;186;159;-99;728;355;361;141;357;311;717;500.0;0.0;1367.0;167.0;322.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51859.5703125;14380.3056640625;30505.88671875;3071.130859375;718.0;326892;583.0;0.0;Calculated values ==>;1565621805.107;345.06000000000006;345.56000000000006;298.86;298.76000000000005;291.96000000000004;276.56;273.8482719121499;289.16;276.36;271.76000000000005;276.96000000000004;351.76;300.76000000000005;271.56;276.26000000000005;295.46000000000004;284.06;299.16;342.06000000000006;291.76000000000005;289.06;331.46000000000004;344.96000000000004;263.26000000000005;242.77792619122317;268.91163127593666;273.8482719121499;300.86;7280000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;3110000.0;7170000.0;0.08333333333333333;0.0;0.22783333333333333;0.02783333333333333;0.05366666666666667;0.137;0.0;14380.3056640625;30505.88671875;3071.130859375;51859.5703125;486859.85564289463;488749.1493303742;270819.13319332455;270362.54864945053;245599.00901535456;430477.46260093397;453877.0401161356;437706.9197206977;472358.58907936385;531800.3292120403;476061.6394888719;437389.9950341223;444530.4115356956;463148.1647397199;447503.01660079823;271313.6362372952;483522.40324397094;457525.94569334446;453734.43741288787;244597.3647265701;301113.3779324612;458665.41248498677;200585.4804652901;228097.9332370992;273.4083023754259;3136695.5650989297;1266716.513993178;222332.65815504364;1221041.693197911;0;43;43;24;51;65;22;2;129;135;1245817477825.9836;476540805629.9907;1055072879315.6545;54024.16791035703;7183.224774548223;-0.0;30912.20107208305;4776171.902302736;815246.5487677937;0.0;1237609.2458431707;1.9208660435816767;0.14761068137288047
