;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5755;2019-08-12 16:57:45.108;719;724;257;256;195;32;164;31;-13;37;787;276;-15;32;224;113;260;689;279;185;163;-98;724;353;358;141;355;312;713;662.0;-1.0;982.0;209.0;294.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51726.8515625;14311.7294921875;30289.583984375;3076.88354492188;717.0;326893;577.0;0.0;Calculated values ==>;1565621865.108;345.06000000000006;345.56000000000006;298.86;298.76000000000005;292.66;276.36;273.6339639331285;289.56;276.26000000000005;271.86;276.86;351.86;300.76000000000005;271.66;276.36;295.56;284.46000000000004;299.16;342.06000000000006;291.66;289.46000000000004;330.86;344.86;263.36;242.77792619122317;269.02936301313275;273.6339639331285;301.06;7240000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3550000.0;3120000.0;7130000.0;0.11033333333333334;0.0;0.16366666666666668;0.034833333333333334;0.049;0.15933333333333333;0.0;14311.7294921875;30289.583984375;3076.88354492188;51726.8515625;487279.93152751174;489162.4641044891;271145.04788340686;270681.2387337105;247922.03268609042;430607.02586249536;454953.4575107284;437637.45612594887;472260.1919623333;531830.060655285;475934.57569932233;437319.724394416;444476.4311649251;463578.4645306311;448477.7430821711;271633.90023828996;483958.9439439755;457873.3507479363;454812.6628188586;242087.5637286956;300694.37409284414;458767.2660139423;199661.98945360273;221645.27311297765;273.0360721091042;3137558.7996671814;1266955.6182708628;222383.89246224178;1221548.3305636402;0;43;43;24;51;65;22;2;129;135;1246033181420.7231;476625407039.88855;1055259782430.4287;38948.65137870732;9025.500466851829;-0.0;37151.33742647036;4776946.688708767;815381.6237291874;0.0;1238176.4514499092;1.785417540719313;0.12606410455418965
5756;2019-08-12 16:58:45.118;720;724;257;256;198;28;169;28;-7;35;786;276;-11;34;225;115;260;687;277;187;169;-96;722;349;354;142;351;312;711;68.0;-1.0;1066.0;87.0;282.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51653.515625;14284.1796875;30360.154296875;3079.47705078125;715.0;326894;572.0;0.0;Calculated values ==>;1565621925.118;345.16;345.56000000000006;298.86;298.76000000000005;292.96000000000004;275.96000000000004;273.20264511476705;290.06;275.96000000000004;272.46000000000004;276.66;351.76;300.76000000000005;272.06;276.56;295.66;284.66;299.16;341.86;291.86;290.06;330.36;344.66;263.56;242.98782864720522;269.02936301313275;273.20264511476705;300.86;7220000.0;3490000.0;3540000.0;1420000.0;3510000.0;3120000.0;7109999.999999999;0.011333333333333334;0.0;0.17766666666666667;0.0145;0.047;0.058333333333333334;0.0;14284.1796875;30360.154296875;3079.47705078125;51653.515625;487637.964683854;489368.6440201161;271311.90284319076;270844.29836724635;248950.4623106075;430862.6128555636;456318.79741749674;438582.77927262546;471931.263865096;531725.3474987763;475934.57569932233;437953.8592893559;444768.4058800359;464301.610533057;449514.23699371354;271797.74194571195;483875.22515007004;458787.7199564135;456318.79741749674;239996.17471937067;299856.38484229014;458814.916389852;199193.95014869247;257300.41489111682;272.83420978623525;3138420.4463107837;1267193.9572305295;222435.20401769865;1222053.8292849846;0;43;43;24;51;65;22;2;129;135;1246246817020.6892;476710321189.87506;1055447013630.3989;42531.41530768543;3764.5040104968134;-0.0;11609.405647372163;4777625.802431138;815488.2248637101;0.0;1238582.8586987143;1.213342432415924;0.10741208379626889
5757;2019-08-12 16:59:45.119;723;728;258;258;199;24;175;24;-4;33;786;275;-6;35;226;115;260;687;276;191;175;-94;718;344;350;141;347;312;708;-1.0;0.0;1040.0;8.0;272.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51499.3828125;14218.1455078125;30235.111328125;3072.65258789062;715.0;326895;567.0;0.0;Calculated values ==>;1565621985.119;345.46000000000004;345.96000000000004;298.96000000000004;298.96000000000004;293.06;275.56;272.6583383277491;290.66;275.56;272.76000000000005;276.46000000000004;351.76;300.66;272.56;276.66;295.76000000000005;284.66;299.16;341.86;292.26000000000005;290.66;329.86;344.66;263.76000000000005;242.77792619122317;269.02936301313275;272.6583383277491;300.76000000000005;7180000.0;3440000.0;3500000.0;1410000.0;3470000.0000000005;3120000.0;7080000.0;0.0;0.0;0.17333333333333334;0.0013333333333333333;0.04533333333333334;0.04533333333333334;0.0;14218.1455078125;30235.111328125;3072.65258789062;51499.3828125;488498.24982494954;490259.4673215595;272046.51740353677;272046.51740353677;249375.8099252701;431175.4696738307;457796.27867287636;439051.16261957586;471866.4182417926;531725.3474987763;475816.6389904045;438739.21713075;444914.05856171664;465017.8748037154;450426.66236985434;272133.2901189527;484202.1293874251;459959.07838641404;457796.27867287636;237904.88540968279;299856.38484229014;459174.3415168904;198705.63052428167;272046.51740353677;272.61999099033466;3139280.068123516;1267431.4805655265;222486.4726190881;1222558.7982472586;0;43;43;24;51;65;22;2;129;135;1246458020540.434;476795222604.7725;1055634216750.1729;41659.89222985099;347.2916146568116;-0.0;8420.655844210061;4778327.408353007;815522.4903982944;0.0;1238749.778659562;1.0610599628722688;0.09100092760085343
5758;2019-08-12 17:00:45.120;724;729;259;258;201;25;180;22;-10;31;785;275;-11;37;225;119;260;683;272;195;180;-92;705;345;351;141;349;312;698;85.0;-2.0;1548.0;204.0;231.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45176.01171875;13911.3408203125;24011.99609375;3068.56323242188;713.0;326896;563.0;0.0;Calculated values ==>;1565622045.12;345.56000000000006;346.06000000000006;299.06;298.96000000000004;293.26000000000005;275.66;272.7676641592781;291.16;275.36;272.16;276.26000000000005;351.66;300.66;272.06;276.86;295.66;285.06;299.16;341.46000000000004;292.66;291.16;329.46000000000004;344.46000000000004;263.96000000000004;242.77792619122317;269.02936301313275;272.7676641592781;300.36;7050000.0;3450000.0;3510000.0;1410000.0;3490000.0;3120000.0;6980000.0;0.014166666666666666;0.0;0.258;0.034;0.0385;0.05266666666666667;0.0;13911.3408203125;24011.99609375;3068.56323242188;45176.01171875;489985.28456804133;491421.0277708407;273480.29862037697;272970.5169143244;250383.8215449439;431113.4868728058;458315.7758539387;438111.57050704764;471669.41905304807;531620.6251923364;475816.6389904045;437953.8592893559;445204.7030323925;464595.6765359818;450821.3401088019;273305.5076112542;484690.3042748431;460338.988572523;458315.7758539387;236231.924509345;299018.4200587347;459377.6782718831;197703.33656575315;253097.2550297345;272.22603725257346;3140085.7098374413;1267665.8968581841;222537.65027047554;1223010.8650095486;0;43;43;24;52;65;22;2;129;135;1246668324045.18;476879824014.67035;1055821419869.9468;62025.32435685398;8896.92761800842;-0.0;10808.175430074756;4779191.466224244;815599.5268423929;0.0;1238910.0215906587;1.993818952350923;0.19432274971791022
5759;2019-08-12 17:01:45.090;728;733;259;259;201;24;184;20;-3;29;784;274;-6;36;224;120;260;677;273;199;184;-90;705;344;349;140;347;311;699;-1.0;0.0;1402.0;141.0;226.0;50;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43654.75;13905.28515625;22149.623046875;3077.77709960938;712.0;326897;559.0;0.0;Calculated values ==>;1565622105.09;345.96000000000004;346.46000000000004;299.06;299.06;293.26000000000005;275.56;272.6583383277491;291.56;275.16;272.86;276.06;351.56000000000006;300.56;272.56;276.76000000000005;295.56;285.16;299.16;340.86;293.06;291.56;329.06;344.36;264.16;242.56692532238324;268.91163127593666;272.6583383277491;300.46000000000004;7050000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;3110000.0;6990000.000000001;0.0;0.0;0.23366666666666666;0.0235;0.03766666666666666;0.03766666666666666;0.0;13905.28515625;22149.623046875;3077.77709960938;43654.75;490565.61418442137;491894.34094056446;273381.3015933748;273381.3015933748;250347.85802418046;431175.4696738307;459175.5905332164;439427.1194564879;471605.12922355125;531590.9968135419;475826.06350627926;438961.69736309384;445257.21813696023;464759.1894883885;451144.1440973005;273305.5076112542;483683.6164881726;461181.8950349183;459175.5905332164;234559.02529450474;298599.4468028795;459735.20326503087;197717.83769484112;273381.3015933748;272.2277493262311;3140825.5960572767;1267897.586172158;222588.84416351552;1223395.3528291576;0;43;43;24;52;65;22;2;129;135;1246878219045.28;476964081864.7106;1056008226420.0359;56479.402171638125;6157.408090899459;-0.0;6998.251550067366;4780178.511842758;815724.9169136281;0.0;1239058.334288785;1.7794603481437863;0.17597765867843074
5760;2019-08-12 17:02:45.120;733;739;256;255;197;25;189;19;5;28;782;273;1;39;225;117;260;678;271;202;189;-88;704;345;350;140;348;312;699;381.0;-1.0;1458.0;296.0;226.0;14;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42069.65625;13886.4462890625;20760.021484375;3076.37060546875;710.0;326898;557.0;0.0;Calculated values ==>;1565622165.12;346.46000000000004;347.06000000000006;298.76000000000005;298.66;292.86;275.66;272.7676641592781;292.06;275.06;273.66;275.96000000000004;351.36;300.46000000000004;273.26000000000005;277.06;295.66;284.86;299.16;340.96000000000004;293.36;292.06;328.86;344.16;264.36;242.56692532238324;269.02936301313275;272.7676641592781;300.26000000000005;7040000.000000001;3450000.0;3500000.0;1400000.0;3479999.9999999995;3120000.0;6990000.000000001;0.0635;0.0;0.243;0.04933333333333333;0.03766666666666666;0.10116666666666665;0.0;13886.4462890625;20760.021484375;3076.37060546875;42069.65625;491389.70966277603;492753.1100407584;271880.7005531336;271393.6088940637;249030.3104561054;431113.4868728058;459690.5981947787;440440.11189307703;471506.718606615;531306.4030380975;475580.58949044126;439825.72986527404;445494.4773642259;464742.27432137955;450533.69685232954;273401.50307650917;483833.6253424173;461426.65108166065;459690.5981947787;233722.59852315116;297761.5184850505;459937.85502221505;197464.41531982704;225171.30240833986;272.130781940717;3141540.3232940454;1268129.2997329729;222640.15436998216;1223753.1119902665;0;43;43;24;52;65;22;2;129;135;1247088023895.18;477048123864.67053;1056195219869.9468;59043.09426729975;12948.689691984475;-0.0;23725.535423728063;4781141.680656359;815884.214003817;0.0;1239314.493862557;2.537383810348036;0.22479816187587634
5761;2019-08-12 17:03:45.121;733;739;253;252;193;27;193;19;10;28;781;273;7;43;224;117;260;675;260;206;193;-86;710;346;351;141;350;312;705;159.0;0.0;1334.0;340.0;146.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41515.09765625;14027.6953125;20498.916015625;3076.53930664062;707.0;326899;555.0;0.0;Calculated values ==>;1565622225.121;346.46000000000004;347.06000000000006;298.46000000000004;298.36;292.46000000000004;275.86;272.8767566201714;292.46000000000004;275.06;274.16;275.96000000000004;351.26;300.46000000000004;273.86;277.46000000000004;295.56;284.86;299.16;340.66;293.76000000000005;292.46000000000004;328.66;343.86;264.56;242.77792619122317;269.02936301313275;272.8767566201714;299.16;7100000.0;3460000.0;3510000.0;1410000.0;3500000.0;3120000.0;7050000.0;0.026500000000000003;0.0;0.22233333333333333;0.056666666666666664;0.024333333333333332;0.050833333333333335;0.0;14027.6953125;20498.916015625;3076.53930664062;41515.09765625;490781.6648661601;492152.54604339506;269943.1893972844;269484.75244665163;247539.4240838941;431051.2098666511;460070.93865526;441201.7646664551;471373.7779470034;531201.6437961148;475580.58949044126;440745.6017281058;446071.4673044513;464318.62166137894;450352.6282329093;272838.69204956666;482720.9324187537;461804.3019897034;460070.93865526;232886.18681767926;296504.67125881097;459986.8992032732;197221.7211716294;232032.6535025987;272.03788797754646;3142236.874520851;1268361.92145726;222691.42947396237;1224096.942200792;0;43;43;24;52;65;22;2;129;135;1247298327400.7615;477132425269.9037;1056382422990.4645;54244.896337016246;14890.026755126477;-0.0;11591.946161926951;4782085.762981782;816116.2071746729;0.0;1239608.8111151238;2.146811314779418;0.21307002791013843
5762;2019-08-12 17:04:45.121;733;739;250;250;197;18;188;14;8;26;780;271;7;46;224;119;260;675;259;206;187;-85;712;337;343;140;341;311;707;144.0;0.0;1110.0;248.0;172.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41433.37890625;14018.662109375;20683.64453125;3076.802734375;703.0;326900;554.0;0.0;Calculated values ==>;1565622285.121;346.46000000000004;347.06000000000006;298.16;298.16;292.86;274.96000000000004;271.8864255623528;291.96000000000004;274.56;273.96000000000004;275.76000000000005;351.16;300.26000000000005;273.86;277.76000000000005;295.56;285.06;299.16;340.66;293.76000000000005;291.86;328.56;343.46000000000004;264.66;242.56692532238324;268.91163127593666;271.8864255623528;299.06;7120000.0;3370000.0000000005;3429999.9999999995;1400000.0;3410000.0;3110000.0;7070000.0;0.024;0.0;0.185;0.04133333333333333;0.028666666666666667;0.05266666666666667;0.0;14018.662109375;20683.64453125;3076.802734375;41433.37890625;490578.3767656657;491951.77172307996;268432.67298971885;268432.67298971885;248760.2368984576;431601.1154718507;460649.6208474364;441111.30184097093;471309.8407669174;531172.2222563244;475472.2615988979;440959.59226609033;446694.8343252789;465632.59387845;452244.3215822346;272657.7753144368;482499.3834199603;463013.9871481441;460517.1467250389;232467.98657752166;294828.9587717387;460241.5938633635;195105.21713844503;235017.62981698647;271.1529102304981;3142928.1118255383;1268595.6411024423;222742.70732430418;1224440.1302053493;0;43;43;24;52;65;22;2;129;135;1247506527400.7615;477216725269.9037;1056569322990.4645;45511.12566996729;10958.970237963298;-0.0;11876.30789049076;4782917.063165173;816331.6154829486;0.0;1239804.3798988939;1.8091057446592163;0.1695117972306278
5763;2019-08-12 17:05:48.112;738;743;247;246;198;16;184;13;-5;24;779;268;-2;45;226;123;260;667;258;204;184;-85;708;337;342;141;340;310;703;-1.0;-1.0;1310.0;168.0;179.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40722.9921875;13987.4169921875;20557.841796875;3051.27661132812;698.0;326901;555.0;0.0;Calculated values ==>;1565622348.112;346.96000000000004;347.46000000000004;297.86;297.76000000000005;292.96000000000004;274.76000000000005;271.8864255623528;291.56;274.46000000000004;272.66;275.56;351.06000000000006;299.96000000000004;272.96000000000004;277.66;295.76000000000005;285.46000000000004;299.16;339.86;293.56;291.56;328.66;342.96000000000004;264.66;242.77792619122317;268.7936212382143;271.8864255623528;298.96000000000004;7080000.0;3370000.0000000005;3420000.0000000005;1410000.0;3400000.0;3100000.0;7030000.0;0.0;0.0;0.21833333333333332;0.028;0.029833333333333333;0.029833333333333333;0.0;13987.4169921875;20557.841796875;3051.27661132812;40722.9921875;491707.105065815;492925.76971433655;267403.68690828356;266968.74785211746;249220.1572903723;431601.1154718507;460274.98526110285;439337.9440247078;470979.3205154194;531142.8749566656;475246.23264635314;439800.47229948716;446744.6316743796;466032.3660018306;452804.464796954;273022.85961166176;481729.09083239466;462903.44735616155;460274.98526110285;232886.18681767926;292734.4514702754;460088.3224911634;195694.78225395526;267403.68690828356;271.3903812933298;3143646.8773764265;1268840.6592867372;222796.32035842634;1224800.941658502;0;43;43;24;52;65;22;2;129;135;1247722271575.546;477305227624.81525;1056764910045.269;53195.42365328097;7403.019126641828;-0.0;5753.993734192442;4783780.622087702;816492.2599372417;0.0;1239958.6230000786;1.764855080594098;0.17108126314249375
5764;2019-08-12 17:06:45.102;741;744;249;248;199;18;179;13;-14;22;776;268;-13;40;226;126;260;634;252;201;179;-85;681;345;350;140;350;310;680;-1.0;-1.0;2441.0;715.0;160.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26849.421875;13360.9453125;7144.2890625;3064.634765625;693.0;326902;557.0;0.0;Calculated values ==>;1565622405.102;347.26;347.56000000000006;298.06;297.96000000000004;293.06;274.96000000000004;272.7676641592781;291.06;274.46000000000004;271.76000000000005;275.36;350.76;299.96000000000004;271.86;277.16;295.76000000000005;285.76000000000005;299.16;336.56;293.26000000000005;291.06;328.86;342.46000000000004;264.66;242.56692532238324;268.7936212382143;272.7676641592781;298.36;6809999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;3100000.0;6800000.0;0.0;0.0;0.4068333333333333;0.11916666666666667;0.02666666666666667;0.02666666666666667;0.0;13360.9453125;7144.2890625;3064.634765625;26849.421875;494819.5736337332;495337.375491561;270167.39997043833;269680.5385717427;250374.65751632725;431113.4868728058;458340.24663667777;437934.0026956884;470915.85626126267;530828.8528521884;475246.23264635314;438091.248992408;446029.80726630177;464578.8495294238;451822.1503776881;275915.8877501469;479318.21473229135;461293.85537773714;458340.24663667777;233722.59852315116;290640.09048841946;460241.5938633635;196650.0601939996;270167.39997043833;271.80510962809586;3144181.7318039355;1269057.1291711824;222844.7294958473;1225020.211719327;0;43;43;24;52;65;22;2;129;135;1247919456975.5789;477385298574.8287;1056941579045.2986;98162.35060777038;31411.32442893253;-0.0;5017.9425777663855;4784978.660915005;816799.4862482975;0.0;1240043.8858682066;5.710325195759673;0.6343293577911904
5765;2019-08-12 17:07:45.113;730;729;253;252;205;38;178;16;-14;23;773;267;-15;37;215;135;260;553;257;195;178;-84;673;358;362;143;362;312;673;-1.0;-2.0;1828.0;197.0;112.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26706.9140625;13216.2958984375;6955.12841796875;3074.2734375;685.0;326903;564.0;0.0;Calculated values ==>;1565622465.113;346.16;346.06000000000006;298.46000000000004;298.36;293.66;276.96000000000004;274.1680685717883;290.96000000000004;274.76000000000005;271.76000000000005;275.46000000000004;350.46000000000004;299.86;271.66;276.86;294.66;286.66;299.16;328.46000000000004;292.66;290.96000000000004;329.56;341.66;264.76000000000005;243.1966462407574;269.02936301313275;274.1680685717883;298.86;6730000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;6730000.0;0.0;0.0;0.3046666666666667;0.03283333333333333;0.018666666666666668;0.018666666666666668;0.0;13216.2958984375;6955.12841796875;3074.2734375;26706.9140625;494068.8224630532;493928.7252617133;272913.7680725184;272376.970026227;252718.16305674546;430280.9020939914;456249.6922589759;437478.7579247441;470612.52513297374;530363.231534179;474871.0140584153;437319.724394416;445204.7030323925;461323.382721853;450798.3908447404;276975.8050586357;467329.23588305997;458605.1351167978;456249.6922589759;236650.15891445865;287289.4124756198;459882.5695729;201452.5704373702;272913.7680725184;273.76131531732307;3144628.1164249843;1269278.6467850893;222895.89644302428;1225137.7284056137;0;43;43;24;52;65;22;2;129;135;1248133096135.2869;477470214139.71265;1057128213255.0435;71909.31178781993;8485.118304949896;-0.0;3422.270584813873;4786396.184598071;817132.0175568573;0.0;1240114.2338725687;3.605686590478833;0.3603663611818129
5766;2019-08-12 17:08:45.144;709;712;258;258;206;46;182;21;-13;25;769;267;-14;35;210;135;260;501;259;194;182;-84;687;361;366;143;366;313;688;-2.0;-1.0;1883.0;243.0;113.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27985.890625;13558.015625;7185.13037109375;3098.20263671875;665.0;326904;585.0;0.0;Calculated values ==>;1565622525.144;344.06000000000006;344.36;298.96000000000004;298.96000000000004;293.76000000000005;277.76000000000005;274.4858918419099;291.36;275.26000000000005;271.86;275.66;350.06000000000006;299.86;271.76000000000005;276.66;294.16;286.66;299.16;323.26000000000005;292.56;291.36;331.66;339.66;264.76000000000005;243.1966462407574;269.14681796795327;274.4858918419099;299.06;6870000.0;3610000.0;3660000.0;1430000.0;3660000.0;3130000.0;6880000.0;0.0;0.0;0.3138333333333333;0.0405;0.01883333333333333;0.01883333333333333;0.0;13558.015625;7185.13037109375;3098.20263671875;27985.890625;489667.1163851549;489996.3158397505;273988.7217989161;273988.7217989161;252455.2112845414;430081.6785162784;456148.98637023335;437408.94190281845;470810.46499630326;529867.7308382245;474742.1319172592;437249.5021140777;444715.10356319183;460026.21490959387;450255.8188384086;275194.0883826717;456074.4359366379;457825.0308446583;456148.98637023335;245433.99809710225;278914.2836208781;459882.5695729;202031.51284343144;273988.7217989161;274.00083620466444;3145084.1252813325;1269501.881326581;222947.36031969916;1225255.624777462;0;43;43;24;52;65;22;2;129;135;1248351608975.7866;477556058469.90906;1057315810130.4727;73869.28315313761;10442.967797543477;-0.0;3430.6849827598076;4787611.633883199;817289.8331039987;0.0;1240171.3713415435;3.680284084797182;0.3774141264558021
5767;2019-08-12 17:09:48.124;696;703;250;251;207;51;190;38;-12;31;767;267;-13;35;206;135;260;515;256;194;190;-85;699;366;371;144;371;314;699;-1.0;-1.0;643.0;122.0;121.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28058.265625;13812.41015625;7233.37744140625;3096.82202148438;648.0;326905;628.0;0.0;Calculated values ==>;1565622588.124;342.76;343.46000000000004;298.16;298.26000000000005;293.86;278.26000000000005;275.0112864084945;292.16;276.96000000000004;271.96000000000004;276.26000000000005;349.86;299.86;271.86;276.66;293.76000000000005;286.66;299.16;324.66;292.56;292.16;335.96000000000004;337.96000000000004;264.66;243.40439225979637;269.2639976450953;275.0112864084945;298.76000000000005;6990000.000000001;3660000.0;3710000.0;1440000.0;3710000.0;3140000.0;6990000.000000001;0.0;0.0;0.10716666666666666;0.02033333333333333;0.020166666666666666;0.020166666666666666;0.0;13812.41015625;7233.37744140625;3096.82202148438;28058.265625;486511.5371832682;487542.0067325197;269043.8548807313;269503.18309502536;252366.17621486427;429743.705733735;456449.9811544118;437339.1761139985;471270.65844568226;529581.5997258415;474613.0503821303;437179.3288687813;444515.42258938774;458686.9175220289;449340.5888574132;273895.73974999815;456981.0750591615;457012.9787820721;456449.9811544118;263425.85118522606;271797.11229066993;459626.4606523025;202725.01676205016;269043.8548807313;274.2936396077311;3145574.3559704567;1269741.2965232788;223001.54957707302;1225381.7466694491;0;43;43;24;52;65;22;2;129;135;1248583690275.857;477646434769.9364;1057513252430.5325;25142.817410550466;5223.66269243513;-0.0;3779.356879852556;4788477.71472978;817426.8726024095;0.0;1240234.4391799665;1.41433910921406;0.13845448515358033
5768;2019-08-12 17:10:45.144;691;699;241;241;205;58;196;46;-10;37;766;267;-12;34;201;141;260;550;257;196;196;-88;695;376;381;143;381;316;695;-3.0;-1.0;1729.0;94.0;134.0;98;1;100;1;0;0;1;0;0;0;1;1;1;1;0;28518.4140625;13666.5625;7126.984375;4706.51806640625;635.0;326906;660.0;0.0;Calculated values ==>;1565622645.144;342.26;343.06000000000006;297.26000000000005;297.26000000000005;293.66;278.96000000000004;276.0463484220469;292.76000000000005;277.76000000000005;272.16;276.86;349.76;299.86;271.96000000000004;276.56;293.26000000000005;287.26000000000005;299.16;328.16;292.76000000000005;292.76000000000005;339.16;336.66;264.36;243.1966462407574;269.49753711883926;276.0463484220469;298.86;6950000.0;3760000.0;3810000.0;1430000.0;3810000.0;3160000.0;6950000.0;0.0;0.0;0.2881666666666666;0.015666666666666666;0.022333333333333334;0.022333333333333334;0.0;13666.5625;7126.984375;4706.51806640625;28518.4140625;486200.3097152713;487377.11239066016;265373.90908247576;265373.90908247576;251839.57443472548;429045.3911783415;455646.4588385267;437199.7979686943;471996.43091952;529323.8647627549;474354.2856662931;436878.1151619385;443966.09357280564;456362.44830575644;448388.7574728778;274309.61270502233;463821.0915153282;455646.4588385267;455646.4588385267;276820.84063482966;266355.56789118156;459475.12376646604;206519.80055662428;265373.90908247576;275.801349473651;3146022.411841943;1269958.9147205476;223063.3476953595;1225495.4727570182;0;43;43;24;52;65;22;2;129;136;1248798085475.7852;477728258469.90906;1057692865430.4724;66474.2859209115;3962.9667302875205;-0.0;4249.420277885138;4789203.271289532;817499.6256037301;0.0;1240298.0226346026;2.9288816754270353;0.2747264749762651
5769;2019-08-12 17:11:45.095;693;699;240;239;211;64;197;55;-27;42;751;267;-29;18;197;148;260;585;253;198;197;-97;741;379;385;127;382;295;728;-1.0;-1.0;2688.0;401.0;183.0;24;1;1;1;1;0;1;1;0;0;1;1;1;1;0;53115.9375;25145.388671875;21928.619140625;3917.30297851562;625.0;326907;675.0;0.0;Calculated values ==>;1565622705.095;342.46000000000004;343.06000000000006;297.16;297.06;294.26000000000005;279.56;276.35288757459654;292.86;278.66;270.46000000000004;277.36;348.26;299.86;270.26000000000005;274.96000000000004;292.86;287.96000000000004;299.16;331.66;292.96000000000004;292.86;340.66;335.66;263.46000000000004;239.71726792356844;266.98899913490544;276.35288757459654;298.46000000000004;7409999.999999999;3790000.0;3850000.0;1270000.0;3820000.0000000005;2950000.0;7280000.0;0.0;0.0;0.448;0.06683333333333333;0.030500000000000003;0.030500000000000003;0.0;25145.388671875;21928.619140625;3917.30297851562;53115.9375;481493.90287815325;483843.07282548334;262977.33487433306;262592.0873910667;252621.41055784197;428830.04407018964;455121.08883727156;439279.0873707672;474564.1528323558;529360.4697901148;477032.31216128805;438976.4476318292;445828.09891910193;455623.4071689859;448898.4433147897;270334.41639554844;465382.6457223765;455265.9305068622;455121.08883727156;283101.5729112263;262170.3306944222;461019.1107867797;206177.32972908273;262977.33487433306;275.6859205876445;3146702.1425375678;1270282.0835099563;223135.15418081093;1225737.405046691;0;44;43;24;53;65;22;2;129;136;1249027697805.6902;477809192319.8756;1057876015735.3966;104429.58742347464;17031.925700689415;-0.0;5860.3844958696245;4790626.307137676;817674.4401586758;0.0;1240382.2022048444;2.4969332155796846;0.2524206798005657
5770;2019-08-12 17:12:45.115;718;725;253;253;220;56;176;52;-37;47;743;268;-39;0;199;149;260;626;255;198;177;-101;720;375;381;134;378;288;703;-3.0;-1.0;1907.0;453.0;160.0;98;100;1;1;1;0;1;1;0;0;1;1;0;1;0;54246.08984375;24454.19921875;24164.966796875;2879.90454101562;616.0;326908;677.0;0.0;Calculated values ==>;1565622765.115;344.96000000000004;345.66;298.46000000000004;298.46000000000004;295.16;278.76000000000005;275.94376602880345;290.76000000000005;278.36;269.46000000000004;277.86;347.46000000000004;299.96000000000004;269.26000000000005;273.16;293.06;288.06;299.16;335.76000000000005;292.96000000000004;290.86;340.86;334.76000000000005;263.06;241.2770596917726;266.1237361191953;275.94376602880345;298.66;7200000.0;3750000.0;3810000.0;1340000.0;3779999.9999999995;2880000.0;7030000.0;0.0;0.0;0.31783333333333336;0.0755;0.02666666666666667;0.02666666666666667;0.0;24454.19921875;24164.966796875;2879.90454101562;54246.08984375;487550.39117933466;490335.14739763655;270105.28219102847;270105.28219102847;256756.15989197578;429116.5711722346;452737.0203373709;439317.11452766595;474149.3184965571;529066.1295390156;478020.7690189655;439018.0996395069;444674.4674320142;456571.7316668634;449787.7285304908;271964.1738343346;475359.88382372056;455933.37456455984;452884.3145119523;283939.0963198885;258404.02479325983;459550.90772862127;204106.06277055037;270105.28219102847;274.8709269821643;3147597.124326335;1270695.5511855464;223191.81645792103;1226121.6463004535;0;44;43;24;53;65;22;2;129;136;1249257574405.6172;477887518419.8507;1058050974035.3411;74757.91261680324;19286.08579433435;-0.0;4874.107528557969;4792120.034047259;817977.1911377367;0.0;1240471.686123053;1.9207745862306718;0.20625898226658324
5771;2019-08-12 17:13:45.096;729;733;271;271;243;45;128;46;-44;49;748;267;-46;-8;202;155;260;633;255;198;129;-99;686;365;371;140;368;294;677;-1.0;0.0;1647.0;87.0;144.0;98;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44603.05859375;11894.0283203125;22865.361328125;2918.08520507812;618.0;326909;678.0;0.0;Calculated values ==>;1565622825.096;346.06000000000006;346.46000000000004;300.26000000000005;300.26000000000005;297.46000000000004;277.66;274.9066339382667;285.96000000000004;277.76000000000005;268.76000000000005;278.06;347.96000000000004;299.86;268.56;272.36;293.36;288.66;299.16;336.46000000000004;292.96000000000004;286.06;340.96000000000004;334.96000000000004;263.26000000000005;242.56692532238324;266.86631818009863;274.9066339382667;298.66;6859999.999999999;3650000.0;3710000.0;1400000.0;3679999.9999999995;2940000.0;6770000.0;0.0;0.0;0.27449999999999997;0.0145;0.024;0.024;0.0;11894.0283203125;22865.361328125;2918.08520507812;44603.05859375;492630.55685062666;494092.6642124793;284288.93404848524;284288.93404848524;267569.27126314194;429811.8947417682;447341.6874056495;436900.7382655457;473569.51334814675;529125.1162669886;477157.74635646195;436589.35214575875;442309.802184626;458611.7995580637;452464.97844290547;275310.60791395;479512.9021765738;457573.4263521663;447495.2078367843;284357.86631585273;259240.94887492666;458821.66005470854;203582.303282043;284288.93404848524;274.62133966579154;3148420.606377328;1270998.357162502;223240.11773884474;1226513.441593336;0;44;43;24;53;65;22;2;129;136;1249483102965.4165;477969692389.7775;1058225518745.1857;64045.91040297148;3700.9706732036507;-0.0;3916.9505709191776;4793276.366283528;818168.6892811744;0.0;1240544.921741858;1.90203382593214;0.17716330414801
5772;2019-08-12 17:14:45.086;720;721;262;261;228;34;146;37;-25;46;747;267;-27;11;205;149;260;603;250;197;146;-96;673;351;357;139;355;305;666;-2.0;-2.0;872.0;77.0;242.0;47;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43987.609375;13277.95703125;20640.884765625;3021.5595703125;613.0;326910;679.0;0.0;Calculated values ==>;1565622885.086;345.16;345.26;299.36;299.26000000000005;295.96000000000004;276.56;273.4187578820637;287.76000000000005;276.86;270.66;277.76000000000005;347.86;299.86;270.46000000000004;274.26000000000005;293.66;288.06;299.16;333.46000000000004;292.86;287.76000000000005;341.06000000000006;334.46000000000004;263.56;242.35481222062532;268.19934244402924;273.4187578820637;298.16;6730000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;3050000.0;6659999.999999999;0.0;0.0;0.14533333333333334;0.012833333333333334;0.04033333333333333;0.04033333333333333;0.0;13277.95703125;20640.884765625;3021.5595703125;43987.609375;492663.56053957256;493506.1787893565;279415.16252714826;278706.420795941;261798.44577043722;430735.4089219946;452567.920861922;437342.01223029394;473405.2944016503;528175.0973908444;475767.67735946237;437026.66223005543;442816.332836664;461057.9863477555;454031.92599691753;276975.8050586357;476211.03621133504;459669.781954241;452567.920861922;284776.6418597092;257148.6733736563;459281.71779846883;199510.8321213027;279415.16252714826;272.9678840450124;3149158.738901257;1271208.0887460408;223289.6065291409;1226875.933218833;0;44;43;24;53;65;22;2;129;136;1249701466565.4512;478053378439.79083;1058405188795.2142;34564.798175840064;3333.726366190299;-0.0;6983.82791950254;4794097.985229164;818227.3019860995;0.0;1240635.7464226556;1.2149936329982565;0.10193969204424723
5773;2019-08-12 17:15:45.097;704;704;253;253;201;29;135;29;-20;40;754;266;-21;20;207;130;260;575;250;191;136;-95;675;348;353;139;351;307;670;562.0;-1.0;1364.0;397.0;229.0;8;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41606.76171875;13324.91015625;19505.84765625;3055.2607421875;600.0;326911;684.0;0.0;Calculated values ==>;1565622945.097;343.56000000000006;343.56000000000006;298.46000000000004;298.46000000000004;293.26000000000005;276.06;273.0942459734351;286.66;276.06;271.16;277.16;348.56000000000006;299.76000000000005;271.06;275.16;293.86;286.16;299.16;330.66;292.26000000000005;286.76000000000005;341.56000000000006;333.16;263.66;242.35481222062532;268.43790593516167;273.0942459734351;298.16;6750000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3070000.0;6700000.0;0.09366666666666666;0.0;0.22733333333333333;0.06616666666666667;0.03816666666666667;0.13183333333333333;0.0;13324.91015625;19505.84765625;3055.2607421875;41606.76171875;490188.4696996004;490703.2143740732;273244.92373243434;273244.92373243434;251445.36760154972;430925.7729439634;451692.12969698274;437671.5478804793;472817.310826017;528753.9426178363;475394.89608990477;437514.20447033056;443728.6416987744;461936.77970419364;451861.376305986;276698.90659749456;471308.32552435884;459487.90123405727;451835.95211888116;286870.6033266602;251709.28920128586;459383.04172519856;197568.03259830028;219477.01877999018;272.1842247685453;3149872.156095241;1271429.819948903;223340.25598237355;1227210.550657177;0;44;43;24;53;65;22;2;129;136;1249914505615.16;478136793729.6768;1058588822454.9633;54583.5324741487;17323.42643722977;-0.0;30632.652711843795;4794841.024182404;818399.4764854317;0.0;1240949.2745637782;2.8573694088398205;0.2268000727296931
5774;2019-08-12 17:16:45.127;694;696;250;249;193;27;101;23;-19;36;760;265;-21;23;209;122;260;580;247;182;101;-99;690;343;349;142;347;308;685;845.0;0.0;894.0;383.0;223.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41674.765625;13621.671875;19924.796875;3035.17651367188;588.0;326912;688.0;0.0;Calculated values ==>;1565623005.127;342.56000000000006;342.76;298.16;298.06;292.46000000000004;275.86;272.5487779782249;283.26000000000005;275.46000000000004;271.26000000000005;276.76000000000005;349.16;299.66;271.06;275.46000000000004;294.06;285.36;299.16;331.16;291.36;283.26000000000005;341.96000000000004;331.96000000000004;263.26000000000005;242.98782864720522;268.5567601203482;272.5487779782249;297.86;6900000.0;3429999.9999999995;3490000.0;1420000.0;3470000.0000000005;3080000.0;6850000.0;0.1408333333333333;0.0;0.149;0.06383333333333334;0.03716666666666667;0.178;0.0;13621.671875;19924.796875;3035.17651367188;41674.765625;487173.6419518769;487993.5100801682;270209.4700402202;269727.69371376676;248200.91872337396;431237.1583312671;447447.0663129865;437601.09044165985;472029.85167895287;529305.6068311351;475149.01291201974;437285.26766895736;443964.9577299085;462805.42217112274;451607.7430718248;274852.8380855713;470196.1327413124;458905.8800365434;447447.0663129865;288545.87390705565;246688.97952812296;458508.8054560802;196095.95960709866;211570.9716170107;271.57488797430256;3150566.5158318966;1271654.4870773738;223391.03500317174;1227539.3036571054;0;44;43;24;53;65;22;2;129;136;1250125210915.8962;478221135879.9716;1058773414705.6084;35984.26449434961;16750.686660026655;-0.0;41985.94485588369;4795596.133192268;818683.569404373;0.0;1241554.7321231153;2.589301146176834;0.16919861559434288
5775;2019-08-12 17:17:45.108;695;699;247;246;186;24;115;20;-19;32;762;265;-21;25;211;117;260;610;249;177;115;-105;696;341;346;140;345;307;691;-2.0;-2.0;891.0;305.0;210.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41883.80859375;13776.892578125;20124.8984375;3039.6044921875;576.0;326913;686.0;0.0;Calculated values ==>;1565623065.108;342.66;343.06000000000006;297.86;297.76000000000005;291.76000000000005;275.56;272.3289490889957;284.66;275.16;271.26000000000005;276.36;349.36;299.66;271.06;275.66;294.26000000000005;284.86;299.16;334.16;290.86;284.66;341.76;330.76000000000005;262.66;242.56692532238324;268.43790593516167;272.3289490889957;298.06;6959999.999999999;3410000.0;3460000.0;1400000.0;3450000.0;3070000.0;6909999.999999999;0.0;0.0;0.1485;0.05083333333333333;0.035;0.035;0.0;13776.892578125;20124.8984375;3039.6044921875;41883.80859375;486683.3533231078;487798.9384646967;268301.5281720159;267847.63895050285;245753.67938633158;431359.6534126046;450063.3509840419;437828.56808052456;471900.24888135743;529591.3199082674;475277.27041172714;437514.20447033056;444457.2815188539;463366.4166169525;451252.6274530686;274204.50460492517;474274.0346396838;458709.06756252877;450063.3509840419;287708.2272785495;241669.27786274583;458211.12857715157;194512.17627501997;268301.5281720159;270.928127737317;3151262.6167813065;1271882.7361458458;223441.64214750341;1227872.94543105;0;44;43;24;53;65;22;2;129;136;1250333644890.7107;478305709089.8963;1058957856280.4442;36132.48418311743;13404.69674202502;-0.0;6361.663798420911;4796196.915789292;818934.7846891269;0.0;1241957.5012775753;1.513176314948407;0.15634692544763712
5776;2019-08-12 17:18:45.108;701;705;243;242;188;23;126;17;-20;28;762;264;-22;25;212;118;260;632;252;172;125;-110;696;340;346;139;344;305;691;-2.0;0.0;1171.0;359.0;192.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41170.796875;13729.2138671875;20161.0546875;3035.54931640625;565.0;326914;683.0;0.0;Calculated values ==>;1565623125.108;343.26;343.66;297.46000000000004;297.36;291.96000000000004;275.46000000000004;272.21867820750657;285.76000000000005;274.86;271.16;275.96000000000004;349.36;299.56;270.96000000000004;275.66;294.36;284.96000000000004;299.16;336.36;290.36;285.66;341.46000000000004;329.66;262.16;242.35481222062532;268.19934244402924;272.21867820750657;298.36;6959999.999999999;3400000.0;3460000.0;1390000.0;3440000.0;3050000.0;6909999.999999999;0.0;0.0;0.19516666666666668;0.05983333333333333;0.032;0.032;0.0;13729.2138671875;20161.0546875;3035.54931640625;41170.796875;487564.7619529677;488672.70614304685;266513.55557202146;266077.49143430067;246388.97974298772;431420.45991060114;451644.8312562603;438124.7295301388;471639.4363266047;529743.8013911427;475415.8731472404;437812.597326149;444856.06423827005;463645.4860267941;451572.88745724194;274204.50460492517;477727.68118255323;458033.76506992674;451502.00689536607;286451.7998164319;237068.3971897606;457859.7044407099;194502.7403481362;266513.55557202146;270.9205912409349;3151954.738493546;1272111.9536995569;223492.2684292417;1228208.6617070916;0;44;43;24;53;65;22;2;129;136;1250541244890.7107;478389409089.8963;1059141456280.4442;47546.891555354174;15757.52501820566;-0.0;5919.630442347027;4796894.243920446;819177.8032037955;0.0;1242059.8453962484;1.8746787750934772;0.19863249663485621
5777;2019-08-12 17:19:45.109;707;710;243;242;191;22;144;15;-20;26;762;264;-23;23;214;123;260;644;252;173;143;-112;694;338;343;138;342;304;689;694.0;-1.0;982.0;275.0;173.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40871.21484375;13742.5205078125;20141.763671875;3029.05004882812;556.0;326915;680.0;0.0;Calculated values ==>;1565623185.109;343.86;344.16;297.46000000000004;297.36;292.26000000000005;275.36;271.99741764416325;287.56;274.66;271.16;275.76000000000005;349.36;299.56;270.86;275.46000000000004;294.56;285.46000000000004;299.16;337.56000000000006;290.46000000000004;287.46000000000004;341.16;328.76000000000005;261.96000000000004;242.14157278889297;268.0796299477929;271.99741764416325;298.36;6940000.000000001;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3040000.0;6890000.000000001;0.11566666666666667;0.0;0.16366666666666668;0.04583333333333333;0.028833333333333332;0.1445;0.0;13742.5205078125;20141.763671875;3029.05004882812;40871.21484375;488650.6134625569;489604.66189675085;266657.88445774326;266218.84375383036;247416.351243079;431541.1909327263;454695.0803096545;438349.7364941574;471575.67402331997;529819.9816690114;475543.72344181413;437883.18805776763;444766.67480068695;464200.82171344943;452629.93739888514;274415.8597261522;479808.0056750128;458649.342509365;454556.4887454652;285195.4229665811;233304.39079467155;457814.38708952843;195261.1267733475;209507.5386296341;271.21959565013185;3152638.4333184334;1272340.8886345907;223542.80759952974;1228544.524123961;0;44;43;24;53;65;22;2;129;136;1250747948335.461;478472510474.7959;1059324159325.2235;39785.502457639224;12033.691097824958;-0.0;35409.573291737586;4797622.025999174;819409.4005310404;0.0;1242404.261167117;2.363069299218638;0.1582212643268131
5778;2019-08-12 17:20:45.109;709;710;244;243;197;25;159;15;-11;24;763;263;-15;24;213;129;260;632;255;175;159;-112;659;350;354;138;354;304;659;-2.0;-2.0;1660.0;488.0;105.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27256.392578125;13008.431640625;6835.111328125;3034.12768554688;549.0;326916;676.0;0.0;Calculated values ==>;1565623245.109;344.06000000000006;344.16;297.56;297.46000000000004;292.86;275.66;273.3108153835814;289.06;274.66;272.06;275.56;349.46000000000004;299.46000000000004;271.66;275.56;294.46000000000004;286.06;299.16;336.36;290.66;289.06;340.76;328.06;261.96000000000004;242.14157278889297;268.0796299477929;273.3108153835814;298.66;6590000.000000001;3500000.0;3540000.0;1380000.0;3540000.0;3040000.0;6590000.000000001;0.0;0.0;0.27666666666666667;0.08133333333333333;0.0175;0.0175;0.0;13008.431640625;6835.111328125;3034.12768554688;27256.392578125;492530.05297734047;492670.0782270776;269618.4839424754;269113.5653223228;250499.0614569547;430799.1582183253;454925.9962861265;439733.1669821983;471379.3427040597;529924.4241206498;475426.5194919718;439121.23982878303;444910.62925437774;462276.143222953;451362.71143001004;279215.4833492723;481426.49736032076;457147.0408154334;454925.9962861265;283520.3318566784;230377.04089860234;457814.38708952843;197311.0152103807;269618.4839424754;272.0895715567918;3153206.1633802825;1272563.8132358277;223593.33408064954;1228769.3314156279;0;44;43;24;53;65;22;2;129;136;1250957048335.461;478555310474.7959;1059506559325.2235;67070.12865686954;21187.607579504016;-0.0;3242.8814660138946;4798512.489591795;819686.2446866848;0.0;1242726.364956765;3.9995600550881174;0.44875860187622685
5779;2019-08-12 17:21:45.130;698;701;249;248;203;38;170;17;0;25;763;264;-4;29;209;135;260;592;252;177;170;-112;668;352;356;140;356;308;669;-2.0;-1.0;1409.0;390.0;93.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27948.173828125;13136.380859375;6983.92529296875;3058.22509765625;543.0;326917;673.0;0.0;Calculated values ==>;1565623305.13;342.96000000000004;343.26;298.06;297.96000000000004;293.46000000000004;276.96000000000004;273.5264737036516;290.16;274.86;273.16;275.66;349.46000000000004;299.56;272.76000000000005;276.06;294.06;286.66;299.16;332.36;290.86;290.16;340.46000000000004;327.46000000000004;261.96000000000004;242.56692532238324;268.5567601203482;273.5264737036516;298.36;6680000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3080000.0;6690000.000000001;0.0;0.0;0.23483333333333334;0.065;0.015500000000000002;0.015500000000000002;0.0;13136.380859375;6983.92529296875;3058.22509765625;27948.173828125;490055.4053827334;490379.367511224;271209.94887176063;270694.6254824466;252182.28070933258;430671.36484660726;456126.82417621085;440539.589879252;471211.3733730803;529619.7100872716;475031.14827316673;439929.7848208182;444837.77879090665;461439.12787311134;451869.33440613997;277708.93382113037;474131.8632380381;457096.28423363913;456126.82417621085;282264.0715131367;227868.02628245065;457497.2702511291;197947.43194108902;271209.94887176063;272.35173947734313;3153666.3624481126;1272781.762929564;223644.12145666278;1228884.5303599422;0;44;43;24;53;65;22;2;129;136;1251170122885.9824;478638739665.00006;1059690223585.673;56968.72508914528;16870.739490152606;-0.0;2866.211567218979;4799546.508488866;820003.5085832205;0.0;1242777.291883688;3.3093415332999956;0.36333461785709925
5780;2019-08-12 17:22:45.120;686;693;250;251;205;39;181;19;7;26;762;264;4;38;209;135;260;588;251;180;180;-112;681;354;359;141;359;310;681;-1.0;-1.0;1388.0;532.0;121.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28940.228515625;13390.78515625;7107.11376953125;3072.46557617188;538.0;326918;671.0;0.0;Calculated values ==>;1565623365.12;341.76;342.46000000000004;298.16;298.26000000000005;293.66;277.06;273.7412296467126;291.26000000000005;275.06;273.86;275.76000000000005;349.36;299.56;273.56;276.96000000000004;294.06;286.66;299.16;331.96000000000004;291.16;291.16;340.26;326.96000000000004;261.96000000000004;242.77792619122317;268.7936212382143;273.7412296467126;298.26000000000005;6809999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;6809999.999999999;0.0;0.0;0.23133333333333334;0.08866666666666667;0.020166666666666666;0.020166666666666666;0.0;13390.78515625;7107.11376953125;3072.46557617188;28940.228515625;486960.78350348986;487979.09073463356;270568.84000894206;271066.47699635394;252389.98905124713;430542.39183029096;457159.53534223116;441172.6911716514;471176.58799080667;529362.294630216;474773.67827523086;440717.77944116277;445742.4428687401;460977.8470136248;451514.4162902067;275915.8877501469;472000.74234892114;457021.0901305305;457021.0901305305;281426.5920051367;225777.27872811773;457338.14843004255;197612.54757965263;270568.84000894206;272.2261310561842;3154140.3534541656;1273002.7858022316;223695.2020305683;1229001.9361141275;0;44;43;24;53;65;22;2;129;136;1251384587135.164;478723025614.67847;1059875592684.9657;56343.579884282386;23029.003275401243;-0.0;3760.1203774520327;4800490.620315174;820335.9510220224;0.0;1242832.5021131109;3.527001185333683;0.40254163678086036
5781;2019-08-12 17:23:45.141;683;690;241;242;205;48;196;31;9;29;762;264;7;42;206;139;259;599;253;199;195;-110;685;365;370;142;369;312;685;-1.0;-1.0;369.0;26.0;120.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28002.939453125;13456.4267578125;7051.17333984375;3093.25830078125;534.0;326919;667.0;0.0;Calculated values ==>;1565623425.141;341.46000000000004;342.16;297.26000000000005;297.36;293.66;277.96000000000004;274.9066339382667;292.76000000000005;276.26000000000005;274.06;276.06;349.36;299.56;273.86;277.36;293.76000000000005;287.06;299.06;333.06;293.06;292.66;339.86;326.56;262.16;242.98782864720522;269.02936301313275;274.9066339382667;298.46000000000004;6850000.0;3650000.0;3700000.0;1420000.0;3690000.0;3120000.0;6850000.0;0.0;0.0;0.0615;0.004333333333333333;0.02;0.02;0.0;13456.4267578125;7051.17333984375;3093.25830078125;28002.939453125;486093.8949519655;487119.2449631278;266066.63488242676;266507.48076138966;252229.7236068594;429811.8947417682;457456.0283980784;441049.9834432025;471339.3356437985;529209.4085015206;474515.4109053505;440745.6017281058;445927.53570144763;459004.97428962355;450119.4616669766;274867.262687768;473261.52364509867;457874.65070968727;457316.17752044305;279751.69817897916;224104.74344509715;457383.68455926515;203403.64766020412;266066.63488242676;274.5522458300491;3154615.0459393067;1273226.5908730978;223746.60104636333;1229119.9631353319;0;44;43;24;53;65;22;2;129;136;1251603363680.6995;478807955329.8863;1060062257995.4225;14615.249650654401;1100.580159895931;-0.0;3824.9908527603257;4801082.150859332;820537.101262427;0.0;1242895.7334967584;0.8279707599366116;0.06579177843285115
5782;2019-08-12 17:24:45.131;682;690;236;235;201;56;201;43;-9;35;762;265;-9;44;203;144;259;610;252;210;201;-107;690;371;375;144;375;314;690;-1.0;-1.0;1073.0;68.0;100.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27301.978515625;13545.880859375;7074.78125;3107.68969726562;530.0;326920;665.0;0.0;Calculated values ==>;1565623485.131;341.36;342.16;296.76000000000005;296.66;293.26000000000005;278.76000000000005;275.5313989812953;293.26000000000005;277.46000000000004;272.26000000000005;276.66;349.36;299.66;272.26000000000005;277.56;293.46000000000004;287.56;299.06;334.16;294.16;293.26000000000005;339.66;326.16;262.46000000000004;243.40439225979637;269.2639976450953;275.5313989812953;298.36;6900000.0;3710000.0;3750000.0;1440000.0;3750000.0;3140000.0;6900000.0;0.0;0.0;0.17883333333333334;0.011333333333333334;0.016666666666666666;0.016666666666666666;0.0;13545.880859375;7074.78125;3107.68969726562;27301.978515625;485408.11671933555;486587.0791219397;263604.30956091936;263192.8078191496;250676.1318688399;429398.2889081932;457344.94878049195;437816.681641871;471666.44639072387;529056.3598238654;474375.3052183621;437816.681641871;445825.62605872244;457625.98977453524;449769.08627573005;274310.1513834162;474396.233883667;458604.72113249707;457344.94878049195;278914.2836208781;222432.26289678228;457373.09183797234;205025.02560944442;263604.30956091936;275.2055947859929;3155075.8434434;1273451.5726000718;223798.26700059415;1229237.659804218;0;44;43;24;53;65;22;2;129;136;1251826826430.735;478893741029.8999;1060250026695.4524;41630.90782046562;2859.9447505899834;-0.0;3229.010653659543;4801550.790718669;820570.1001359574;0.0;1242954.5070454304;2.0110905137271375;0.18422428412462666
