;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5783;2019-08-12 17:25:45.112;680;687;236;235;204;63;204;50;-11;40;762;267;-12;39;200;152;259;610;257;211;204;-105;680;380;385;141;385;316;680;-1.0;-1.0;2069.0;201.0;120.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26532.62109375;13335.3828125;6884.99658203125;3125.29052734375;527.0;326921;662.0;0.0;Calculated values ==>;1565623545.112;341.16;341.86;296.76000000000005;296.66;293.56;279.46000000000004;276.4546675782219;293.56;278.16;272.06;277.16;349.36;299.86;271.96000000000004;277.06;293.16;288.36;299.06;334.16;294.26000000000005;293.56;339.36;325.86;262.66;242.77792619122317;269.49753711883926;276.4546675782219;298.86;6800000.0;3800000.0;3850000.0;1410000.0;3850000.0;3160000.0;6800000.0;0.0;0.0;0.3448333333333334;0.033499999999999995;0.02;0.02;0.0;13335.3828125;6884.99658203125;3125.29052734375;26532.62109375;486190.81154859683;487212.89880582417;264252.4027294945;263828.6354021727;252083.76610472024;428757.65804586536;456131.2067919546;437039.1322159168;472555.3283204977;528903.1482007372;474354.2856662931;436878.1151619385;444702.55353040074;455555.07006736955;449322.99825426005;275459.1169287885;475610.77806089853;457132.7610486075;456131.2067919546;277658.20189090865;221177.93781777218;458053.56808917894;206907.88712771432;264252.4027294945;275.96912663133213;3155524.3230428854;1273675.5121938034;223850.1920542774;1229353.9544477453;0;44;43;24;53;65;22;2;129;136;1252054754230.5322;478979213954.8238;1060438966845.2842;79356.92434791518;8413.380312209063;-0.0;3837.5760812492017;4802558.703379062;820664.0147623448;0.0;1243013.3766202317;3.923977382012775;0.3882491715110766
5784;2019-08-12 17:26:45.112;672;680;245;245;211;58;203;53;-11;46;764;268;-12;36;199;155;259;607;257;211;203;-103;708;372;377;144;375;315;700;-2.0;-1.0;1787.0;214.0;172.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40564.49609375;13959.7158203125;19937.2265625;3114.89819335938;524.0;326922;659.0;0.0;Calculated values ==>;1565623605.112;340.36;341.16;297.66;297.66;294.26000000000005;278.96000000000004;275.63479819532273;293.46000000000004;278.46000000000004;272.06;277.76000000000005;349.56000000000006;299.96000000000004;271.96000000000004;276.76000000000005;293.06;288.66;299.06;333.86;294.26000000000005;293.46000000000004;339.06000000000006;325.56;262.86;243.40439225979637;269.38090353596624;275.63479819532273;298.86;7080000.0;3720000.0000000005;3770000.0000000005;1440000.0;3750000.0;3150000.0;7000000.0;0.0;0.0;0.29783333333333334;0.035666666666666666;0.028666666666666667;0.028666666666666667;0.0;13959.7158203125;19937.2265625;3114.89819335938;40564.49609375;481931.8975312933;484023.9991883965;266746.3882056393;266746.3882056393;253701.5159191399;429328.3091220336;457301.44056452095;437269.4612400554;472753.25497100636;529190.0268616463;474602.7330649081;437109.2053401759;444461.9996668509;457063.2698513268;451225.80966189393;272531.60290948517;472684.2492193741;458424.70268454484;457301.44056452095;276402.16793126165;219923.6425635755;457784.0918164557;204534.17376921774;266746.3882056393;275.02179364365725;3156083.4656861145;1273902.9713490768;223902.19362694994;1229577.4729739497;0;44;43;24;54;65;22;2;129;136;1252283354230.5322;479064713954.8238;1060628266845.2842;69316.32645173115;9032.580410351487;-0.0;5462.578167621274;4803797.647135726;820809.3977683662;0.0;1243090.877905639;2.2644506116148544;0.22249437811816294
5785;2019-08-12 17:27:45.123;675;681;252;251;213;47;190;45;-10;47;765;269;-12;35;202;150;259;617;259;212;191;-99;689;366;372;145;370;316;681;-3.0;-1.0;2061.0;391.0;173.0;3;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40438.1015625;13574.9794921875;19523.80859375;3115.54150390625;521.0;326923;657.0;0.0;Calculated values ==>;1565623665.123;340.66;341.26;298.36;298.26000000000005;294.46000000000004;277.86;275.0112864084945;292.16;277.66;272.16;277.86;349.66;300.06;271.96000000000004;276.66;293.36;288.16;299.06;334.86;294.36;292.26000000000005;338.86;325.26000000000005;263.26000000000005;243.61107973660833;269.49753711883926;275.0112864084945;299.06;6890000.000000001;3660000.0;3720000.0000000005;1450000.0;3700000.0;3160000.0;6809999.999999999;0.0;0.0;0.34349999999999997;0.06516666666666666;0.028833333333333332;0.028833333333333332;0.0;13574.9794921875;19523.80859375;3115.54150390625;40438.1015625;484479.10663185816;486229.90029501176;271571.152395407;271066.47699635394;255222.80324251682;429743.705733735;456285.002545597;437199.7979686943;472721.04826189426;529218.7010574769;474592.5231325254;436878.1151619385;444113.85159266583;458291.8972404618;451559.94273781613;274419.0209339478;476582.3392159521;459358.1254496827;456426.3451327903;275564.83829863765;218669.37671819705;458036.8027829911;202240.42572167265;271571.152395407;274.10492454330335;3156758.611086296;1274132.4692099297;223954.12347641683;1229906.3752208282;0;44;43;24;54;65;22;2;129;136;1252508095425.225;479151429849.70526;1060817601550.0254;80708.54436685193;16669.397238495916;-0.0;5329.9913905945505;4805048.083595502;821023.6201820574;0.0;1243180.8324738157;2.8361130568808504;0.2991635282004507
5786;2019-08-12 17:28:45.093;675;679;258;257;218;42;166;40;-11;46;763;270;-12;35;204;149;259;611;255;210;167;-95;682;360;365;140;363;317;676;-2.0;-1.0;948.0;285.0;188.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42667.64453125;13449.6552734375;19304.796875;4370.67724609375;519.0;326924;655.0;0.0;Calculated values ==>;1565623725.093;340.66;341.06000000000006;298.96000000000004;298.86;294.96000000000004;277.36;274.38016830617;289.76000000000005;277.16;272.06;277.76000000000005;349.46000000000004;300.16;271.96000000000004;276.66;293.56;288.06;299.06;334.26000000000005;294.16;289.86;338.66;325.06;263.66;242.56692532238324;269.6138998590099;274.38016830617;298.66;6820000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3170000.0;6759999.999999999;0.0;0.0;0.158;0.0475;0.03133333333333333;0.03133333333333333;0.0;13449.6552734375;19304.796875;4370.67724609375;42667.64453125;485240.4778268397;486473.8459204536;275372.18792449153;274795.24060397455;257303.08981573427;430148.3826014536;454048.7298407423;436807.67884266505;473275.3081037601;528931.7391441937;474582.4207795731;436645.889417906;443911.9456590652;459678.0956434374;452473.9457314294;275217.8783741627;476248.32077499497;460182.3899257622;454191.6157821054;274727.5295995403;217833.21561994078;459228.0080760923;199772.51724913478;275372.18792449153;273.10949889680614;3157450.8126967987;1274357.5618971058;224016.47744011847;1230229.7851473659;0;44;43;24;54;65;22;2;129;137;1252729084875.3306;479236887099.74603;1061007406600.116;37451.55553177778;12324.135814280482;-0.0;5603.008739538568;4806032.258761377;821265.1121512246;0.0;1243271.8952541098;1.4916769581348435;0.15676306921979036
5787;2019-08-12 17:29:45.124;680;684;255;254;217;39;160;35;-30;41;745;271;-31;18;207;147;259;621;252;202;160;-92;696;361;366;133;364;293;685;-1.0;-3.0;2157.0;356.0;205.0;1;0;0;1;0;1;1;1;0;0;1;1;1;1;0;53293.9296875;23570.314453125;19812.75390625;3871.15747070312;520.0;326925;652.0;0.0;Calculated values ==>;1565623785.124;341.16;341.56000000000006;298.66;298.56;294.86;277.06;274.4858918419099;289.16;276.66;270.16;277.26000000000005;347.66;300.26000000000005;270.06;274.96000000000004;293.86;287.86;299.06;335.26000000000005;293.36;289.16;338.36;325.16;263.96000000000004;241.05796691057077;266.74333088950624;274.4858918419099;298.36;6959999.999999999;3610000.0;3660000.0;1330000.0;3640000.0;2930000.0;6850000.0;0.0;0.0;0.3595;0.059333333333333335;0.034166666666666665;0.034166666666666665;0.0;23570.314453125;19812.75390625;3871.15747070312;53293.9296875;484460.39871901047;486240.7342527156;272717.85211635625;272201.7553792756;256495.93267433715;430081.6785162784;453014.114268548;439266.8924047276;473695.32993624324;528890.0172983557;477743.0418182708;439116.185694671;446216.93017854425;459930.11272889783;452009.00334685703;273681.2986944173;476727.74989587447;458930.22448036657;453014.114268548;273471.60554148915;218251.29456621417;460606.04280326504;201426.28976618807;272717.85211635625;273.76439583790375;3158250.905651674;1274666.2210370696;224085.19488192623;1230555.933160744;0;44;44;24;54;65;22;2;129;137;1252948498180.8325;479318829414.9335;1061190501150.5348;85503.69664855495;15377.9986801999;-0.0;6160.1222901998835;4807057.415255894;821496.0825456195;0.0;1243369.9719930626;2.2652327011740145;0.22782854133237312
5788;2019-08-12 17:30:45.134;699;704;251;250;214;42;148;34;-40;40;734;272;-41;4;207;147;259;637;250;191;149;-89;695;361;366;129;364;287;684;-2.0;-1.0;1782.0;88.0;200.0;8;0;0;1;0;1;1;1;0;0;1;1;1;0;0;52535.4375;23593.71875;19985.671875;3795.57983398438;525.0;326926;650.0;0.0;Calculated values ==>;1565623845.134;343.06000000000006;343.56000000000006;298.26000000000005;298.16;294.56;277.36;274.4858918419099;287.96000000000004;276.56;269.16;277.16;346.56000000000006;300.36;269.06;273.56;293.86;287.86;299.06;336.86;292.26000000000005;288.06;338.16;325.66;264.26000000000005;240.16925963744896;265.9988726020314;274.4858918419099;298.16;6950000.0;3610000.0;3660000.0;1290000.0;3640000.0;2870000.0;6840000.000000001;0.0;0.0;0.297;0.014666666666666666;0.03333333333333333;0.03333333333333333;0.0;23593.71875;19985.671875;3795.57983398438;52535.4375;487377.11239066016;489256.72790736076;270788.4240235883;270298.10430777766;255448.9038293616;430081.6785162784;451266.74431298993;439089.34317833104;474114.60106150573;528210.4482363188;478600.6651006541;438939.81103614205;445432.5477599871;459930.11272889783;452009.00334685703;273783.3494150541;479313.740675843;457408.11929247493;451413.44454563194;272634.34865687083;220341.7376933702;461509.59975856513;202687.38550620707;270788.4240235883;274.2560298658072;3159132.9640299953;1275059.3201526348;224149.0950077014;1230887.6419844597;0;44;44;24;54;65;22;2;129;137;1253168134780.7976;479397442514.92096;1061364530150.5071;70211.38142862082;3796.0591423679184;-0.0;6020.834017401455;4808355.257177273;821655.892991418;0.0;1243471.4968802715;1.6892522319919105;0.15027493404487222
5789;2019-08-12 17:31:45.135;711;715;251;250;212;40;144;34;-38;40;736;271;-40;0;208;146;259;648;244;188;144;-86;676;359;364;134;362;297;670;-2.0;0.0;1627.0;65.0;187.0;7;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41423.75;13403.1943359375;19243.3125;2969.97485351562;533.0;326927;648.0;0.0;Calculated values ==>;1565623905.135;344.26;344.66;298.26000000000005;298.16;294.36;277.16;274.27422755570615;287.56;276.56;269.36;277.16;346.76;300.26000000000005;269.16;273.16;293.96000000000004;287.76000000000005;299.06;337.96000000000004;291.96000000000004;287.56;337.96000000000004;326.46000000000004;264.56;241.2770596917726;267.23344911666527;274.27422755570615;297.56;6759999.999999999;3590000.0;3640000.0;1340000.0;3620000.0000000005;2970000.0;6700000.0;0.0;0.0;0.27116666666666667;0.010833333333333334;0.03116666666666667;0.03116666666666667;0.0;13403.1943359375;19243.3125;2969.97485351562;41423.75;491084.2646641671;492261.0275252372;272159.700040917;271630.8270648563;255363.57100539154;430214.79039162316;451037.6613601763;437143.01167999435;473468.5566066367;527644.7459927831;477243.63031805056;436831.0312585343;442853.8054685152;460378.1213234712;452216.9490557991;275961.32932533865;482565.53548741015;457315.95501684735;451037.6613601763;271797.11229066993;223686.61821467688;461054.21914153715;202281.17103224917;272159.700040917;274.0889836009598;3159915.970308103;1275367.632899772;224205.4755696895;1231214.55563566;0;44;44;24;54;65;22;2;129;137;1253387138430.533;479476343829.8256;1061539733070.2954;63686.702455646904;2803.37468785062;-0.0;5575.029794450247;4809471.093138583;821710.8891898581;0.0;1243568.1306891234;2.0233640022699926;0.173508279645182
5790;2019-08-12 17:32:45.125;701;706;251;250;206;34;139;31;-27;40;746;269;-29;12;210;140;259;632;243;191;139;-84;677;352;357;136;355;301;671;-3.0;0.0;811.0;104.0;204.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41523.765625;13401.375;19282.6328125;2997.5009765625;544.0;326928;646.0;0.0;Calculated values ==>;1565623965.125;343.26;343.76;298.26000000000005;298.16;293.76000000000005;276.56;273.5264737036516;287.06;276.26000000000005;270.46000000000004;277.16;347.76;300.06;270.26000000000005;274.36;294.16;287.16;299.06;336.36;292.26000000000005;287.06;337.76;327.56;264.76000000000005;241.71165711629368;267.7187500070086;273.5264737036516;297.46000000000004;6770000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;3010000.0;6709999.999999999;0.0;0.0;0.13516666666666666;0.017333333333333333;0.034;0.034;0.0;13401.375;19282.6328125;2997.5009765625;41523.765625;489551.81601942156;490884.877730029;272055.0164158255;271529.318612657;253155.39054507704;430671.36484660726;451558.9602677456;437940.2675631159;473208.68934220774;528378.9364818194;476508.6500701442;437629.4412208045;443779.4857613598;461725.47914583527;452584.56289515394;275833.17526955454;480053.4333230828;458854.647995554;451558.9602677456;270959.89632461156;228286.1864045524;460951.6897639394;199527.32733286562;272055.0164158255;272.97864887844713;3160607.0844002054;1275590.9670823717;224255.19624678718;1231535.5516717245;0;44;44;24;54;65;22;2;129;137;1253603402380.5674;479557330329.8385;1061719103170.324;32225.482421122164;4531.355615471945;-0.0;6103.134090965283;4810270.228134649;821772.0017552701;0.0;1243665.4325018453;1.2011816086851494;0.10282896933896735
5791;2019-08-12 17:33:45.106;691;695;250;249;198;29;147;27;-25;37;757;267;-27;18;211;132;259;630;240;193;147;-84;677;349;354;136;353;302;672;989.0;-2.0;1275.0;332.0;207.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41917.2734375;13434.5322265625;19380.0546875;3012.56420898438;554.0;326929;644.0;0.0;Calculated values ==>;1565624025.106;342.26;342.66;298.16;298.06;292.96000000000004;276.06;273.20264511476705;287.86;275.86;270.66;276.86;348.86;299.86;270.46000000000004;274.96000000000004;294.26000000000005;286.36;299.06;336.16;292.46000000000004;287.86;337.56000000000006;328.56;264.76000000000005;241.71165711629368;267.8393353686513;273.20264511476705;297.16;6770000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3020000.0;6720000.0;0.16483333333333333;0.0;0.2125;0.05533333333333333;0.034499999999999996;0.19933333333333333;0.0;13434.5322265625;19380.0546875;3012.56420898438;41917.2734375;488110.78670131095;489210.99398508307;271428.8749368704;270914.3504520071;250337.74328625822;430862.6128555636;453232.9421065612;438024.4983934438;472915.8103579757;529450.4927950186;476149.0546872356;437713.4967235476;444445.26436519914;462162.69559092796;451970.22021737404;275833.17526955454;479635.32945348223;459600.5238445695;453232.9421065612;270122.7006405761;232467.98657752166;460951.6897639394;198598.45005232203;211203.7158977246;272.59835199670385;3161302.2062001433;1275814.5288254167;224305.26426339458;1231857.6387074012;0;44;44;24;54;65;22;2;129;137;1253816634835.3774;479638904489.76587;1061899945885.163;50878.03527248838;14516.879264042826;-0.0;48244.49242429476;4810962.538147196;821930.686779616;0.0;1244118.1859717215;3.1718795214985436;0.1900994742493223
5792;2019-08-12 17:34:45.126;687;692;247;246;194;27;141;24;-25;35;764;264;-26;19;213;127;259;628;239;193;141;-86;685;345;350;137;348;303;680;775.0;-1.0;1139.0;285.0;216.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41993.87109375;13587.5595703125;19787.203125;3012.1748046875;563.0;326930;641.0;0.0;Calculated values ==>;1565624085.126;341.86;342.36;297.86;297.76000000000005;292.56;275.86;272.7676641592781;287.26000000000005;275.56;270.66;276.66;349.56000000000006;299.56;270.56;275.06;294.46000000000004;285.86;299.06;335.96000000000004;292.46000000000004;287.26000000000005;337.26;329.46000000000004;264.56;241.92719264551067;267.9596281332873;272.7676641592781;297.06;6850000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3030000.0;6800000.0;0.12916666666666668;0.0;0.18983333333333335;0.0475;0.036000000000000004;0.16516666666666668;0.0;13587.5595703125;19787.203125;3012.1748046875;41993.87109375;486680.527454724;487939.4523986143;269199.86358981545;268725.0922241414;248703.28362596274;431113.4868728058;453075.1943286226;437798.07955487026;472589.4791058512;530104.8735352602;475671.37945810385;437642.0229114993;444389.3534062185;463179.37781268614;451964.38578876475;274867.262687768;478399.8661194757;460227.04262423;453075.1943286226;268866.9448851554;236231.924509345;460598.7947248871;197514.2970318322;213139.00175082753;272.1506802673709;3162001.6988241943;1276039.7879850185;224355.48715721205;1232184.14132034;0;44;44;24;54;65;22;2;129;137;1254027905235.3103;479720831789.7398;1062081506385.1052;45613.87138229007;12496.513640420111;-0.0;39629.46114076582;4811766.905402138;822155.8734242842;0.0;1244850.7130121798;2.686124551247986;0.16490152085322715
5793;2019-08-12 17:35:45.117;689;694;244;243;188;25;138;22;-24;32;768;263;-25;21;214;122;259;637;239;198;139;-88;683;344;349;137;348;303;677;130.0;-1.0;1507.0;302.0;198.0;1;98;100;1;0;0;1;1;0;0;1;0;1;1;0;41606.328125;13485.96484375;19601.30078125;3005.12768554688;570.0;326931;640.0;0.0;Calculated values ==>;1565624145.117;342.06000000000006;342.56000000000006;297.56;297.46000000000004;291.96000000000004;275.66;272.6583383277491;286.96000000000004;275.36;270.76000000000005;276.36;349.96000000000004;299.46000000000004;270.66;275.26000000000005;294.56;285.36;299.06;336.86;292.96000000000004;287.06;337.16;330.16;264.36;241.92719264551067;267.9596281332873;272.6583383277491;297.06;6830000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3030000.0;6770000.0;0.021666666666666667;0.0;0.25116666666666665;0.050333333333333334;0.033;0.05466666666666667;0.0;13485.96484375;19601.30078125;3005.12768554688;41606.328125;487185.68954486045;488544.25844253885;268033.4098482871;267569.27126314194;246841.4747575811;431175.4696738307;452824.03457400465;437953.82195464283;472295.8960165899;530522.2689267418;475554.3534322396;437798.07955487026;444677.7423059734;463310.2203315635;451429.8184564015;275099.5519196169;480120.3596895896;461049.02147969545;452965.71244139585;268448.3696465944;239159.6471344744;460397.5116797571;196949.3386434263;239859.84504148253;271.92099938082504;3162698.2626528055;1276265.3668472234;224405.62382314922;1232512.3296182223;0;44;44;24;54;65;22;2;129;137;1254237573780.9236;479803019459.9802;1062263279115.637;60532.292725000545;13260.224709495316;-0.0;11649.787417861928;4812651.32408958;822370.4807152383;0.0;1245277.9759856907;2.367321671278306;0.21171275047940455
5794;2019-08-12 17:36:45.097;693;698;242;242;185;22;143;18;-24;29;771;264;-25;20;215;120;259;645;239;202;142;-90;692;340;345;137;344;303;687;-2.0;1.0;1690.0;52.0;206.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41762.16015625;13674.8916015625;20021.470703125;3009.1640625;578.0;326932;638.0;0.0;Calculated values ==>;1565624205.097;342.46000000000004;342.96000000000004;297.36;297.36;291.66;275.36;272.21867820750657;287.46000000000004;274.96000000000004;270.76000000000005;276.06;350.26;299.56;270.66;275.16;294.66;285.16;299.06;337.66;293.36;287.36;336.96000000000004;330.96000000000004;264.16;241.92719264551067;267.9596281332873;272.21867820750657;297.06;6920000.0;3400000.0;3450000.0;1370000.0;3440000.0;3030000.0;6870000.0;0.0;0.00016666666666666666;0.2816666666666666;0.008666666666666666;0.034333333333333334;0.034333333333333334;0.0;13674.8916015625;20021.470703125;3009.1640625;41762.16015625;486814.6715972595;488073.9859594404;266362.15287677146;266362.15287677146;245560.68364324342;431420.45991060114;454216.3742429134;437953.82195464283;472002.15594002855;530835.221780368;475671.37945810385;437798.07955487026;444533.65563525405;464034.8250846341;451856.0300390571;274096.01043566054;480189.85385376407;462189.07052532554;454076.89121931745;267611.2341011182;242505.85365607988;460196.1081007072;197383.6045044439;266362.15287677146;272.07836198274583;3163392.7684734752;1276491.63186995;224455.7262145004;1232842.409316131;0;44;44;24;54;65;22;2;129;137;1254445704380.1624;479885192059.67975;1062445018514.9723;67760.61124847269;2277.708364500948;0.0;6444.872683094079;4813720.075249607;822499.9203294563;0.0;1245428.7145563695;2.0836969215741585;0.17171025761794723
5795;2019-08-12 17:37:45.138;698;704;242;241;188;21;154;16;-24;27;772;265;-25;22;216;121;259;653;236;205;154;-91;691;339;344;137;342;303;685;414.0;0.0;1400.0;169.0;179.0;0;98;100;1;0;0;1;1;0;0;1;0;1;0;0;41411.2734375;13691.7607421875;19915.390625;3001.884765625;582.0;326933;637.0;0.0;Calculated values ==>;1565624265.138;342.96000000000004;343.56000000000006;297.36;297.26000000000005;291.96000000000004;275.26000000000005;272.10816812424576;288.56;274.76000000000005;270.76000000000005;275.86;350.36;299.66;270.66;275.36;294.76000000000005;285.26000000000005;299.06;338.46000000000004;293.66;288.56;336.86;331.36;264.06;241.92719264551067;267.9596281332873;272.10816812424576;296.76000000000005;6909999.999999999;3390000.0;3440000.0;1370000.0;3420000.0000000005;3030000.0;6850000.0;0.06899999999999999;0.0;0.23333333333333334;0.028166666666666666;0.029833333333333333;0.09883333333333333;0.0;13691.7607421875;19915.390625;3001.884765625;41411.2734375;487652.90518931515;489152.7849729069;266507.48076138966;266066.63488242676;246580.42542618027;431480.97241316177;455906.53143331624;437953.82195464283;471806.2409394271;530939.5217288226;475788.3491111202;437798.07955487026;444821.6150417089;464459.02343267965;452173.63133778964;274202.491517635;481629.5175393097;462733.2244726581;455906.53143331624;267192.67376467976;244179.05427248686;460095.3607636393;196470.53706732017;217611.53693450135;271.70953257037775;3164086.354048063;1276719.843144515;224505.8525177584;1233175.4439128123;0;44;44;24;54;65;22;2;129;137;1254652545625.6025;479967448229.8548;1062626942745.3595;56346.09980704195;7425.432534112989;-0.0;23551.488622966204;4814755.00456271;822580.8350911138;0.0;1245678.8550470653;2.3852859891564844;0.16473161674192285
5796;2019-08-12 17:38:45.108;700;702;241;240;194;33;163;17;-24;26;772;264;-25;22;213;129;259;623;234;201;162;-91;657;355;360;140;360;303;657;-2.0;-1.0;1886.0;204.0;103.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27391.865234375;12964.603515625;6793.3388671875;2989.93676757812;586.0;326934;635.0;0.0;Calculated values ==>;1565624325.108;343.16;343.36;297.26000000000005;297.16;292.56;276.46000000000004;273.8482719121499;289.46000000000004;274.86;270.76000000000005;275.76000000000005;350.36;299.56;270.66;275.36;294.46000000000004;286.06;299.06;335.46000000000004;293.26000000000005;289.36;336.66;331.76000000000005;264.06;242.56692532238324;267.9596281332873;273.8482719121499;296.56;6570000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6570000.0;0.0;0.0;0.3143333333333333;0.034;0.017166666666666667;0.017166666666666667;0.0;12964.603515625;6793.3388671875;2989.93676757812;27391.865234375;491470.18024130573;491751.2988849729;268302.7050341864;267813.79644490784;249546.51521653344;430477.46260093397;454473.8613734468;437953.82195464283;471309.8407669174;530939.5217288226;475671.37945810385;437798.07955487026;444821.6150417089;461361.4654085356;450464.1743401863;391073.1423929339;480312.1599400105;459741.0631315469;454332.15923965833;266355.56789118156;245852.32104278926;459633.82918696303;200570.08004417055;268302.7050341864;273.40225395379326;3164659.426857524;1276941.8684452516;224555.7593979692;1233397.9053723137;0;44;44;24;54;65;22;2;129;137;1254863640025.7031;480050506679.8944;1062808651845.4462;74617.62287385845;8808.167470854945;-0.0;3193.505630527268;4815845.823236727;822716.0474512198;0.0;1245901.618561808;3.8077965599598875;0.3499208161299024
5797;2019-08-12 17:39:45.099;688;694;247;246;197;43;174;20;-24;27;767;263;-25;23;210;133;259;597;235;205;173;-90;669;358;362;142;362;303;669;-2.0;-1.0;1673.0;235.0;95.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28236.15625;13239.5869140625;6938.43798828125;2991.15649414062;592.0;326935;633.0;0.0;Calculated values ==>;1565624385.099;341.96000000000004;342.56000000000006;297.86;297.76000000000005;292.86;277.46000000000004;274.1680685717883;290.56;275.16;270.76000000000005;275.86;349.86;299.46000000000004;270.66;275.46000000000004;294.16;286.46000000000004;299.06;332.86;293.66;290.46000000000004;336.46000000000004;332.36;264.16;242.98782864720522;267.9596281332873;274.1680685717883;296.66;6690000.000000001;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6690000.000000001;0.0;0.0;0.2788333333333333;0.03916666666666667;0.01583333333333333;0.01583333333333333;0.0;13239.5869140625;6938.43798828125;2991.15649414062;28236.15625;488520.01643736934;489380.42485720734;270187.0114880049;269686.69843486045;250111.63961164193;430280.9020939914;455688.9596420027;437953.82195464283;471141.87126780767;530417.9335295041;475554.3534322396;437798.07955487026;444965.2754471953;460648.84988001734;450505.95362676814;276913.57974070194;474914.9803161163;459971.0288534705;455548.371065044;265518.4816520846;248362.34728340767;459426.2154271448;201053.4569070554;270187.0114880049;273.6050773356645;3165122.924167714;1277160.2039433653;224605.594365398;1233512.3196812682;0;44;44;24;54;65;22;2;129;137;1255080207535.4758;480135093989.80566;1062990424575.2555;66055.71845410229;10119.599708703501;-0.0;2934.8881933031194;4817017.92523822;822873.7551845083;0.0;1245952.680849794;3.414458413628411;0.3234779233951062
5798;2019-08-12 17:40:45.119;679;687;246;247;203;46;185;23;-24;29;761;264;-25;24;209;135;259;605;231;209;184;-90;679;361;366;142;366;304;680;-2.0;-1.0;1690.0;220.0;97.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28938.32421875;13436.8046875;7091.31494140625;2992.84106445312;592.0;326936;632.0;0.0;Calculated values ==>;1565624445.119;341.06000000000006;341.86;297.76000000000005;297.86;293.46000000000004;277.76000000000005;274.4858918419099;291.66;275.46000000000004;270.76000000000005;276.06;349.26;299.56;270.66;275.56;294.06;286.66;299.06;333.66;294.06;291.56;336.36;332.36;264.16;242.98782864720522;268.0796299477929;274.4858918419099;296.26000000000005;6790000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6800000.0;0.0;0.0;0.2816666666666666;0.03666666666666667;0.016166666666666666;0.016166666666666666;0.0;13436.8046875;7091.31494140625;2992.84106445312;28938.32421875;486151.8426971224;487212.89880582417;268725.0922241414;269199.86358981545;251738.74845847566;430081.6785162784;456570.1231147491;437727.04723144654;471339.3356437985;529715.5300099069;475543.72344181413;437570.5891863215;444910.62925437774;459889.70471773524;450255.8188384086;275582.1246205096;474826.50278066954;459889.70471773524;456429.9049226635;265099.94585879904;248362.34728340767;459426.2154271448;201908.37018069456;268725.0922241414;273.95280232058957;3165599.53698947;1277382.5813077288;224655.4776339192;1233629.2732605143;0;44;44;24;54;65;22;2;129;137;1255298680335.4065;480220322389.77856;1063172585275.1976;66422.26070262847;9442.320992369841;-0.0;3034.5611386261075;4818122.2763918955;823036.8255289673;0.0;1246002.4428426814;3.3544183786634134;0.30978094270065104
5799;2019-08-12 17:41:45.110;677;684;238;238;207;52;194;33;-22;32;756;264;-24;24;207;142;259;611;228;213;194;-93;683;366;371;144;371;306;683;-1.0;-1.0;2009.0;283.0;103.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28081.37890625;13483.0849609375;7083.50830078125;3017.78002929688;592.0;326937;631.0;0.0;Calculated values ==>;1565624505.11;340.86;341.56000000000006;296.96000000000004;296.96000000000004;293.86;278.36;275.0112864084945;292.56;276.46000000000004;270.96000000000004;276.36;348.76;299.56;270.76000000000005;275.56;293.86;287.36;299.06;334.26000000000005;294.46000000000004;292.56;336.26000000000005;332.36;263.86;243.40439225979637;268.3187672390254;275.0112864084945;295.96000000000004;6830000.0;3660000.0;3710000.0;1440000.0;3710000.0;3060000.0;6830000.0;0.0;0.0;0.3348333333333333;0.04716666666666667;0.017166666666666667;0.017166666666666667;0.0;13483.0849609375;7083.50830078125;3017.78002929688;28081.37890625;485426.8465936781;486454.943934435;264904.6589808997;264904.6589808997;253004.71074487505;429743.705733735;457012.9787820721;437585.1090581189;471369.63528795214;529039.9816895401;475287.8277452267;437270.2536001789;444512.27536222443;458825.4278431572;450382.2195490983;275099.5519196169;475404.83233414066;459653.4279077064;457012.9787820721;264681.4149301396;248362.34728340767;458809.0398322515;203031.10617255679;264904.6589808997;274.4125362869403;3166074.629907051;1277606.8800713683;224705.55862970487;1233747.3790688794;0;44;44;24;54;65;22;2;129;137;1255519747170.1746;480306109519.68854;1063355557825.0056;78536.49863284903;12064.192537615601;-0.0;3297.8594899201257;4819330.084853308;823216.0195917205;0.0;1246055.2050990048;3.9813884177348497;0.36785726493709103
5800;2019-08-12 17:42:45.120;675;682;237;237;202;56;202;44;-18;37;753;263;-19;26;205;148;259;617;229;217;201;-100;679;374;379;144;379;310;678;-1.0;-1.0;2152.0;88.0;127.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;27428.2890625;13418.5146484375;6910.236328125;3042.94580078125;590.0;326938;629.0;0.0;Calculated values ==>;1565624565.12;340.66;341.36;296.86;296.86;293.36;278.76000000000005;275.84098080016133;293.36;277.56;271.36;276.86;348.46000000000004;299.46000000000004;271.26000000000005;275.76000000000005;293.66;287.96000000000004;299.06;334.86;294.86;293.26000000000005;336.06;332.16;263.16;243.40439225979637;268.7936212382143;275.84098080016133;296.06;6790000.000000001;3740000.0;3790000.0;1440000.0;3790000.0;3100000.0;6780000.0;0.0;0.0;0.35866666666666663;0.014666666666666666;0.021166666666666667;0.021166666666666667;0.0;13418.5146484375;6910.236328125;3042.94580078125;27428.2890625;485565.3433772374;486697.38304740144;264817.35984611744;264817.35984611744;251473.55481579568;429187.4505931623;456833.51981252537;437301.7563972805;471864.221826097;528418.5003470763;474655.38959952694;437142.86386454466;444000.2061495902;457258.46467016917;449820.3026185327;275582.1246205096;476939.947435767;458943.8813534223;456691.5416846961;263844.3676079864;247525.65490268572;458091.9548861343;206109.69364059364;264817.35984611744;275.63515113178494;3166537.287570145;1277831.0974314103;224756.0730959556;1233864.0130431915;0;44;44;24;54;65;22;2;129;137;1255744784670.139;480392523919.6748;1063540388624.9762;82920.88650873168;3695.739831601263;-0.0;4061.336848916582;4820675.787308976;823347.3742502381;0.0;1246116.541956258;3.8798194265960055;0.3240570433602094
5801;2019-08-12 17:43:45.121;668;676;237;236;203;64;204;54;-16;44;752;262;-17;27;201;153;259;609;227;216;204;-106;713;373;378;144;377;312;707;-2.0;-1.0;470.0;26.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40560.66015625;14111.205078125;20124.3046875;3076.78271484375;588.0;326939;628.0;0.0;Calculated values ==>;1565624625.121;339.96000000000004;340.76;296.86;296.76000000000005;293.46000000000004;279.56;275.73799182748917;293.56;278.56;271.56;277.56;348.36;299.36;271.46000000000004;275.86;293.26000000000005;288.46000000000004;299.06;334.06;294.76000000000005;293.56;335.96000000000004;331.96000000000004;262.56;243.40439225979637;269.02936301313275;275.73799182748917;295.86;7130000.0;3729999.9999999995;3779999.9999999995;1440000.0;3770000.0000000005;3120000.0;7070000.0;0.0;0.0;0.07833333333333334;0.004333333333333333;0.031000000000000003;0.031000000000000003;0.0;14111.205078125;20124.3046875;3076.78271484375;40560.66015625;480758.4603921056;482651.1036846068;262983.3670812895;262586.8279405082;250724.5416777249;429258.0297950786;457279.8858885515;437160.35228701105;472555.8254779879;528159.431609486;474278.035294972;437000.6383046333;443742.5085081118;457019.03457239567;450749.6144434651;272088.4477787837;472137.27034828666;458963.1865478455;457279.8858885515;263425.85118522606;246688.97952812296;457475.89761935454;205602.55378522727;262983.3670812895;275.4365797227248;3167103.8715914446;1278060.5155866717;224807.07168368914;1234089.3046404088;0;44;44;24;54;66;22;2;129;137;1255971888455.767;480478925359.91376;1063726991735.4923;18138.694215973064;1091.4511566145516;-0.0;6023.192083025121;4821517.964520064;823387.2681734712;0.0;1246200.581098219;0.6768101281590159;0.043849647416223304
5802;2019-08-12 17:44:45.111;668;673;238;237;199;50;189;47;-13;46;754;262;-14;29;204;146;259;616;228;218;190;-108;696;369;375;141;373;314;688;-2.0;-1.0;1942.0;238.0;180.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39651.625;13714.45703125;19494.6796875;3111.85375976562;584.0;326940;627.0;0.0;Calculated values ==>;1565624685.111;339.96000000000004;340.46000000000004;296.96000000000004;296.86;293.06;278.16;275.3239800832674;292.06;277.86;271.86;277.76000000000005;348.56000000000006;299.36;271.76000000000005;276.06;293.56;287.76000000000005;299.06;334.76000000000005;294.96000000000004;292.16;335.86;331.56;262.36;242.77792619122317;269.2639976450953;275.3239800832674;295.96000000000004;6959999.999999999;3690000.0;3750000.0;1410000.0;3729999.9999999995;3140000.0;6880000.0;0.0;0.0;0.3236666666666667;0.03966666666666666;0.030000000000000002;0.030000000000000002;0.0;13714.45703125;19494.6796875;3111.85375976562;39651.625;482661.0081338954;484291.0865870212;264568.8493602236;264148.01763518085;250079.23755791233;429537.3511455088;455645.0222020142;437179.3288687813;473145.1120115388;528215.444822168;474018.2190253749;437019.13673288765;443631.7811471603;458088.6167706479;450431.7136929287;273681.2986944173;475586.3331369732;459714.2297114683;455787.6031899191;263007.33956846996;245015.67932991832;457747.1737472935;203678.62971965675;264568.8493602236;274.67739257061277;3167772.1958952346;1278292.3574575337;224858.63505899065;1234419.4078172192;0;44;44;24;54;66;22;2;129;137;1256197750805.803;480564411109.92737;1063914760435.5222;75576.39295793332;10078.05224642959;-0.0;5736.562614890864;4822298.793420128;823480.3318553122;0.0;1246298.5627210578;2.5162036226218243;0.22158321656494415
5803;2019-08-12 17:45:45.122;674;679;247;246;207;45;144;42;-13;46;758;262;-15;29;205;144;259;616;229;219;145;-104;681;364;370;145;368;312;674;-3.0;-1.0;1673.0;323.0;163.0;2;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39574.99609375;13437.5849609375;19124.23046875;3065.05419921875;580.0;326941;626.0;0.0;Calculated values ==>;1565624745.122;340.56000000000006;341.06000000000006;297.86;297.76000000000005;293.86;277.66;274.8017692304317;287.56;277.36;271.86;277.76000000000005;348.96000000000004;299.36;271.66;276.06;293.66;287.56;299.06;334.76000000000005;295.06;287.66;335.76000000000005;331.16;262.76000000000005;243.61107973660833;269.02936301313275;274.8017692304317;296.06;6809999.999999999;3640000.0;3700000.0;1450000.0;3679999.9999999995;3120000.0;6740000.000000001;0.0;0.0;0.2788333333333333;0.05383333333333333;0.027166666666666665;0.027166666666666665;0.0;13437.5849609375;19124.23046875;3065.05419921875;39574.99609375;485201.5921560568;486688.05089799245;269726.0071021448;269237.9891247957;253381.92144192834;429879.7862731237;449951.93947798637;437637.45612594887;472622.20966475393;528789.5395429577;474278.035294972;437319.724394416;444036.7697314223;459025.7599915035;451037.6613601763;275337.7178444808;477260.90073759155;460631.4671354435;450101.2312898541;262588.8327430989;243342.44575359824;457522.57447706064;201618.75174846742;269726.0071021448;273.853068869323;3168432.538777451;1278518.6659561123;224910.11872885455;1234741.291069194;0;44;44;24;54;66;22;2;129;137;1256421291780.4976;480650226839.81006;1064102594865.2655;65809.88207058774;13776.155790222601;-0.0;4900.193590432768;4823477.228383897;823679.1533659415;0.0;1246387.2186065807;2.3714188849950006;0.2226548535224555
5804;2019-08-12 17:46:45.122;674;678;253;253;208;36;153;34;-12;43;750;264;-14;36;207;142;259;617;229;219;152;-99;677;356;361;137;360;315;670;-2.0;0.0;1427.0;321.0;196.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42088.21484375;13328.4931640625;19094.896484375;4121.06005859375;575.0;326942;626.0;0.0;Calculated values ==>;1565624805.122;340.56000000000006;340.96000000000004;298.46000000000004;298.46000000000004;293.96000000000004;276.76000000000005;273.955091788801;288.46000000000004;276.56;271.96000000000004;277.46000000000004;348.16;299.56;271.76000000000005;276.76000000000005;293.86;287.36;299.06;334.86;295.06;288.36;335.76000000000005;330.66;263.26000000000005;241.92719264551067;269.38090353596624;273.955091788801;296.06;6770000.0;3560000.0;3610000.0;1370000.0;3600000.0;3150000.0;6700000.0;0.0;0.0;0.2378333333333333;0.0535;0.03266666666666666;0.03266666666666666;0.0;13328.4931640625;19094.896484375;4121.06005859375;42088.21484375;485634.85347498127;486970.39578000375;273244.92373243434;273244.92373243434;253911.9858609233;430412.23801567365;452875.0488804389;437109.2053401759;473371.616014766;527717.3860850004;474126.49956179026;436787.6458509821;444461.9996668509;460553.62251606805;452168.8677412129;275833.17526955454;477887.98122766375;462012.88651447376;452731.1775036387;262588.8327430989;241250.99604349316;459288.27029601636;199386.01511877042;273244.92373243434;272.93971085378826;3169113.0655352636;1278741.7166071539;224970.0030143363;1235059.7837938033;0;44;44;24;54;66;22;2;130;137;1256640591780.4976;480734826839.81006;1064290694865.2655;56538.49874099093;13904.770651982657;-0.0;5863.217623192676;4824496.798223994;823909.8277529599;0.0;1246476.9137000276;2.088045862720562;0.19614264147587226
5805;2019-08-12 17:47:45.123;673;678;248;247;203;38;164;32;-12;39;743;268;-14;37;209;139;259;617;230;224;163;-94;668;359;364;132;363;313;661;-2.0;0.0;1895.0;437.0;219.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41396.69921875;13152.45703125;18764.962890625;4115.87353515625;569.0;326943;625.0;0.0;Calculated values ==>;1565624865.123;340.46000000000004;340.96000000000004;297.96000000000004;297.86;293.46000000000004;276.96000000000004;274.27422755570615;289.56;276.36;271.96000000000004;277.06;347.46000000000004;299.96000000000004;271.76000000000005;276.86;294.06;287.06;299.06;334.86;295.56;289.46000000000004;335.66;330.06;263.76000000000005;240.83765695389522;269.14681796795327;274.27422755570615;296.16;6680000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3130000.0;6609999.999999999;0.0;0.0;0.3158333333333333;0.07283333333333333;0.0365;0.0365;0.0;13152.45703125;18764.962890625;4115.87353515625;41396.69921875;486458.9338431844;487927.92612196197;271505.40265057347;270973.7337968082;252517.28792877807;430214.79039162316;453933.9225991938;437568.04326289374;473630.5699406402;527135.8500137671;474860.72770306823;437249.5021140777;445006.77341493656;460358.10709178087;451202.2402800108;277058.41964354005;478944.9544334963;462227.06044939905;453790.8838142899;262170.3306944222;238741.38928724395;460558.4760198115;200308.46493158056;271505.40265057347;273.3167103326889;3169808.7847467377;1278962.394869758;225038.6452715532;1235375.287879861;0;44;44;24;54;66;22;2;130;137;1256858095405.2349;480815528184.7126;1064479098005.038;74934.48348963974;18954.875807592824;-0.0;6653.420062475649;4825592.424668062;824183.662703632;0.0;1246581.2207523708;2.7902744854450456;0.26761214213549933
5806;2019-08-12 17:48:45.113;669;674;250;249;193;37;159;30;-11;38;755;269;-13;37;210;132;259;623;229;229;159;-91;676;358;363;128;361;315;670;-2.0;-1.0;1716.0;313.0;238.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42226.71484375;13350.0537109375;19120.91015625;4151.32958984375;563.0;326944;625.0;0.0;Calculated values ==>;1565624925.113;340.06000000000006;340.56000000000006;298.16;298.06;292.46000000000004;276.86;274.1680685717883;289.06;276.16;272.06;276.96000000000004;348.66;300.06;271.86;276.86;294.16;286.36;299.06;335.46000000000004;296.06;289.06;335.66;329.46000000000004;264.06;239.943914813709;269.38090353596624;274.1680685717883;296.06;6759999.999999999;3579999.9999999995;3629999.9999999995;1280000.0;3610000.0;3150000.0;6700000.0;0.0;0.0;0.286;0.05216666666666667;0.03966666666666666;0.03966666666666666;0.0;13350.0537109375;19120.91015625;4151.32958984375;42226.71484375;485008.98555278865;486389.4048838266;271630.8270648563;271110.40258069057;248726.88054617448;430280.9020939914;453389.8950399728;437269.4612400554;474050.2932466569;528243.5651611657;474721.63539488707;436948.6013565401;444608.76199279015;460803.6552621485;450359.4291554148;275961.32932533865;478804.2086996979;463045.65304645407;453389.8950399728;262170.3306944222;236231.924509345;461461.88799817907;200554.49543117417;271630.8270648563;273.40920150741823;3170505.530387072;1279183.2123169354;225107.52714871257;1235690.950869367;0;44;44;24;54;66;22;2;130;137;1257076159055.2695;480893515184.725;1064667466605.0679;67700.48022134003;13610.668978912088;-0.0;7209.776363012953;4826780.851261726;824454.9970136394;0.0;1246696.7281348286;2.417132222129294;0.219473364954171
5807;2019-08-12 17:49:45.124;667;672;247;246;196;41;156;32;-13;38;773;268;-14;31;211;130;259;629;229;230;156;-90;678;359;364;135;362;314;672;-1.0;-1.0;1571.0;196.0;234.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41363.9296875;13392.0107421875;19137.91015625;3148.11962890625;556.0;326945;624.0;0.0;Calculated values ==>;1565624985.124;339.86;340.36;297.86;297.76000000000005;292.76000000000005;277.26000000000005;274.27422755570615;288.76000000000005;276.36;271.86;276.96000000000004;350.46000000000004;299.96000000000004;271.76000000000005;276.26000000000005;294.26000000000005;286.16;299.06;336.06;296.16;288.76000000000005;335.56;328.76000000000005;264.16;241.49495122638035;269.2639976450953;274.27422755570615;296.06;6780000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3140000.0;6720000.0;0.0;0.0;0.26183333333333336;0.03266666666666666;0.039;0.039;0.0;13392.0107421875;19137.91015625;3148.11962890625;41363.9296875;484495.89964202215;485882.4252926998;269907.80704967247;269415.0205089842;249660.2298753118;430214.79039162316;452784.5239248999;437179.3288687813;473143.78782676667;530211.5580813348;474731.8300883219;437019.13673288765;443927.2631235656;460784.0165094478;449883.2528742092;275706.7924848475;479483.6431990173;463029.0030910028;452784.5239248999;261751.83340796042;233304.39079467155;460501.6862973241;201355.78806394196;269907.80704967247;273.7279128097465;3171202.246801244;1279406.1037105576;225168.36704429702;1236009.8328237778;0;44;44;24;54;66;22;2;130;137;1257294299040.8381;480972429649.93066;1064856201200.5598;61746.46376740043;8465.432675623815;-0.0;7132.191958133871;4827859.773563942;824638.9982552843;0.0;1246816.266449157;2.1678345351360147;0.18551966704949818
5808;2019-08-12 17:50:45.124;664;670;246;246;191;39;164;32;-12;39;786;266;-13;28;212;126;259;631;228;228;163;-92;679;360;366;136;364;314;673;-1.0;-2.0;1790.0;241.0;252.0;1;99;100;1;0;0;1;0;1;0;1;1;0;1;0;41409.46484375;13428.048828125;19226.8046875;3141.181640625;548.0;326946;623.0;0.0;Calculated values ==>;1565625045.124;339.56000000000006;340.16;297.76000000000005;297.76000000000005;292.26000000000005;277.06;274.38016830617;289.56;276.36;271.96000000000004;277.06;351.76;299.76000000000005;271.86;275.96000000000004;294.36;285.76000000000005;299.06;336.26000000000005;295.96000000000004;289.46000000000004;335.46000000000004;327.96000000000004;263.96000000000004;241.71165711629368;269.2639976450953;274.38016830617;295.96000000000004;6790000.000000001;3600000.0;3660000.0;1360000.0;3640000.0;3140000.0;6730000.0;0.0;0.0;0.2983333333333333;0.04016666666666667;0.042;0.042;0.0;13428.048828125;19226.8046875;3141.181640625;41409.46484375;483942.25675432297;485481.70985231135;269326.10750321246;269326.10750321246;247957.46515891262;430148.3826014536;453590.46378911263;437339.1761139985;473111.07959547755;531575.2695037355;474494.2088486893;437179.3288687813;443483.68311661866;460609.61753313727;449106.72321829054;275582.1246205096;479671.38772834657;462460.68337330536;453446.6530995133;261333.34086894934;229958.8627652946;460147.9527001238;201481.2456112575;269326.10750321246;273.78144852728457;3171892.0250890045;1279629.604206977;225220.7778882098;1236329.5387808091;0;44;44;24;54;66;22;2;130;137;1257513299040.8381;481053729649.93066;1065044601200.5598;70364.28259998439;10389.779401402797;-0.0;7733.062915044637;4828960.696450337;824796.1250225928;0.0;1246940.1435731;2.4719811713835;0.21363263619741818
5809;2019-08-12 17:51:45.114;661;666;245;243;193;43;169;32;-12;39;791;264;-13;27;211;128;259;631;224;225;169;-94;681;362;367;137;365;315;675;-1.0;-1.0;1550.0;279.0;249.0;12;99;100;1;0;0;1;0;1;0;1;1;0;0;0;41658.0390625;13420.1552734375;19622.677734375;3134.412109375;541.0;326947;623.0;0.0;Calculated values ==>;1565625105.114;339.26;339.76;297.66;297.46000000000004;292.46000000000004;277.46000000000004;274.5913991737795;290.06;276.36;271.96000000000004;277.06;352.26;299.56;271.86;275.86;294.26000000000005;285.96000000000004;299.06;336.26000000000005;295.66;290.06;335.46000000000004;327.26000000000005;263.76000000000005;241.92719264551067;269.38090353596624;274.5913991737795;295.56;6809999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3150000.0;6750000.0;0.0;0.0;0.25833333333333336;0.0465;0.0415;0.0415;0.0;13420.1552734375;19622.677734375;3134.412109375;41658.0390625;483275.56750940206;484676.4827533603;268671.11620378896;267729.4511385532;248548.5211605446;430014.67791919125;454136.30299986363;437109.2053401759;472980.6827117325;532024.5566854752;474126.49956179026;436948.6013565401;443130.5942726304;460318.4583724024;449034.25525399565;275337.7178444808;479440.07294484467;461905.7673905278;454136.30299986363;261333.34086894934;227031.71669481136;459792.93487889617;201529.6990599749;268671.11620378896;273.8093142724843;3172584.1389168003;1279853.3019520198;225273.065786699;1236653.2305100951;0;44;44;24;54;66;22;2;130;137;1257733162390.873;481135615999.94366;1065233269750.5898;60858.039122385264;12009.240465579838;-0.0;7696.805252037099;4830054.033544973;824982.7524117642;0.0;1247068.7043774736;2.226927024958208;0.19415940262337675
5810;2019-08-12 17:52:45.125;658;662;244;243;190;42;175;33;-11;40;793;263;-13;26;212;126;259;630;224;223;174;-96;678;363;369;140;367;315;671;-1.0;-1.0;1619.0;507.0;257.0;29;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42151.55859375;13390.599609375;20060.8515625;3120.52905273438;534.0;326948;624.0;0.0;Calculated values ==>;1565625165.125;338.96000000000004;339.36;297.56;297.46000000000004;292.16;277.36;274.69669130483857;290.66;276.46000000000004;272.06;277.16;352.46000000000004;299.46000000000004;271.86;275.76000000000005;294.36;285.76000000000005;299.06;336.16;295.46000000000004;290.56;335.56;326.56;263.56;242.56692532238324;269.38090353596624;274.69669130483857;295.56;6780000.0;3629999.9999999995;3690000.0;1400000.0;3670000.0000000005;3150000.0;6709999.999999999;0.0;0.0;0.26983333333333337;0.0845;0.04283333333333333;0.04283333333333333;0.0;13390.599609375;20060.8515625;3120.52905273438;42151.55859375;483161.4778192585;484525.4631970002;268533.91045793606;268057.7019879411;247697.37299213363;429947.3805835815;454654.4986981974;437269.4612400554;472686.4266018815;532234.2450562532;474007.28377180675;436948.6013565401;442981.45428823534;460142.91347879387;448548.6146358736;275706.7924848475;479750.8907869792;461329.72936997085;454511.51868905674;261751.83340796042;224104.74344509715;459126.4708480923;200568.22038053107;268533.91045793606;273.4362924978081;3173282.6802720884;1280076.7658699467;225325.1998524721;1236983.9872147313;0;44;44;24;54;66;22;2;130;137;1257954002870.5713;481218731234.8301;1065422304400.3315;63869.88482526165;21848.172164508924;-0.0;7966.040885899668;4831093.623466332;825264.9492432319;0.0;1247199.2520244597;2.5616359108886853;0.2463034927361829
