;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5811;2019-08-12 17:53:45.115;654;658;241;240;192;44;180;37;-12;41;792;262;-14;26;212;127;259;627;224;222;180;-98;675;366;371;141;369;314;667;0.0;-1.0;1658.0;470.0;253.0;60;99;100;1;0;0;1;0;1;0;1;1;0;1;0;42716.96875;13335.93359375;20897.578125;3103.22802734375;527.0;326949;628.0;0.0;Calculated values ==>;1565625225.115;338.56000000000006;338.96000000000004;297.26000000000005;297.16;292.36;277.56;275.0112864084945;291.16;276.86;271.96000000000004;277.26000000000005;352.36;299.36;271.76000000000005;275.76000000000005;294.36;285.86;299.06;335.86;295.36;291.16;335.96000000000004;325.86;263.36;242.77792619122317;269.2639976450953;275.0112864084945;295.56;6750000.0;3660000.0;3710000.0;1410000.0;3690000.0;3140000.0;6670000.0;0.0;0.0;0.2763333333333333;0.07833333333333334;0.042166666666666665;0.042166666666666665;0.0;13335.93359375;20897.578125;3103.22802734375;42716.96875;482899.7338387426;484376.4063263844;267445.42140083195;266978.15236455016;248501.02285683923;429743.705733735;455030.9017654733;437339.1761139985;472653.6706096803;532204.1380983669;474018.2190253749;437019.13673288765;443186.763454987;459830.0513877017;448136.7144873547;276091.31575032393;479759.41826377396;460885.8893942399;455030.9017654733;263425.85118522606;221177.93781777218;458767.2660139423;201514.98388692638;267445.42140083195;273.82132190920544;3173989.800127111;1280299.449859823;225377.0558507073;1237325.2505754735;0;44;44;24;54;66;22;2;130;137;1258175965870.6067;481303017184.8435;1065610972950.3616;65166.0851187476;20151.42876661625;-0.0;7909.854422042376;4832168.743999412;825614.8875849345;0.0;1247331.5291021923;2.4969338228616995;0.2360890475049484
5812;2019-08-12 17:54:45.116;650;654;244;244;187;42;184;36;-11;42;790;262;-12;27;212;123;259;625;224;220;184;-98;682;364;370;142;367;316;674;-2.0;-1.0;1527.0;343.0;273.0;64;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43627.046875;13429.6279296875;21437.943359375;3117.04858398438;521.0;326950;631.0;0.0;Calculated values ==>;1565625285.116;338.16;338.56000000000006;297.56;297.56;291.86;277.36;274.8017692304317;291.56;276.76000000000005;272.06;277.36;352.16;299.36;271.96000000000004;275.86;294.36;285.46000000000004;299.06;335.66;295.16;291.56;336.26000000000005;325.26000000000005;263.36;242.98782864720522;269.49753711883926;274.8017692304317;295.56;6820000.0;3640000.0;3700000.0;1420000.0;3670000.0000000005;3160000.0;6740000.000000001;0.0;0.0;0.2545;0.05716666666666667;0.0455;0.0455;0.0;13429.6279296875;21437.943359375;3117.04858398438;43627.046875;481515.62742625654;483011.1024613221;268280.5211688041;268280.5211688041;246616.51705825658;429879.7862731237;455767.2617528169;437039.1322159168;472620.9849758201;531844.8072206588;473757.5844136716;436878.1151619385;442925.05352361285;460142.91347879387;447908.2940229672;275217.8783741627;478641.94881648204;460767.82771810255;455767.2617528169;264681.4149301396;218669.37671819705;458610.87703441497;201492.461325378;268280.5211688041;273.8036287480245;3174709.345582008;1280522.4999230213;225428.8923529997;1237678.0524673506;0;44;44;24;54;66;22;2;130;137;1258398269575.3381;481387918599.74097;1065799976100.1333;59946.62774164213;14698.602764699946;-0.0;8530.646696572583;4833211.367315422;825905.3093542934;0.0;1247468.5355614182;2.189725143516168;0.1952085260674398
5813;2019-08-12 17:55:48.117;650;653;243;242;192;44;185;40;-11;43;788;262;-12;29;213;124;259;623;224;217;185;-98;678;366;371;142;369;314;668;-2.0;0.0;1648.0;255.0;264.0;92;99;100;1;0;0;1;0;1;0;1;1;0;1;0;44509.7421875;13386.412109375;22269.814453125;3102.49853515625;514.0;326951;634.0;0.0;Calculated values ==>;1565625348.117;338.16;338.46000000000004;297.46000000000004;297.36;292.36;277.56;275.0112864084945;291.66;277.16;272.06;277.46000000000004;351.96000000000004;299.36;271.96000000000004;276.06;294.46000000000004;285.56;299.06;335.46000000000004;294.86;291.66;336.56;324.56;263.36;242.98782864720522;269.2639976450953;275.0112864084945;295.56;6780000.0;3660000.0;3710000.0;1420000.0;3690000.0;3140000.0;6680000.0;0.0;0.0;0.27466666666666667;0.042499999999999996;0.044000000000000004;0.044000000000000004;0.0;13386.412109375;22269.814453125;3102.49853515625;44509.7421875;481966.3722269133;483529.47944213107;268311.1992177639;267834.52624488587;248465.17058247127;429743.705733735;455742.5497251531;437498.6818074642;472719.4423773052;531784.929349885;474018.2190253749;437339.1761139985;443631.7811471603;459967.0695638515;447681.3975780786;275706.7924848475;479037.51940583414;460202.574293271;455742.5497251531;265937.0223246507;215742.86842915416;458610.87703441497;202691.46701131843;268311.1992177639;274.28059325370594;3175480.5547295567;1280757.143998431;225483.31425426152;1238060.5014197393;0;44;44;24;54;66;22;2;130;137;1258631688280.953;481477380019.9766;1065998429250.656;64493.714997341376;10876.574925981602;-0.0;8246.979422325125;4834300.237600637;826129.0957117843;0.0;1247615.342120571;2.157379251638606;0.18358564637855718
5814;2019-08-12 17:56:45.127;648;651;246;245;188;41;186;37;-10;43;785;263;-12;29;213;122;259;622;225;213;186;-97;683;363;369;141;366;316;674;-2.0;1.0;1464.0;283.0;281.0;93;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45273.39453125;13494.1171875;22619.939453125;3147.62817382812;508.0;326952;635.0;0.0;Calculated values ==>;1565625405.127;337.96000000000004;338.26;297.76000000000005;297.66;291.96000000000004;277.26000000000005;274.69669130483857;291.76000000000005;276.86;272.16;277.46000000000004;351.66;299.46000000000004;271.96000000000004;276.06;294.46000000000004;285.36;299.06;335.36;294.46000000000004;291.76000000000005;336.66;323.96000000000004;263.46000000000004;242.77792619122317;269.49753711883926;274.69669130483857;295.66;6830000.0;3629999.9999999995;3690000.0;1410000.0;3660000.0;3160000.0;6740000.000000001;0.0;0.00016666666666666666;0.24400000000000002;0.04716666666666667;0.04683333333333333;0.04683333333333333;0.0;13494.1171875;22619.939453125;3147.62817382812;45273.39453125;481100.6638303874;482564.5255250328;269237.9891247957;268756.2577777692;246941.13703801064;429947.3805835815;456215.92260265833;437199.7979686943;472850.300935316;531320.0725487224;473877.0523584126;436878.1151619385;443223.71530597605;460434.9255865822;447945.9289908876;275099.5519196169;478182.99209461716;459967.0695638515;456215.92260265833;266355.56789118156;213234.55432191002;458869.0855255645;201537.0996873626;269237.9891247957;273.81666155829953;3176191.462593929;1280969.9855227307;225532.80310476426;1238415.9409849849;0;44;44;24;54;66;22;2;130;137;1258842625280.9175;481558049169.96313;1066178010750.626;57501.698380644935;12137.491998701857;0.0;8756.799884546566;4835266.204061125;826311.3223722228;0.0;1247749.9789897548;1.996755631715377;0.17287993587808512
5815;2019-08-12 17:57:45.097;649;652;245;244;195;43;188;38;-10;43;784;263;-12;32;214;124;259;621;225;208;187;-95;679;366;371;142;369;315;669;-1.0;-2.0;1826.0;469.0;273.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45382.6875;13379.736328125;22604.71875;3123.97924804688;502.0;326953;634.0;0.0;Calculated values ==>;1565625465.097;338.06000000000006;338.36;297.66;297.56;292.66;277.46000000000004;275.0112864084945;291.96000000000004;276.96000000000004;272.16;277.46000000000004;351.56000000000006;299.46000000000004;271.96000000000004;276.36;294.56;285.56;299.06;335.26000000000005;293.96000000000004;291.86;336.56;323.36;263.66;242.98782864720522;269.38090353596624;275.0112864084945;295.66;6790000.000000001;3660000.0;3710000.0;1420000.0;3690000.0;3150000.0;6690000.000000001;0.0;0.0;0.30433333333333334;0.07816666666666668;0.0455;0.0455;0.0;13379.736328125;22604.71875;3123.97924804688;45382.6875;481703.66379930085;483270.5976798541;269193.31260140304;268706.510730366;249434.27656643093;429743.705733735;456167.5060304229;437429.3724414259;472719.4423773052;531290.3539527713;474007.28377180675;437109.2053401759;443872.63789196475;460103.9485977768;447681.3975780786;275582.1246205096;478616.52678873466;458963.79091515415;456026.0207940165;265937.0223246507;210726.34883551928;458916.8844850441;201761.34649664996;269193.31260140304;273.9177803731997;3176946.5522078723;1281193.8223268548;225585.0403680662;1238792.6246992839;0;44;44;24;54;66;22;2;130;137;1259064514280.141;481642906719.66626;1066367216099.964;71721.63589586015;20100.991219426145;-0.0;8500.888222763911;4836342.526745771;826579.8420710877;0.0;1247893.7211497792;2.5652654489139795;0.23968543976274034
5816;2019-08-12 17:58:45.088;647;650;251;251;195;41;187;38;-10;43;783;263;-11;32;214;123;259;620;228;204;187;-93;678;363;369;141;366;316;668;-1.0;0.0;1630.0;445.0;274.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46817.515625;13375.6142578125;22588.95703125;3143.80151367188;497.0;326954;633.0;0.0;Calculated values ==>;1565625525.088;337.86;338.16;298.26000000000005;298.26000000000005;292.66;277.26000000000005;274.69669130483857;291.86;276.96000000000004;272.16;277.46000000000004;351.46000000000004;299.46000000000004;272.06;276.36;294.56;285.46000000000004;299.06;335.16;293.56;291.86;336.46000000000004;322.86;263.86;242.77792619122317;269.49753711883926;274.69669130483857;295.96000000000004;6780000.0;3629999.9999999995;3690000.0;1410000.0;3660000.0;3160000.0;6680000.0;0.0;0.0;0.27166666666666667;0.07416666666666667;0.04566666666666667;0.04566666666666667;0.0;13375.6142578125;22588.95703125;3143.80151367188;46817.515625;481515.96555191;483085.7543656885;272372.60719529534;272372.60719529534;249471.38946888034;429947.3805835815;456356.8660826276;437199.7979686943;472850.300935316;531110.1120264261;473877.0523584126;437039.1322159168;443669.86559611524;460570.8917965219;448096.9507720548;275706.7924848475;478581.30285497813;458728.7977386057;456356.8660826276;265518.4816520846;208636.25808486674;459276.02651580586;200890.83508812476;272372.60719529534;273.563201459958;3177714.771985907;1281416.7501382015;225637.26403984067;1239169.1821731343;0;44;44;24;54;66;22;2;130;137;1259286480980.7903;481727793984.91455;1066556487705.5176;64197.26824922139;19163.568364219682;-0.0;8401.947822521508;4837475.014384996;826906.9976545422;0.0;1248034.55698869;2.3463718344616655;0.22221562270888934
5817;2019-08-12 17:59:45.119;646;649;246;245;194;41;187;37;-10;43;784;264;-11;32;215;123;259;618;227;201;187;-90;672;364;370;141;367;315;662;-2.0;0.0;1716.0;418.0;279.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46078.9765625;13258.6181640625;22296.388671875;3135.36181640625;493.0;326955;631.0;0.0;Calculated values ==>;1565625585.119;337.76;338.06000000000006;297.76000000000005;297.66;292.56;277.26000000000005;274.8017692304317;291.86;276.86;272.16;277.46000000000004;351.56000000000006;299.56;272.06;276.36;294.66;285.46000000000004;299.06;334.96000000000004;293.26000000000005;291.86;336.26000000000005;322.46000000000004;264.16;242.77792619122317;269.38090353596624;274.8017692304317;295.86;6720000.0;3640000.0;3700000.0;1410000.0;3670000.0000000005;3150000.0;6620000.0;0.0;0.0;0.286;0.06966666666666667;0.0465;0.0465;0.0;13258.6181640625;22296.388671875;3135.36181640625;46078.9765625;482042.89998322725;483605.22862138745;270351.87291229924;269840.0163018684;249357.16685090857;429879.7862731237;456191.64879011153;437429.3724414259;472850.300935316;531290.3539527713;474126.49956179026;437269.4612400554;443872.63789196475;460551.7197348914;447908.2940229672;276492.9282666114;478979.4647402366;458152.96638546156;456191.64879011153;264681.4149301396;206964.23671620517;459580.8826652587;201463.0653839444;270351.87291229924;273.79211519595594;3178489.3093905067;1281638.816749844;225689.61743612305;1239543.4199763797;0;44;44;24;54;66;22;2;130;137;1259508295525.4167;481812437694.77203;1066745885510.1986;67486.36381843971;17982.2079372649;-0.0;8641.549578318272;4838572.944954905;827216.70572307;0.0;1248176.6595151827;2.4323914351827187;0.2253032771838654
5818;2019-08-12 18:00:45.119;643;645;247;246;190;40;187;37;-10;43;784;263;-12;32;215;119;259;615;224;198;186;-88;678;363;368;139;366;316;668;-2.0;-1.0;1601.0;286.0;295.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46662.8125;13365.517578125;22591.908203125;3149.76049804688;490.0;326956;629.0;0.0;Calculated values ==>;1565625645.119;337.46000000000004;337.66;297.86;297.76000000000005;292.16;277.16;274.69669130483857;291.86;276.86;272.16;277.46000000000004;351.56000000000006;299.46000000000004;271.96000000000004;276.36;294.66;285.06;299.06;334.66;292.96000000000004;291.76000000000005;336.06;322.16;264.36;242.35481222062532;269.49753711883926;274.69669130483857;295.56;6780000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3160000.0;6680000.0;0.0;0.0;0.26683333333333337;0.04766666666666666;0.04916666666666667;0.04916666666666667;0.0;13365.517578125;22591.908203125;3149.76049804688;46662.8125;480913.4746996207;482343.60545250785;270281.89286506246;269778.9641732503;247801.55909841583;429947.3805835815;456521.675545363;437199.7979686943;473111.3802909942;531215.097082938;473877.0523584126;436878.1151619385;443669.86559611524;460706.7239573471;447491.43718633126;275706.7924848475;477817.9233377253;458057.79158168816;456381.08230527566;263844.3676079864;205710.24989127388;460091.41252948507;201828.5948971188;270281.89286506246;273.9306470903328;3179262.157632694;1281860.6845476956;225741.99345541015;1239917.4891170047;0;44;44;24;54;66;22;2;130;137;1259729695525.4167;481896437694.77203;1066935185510.1986;62804.8826862654;12310.527640476124;-0.0;9149.876814143816;4839658.705342444;827469.1451862179;0.0;1248324.9214017866;2.154726411127535;0.18461350216717862
5819;2019-08-12 18:01:45.110;641;644;244;243;188;43;185;40;-11;43;786;262;-12;30;216;118;259;614;226;196;185;-86;674;366;372;136;369;315;664;138.0;0.0;1001.0;3.0;293.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46372.66796875;13307.4453125;22378.12890625;3139.98706054688;487.0;326957;627.0;0.0;Calculated values ==>;1565625705.11;337.26;337.56000000000006;297.56;297.46000000000004;291.96000000000004;277.46000000000004;275.0112864084945;291.66;277.16;272.06;277.46000000000004;351.76;299.36;271.96000000000004;276.16;294.76000000000005;284.96000000000004;299.06;334.56;292.76000000000005;291.66;335.86;321.86;264.56;241.71165711629368;269.38090353596624;275.0112864084945;295.76000000000005;6740000.000000001;3660000.0;3720000.0000000005;1360000.0;3690000.0;3150000.0;6640000.000000001;0.023;0.0;0.16683333333333333;0.0005;0.04883333333333333;0.07183333333333333;0.0;13307.4453125;22378.12890625;3139.98706054688;46372.66796875;481067.16183991457;482643.92123444093;269151.77830391045;268659.6723246888;247280.64318666252;429743.705733735;455575.79002803774;437269.4612400554;473501.42000396166;531500.1731342694;473888.00446299656;437109.2053401759;443576.5439348405;460377.2924585903;446764.16245628224;276223.198534161;478137.2608510536;457130.6155201526;455575.79002803774;263007.33956846996;204456.2876039246;460750.93233726063;204548.50478806777;248466.73945197012;274.9984206506482;3180037.3370081033;1282082.925897014;225794.40015615898;1240292.1832133099;0;44;44;24;54;66;22;2;130;137;1259951662225.1838;481978925319.6855;1067124457115.0;38825.6129014066;128.10121377459643;-0.0;14877.333466380856;4840505.4991;827572.7848782751;0.0;1248525.1181199015;1.386484723152389;0.07901890970392661
5820;2019-08-12 18:02:45.141;637;640;244;243;191;45;183;41;-13;44;789;262;-14;30;215;119;259;612;226;194;182;-85;677;367;372;140;370;313;668;-1.0;-1.0;1406.0;198.0;295.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46335.3671875;13380.22265625;22587.486328125;3116.47216796875;484.0;326958;625.0;0.0;Calculated values ==>;1565625765.141;336.86;337.16;297.56;297.46000000000004;292.26000000000005;277.66;275.1157276137837;291.46000000000004;277.26000000000005;271.86;277.56;352.06000000000006;299.36;271.76000000000005;276.16;294.66;285.06;299.06;334.36;292.56;291.36;335.66;321.56;264.66;242.56692532238324;269.14681796795327;275.1157276137837;295.76000000000005;6770000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;3130000.0;6680000.0;0.0;0.0;0.23433333333333334;0.033;0.04916666666666667;0.04916666666666667;0.0;13380.22265625;22587.486328125;3116.47216796875;46335.3671875;480120.3596895896;481598.1298850154;268793.9581693944;268311.1992177639;248132.66243337217;429675.2189834977;455290.9185946867;437408.94190281845;473079.08457772195;531964.6214646582;474148.229003846;437249.5021140777;443981.9739418708;460084.65883579507;446725.12351264275;275833.17526955454;477358.05041038344;456849.3918133721;455148.22427575965;262170.3306944222;203202.34940748036;460241.5938633635;203256.8117034517;268793.9581693944;274.50471179877707;3180810.3031291026;1282305.4380358332;225846.56425404875;1240667.0902764085;0;44;44;24;54;66;22;2;130;137;1260174977545.6948;482061768099.875;1067312954455.4312;54869.649176718274;8480.49781127709;-0.0;9162.41808356296;4841286.696362594;827644.5602684495;0.0;1248725.552887762;1.8552919092488132;0.15209064619853166
5821;2019-08-12 18:03:45.130;636;639;246;245;186;43;178;38;-13;44;788;263;-14;30;215;115;259;611;226;192;178;-84;680;366;372;141;369;313;671;-1.0;-1.0;1138.0;345.0;297.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47254.12109375;13462.3349609375;22734.091796875;3112.650390625;481.0;326959;624.0;0.0;Calculated values ==>;1565625825.13;336.76000000000005;337.06;297.76000000000005;297.66;291.76000000000005;277.46000000000004;275.0112864084945;290.96000000000004;276.96000000000004;271.86;277.56;351.96000000000004;299.46000000000004;271.76000000000005;276.16;294.66;284.66;299.06;334.26000000000005;292.36;290.96000000000004;335.56;321.26000000000005;264.76000000000005;242.77792619122317;269.14681796795327;275.0112864084945;295.76000000000005;6800000.0;3660000.0;3720000.0000000005;1410000.0;3690000.0;3130000.0;6709999.999999999;0.0;0.0;0.18966666666666668;0.0575;0.0495;0.0495;0.0;13462.3349609375;22734.091796875;3112.650390625;47254.12109375;479623.1249429448;481107.8323710677;269504.74495776265;269016.1592761045;246391.44178115975;429743.705733735;454575.6967648418;437408.94190281845;472948.58913472976;531859.8660331367;474267.1336806384;437249.5021140777;443981.9739418708;460240.6892960998;446302.1400984;275459.1169287885;476846.8728219305;456567.5235232781;454575.6967648418;261751.83340796042;201948.4348523538;460189.7137364073;201613.81921641334;269504.74495776265;273.8600369156737;3181590.072548572;1282529.085006819;225898.46409205964;1241044.700853333;0;44;44;24;54;66;22;2;130;137;1260398136626.0;482146052644.99023;1067500720025.6879;44722.47493618817;14868.113934899653;-0.0;9161.012114450417;4842116.478576702;827839.0963617767;0.0;1248878.2201454914;1.7490006373317024;0.15871674433283264
5822;2019-08-12 18:04:48.121;635;639;243;241;190;45;174;40;-14;45;785;263;-16;30;216;118;259;610;226;192;174;-84;676;367;373;142;370;311;667;-2.0;-1.0;1354.0;393.0;276.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46521.50390625;13364.658203125;22471.958984375;3095.37866210938;479.0;326960;621.0;0.0;Calculated values ==>;1565625888.121;336.66;337.06;297.46000000000004;297.26000000000005;292.16;277.66;275.1157276137837;290.56;277.16;271.76000000000005;277.66;351.66;299.46000000000004;271.56;276.16;294.76000000000005;284.96000000000004;299.06;334.16;292.36;290.56;335.26000000000005;321.06;264.76000000000005;242.98782864720522;268.91163127593666;275.1157276137837;295.76000000000005;6759999.999999999;3670000.0000000005;3729999.9999999995;1420000.0;3700000.0;3110000.0;6670000.0;0.0;0.0;0.22566666666666665;0.0655;0.046;0.046;0.0;13364.658203125;22471.958984375;3095.37866210938;46521.50390625;479932.0858074297;481562.0047180428;268397.16456348903;267445.42140083195;247836.5276026004;429675.2189834977;453829.0092469054;437706.9197206977;472916.3023718174;531695.6675582769;474526.17230967554;437389.9950341223;444384.38422859315;460221.56738830067;446571.1110946112;275961.32932533865;477169.8308266856;456402.8408256902;453829.0092469054;260496.36997498586;201112.50472608567;460036.3119890607;201944.04459627753;268397.16456348903;273.9936994277;3182410.492046971;1282763.7876630286;225952.7765861805;1241440.1972897104;0;44;44;24;54;66;22;2;130;137;1260632778100.7656;482235184909.9012;1067697251945.4915;53203.822153077475;16905.043514227298;-0.0;8529.864855437152;4842973.211267506;828117.071772732;0.0;1249032.993205227;2.019899797239163;0.18776356088858737
5823;2019-08-12 18:05:45.151;635;638;245;244;186;40;173;38;-14;45;781;263;-15;29;216;116;259;609;227;192;173;-83;683;363;368;143;365;313;674;181.0;-1.0;1052.0;381.0;283.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47492.32421875;13481.880859375;22882.1953125;3102.75830078125;477.0;326961;619.0;0.0;Calculated values ==>;1565625945.151;336.66;336.96000000000004;297.66;297.56;291.76000000000005;277.16;274.69669130483857;290.46000000000004;276.96000000000004;271.76000000000005;277.66;351.26;299.46000000000004;271.66;276.06;294.76000000000005;284.76000000000005;299.06;334.06;292.36;290.46000000000004;335.06;320.86;264.86;243.1966462407574;269.14681796795327;274.69669130483857;295.86;6830000.0;3629999.9999999995;3679999.9999999995;1430000.0;3650000.0;3130000.0;6740000.000000001;0.030166666666666668;0.0;0.1753333333333333;0.0635;0.04716666666666667;0.07733333333333334;0.0;13481.880859375;22882.1953125;3102.75830078125;47492.32421875;479123.5171949168;480615.2521362624;268756.2577777692;268280.5211688041;246293.15817124455;429947.3805835815;454538.2475738145;437249.5021140777;472785.5327691947;531126.319219743;474267.1336806384;437089.72060350876;443834.65588331444;460996.79165053053;447034.7671162674;275099.5519196169;476177.89086636825;457222.24678663525;454538.2475738145;259659.41789560125;200276.58477070546;459984.3479057564;200780.10350541087;242239.69759825012;273.5196708138859;3183155.159910204;1282976.4346244128;226001.8709960161;1241799.43998669;0;44;44;24;54;66;22;2;130;137;1260844074250.6597;482316452659.8604;1067875185545.4022;41460.967889386244;16459.469519421942;-0.0;16417.754531443643;4843723.035291591;828381.3465195867;0.0;1249230.5991403547;1.8835610439381818;0.15700993368638222
5824;2019-08-12 18:06:45.112;638;642;241;240;188;41;172;38;-14;44;778;263;-15;30;217;117;259;611;225;193;172;-82;677;364;370;142;367;312;667;-2.0;-1.0;1124.0;288.0;272.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46701.5234375;13361.0830078125;22602.3828125;3099.955078125;476.0;326962;617.0;0.0;Calculated values ==>;1565626005.112;336.96000000000004;337.36;297.26000000000005;297.16;291.96000000000004;277.26000000000005;274.8017692304317;290.36;276.96000000000004;271.76000000000005;277.56;350.96000000000004;299.46000000000004;271.66;276.16;294.86;284.86;299.06;334.26000000000005;292.46000000000004;290.36;334.86;320.76000000000005;264.96000000000004;242.98782864720522;269.02936301313275;274.8017692304317;295.66;6770000.0;3640000.0;3700000.0;1420000.0;3670000.0000000005;3120000.0;6670000.0;0.0;0.0;0.18733333333333332;0.048;0.04533333333333334;0.04533333333333334;0.0;13361.0830078125;22602.3828125;3099.955078125;46701.5234375;480271.85939853213;482009.54122951074;267445.42140083195;266978.15236455016;247177.585661306;429879.7862731237;454054.3140890567;437478.7579247441;472817.88148187683;530887.3100242065;474396.75396250613;437319.724394416;444183.5524678581;460823.58251197264;446995.602951207;275833.17526955454;477323.38098125753;457036.00486017246;454054.3140890567;258822.4845140824;199858.6285646581;460239.41597243433;201496.65041999263;267445.42140083195;273.80526932364813;3183939.5984235485;1283199.980590457;226053.52667611328;1242178.2317627165;0;44;44;24;54;66;22;2;130;137;1261065330340.533;482401897084.81146;1068062563670.2949;44207.314805890106;12419.652746517202;-0.0;8459.603135199523;4844436.473610445;828621.8494430863;0.0;1249437.7757017708;1.6661769294816222;0.14708017227593745
5825;2019-08-12 18:07:45.132;640;643;243;243;184;38;172;36;-14;43;776;263;-15;30;218;115;259;611;223;195;171;-82;682;359;364;140;362;312;674;-3.0;0.0;837.0;206.0;183.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;47360.67578125;13562.828125;22978.751953125;3114.39916992188;478.0;326963;615.0;0.0;Calculated values ==>;1565626065.132;337.16;337.46000000000004;297.46000000000004;297.46000000000004;291.56;276.96000000000004;274.27422755570615;290.36;276.76000000000005;271.76000000000005;277.46000000000004;350.76;299.46000000000004;271.66;276.16;294.96000000000004;284.66;299.06;334.26000000000005;292.66;290.26000000000005;334.66;320.96000000000004;264.96000000000004;242.56692532238324;269.02936301313275;274.27422755570615;295.46000000000004;6820000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3120000.0;6740000.000000001;0.0;0.0;0.13949999999999999;0.034333333333333334;0.030500000000000003;0.030500000000000003;0.0;13562.828125;22978.751953125;3114.39916992188;47360.67578125;480001.7697309281;481367.7335700241;267810.5090942604;267810.5090942604;245650.13872137992;430214.79039162316;455071.91614935885;437478.7579247441;472980.94656883925;530677.7071303296;474396.75396250613;437319.724394416;444183.5524678581;461726.5624587006;447646.27948119945;275217.8783741627;476488.1327038253;458285.16724151495;454930.2705150204;257985.5697089033;200694.54348549087;460545.04963677423;200301.9020913765;267810.5090942604;273.3141251781522;3184723.711367342;1283424.4213051347;226105.33022359235;1242558.2011665725;0;44;44;24;54;66;22;2;130;137;1261285603740.463;482486525284.78455;1068249826070.2354;33086.171388754774;8935.014732391988;-0.0;5707.152723333181;4845080.800699323;828799.8643238747;0.0;1249555.871352654;1.203559709014893;0.10612179270074466
5826;2019-08-12 18:08:45.133;645;649;238;238;191;28;158;27;-16;40;776;262;-17;30;219;116;259;612;222;194;158;-82;677;348;353;138;351;309;669;155.0;0.0;0.0;178.0;201.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;46860.59765625;13354.3017578125;22931.255859375;3080.07446289062;482.0;326964;613.0;0.0;Calculated values ==>;1565626125.133;337.66;338.06000000000006;296.96000000000004;296.96000000000004;292.26000000000005;275.96000000000004;273.0942459734351;288.96000000000004;275.86;271.56;277.16;350.76;299.36;271.46000000000004;276.16;295.06;284.76000000000005;299.06;334.36;292.56;288.96000000000004;334.46000000000004;321.36;264.96000000000004;242.14157278889297;268.67533136820026;273.0942459734351;295.36;6770000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3090000.0;6690000.000000001;0.025833333333333333;0.0;0.0;0.029666666666666668;0.033499999999999995;0.05933333333333333;0.0;13354.3017578125;22931.255859375;3080.07446289062;46860.59765625;481328.3526900689;482825.94473857747;265907.8291645174;265907.8291645174;248097.3798421343;430925.7729439634;454954.6427659729;437845.99643053644;472947.9820155742;530904.367059925;474666.24091408803;437688.5006598165;444783.8392473439;463517.398655582;449843.4462313941;275833.17526955454;477239.19837637275;459892.3736788958;454954.6427659729;257148.6733736563;202366.40377179522;460849.3489538047;193396.80794724455;234337.0193648621;270.49980562850635;3185508.9017313276;1283648.734459044;226156.9516974803;1242940.7909409378;0;44;44;24;54;66;22;2;130;137;1261500707325.2031;482569926674.6838;1068436129175.0103;0.0;7934.425383194618;-0.0;13089.978988465906;4845356.523389198;828940.4453343126;0.0;1249712.5167274424;0.5340801928162207;0.03126735064893761
5827;2019-08-12 18:09:45.154;656;659;235;234;183;20;145;21;-17;35;776;260;-18;27;220;116;259;612;219;190;145;-82;675;340;346;137;344;309;669;-2.0;-1.0;1164.0;112.0;191.0;25;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43302.078125;13374.3251953125;20158.06640625;3094.947265625;488.0;326965;610.0;0.0;Calculated values ==>;1565626185.154;338.76;339.06000000000006;296.66;296.56;291.46000000000004;275.16;272.21867820750657;287.66;275.26000000000005;271.46000000000004;276.66;350.76;299.16;271.36;275.86;295.16;284.76000000000005;299.06;334.36;292.16;287.66;334.16;321.96000000000004;264.96000000000004;241.92719264551067;268.67533136820026;272.21867820750657;295.06;6750000.0;3400000.0;3460000.0;1370000.0;3440000.0;3090000.0;6690000.000000001;0.0;0.0;0.194;0.018666666666666668;0.03183333333333333;0.03183333333333333;0.0;13374.3251953125;20158.06640625;3094.947265625;43302.078125;483197.1527918402;484303.620115327;264576.4065851461;264141.36836275656;245489.0880078748;431420.45991060114;454324.8536509523;437688.5006598165;472589.4791058512;530904.367059925;474429.72836305236;437530.6787186241;444347.5400751208;464681.6066373522;451289.0242437651;276091.31575032393;477239.19837637275;460449.4295776438;454324.8536509523;255893.36323571714;204874.27233412856;461001.0036110699;196718.8535800663;264576.4065851461;271.81289921042173;3186260.520339148;1283871.550976027;226208.42822249062;1243299.9943045536;0;44;44;24;54;66;22;2;130;137;1261710480720.7163;482652455549.88574;1068621594065.4641;46748.11153347154;4933.266800578734;-0.0;6040.325564928164;4845746.227334922;829047.7136335421;0.0;1249871.991729166;1.575918581152732;0.1236699992692634
5828;2019-08-12 18:10:45.114;663;666;235;234;187;19;136;17;-20;30;778;258;-21;26;221;118;259;606;220;186;136;-82;673;336;341;136;339;306;668;262.0;-1.0;198.0;1.0;172.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41765.875;13367.3525390625;19397.673828125;3062.49169921875;495.0;326966;608.0;0.0;Calculated values ==>;1565626245.114;339.46000000000004;339.76;296.66;296.56;291.86;275.06;271.77519066394296;286.76000000000005;274.86;271.16;276.16;350.96000000000004;298.96000000000004;271.06;275.76000000000005;295.26000000000005;284.96000000000004;299.06;333.76000000000005;291.76000000000005;286.76000000000005;333.96000000000004;322.66;264.96000000000004;241.71165711629368;268.3187672390254;271.77519066394296;295.16;6730000.0;3360000.0;3410000.0;1360000.0;3390000.0;3060000.0;6680000.0;0.043666666666666666;0.0;0.033;0.00016666666666666666;0.028666666666666667;0.07233333333333333;0.0;13367.3525390625;19397.673828125;3062.49169921875;41765.875;484453.46374187974;485439.1665138393;264647.1782666079;264210.66253471334;246816.4273952627;431660.74602318485;453925.30142841465;437898.67151236854;472231.8376443816;531339.5441984396;474581.57522615424;437742.05038880615;444801.58097852516;465538.70855454425;452279.841097176;276357.04542861314;476434.05210421275;460695.0249579271;453925.30142841465;255056.51255035817;207800.24178383037;461152.331091589;196640.26630261945;223592.31436208033;271.76558198993484;3186968.947349234;1284094.2497257455;226259.7060059027;1243629.4057192705;0;44;44;24;54;66;22;2;130;137;1261916443320.8474;482734300949.9378;1068805971065.5814;7961.52737192172;44.08534413149493;-0.0;16660.752731131517;4846201.837050319;829089.1639161513;0.0;1250061.0412646516;0.6884754171769772;0.011919191525777226
5829;2019-08-12 18:11:45.124;669;671;237;237;183;13;154;12;-22;26;779;257;-23;24;222;117;259;584;220;186;153;-81;675;330;335;133;334;304;670;753.0;0.0;944.0;36.0;171.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42143.8046875;13413.7177734375;19565.6796875;3053.39086914062;507.0;326967;606.0;0.0;Calculated values ==>;1565626305.124;340.06000000000006;340.26;296.86;296.86;291.46000000000004;274.46000000000004;271.1026128081217;288.56;274.36;270.96000000000004;275.76000000000005;351.06000000000006;298.86;270.86;275.56;295.36;284.86;299.06;331.56;291.76000000000005;288.46000000000004;333.76000000000005;323.86;265.06;241.05796691057077;268.0796299477929;271.1026128081217;295.16;6750000.0;3300000.0;3350000.0;1330000.0;3340000.0;3040000.0;6700000.0;0.1255;0.0;0.15733333333333333;0.006;0.0285;0.154;0.0;13413.7177734375;19565.6796875;3053.39086914062;42143.8046875;485117.81629347213;485952.4291621526;265386.0861618342;265386.0861618342;245457.15566380986;432012.3539207929;457385.25701590395;438039.0146135774;472236.3865531139;531594.2784903181;474722.08675041015;437883.18805776763;444910.62925437774;466386.2430520115;453187.505525964;276091.31575032393;472744.46306426113;461618.3335251143;457250.8684874979;254219.67992080047;212816.51262364245;461704.05280509044;194827.7402813579;207885.61598001746;271.01443037552275;3187668.311221074;1284317.4625075785;226310.6801882456;1243954.154447618;0;44;44;24;54;66;22;2;130;137;1262119277120.8152;482815014399.925;1068989001565.5524;38265.24049493587;1601.2578751423953;-0.0;38402.24888615199;4846587.124319659;829102.877394842;0.0;1250519.9760877804;2.172153499175526;0.07914310680076089
5830;2019-08-12 18:12:45.125;674;668;234;233;189;22;168;11;-24;22;780;257;-25;23;217;123;259;529;219;183;168;-80;643;343;348;141;348;303;644;-1.0;0.0;1697.0;474.0;104.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28361.212890625;12759.2578125;6643.5361328125;3012.92114257812;517.0;326968;604.0;0.0;Calculated values ==>;1565626365.125;340.56000000000006;339.96000000000004;296.56;296.46000000000004;292.06;275.36;272.5487779782249;289.96000000000004;274.26000000000005;270.76000000000005;275.36;351.16;298.86;270.66;275.46000000000004;294.86;285.46000000000004;299.06;326.06;291.46000000000004;289.96000000000004;333.56;324.86;265.16;242.77792619122317;267.9596281332873;272.5487779782249;295.06;6430000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3030000.0;6440000.000000001;0.0;0.0;0.2828333333333333;0.079;0.017333333333333333;0.017333333333333333;0.0;12759.2578125;6643.5361328125;3012.92114257812;28361.212890625;489257.21503268945;488302.39310417784;266036.22991635534;265562.2598554165;248335.28381066484;431237.1583312671;457165.7410571888;437953.82195464283;470781.97481897497;531773.6079719749;474850.9998561202;437798.07955487026;444965.2754471953;463702.0828130167;451749.89578890917;400993.71213981655;467285.38657921413;459199.23715447425;457165.7410571888;253382.8652305231;216997.06728235667;460594.96121477685;196312.21782527663;266036.22991635534;271.6617473608931;3188255.862825879;1284535.5742723334;226361.23363082553;1244172.5682193588;0;44;44;24;54;66;22;2;130;137;1262324180535.5676;482897215769.8257;1069171104600.3324;68344.3003679224;20878.336727770515;-0.0;3312.9115264411125;4847475.55196599;829290.2104718059;0.0;1250867.6082179043;4.128155102761965;0.40538708978875077
5831;2019-08-12 18:13:45.145;664;660;237;236;191;31;176;12;-22;22;773;258;-23;27;214;126;259;481;222;183;176;-80;655;346;351;139;351;306;656;-2.0;0.0;1578.0;294.0;91.0;72;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28909.1171875;12901.7802734375;6006.69091796875;4014.94189453125;531.0;326969;602.0;0.0;Calculated values ==>;1565626425.145;339.56000000000006;339.16;296.86;296.76000000000005;292.26000000000005;276.26000000000005;272.8767566201714;290.76000000000005;274.36;270.96000000000004;275.36;350.46000000000004;298.96000000000004;270.86;275.86;294.56;285.76000000000005;299.06;321.26000000000005;291.46000000000004;290.76000000000005;333.36;326.26000000000005;265.16;242.35481222062532;268.3187672390254;272.8767566201714;295.36;6550000.0;3460000.0;3510000.0;1390000.0;3510000.0;3060000.0;6559999.999999999;0.0;0.0;0.263;0.049;0.015166666666666667;0.015166666666666667;0.0;12901.7802734375;6006.69091796875;4014.94189453125;28909.1171875;486554.89352989633;485868.9338232777;266465.76627811615;265998.9850132997;248565.92821329585;431051.2098666511;457771.0809724508;437585.1090581189;471049.5101358118;530817.3057209284;474581.57522615424;437427.84448784514;444945.90934977244;462860.8226217181;451644.8312562603;392800.14983344934;457363.3764892564;458722.83461911156;457771.0809724508;252546.06836287308;222850.3779558165;460899.1040995481;197739.71933593866;266465.76627811615;272.24459416369206;3188733.2746606283;1284749.4875369763;226419.81867795793;1244278.0219176013;0;44;44;24;54;66;22;2;130;138;1262533950435.501;482981243769.79895;1069353865500.2743;63079.3374969334;12894.80985341686;-0.0;2901.463939530742;4848571.11401351;829571.7471741891;0.0;1250919.4119422585;3.4408319125160167;0.3211624028290795
5832;2019-08-12 18:14:45.086;656;658;237;238;193;36;185;14;-18;21;746;263;-20;32;212;127;259;495;218;184;184;-86;668;350;355;139;355;309;669;-1.0;-1.0;1591.0;322.0;89.0;71;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29317.90625;13167.16015625;5876.12060546875;4039.0390625;547.0;326970;599.0;0.0;Calculated values ==>;1565626485.086;338.76;338.96000000000004;296.86;296.96000000000004;292.46000000000004;276.76000000000005;273.3108153835814;291.66;274.56;271.36;275.26000000000005;347.76;299.46000000000004;271.16;276.36;294.36;285.86;299.06;322.66;291.56;291.56;333.06;327.86;264.56;242.35481222062532;268.67533136820026;273.3108153835814;294.96000000000004;6680000.0;3500000.0;3550000.0;1390000.0;3550000.0;3090000.0;6690000.000000001;0.0;0.0;0.26516666666666666;0.05366666666666667;0.014833333333333334;0.014833333333333334;0.0;13167.16015625;5876.12060546875;4039.0390625;29317.90625;483972.0513892054;484156.4259066719;265459.46560575237;265907.8291645174;248762.93097221493;430799.1582183253;458355.6712287806;437530.6787186241;470951.1231468757;527761.2710080513;474784.40670321905;437214.0438153077;445073.60678362066;461991.6158825633;451074.6988368431;277058.41964354005;457892.5513651497;458219.12774457596;458219.12774457596;251290.9062238717;229540.68826423294;460293.5203500723;198598.90236204272;265459.46560575237;272.6026796778362;3189218.0227177087;1284966.5150866844;226486.8691880166;1244376.9479738993;0;44;44;24;54;66;22;2;130;138;1262745542165.447;483064561759.7777;1069538184075.2274;63356.742697220165;14044.277832024254;-0.0;2859.268321725883;4849623.711941425;829796.0188206532;0.0;1250967.370838423;3.4771326912626215;0.3235636476334353
5833;2019-08-12 18:15:45.117;656;659;230;230;197;41;192;26;-16;24;737;265;-17;37;209;132;259;531;220;187;192;-98;671;356;361;138;360;312;671;-2.0;-1.0;1200.0;274.0;89.0;87;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29013.673828125;13194.6015625;6502.037109375;4066.89453125;564.0;326971;597.0;0.0;Calculated values ==>;1565626545.117;338.76;339.06000000000006;296.16;296.16;292.86;277.26000000000005;273.955091788801;292.36;275.76000000000005;271.56;275.56;346.86;299.66;271.46000000000004;276.86;294.06;286.36;299.06;326.26000000000005;291.86;292.36;332.86;329.56;263.36;242.14157278889297;269.02936301313275;273.955091788801;295.16;6709999.999999999;3560000.0;3610000.0;1380000.0;3600000.0;3120000.0;6709999.999999999;0.0;0.0;0.2;0.04566666666666667;0.014833333333333334;0.014833333333333334;0.0;13194.6015625;6502.037109375;4066.89453125;29013.673828125;483640.568473516;484083.585311703;262314.28009471187;262314.28009471187;250035.88744439202;430412.23801567365;458352.99863763346;437160.35228701105;471379.3427040597;526582.514713085;474634.00639156724;437000.6383046333;445204.7030323925;460823.4196012535;450721.0595892504;276630.9233173731;463904.8039859357;457664.15716357983;458352.99863763346;250454.15340279948;236650.15891445865;459234.29461077973;199714.63114741514;262314.28009471187;273.06963145874573;3189704.370369331;1285186.3099368731;226554.45353533322;1244480.1525832715;0;44;44;24;54;66;22;2;130;138;1262960453145.9387;483147704694.9679;1069724580330.6538;47489.14422791918;11851.397964826983;-0.0;2907.9076583866704;4850547.904921039;830011.927614725;0.0;1251015.455469264;2.6194947240819775;0.24678918161932045
5834;2019-08-12 18:16:45.097;657;659;224;223;198;49;199;35;-15;29;741;265;-16;37;205;140;259;545;218;190;198;-115;670;362;366;139;366;313;669;-1.0;-2.0;2000.0;1.0;98.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27688.23046875;13158.275390625;6818.14404296875;4085.22338867188;579.0;326972;594.0;0.0;Calculated values ==>;1565626605.097;338.86;339.06000000000006;295.56;295.46000000000004;292.96000000000004;278.06;274.5913991737795;293.06;276.66;271.66;276.06;347.26;299.66;271.56;276.86;293.66;287.16;299.06;327.66;292.16;292.96000000000004;332.56;331.06;261.66;242.35481222062532;269.14681796795327;274.5913991737795;294.96000000000004;6700000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3130000.0;6690000.000000001;0.0;0.0;0.3333333333333333;0.00016666666666666666;0.01633333333333333;0.01633333333333333;0.0;13158.275390625;6818.14404296875;4085.22338867188;27688.23046875;483898.7880678713;484303.620115327;259995.73986415015;259599.13300272127;250452.65114630063;430014.67791919125;458516.8789554001;437089.72060350876;471737.69219339563;526925.4117461608;474504.75635293545;436929.5940270328;445006.77341493656;459342.27611063566;450810.0737372844;276771.11168272403;466538.50252330996;457268.8428174728;458378.80557116074;249199.05678690012;242924.1476594651;457350.21973895025;203534.19926620007;259995.73986415015;274.5886221436032;3190176.7287314544;1285405.844041577;226622.3652063122;1244591.1170919654;0;44;44;24;54;66;22;2;130;138;1263178480445.1414;483230776994.6641;1069912017829.9684;77851.84044576956;42.3026700787917;-0.0;3240.2567398811725;4851592.064953432;830111.0087482629;0.0;1251066.673094161;3.3719393332799026;0.2567643304219038
5835;2019-08-12 18:17:45.107;655;659;228;227;193;52;202;41;-12;33;750;264;-13;40;203;146;259;559;217;193;202;-128;665;370;375;137;375;315;663;-2.0;-1.0;2120.0;61.0;125.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27150.015625;13045.5107421875;6718.607421875;4125.7666015625;593.0;326973;592.0;0.0;Calculated values ==>;1565626665.107;338.66;339.06000000000006;295.96000000000004;295.86;292.46000000000004;278.36;275.4277932560699;293.36;277.26000000000005;271.96000000000004;276.46000000000004;348.16;299.56;271.86;277.16;293.46000000000004;287.76000000000005;299.06;329.06;292.46000000000004;293.36;332.36;332.46000000000004;260.36;241.92719264551067;269.38090353596624;275.4277932560699;294.86;6650000.0;3700000.0;3750000.0;1370000.0;3750000.0;3150000.0;6630000.0;0.0;0.0;0.35333333333333333;0.010166666666666666;0.020833333333333332;0.020833333333333332;0.0;13045.5107421875;6718.607421875;4125.7666015625;27150.015625;484155.74552883924;484961.31188860093;261987.5740932569;261571.50778060098;248981.9610721704;429467.9694778635;457485.5485273952;437109.2053401759;472393.7743832905;527717.3860850004;474126.49956179026;436948.6013565401;445047.68986797746;457625.98977453524;450250.3044942015;277508.1908566488;469633.3474689311;456214.3250769302;457485.5485273952;248362.34728340767;248780.69988749037;456344.99155994895;205169.53807367207;261987.5740932569;275.2561092383979;3190633.790281543;1285624.2453209977;226690.8015273113;1244703.9421556464;0;44;44;24;54;66;22;2;130;138;1263400817495.9893;483313590794.98;1070100449230.687;81952.01576749801;2553.617110443815;-0.0;4072.8744673778806;4852923.98571009;830132.6450186273;0.0;1251127.6260115807;3.7077829472319075;0.2888075905857262
5836;2019-08-12 18:18:45.108;650;653;234;232;200;65;203;52;-10;40;760;265;-12;40;197;153;258;552;219;197;202;-127;656;384;389;138;388;311;654;-3.0;0.0;2925.0;64.0;141.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;40679.140625;26561.080078125;6527.93359375;4048.71411132812;603.0;326974;589.0;0.0;Calculated values ==>;1565626725.108;338.16;338.46000000000004;296.56;296.36;293.16;279.66;276.8598123268743;293.46000000000004;278.36;272.16;277.16;349.16;299.66;271.96000000000004;277.16;292.86;288.46000000000004;298.96000000000004;328.36;292.86;293.36;332.06;333.46000000000004;260.46000000000004;242.14157278889297;268.91163127593666;276.8598123268743;295.06;6559999.999999999;3840000.0;3890000.0;1380000.0;3879999.9999999995;3110000.0;6540000.000000001;0.0;0.0;0.4875;0.010666666666666666;0.0235;0.0235;0.0;26561.080078125;6527.93359375;4048.71411132812;40679.140625;484415.15219851956;485071.6273834536;265234.34145105974;264330.0546474117;251750.69142942064;428465.0848360747;455320.6411976074;438336.84446586855;472947.9820155742;529076.0834554514;474763.0562051223;438022.5279696608;445834.76706432813;454614.9151044715;448734.5016851432;278293.47171574825;469679.3983717467;454445.31918519567;455175.22105084395;247107.31509690773;252964.46457616048;456285.58243814955;208858.0095447828;265234.34145105974;276.72615576781175;3191199.0426703263;1285954.305745017;226758.92333518097;1244814.3318371072;0;45;44;24;54;66;22;2;130;138;1263630021315.7124;483396092169.8803;1070288252360.4602;111870.9320240293;2639.2274441959116;-0.0;4463.610670594929;4854539.203859589;830175.9194444254;0.0;1251198.7645732674;3.203582374057638;0.2524072969226804
5837;2019-08-12 18:19:45.119;644;648;237;237;208;64;194;57;-28;47;765;266;-29;14;195;153;258;562;219;198;194;-118;706;380;385;139;383;296;692;-1.0;-1.0;2314.0;17.0;188.0;37;0;0;1;1;0;1;1;0;0;1;1;1;1;0;52878.26171875;23925.4140625;21010.701171875;3853.607421875;612.0;326975;587.0;0.0;Calculated values ==>;1565626785.119;337.56000000000006;337.96000000000004;296.86;296.86;293.96000000000004;279.56;276.4546675782219;292.56;278.86;270.36;277.86;349.66;299.76000000000005;270.26000000000005;274.56;292.66;288.46000000000004;298.96000000000004;329.36;292.96000000000004;292.56;331.86;334.36;261.36;242.35481222062532;267.1113755279542;276.4546675782219;295.06;7059999.999999999;3800000.0;3850000.0;1390000.0;3829999.9999999995;2960000.0;6920000.0;0.0;0.0;0.38566666666666666;0.0028333333333333335;0.03133333333333333;0.03133333333333333;0.0;23925.4140625;21010.701171875;3853.607421875;52878.26171875;477839.39808210795;480075.7114329366;263891.89432915143;263891.89432915143;252985.95967560363;428757.65804586536;454685.4619033155;438906.64018323726;473503.23161362135;530739.8021148845;476791.047820937;438754.5193185401;445066.589147658;455167.65238544607;449475.0640391985;272224.72346777125;466284.5453182855;455265.9305068622;454685.4619033155;246270.64818160105;256730.23209357203;457044.10487791675;208071.92716313223;263891.89432915143;276.4094693289197;3191978.830623712;1286375.103661091;226824.78808752555;1245043.8625327547;0;45;44;24;55;66;22;2;130;138;1263862263885.395;483479207404.7667;1070470385745.2113;89025.2543214205;705.4211701918895;-0.0;5978.198450657141;4856213.645668242;830203.7966260536;0.0;1251285.7956019228;1.9616605451232085;0.14721383621105255
5838;2019-08-12 18:20:45.119;669;674;239;238;208;52;145;51;-35;49;762;266;-37;2;198;146;258;595;217;197;146;-110;693;371;377;133;374;290;678;-1.0;-1.0;2165.0;68.0;165.0;79;0;0;1;1;0;1;1;0;0;1;1;1;1;0;53589.09765625;23503.94140625;22290.333984375;3799.1572265625;620.0;326976;584.0;0.0;Calculated values ==>;1565626845.119;340.06000000000006;340.56000000000006;297.06;296.96000000000004;293.96000000000004;278.36;275.5313989812953;287.66;278.26000000000005;269.66;278.06;349.36;299.76000000000005;269.46000000000004;273.36;292.96000000000004;287.76000000000005;298.96000000000004;332.66;292.86;287.76000000000005;331.56;335.16;262.16;241.05796691057077;266.37251300914875;275.5313989812953;294.86;6930000.0;3710000.0;3770000.0000000005;1330000.0;3740000.0;2900000.0;6780000.0;0.0;0.0;0.3608333333333333;0.011333333333333334;0.0275;0.0275;0.0;23503.94140625;22290.333984375;3799.1572265625;53589.09765625;483143.8312696985;485526.68127054896;265690.33712932054;265251.7457991291;253565.61794694897;429398.2889081932;448812.679874242;439176.2375724525;474471.99884926213;530882.3020709013;477543.0144747773;438875.71466257534;444558.2787378674;457085.5864237313;450068.3528206645;273466.465382089;473492.879258235;456452.25808433857;448964.9853424831;245015.67932991832;260077.89159075968;458801.80101079843;205399.67077885463;265690.33712932054;275.34912164732293;3192866.0586185036;1286770.3482899973;226888.56112626253;1245404.7044923902;0;45;44;24;55;66;22;2;130;138;1264090863885.395;483560807404.7667;1070646185745.2113;84354.37785135656;2871.8908092953634;-0.0;5040.052825861971;4857658.475936349;830233.607559216;0.0;1251377.6143625604;1.860454431511509;0.1438102179180125
