;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5839;2019-08-12 18:21:45.119;687;690;252;252;220;44;132;43;-44;47;758;264;-46;-4;201;147;258;610;218;194;132;-105;675;364;370;135;367;283;661;-2.0;1.0;1818.0;312.0;172.0;76;0;0;1;1;0;1;1;0;0;1;1;1;1;0;55121.9921875;22952.955078125;21634.912109375;3707.04052734375;629.0;326977;581.0;0.0;Calculated values ==>;1565626905.119;341.86;342.16;298.36;298.36;295.16;277.56;274.8017692304317;286.36;277.46000000000004;268.76000000000005;277.86;348.96000000000004;299.56;268.56;272.76000000000005;293.26000000000005;287.86;298.96000000000004;334.16;292.56;286.36;331.26000000000005;336.06;262.66;241.49495122638035;265.49620691782997;274.8017692304317;294.96000000000004;6750000.0;3640000.0;3700000.0;1350000.0;3670000.0000000005;2830000.0;6609999.999999999;0.0;0.00016666666666666666;0.303;0.052000000000000005;0.028666666666666667;0.028666666666666667;0.0;22952.955078125;21634.912109375;3707.04052734375;55121.9921875;487743.02311597095;489642.8690517555;273731.31704602874;273731.31704602874;258861.40526651777;429879.7862731237;448142.7880814266;439374.6452078505;474020.51154441346;530997.8245673208;478184.9291170441;439078.3305993717;445105.2985032382;458633.2384034343;451477.0383356313;275497.28844797536;477881.99969995616;457176.16999723896;448142.7880814266;243760.74795305103;263844.3676079864;458993.49352467206;201861.08911967726;273731.31704602874;273.9478286018797;3193771.9843672016;1287157.4890940338;226951.11277421174;1245770.748209838;0;45;44;24;55;66;22;2;130;138;1264314963885.395;483641207404.7667;1070818085745.2113;71966.60749471649;13370.885029059731;0.0;4999.795503014739;4858961.150814232;830368.9640245356;0.0;1251461.2797653012;1.8705344372989705;0.16582739883505784
5840;2019-08-12 18:22:45.140;685;685;250;249;215;34;137;34;-27;44;754;264;-29;16;203;143;258;591;216;192;137;-103;654;353;358;132;356;304;647;150.0;-1.0;988.0;183.0;225.0;22;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43988.609375;12903.8984375;19041.095703125;4010.39794921875;637.0;326978;577.0;0.0;Calculated values ==>;1565626965.14;341.66;341.66;298.16;298.06;294.66;276.56;273.6339639331285;286.86;276.56;270.46000000000004;277.56;348.56000000000006;299.56;270.26000000000005;274.76000000000005;293.46000000000004;287.46000000000004;298.96000000000004;332.26000000000005;292.36;286.86;330.86;336.86;262.86;240.83765695389522;268.0796299477929;273.6339639331285;294.76000000000005;6540000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3040000.0;6470000.0;0.025;0.0;0.16466666666666668;0.030500000000000003;0.0375;0.0625;0.0;12903.8984375;19041.095703125;4010.39794921875;43988.609375;489662.1974009298;490389.9547741663;274340.7633713219;273723.9356278934;257665.37511957128;430607.02586249536;451090.0219290575;437256.7094276882;474115.52784487547;528984.1077190351;475543.72344181413;436941.5243076007;443752.90924145415;460635.26612677675;452837.51733663084;392749.28760427557;476658.4021197056;458831.93800034054;451090.0219290575;242087.5637286956;267192.67376467976;459658.8797920967;199181.157598439;244276.92106216875;272.84600034589226;3194598.195121499;1287456.4007898849;227015.4472708694;1246109.8335807947;0;45;44;24;55;66;22;2;130;138;1264533440325.9297;483721335439.96277;1070994247380.6423;39203.10753454971;7944.57052690656;-0.0;12925.818804180546;4859887.889353413;830546.6549913489;0.0;1251610.7121679352;1.6707785223292186;0.11935167068716118
5841;2019-08-12 18:23:45.170;671;669;244;243;196;31;130;28;-22;38;760;263;-23;26;205;131;258;563;217;187;130;-102;650;349;355;128;353;305;644;-1.0;-1.0;926.0;303.0;226.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43058.51171875;12859.6826171875;18318.013671875;4045.72314453125;645.0;326979;574.0;0.0;Calculated values ==>;1565627025.17;340.26;340.06000000000006;297.56;297.46000000000004;292.76000000000005;276.26000000000005;273.20264511476705;286.16;275.96000000000004;270.96000000000004;276.96000000000004;349.16;299.46000000000004;270.86;275.76000000000005;293.66;286.26000000000005;298.96000000000004;329.46000000000004;291.86;286.16;330.56;337.66;262.96000000000004;239.943914813709;268.19934244402924;273.20264511476705;294.86;6500000.0;3490000.0;3550000.0;1280000.0;3529999.9999999995;3050000.0;6440000.000000001;0.0;0.0;0.15433333333333332;0.050499999999999996;0.03766666666666666;0.03766666666666666;0.0;12859.6826171875;18318.013671875;4045.72314453125;43058.51171875;488092.856403148;488444.2864410842;271176.14200945914;270622.5022641732;250756.371985688;430862.6128555636;450610.00787959766;437812.597326149;474050.2932466569;529534.7643434273;475298.4904652146;437656.05685647397;445000.09919413156;461365.50582970696;451827.28208405705;395835.0019099996;472708.53642042866;458628.33589585364;450610.00787959766;240832.718256323;270541.29595472733;460371.8591727025;196756.22300977295;271176.14200945914;271.86341737837;3195323.950493272;1287671.204646826;227082.61518045652;1246421.3151550603;0;45;44;24;55;66;22;2;130;138;1264747447275.8276;483799374439.9256;1071177038730.5552;37203.03376949403;13312.58962622794;-0.0;6758.675614441883;4860524.925556232;830723.8865640411;0.0;1251774.8316400722;1.6260289299323236;0.1469730668988613
5842;2019-08-12 18:24:45.121;662;661;240;239;184;26;110;23;-23;35;771;261;-25;22;206;119;258;544;214;182;110;-102;663;344;350;134;348;303;657;21.0;-1.0;1185.0;240.0;214.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;42646.37890625;13129.4658203125;18944.240234375;3177.89428710938;658.0;326980;569.0;0.0;Calculated values ==>;1565627085.121;339.36;339.26;297.16;297.06;291.56;275.76000000000005;272.6583383277491;284.16;275.46000000000004;270.86;276.66;350.26;299.26000000000005;270.66;275.36;293.76000000000005;285.06;298.96000000000004;327.56;291.36;284.16;330.06;338.96000000000004;262.96000000000004;241.2770596917726;267.9596281332873;272.6583383277491;294.56;6630000.0;3440000.0;3500000.0;1340000.0;3479999.9999999995;3030000.0;6570000.0;0.0035;0.0;0.19749999999999998;0.04;0.035666666666666666;0.03916666666666667;0.0;13129.4658203125;18944.240234375;3177.89428710938;42646.37890625;485399.04703975254;485905.32619753457;267813.79644490784;267331.3507470768;246206.720503671;431175.4696738307;448594.3896613376;438109.25301780854;472981.82504853373;530835.221780368;475320.1312968051;437798.07955487026;444821.6150417089;462260.3147160531;451001.0269970532;277153.6426965795;467986.4607896924;458746.76778394415;448594.3896613376;238741.38928724395;275983.5004908252;459450.45049997064;196556.64531178382;261446.13613088394;271.7637249546582;3196037.5746454573;1287887.6040131222;227142.76283163222;1246731.580347145;0;45;44;24;55;66;22;2;130;138;1264958774550.7402;483877910249.8931;1071359289770.4797;47706.64002193988;10515.752207527474;-0.0;7329.973263276102;4861231.928313366;830922.2939141362;0.0;1251892.1411662553;1.8595571508003217;0.1544457918053616
5843;2019-08-12 18:25:45.131;663;664;237;236;181;23;108;19;-25;32;781;258;-26;18;208;116;258;566;213;178;108;-103;667;340;346;136;344;302;661;-2.0;-1.0;1373.0;173.0;212.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;42560.73828125;13244.236328125;19143.123046875;3146.75244140625;667.0;326981;564.0;0.0;Calculated values ==>;1565627145.131;339.46000000000004;339.56000000000006;296.86;296.76000000000005;291.26000000000005;275.46000000000004;272.21867820750657;283.96000000000004;275.06;270.66;276.36;351.26;298.96000000000004;270.56;274.96000000000004;293.96000000000004;284.76000000000005;298.96000000000004;329.76000000000005;290.96000000000004;283.96000000000004;329.56;339.86;262.86;241.71165711629368;267.8393353686513;272.21867820750657;294.46000000000004;6670000.0;3400000.0;3460000.0;1360000.0;3440000.0;3020000.0;6609999.999999999;0.0;0.0;0.22883333333333333;0.028833333333333332;0.035333333333333335;0.035333333333333335;0.0;13244.236328125;19143.123046875;3146.75244140625;42560.73828125;485109.3997341451;485907.00633543066;266066.60333833745;265609.27310080203;245102.75814768695;431420.45991060114;449044.5470340657;438024.4983934438;472427.34351167246;531952.7699279393;475096.9027353404;437869.15320432716;444445.26436519914;463124.853902195;451289.0242437651;276566.03815084574;471018.12607391743;458843.72338919825;449044.5470340657;236650.15891445865;279751.69817897916;459039.652569958;196237.91871167847;266066.60333833745;271.6202030924314;3196747.7522984585;1288107.421494466;227195.47700525972;1247049.0279402207;0;45;44;24;55;66;22;2;130;138;1265167609350.707;483958923749.88025;1071540820020.4509;55328.82898384397;7577.449992913726;-0.0;6465.220677249065;4862090.70032643;831073.0957285635;0.0;1252007.120275733;1.952250840331336;0.15539620463627468
5844;2019-08-12 18:26:45.132;668;669;233;233;180;21;127;16;-24;28;783;255;-26;17;209;115;258;589;211;172;127;-105;667;338;344;135;342;301;662;239.0;-1.0;1264.0;288.0;200.0;1;95;100;1;0;0;1;1;0;0;1;0;1;0;0;42161.8359375;13254.6455078125;19207.5;3103.29907226562;666.0;326982;557.0;0.0;Calculated values ==>;1565627205.132;339.96000000000004;340.06000000000006;296.46000000000004;296.46000000000004;291.16;275.26000000000005;271.99741764416325;285.86;274.76000000000005;270.76000000000005;275.96000000000004;351.46000000000004;298.66;270.56;274.86;294.06;284.66;298.96000000000004;332.06;290.36;285.86;328.86;339.76;262.66;241.49495122638035;267.7187500070086;271.99741764416325;294.26000000000005;6670000.0;3379999.9999999995;3440000.0;1350000.0;3420000.0000000005;3010000.0;6620000.0;0.03983333333333334;0.0;0.21066666666666667;0.048;0.03333333333333333;0.07316666666666667;0.0;13254.6455078125;19207.5;3103.29907226562;42161.8359375;485839.3505848974;486523.84496730386;264195.36788907246;264195.36788907246;244750.21794900682;431541.1909327263;452140.796983166;438404.20131815126;472168.09959432366;532235.8501681656;474874.03957691055;438095.2167564963;444501.2531899496;463553.4770937582;451503.7373107921;276566.03815084574;474524.3680216502;458354.9380124236;452140.796983166;233722.59852315116;279332.9882161641;458993.49352467206;195082.29674754254;226568.889522727;271.14745199920435;3197453.7855164525;1288328.249189899;227247.56163587346;1247368.6217917006;0;45;44;24;55;66;22;2;130;138;1265374612800.457;484040225104.78204;1071721723035.2324;51259.814562874904;12667.737445302218;-0.0;16504.34456252212;4862978.953825558;831241.8084355098;0.0;1252198.536509384;2.2615180977029863;0.1649403596656009
5845;2019-08-12 18:27:45.102;672;673;232;232;180;19;137;13;-18;26;782;253;-22;17;210;116;258;603;212;173;136;-106;646;340;346;135;345;300;647;84.0;-1.0;1933.0;605.0;168.0;98;92;100;1;0;0;1;0;0;0;1;0;1;0;0;28703.068359375;12761.244140625;6059.927734375;3042.37719726562;665.0;326983;549.0;0.0;Calculated values ==>;1565627265.102;340.36;340.46000000000004;296.36;296.36;291.16;275.06;272.21867820750657;286.86;274.46000000000004;271.36;275.76000000000005;351.36;298.46000000000004;270.96000000000004;274.86;294.16;284.76000000000005;298.96000000000004;333.46000000000004;290.46000000000004;286.76000000000005;328.06;339.66;262.56;241.49495122638035;267.5978703862781;272.21867820750657;294.36;6459999.999999999;3400000.0;3460000.0;1350000.0;3450000.0;3000000.0;6470000.0;0.014;0.0;0.32216666666666666;0.10083333333333333;0.028;0.042;0.0;12761.244140625;6059.927734375;3042.37719726562;28703.068359375;488658.3805821188;488694.70943590836;264858.61600950547;264858.61600950547;245235.5477372166;431420.45991060114;453204.00941393146;439543.66761325765;471972.7596631712;532206.5685137952;474768.6587383365;438934.26278453245;444700.7274647726;463236.04670404014;451289.0242437651;398543.1880229325;478475.7105338478;458169.09799002606;453063.14495409996;230377.04089860234;278914.2836208781;458892.70176281244;194717.93267980486;241478.3882329386;271.00772307611527;3198044.03111544;1288544.9398708658;227298.74999782618;1247579.0784086385;0;45;44;24;55;66;22;2;130;138;1265581509300.5557;484121184604.8207;1071901932885.3184;78874.69093772737;26637.622549203264;-0.0;8886.559782288778;4864062.865811474;831569.1893299535;0.0;1252410.0215835902;5.232401788524665;0.48323649130818297
5846;2019-08-12 18:28:45.123;668;665;233;232;187;36;153;15;-10;25;781;253;-14;23;206;126;258;556;211;169;153;-105;636;355;359;140;359;300;636;-1.0;0.0;1445.0;450.0;103.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28342.494140625;12546.9365234375;6478.76611328125;2994.890625;665.0;326984;540.0;0.0;Calculated values ==>;1565627325.123;339.96000000000004;339.66;296.46000000000004;296.36;291.86;276.76000000000005;273.8482719121499;288.46000000000004;274.66;272.16;275.66;351.26;298.46000000000004;271.76000000000005;275.46000000000004;293.76000000000005;285.76000000000005;298.96000000000004;328.76000000000005;290.06;288.46000000000004;327.16;339.66;262.66;242.56692532238324;267.5978703862781;273.8482719121499;294.26000000000005;6360000.0;3550000.0;3590000.0;1400000.0;3590000.0;3000000.0;6360000.0;0.0;0.0;0.24083333333333332;0.075;0.017166666666666667;0.017166666666666667;0.0;12546.9365234375;6478.76611328125;2994.890625;28342.494140625;489147.5739237906;488725.0235071346;266237.2090732485;265751.7318009714;247955.4032052227;430477.46260093397;453222.3871060954;440749.2218407172;471211.3733730803;532102.5350070186;474768.6587383365;440148.60326349793;445556.8106898908;460573.8461640964;450025.45410608605;404259.2341091439;472629.2162202139;455487.9538181988;453222.3871060954;226613.5671989835;278914.2836208781;458211.12857715157;198622.61878904383;266237.2090732485;272.63277948046647;3198519.5771851055;1288755.9151916048;227349.07817163278;1247683.6040950667;0;45;44;24;55;66;22;2;130;138;1265793083325.233;484203713479.6948;1072081995885.0437;58312.15690161133;19469.13823410808;-0.0;3209.912222897205;4865206.48967003;831953.5468139471;0.0;1252510.8607981896;3.6779757200917076;0.35403157991512973
5847;2019-08-12 18:29:45.134;655;654;238;237;189;42;167;17;-5;26;777;253;-7;28;204;127;258;515;213;171;166;-104;651;355;359;141;359;301;651;-2.0;-1.0;1590.0;395.0;101.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;29632.029296875;12868.8359375;6725.69677734375;2995.83666992188;667.0;326985;532.0;0.0;Calculated values ==>;1565627385.134;338.66;338.56000000000006;296.96000000000004;296.86;292.06;277.36;273.8482719121499;289.86;274.86;272.66;275.76000000000005;350.86;298.46000000000004;272.46000000000004;275.96000000000004;293.56;285.86;298.96000000000004;324.66;290.26000000000005;289.76000000000005;326.36;339.86;262.76000000000005;242.77792619122317;267.7187500070086;273.8482719121499;294.46000000000004;6509999.999999999;3550000.0;3590000.0;1410000.0;3590000.0;3010000.0;6509999.999999999;0.0;0.0;0.265;0.06583333333333334;0.016833333333333332;0.016833333333333332;0.0;12868.8359375;6725.69677734375;2995.83666992188;29632.029296875;485688.7887590616;485544.2025172786;267365.20974713686;266881.85570946254;248075.7180709481;430477.46260093397;455207.12558952876;441282.59110265225;471176.58799080667;531611.214390621;474639.61988472205;440984.1951948389;446070.60221923905;460303.8616837284;450171.89889340504;395104.51276182977;464002.74942665297;455768.1312034748;455066.4648223092;223268.49639005636;279751.69817897916;458155.62905077194;199118.67572619749;267365.20974713686;272.8296421096145;3199002.7867871993;1288967.7521256504;227399.01005172063;1247793.6614595936;0;45;44;24;55;66;22;2;130;138;1266008522815.7944;484288028934.91455;1072262328940.5137;64173.437574760515;17053.26609386782;-0.0;3159.637793765401;4866227.390090763;832257.9559822581;0.0;1252563.9501130572;3.7355007359597114;0.34960838567041425
5848;2019-08-12 18:30:45.144;650;652;234;235;192;43;179;20;-22;27;771;254;-22;33;204;128;258;532;214;174;179;-104;662;358;362;140;362;304;662;0.0;0.0;1403.0;419.0;99.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;30083.84375;13106.400390625;6840.4912109375;3021.20776367188;669.0;326986;526.0;0.0;Calculated values ==>;1565627445.144;338.16;338.36;296.56;296.66;292.36;277.46000000000004;274.1680685717883;291.06;275.16;270.96000000000004;275.86;350.26;298.56;270.96000000000004;276.46000000000004;293.56;285.96000000000004;298.96000000000004;326.36;290.56;291.06;325.76000000000005;340.06000000000006;262.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;294.56;6620000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6620000.0;0.0;0.0;0.2338333333333333;0.06983333333333334;0.0165;0.0165;0.0;13106.400390625;6840.4912109375;3021.20776367188;30083.84375;483752.3231284804;484046.13501750125;264636.674116081;265082.5331110067;248682.20965904498;430280.9020939914;456389.4750447876;438039.0146135774;471408.2891495208;530759.6363116737;474369.08190762304;438039.0146135774;446196.8478688148;459835.06171152263;449771.25813504297;277307.1199089268;465323.99164006073;455688.9596420027;456389.4750447876;220759.83610629753;280589.13426710566;458312.9691135226;199484.93053587974;264636.674116081;272.98728805006647;3199500.5020012236;1289184.2485050675;227449.16044566545;1247906.7318680724;0;45;44;24;55;66;22;2;130;138;1266224858865.76;484372342984.9011;1072443859190.4849;55781.8966601683;18074.824694005398;-0.0;3163.92121532366;4867227.184480526;832550.7388611254;0.0;1252616.6552208455;3.3533746673910474;0.32427079104878476
5849;2019-08-12 18:31:45.124;651;653;224;225;193;49;190;31;-23;30;768;255;-24;29;203;133;258;556;213;179;189;-106;659;365;370;141;370;304;659;-2.0;-1.0;793.0;235.0;101.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28368.34765625;13052.919921875;6654.77001953125;3015.79931640625;669.0;326987;520.0;0.0;Calculated values ==>;1565627505.124;338.26;338.46000000000004;295.56;295.66;292.46000000000004;278.06;274.9066339382667;292.16;276.26000000000005;270.86;276.16;349.96000000000004;298.66;270.76000000000005;276.06;293.46000000000004;286.46000000000004;298.96000000000004;328.76000000000005;291.06;292.06;325.16;340.06000000000006;262.56;242.77792619122317;268.0796299477929;274.9066339382667;294.46000000000004;6590000.000000001;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;6590000.000000001;0.0;0.0;0.13216666666666665;0.03916666666666667;0.016833333333333332;0.016833333333333332;0.0;13052.919921875;6654.77001953125;3015.79931640625;28368.34765625;484230.64335194026;484523.15592971386;260582.5770665049;260992.9970526948;249130.6499137449;429811.8947417682;456614.5539490984;437883.18805776763;471570.8910797328;530446.4994497097;474486.8092682031;437727.04723144654;445627.2469483674;458430.6779884332;449226.07977078593;277785.33305053384;469670.61132319085;455056.5794157761;456473.7484945126;218251.29456621417;280589.13426710566;457951.47199335654;201208.8588740507;260582.5770665049;273.69686136447604;3199987.441229232;1289402.1701762958;227499.4520685513;1248019.1548915254;0;45;44;24;55;66;22;2;130;138;1266444385665.8298;484456614884.9279;1072626198390.5428;31280.45717378125;10055.752347172813;-0.0;3297.5013857047957;4867952.462256167;832785.0821960514;0.0;1252670.4824608085;1.964210267193603;0.1814313103172931
5850;2019-08-12 18:32:45.075;649;652;221;220;190;54;196;42;-22;35;766;255;-24;27;200;140;258;563;214;184;196;-111;661;371;375;141;375;305;660;-2.0;-1.0;7.0;308.0;112.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26957.2890625;13079.6044921875;6687.0029296875;3020.3505859375;668.0;326988;513.0;0.0;Calculated values ==>;1565627565.075;338.06000000000006;338.36;295.26000000000005;295.16;292.16;278.56;275.5313989812953;292.76000000000005;277.36;270.96000000000004;276.66;349.76;298.66;270.76000000000005;275.86;293.16;287.16;298.96000000000004;329.46000000000004;291.56;292.76000000000005;324.46000000000004;339.96000000000004;262.06;242.77792619122317;268.19934244402924;275.5313989812953;294.56;6609999.999999999;3710000.0;3750000.0;1410000.0;3750000.0;3050000.0;6600000.0;0.0;0.0;0.0011666666666666668;0.051333333333333335;0.018666666666666668;0.018666666666666668;0.0;13079.6044921875;6687.0029296875;3020.3505859375;26957.2890625;483716.1356346066;484266.78822232044;259313.8383780246;258917.11053699488;248084.7522049267;429398.2889081932;456639.5378694254;437812.597326149;472063.34231996303;530161.7641224974;474357.3302180685;437499.1961693786;445143.9216850511;457204.18955206627;449167.8634536102;277463.4677314015;470666.5160714877;454929.51491757325;456639.5378694254;215324.80838970217;280170.41352433193;457440.4587769332;191578.93386803142;259313.8383780246;269.83037134119627;3200448.1116800033;1289619.7633666429;227549.7122383632;1248130.245534546;0;45;44;24;55;66;22;2;130;138;1266667703140.7375;484541145794.89294;1072808749185.4673;287.27260736780386;13647.558278656958;-0.0;3683.4130571728147;4868215.311834962;832982.448470321;0.0;1252728.6092388073;0.7731722653439379;0.10202817043490606
5851;2019-08-12 18:33:45.135;645;649;224;223;190;62;200;50;-21;41;763;255;-22;26;198;147;258;570;215;189;200;-114;647;382;387;141;387;307;647;-2.0;-2.0;1675.0;275.0;123.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26275.64453125;12733.24609375;6343.53173828125;3046.41015625;666.0;326989;506.0;0.0;Calculated values ==>;1565627625.135;337.66;338.06000000000006;295.56;295.46000000000004;292.16;279.36;276.6576332772354;293.16;278.16;271.06;277.26000000000005;349.46000000000004;298.66;270.96000000000004;275.76000000000005;292.96000000000004;287.86;298.96000000000004;330.16;292.06;293.16;323.76000000000005;339.76;261.76000000000005;242.77792619122317;268.43790593516167;276.6576332772354;294.66;6470000.0;3820000.0000000005;3870000.0000000005;1410000.0;3870000.0000000005;3070000.0;6470000.0;0.0;0.0;0.2791666666666667;0.04583333333333333;0.0205;0.0205;0.0;12733.24609375;6343.53173828125;3046.41015625;26275.64453125;484678.84861069015;485257.98996679654;261334.41164981216;260912.91522706175;248562.57096933224;428611.97810654406;455220.2992151359;437514.20447033056;472653.6706096803;529695.9489754178;474097.763399678;437356.53477473935;444602.3403324462;454929.66729469574;448184.1918261253;397894.80894749984;473423.59769685444;453612.4811410263;455220.2992151359;212398.47392691602;279332.9882161641;457133.4186965816;206515.07375365606;261334.41164981216;275.8297485869427;3200892.1630673083;1289835.085561742;227600.31913417272;1248238.9419111311;0;45;44;24;55;66;22;2;130;138;1266896531740.5195;484625830394.81226;1072992532785.2922;64487.25732507163;11486.67414321742;-0.0;3974.6606950891373;4868755.6393716335;833192.1098589071;0.0;1252792.4903372966;3.6137916563258115;0.3167974298761431
5852;2019-08-12 18:34:45.096;639;644;229;228;193;51;196;47;-18;45;761;255;-19;27;198;144;258;572;216;192;196;-114;681;368;373;141;371;310;673;-2.0;0.0;1158.0;126.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;39836.0625;13450.216796875;19079.3671875;3085.07690429688;663.0;326990;500.0;0.0;Calculated values ==>;1565627685.096;337.06;337.56000000000006;296.06;295.96000000000004;292.46000000000004;278.26000000000005;275.2199585193972;292.76000000000005;277.86;271.36;277.66;349.26;298.66;271.26000000000005;275.86;292.96000000000004;287.56;298.96000000000004;330.36;292.36;292.76000000000005;323.16;339.46000000000004;261.76000000000005;242.77792619122317;268.7936212382143;275.2199585193972;294.76000000000005;6809999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;3100000.0;6730000.0;0.0;0.0;0.193;0.021;0.03066666666666667;0.03066666666666667;0.0;13450.216796875;19079.3671875;3085.07690429688;39836.0625;479964.54112250503;481630.91195398057;261778.03463975835;261370.2264769429;248619.4899591822;429606.4342157736;456967.3201168606;437301.7563972805;473046.85946660035;529257.4682165371;473706.8779178504;437142.86386454466;444146.6137790267;457573.4263521663;450315.9991963122;274770.8897686082;470440.60810789315;456402.8408256902;456967.3201168606;209890.3038832737;278076.8904731985;457133.4186965816;203539.1190906544;261778.03463975835;274.61872285433503;3201442.73585384;1290053.1392586152;227651.38164742646;1248450.661694689;0;45;44;24;56;66;22;2;130;138;1267124383540.3892;484710375404.76385;1073177512470.1863;45116.18900017884;5325.480291724472;-0.0;5985.804754631136;4869668.407738487;833332.1200799482;0.0;1252875.4402634755;1.5843889184547197;0.12371887766078331
5853;2019-08-12 18:35:45.117;645;649;232;231;193;44;174;41;-17;45;763;256;-19;27;200;138;258;584;217;192;175;-110;663;365;370;140;368;309;656;-2.0;-1.0;1269.0;477.0;171.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;39117.265625;13129.2451171875;18461.736328125;3070.8359375;662.0;326991;494.0;0.0;Calculated values ==>;1565627745.117;337.66;338.06000000000006;296.36;296.26000000000005;292.46000000000004;277.56;274.9066339382667;290.56;277.26000000000005;271.46000000000004;277.66;349.46000000000004;298.76000000000005;271.26000000000005;275.86;293.16;286.96000000000004;298.96000000000004;331.56;292.36;290.66;322.56;339.36;262.16;242.56692532238324;268.67533136820026;274.9066339382667;294.86;6630000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3090000.0;6559999.999999999;0.0;0.0;0.2115;0.07949999999999999;0.0285;0.0285;0.0;13129.2451171875;18461.736328125;3070.8359375;39117.265625;482903.8514743557;484269.11220644845;264184.0675120704;263742.3323737766;249243.61367152497;429811.8947417682;454341.56483116094;437688.5006598165;473177.20506292465;529543.430864508;473955.97198609624;437372.52749135875;444347.5400751208;458335.0929063802;449971.1092480008;277153.6426965795;474484.52483888506;456895.6811320766;454484.9211093304;207382.2378540181;277658.20189090865;457701.405417592;200094.3228330522;264184.0675120704;273.2579431107909;3202100.910537033;1290274.7122985385;227702.69887597946;1248763.6137196368;0;45;44;24;56;66;22;2;130;138;1267347361555.9348;484794704909.9702;1073363277465.6409;50251.16861036065;20479.76306547091;-0.0;5423.574327521909;4870463.4138753135;833547.239040411;0.0;1252970.551700082;2.197071929676591;0.21581322079691578
5854;2019-08-12 18:36:45.147;645;648;242;242;197;36;148;33;-18;43;765;257;-19;27;202;137;258;584;215;192;148;-104;660;356;361;144;359;308;653;-1.0;0.0;518.0;339.0;177.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;40790.22265625;13073.4580078125;18570.931640625;3042.08813476562;659.0;326992;489.0;0.0;Calculated values ==>;1565627805.147;337.66;337.96000000000004;297.36;297.36;292.86;276.76000000000005;273.955091788801;287.96000000000004;276.46000000000004;271.36;277.46000000000004;349.66;298.86;271.26000000000005;275.86;293.36;286.86;298.96000000000004;331.56;292.36;287.96000000000004;322.06;339.06000000000006;262.76000000000005;243.40439225979637;268.5567601203482;273.955091788801;294.66;6600000.0;3560000.0;3610000.0;1440000.0;3590000.0;3080000.0;6530000.0;0.0;0.0;0.08633333333333333;0.0565;0.029500000000000002;0.029500000000000002;0.0;13073.4580078125;18570.931640625;3042.08813476562;40790.22265625;483238.7170391754;484454.0187418044;269174.22560846095;269174.22560846095;250738.77875485664;430412.23801567365;452153.818075147;437758.51091407164;472457.08239583095;529829.0644156147;474204.42522020085;437601.09044165985;444547.7262109147;460033.3497692248;451447.3864066275;277622.82281959907;474853.6706200976;458352.99863763346;452153.818075147;205292.2597576877;276402.16793126165;457681.3974366384;196127.50128435806;269174.22560846095;271.6377215432635;3202767.13922026;1290493.1773357391;227753.66538040768;1249072.3735886791;0;45;44;24;56;66;22;2;130;138;1267566771205.8303;484879947509.92957;1073548470015.5526;20860.810498031937;14777.79513260384;-0.0;5397.897977767238;4871056.310000847;833841.1989317473;0.0;1253060.7757253842;1.183069202496971;0.11883243303011594
5855;2019-08-12 18:37:45.128;646;648;240;240;197;32;155;28;-20;40;763;256;-21;27;204;134;258;587;213;193;155;-97;649;353;358;142;356;305;642;-2.0;-1.0;1146.0;264.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;40856.9921875;12847.9873046875;18215.7734375;3021.2216796875;657.0;326993;485.0;0.0;Calculated values ==>;1565627865.128;337.76;337.96000000000004;297.16;297.16;292.86;276.36;273.6339639331285;288.66;275.96000000000004;271.16;277.16;349.46000000000004;298.76000000000005;271.06;275.86;293.56;286.56;298.96000000000004;331.86;292.46000000000004;288.66;321.66;338.86;263.46000000000004;242.98782864720522;268.19934244402924;273.6339639331285;294.46000000000004;6490000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;3050000.0;6420000.0;0.0;0.0;0.191;0.044000000000000004;0.0325;0.0325;0.0;12847.9873046875;18215.7734375;3021.2216796875;40856.9921875;484603.74543928925;485660.0495537059;269221.23355701286;269221.23355701286;251193.48832316961;430607.02586249536;453680.1988514557;438124.7295301388;472424.0149512065;529848.3059433332;474475.18165522953;437968.82056851813;445143.9216850511;460769.5600386277;451548.11806132726;396542.2962088614;476652.6355616404;458968.31293219293;453680.1988514557;203620.32615720207;275564.83829863765;458712.91395919264;198616.6726513484;269221.23355701286;272.6221561690147;3203447.3172187577;1290709.1209760036;227804.17696174892;1249378.83238803;0;45;44;24;56;66;22;2;130;138;1267782402900.6384;484965720339.8532;1073732311780.3889;45746.03886384896;11444.234617545148;-0.0;5994.916372069392;4871611.191310294;834059.6466491144;0.0;1253155.6857805105;1.8537545089919898;0.1598488535749309
5856;2019-08-12 18:38:45.108;646;649;238;237;186;28;154;24;-22;36;759;255;-24;25;206;127;258;588;213;194;154;-92;655;348;353;140;351;304;649;163.0;-1.0;1223.0;164.0;213.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41286.0625;12977.35546875;18553.154296875;3023.837890625;655.0;326994;481.0;0.0;Calculated values ==>;1565627925.108;337.76;338.06000000000006;296.96000000000004;296.86;291.76000000000005;275.96000000000004;273.0942459734351;288.56;275.56;270.96000000000004;276.76000000000005;349.06000000000006;298.66;270.76000000000005;275.66;293.76000000000005;285.86;298.96000000000004;331.96000000000004;292.56;288.56;321.26000000000005;338.66;263.96000000000004;242.56692532238324;268.0796299477929;273.0942459734351;294.46000000000004;6550000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;3040000.0;6490000.000000001;0.027166666666666665;0.0;0.20383333333333334;0.02733333333333333;0.0355;0.06266666666666666;0.0;12977.35546875;18553.154296875;3023.837890625;41286.0625;483941.0655694492;485038.9535742223;267541.424209296;267053.4169292925;247143.16129916685;430925.7729439634;454393.8038571225;438039.0146135774;472293.48310962116;529506.5989332239;474486.8092682031;437727.04723144654;445054.37130637356;461804.3019897034;451432.1166239957;391899.0434764293;475958.15599881427;459892.3736788958;454393.8038571225;201948.4348523538;274727.5295995403;459532.4227784258;198513.7426269597;237617.1899063151;272.5605911077951;3204131.6144995526;1290924.2604287874;227854.53566635205;1249685.1379833368;0;45;44;24;56;66;22;2;130;138;1267995631800.7063;485050292139.8801;1073914950880.447;48823.234606605576;7134.51059080674;-0.0;13584.66780758393;4872399.005897039;834214.4179182743;0.0;1253318.7945943256;2.0125517546101843;0.13967350762740202
5857;2019-08-12 18:39:45.108;648;652;235;234;183;26;133;22;-25;33;756;254;-26;24;207;122;257;596;209;193;134;-88;659;344;349;139;347;302;653;1244.0;-1.0;1006.0;234.0;204.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;41285.1953125;13062.142578125;18763.9375;3009.54956054688;653.0;326995;478.0;0.0;Calculated values ==>;1565627985.108;337.96000000000004;338.36;296.66;296.56;291.46000000000004;275.76000000000005;272.6583383277491;286.46000000000004;275.36;270.66;276.46000000000004;348.76;298.56;270.56;275.56;293.86;285.36;298.86;332.76000000000005;292.46000000000004;286.56;320.96000000000004;338.46000000000004;264.36;242.35481222062532;267.8393353686513;272.6583383277491;294.06;6590000.000000001;3440000.0;3490000.0;1390000.0;3470000.0000000005;3020000.0;6530000.0;0.20733333333333331;0.0;0.16766666666666669;0.039;0.034;0.24133333333333332;0.0;13062.142578125;18763.9375;3009.54956054688;41285.1953125;483790.94785000855;485035.8577028654;265773.287932326;265311.64115060173;246014.39054164742;431175.4696738307;452112.97467783996;438024.4983934438;472130.5325463717;529346.1196232733;474627.8007999696;437869.15320432716;445306.1102701376;462543.04088473186;451429.8184564015;277105.72180026036;476699.4183431031;460382.7997887241;452255.5466972325;200694.54348549087;273890.2417152289;460091.41252948507;197668.39660456037;207263.28460930084;272.2080562248544;3204819.7083146567;1291141.2562458448;227904.81389511182;1249996.1137483108;0;45;44;24;56;66;22;2;130;138;1268206231800.7063;485133992139.8801;1074096750880.447;40299.70639993613;10234.497621072063;-0.0;59124.79925055418;4873141.697072093;834359.1596533733;0.0;1253924.70681981;3.1478978393382397;0.10987604568529284
5858;2019-08-12 18:40:45.109;652;656;234;233;182;22;132;18;-26;30;754;253;-27;21;208;120;258;603;209;188;132;-86;660;340;345;138;343;301;655;973.0;-1.0;829.0;417.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41394.31640625;13100.02734375;18908.90234375;3005.14233398438;652.0;326996;475.0;0.0;Calculated values ==>;1565628045.109;338.36;338.76;296.56;296.46000000000004;291.36;275.36;272.21867820750657;286.36;274.96000000000004;270.56;276.16;348.56000000000006;298.46000000000004;270.46000000000004;275.26000000000005;293.96000000000004;285.16;298.96000000000004;333.46000000000004;291.96000000000004;286.36;320.66;338.36;264.56;242.14157278889297;267.7187500070086;272.21867820750657;294.06;6600000.0;3400000.0;3450000.0;1380000.0;3429999.9999999995;3010000.0;6550000.0;0.16216666666666668;0.0;0.13816666666666666;0.06949999999999999;0.03283333333333333;0.195;0.0;13100.02734375;18908.90234375;3005.14233398438;41394.31640625;484266.78822232044;485397.9302578902;265157.6412630047;264704.78464889445;245621.4306595805;431420.45991060114;452672.8768171273;438095.2167564963;471968.1179040911;529213.9030116784;474639.61988472205;437940.2675631159;445074.8090602398;463274.4241432388;451856.0300390571;277622.82281959907;477527.8993708552;460338.9438065274;452672.8768171273;199440.67485045042;273471.60554148915;460446.3247853222;195570.8198183585;207287.57522399552;271.35203887894085;3205508.7157280794;1291359.2779618984;227954.93716287956;1250310.0593123017;0;45;44;24;56;66;22;2;130;138;1268414435270.4548;485217093524.7797;1074277653895.2285;33508.787510286034;18408.847595203973;-0.0;47850.13381066069;4873756.7781051155;834597.8581747963;0.0;1254816.1794518728;2.8493620751946223;0.13983535690091703
5859;2019-08-12 18:41:45.110;658;662;231;231;180;19;144;15;-27;27;753;252;-28;20;209;118;258;610;209;184;144;-86;638;344;349;140;348;300;637;-1.0;-1.0;2925.0;793.0;174.0;99;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28746.4921875;12580.5859375;6492.86962890625;2991.51171875;649.0;326997;473.0;0.0;Calculated values ==>;1565628105.11;338.96000000000004;339.36;296.26000000000005;296.26000000000005;291.16;275.06;272.6583383277491;287.56;274.66;270.46000000000004;275.86;348.46000000000004;298.36;270.36;275.16;294.06;284.96000000000004;298.96000000000004;334.16;291.56;287.56;320.46000000000004;338.06000000000006;264.56;242.56692532238324;267.5978703862781;272.6583383277491;294.06;6380000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;3000000.0;6370000.0;0.0;0.0;0.4875;0.13216666666666665;0.029;0.029;0.0;12580.5859375;6492.86962890625;2991.51171875;28746.4921875;487521.5546950056;488195.2820101672;265190.20542400354;265190.20542400354;245572.7911513701;431175.4696738307;453671.4950684801;438165.9764317512;471408.2891495208;529186.1437562092;474651.5436496256;438011.42202021845;445129.6953370489;462654.8833256417;450857.72157691256;403208.697835642;480685.55918670323;459175.5905332164;453671.4950684801;198604.77482894104;272215.72791638016;460140.37922766;196399.2211333067;265190.20542400354;271.70057662131074;3206093.232207434;1291573.2866390687;228004.91011279394;1250521.7442731753;0;45;44;24;56;66;22;2;130;138;1268622638740.2034;485300494914.67896;1074457956900.0107;117861.2932079917;34857.789728137024;-0.0;5465.95739968982;4875018.216466533;835041.7542167654;0.0;1255260.487616435;7.169058457758705;0.6746002874635563
5860;2019-08-12 18:42:45.120;655;655;231;230;183;38;156;18;-26;26;750;251;-27;20;205;124;257;557;209;177;156;-87;631;356;361;143;361;302;631;-3.0;-1.0;2237.0;490.0;114.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28064.783203125;12445.0283203125;6357.99267578125;3005.03881835938;646.0;326998;471.0;0.0;Calculated values ==>;1565628165.12;338.66;338.66;296.26000000000005;296.16;291.46000000000004;276.96000000000004;273.955091788801;288.76000000000005;274.96000000000004;270.56;275.76000000000005;348.16;298.26000000000005;270.46000000000004;275.16;293.66;285.56;298.86;328.86;290.86;288.76000000000005;320.26000000000005;337.76;264.46000000000004;243.1966462407574;267.8393353686513;273.955091788801;294.06;6310000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6310000.0;0.0;0.0;0.37283333333333335;0.08166666666666668;0.019;0.019;0.0;12445.0283203125;6357.99267578125;3005.03881835938;28064.783203125;487845.2484647466;487845.2484647466;265696.33718979446;265212.4163717721;246784.99370352487;430412.23801567365;453305.55865111935;437869.15320432716;470909.40455562726;528719.6857768083;474275.36331429495;437713.4967235476;444733.05781294516;460127.33862395975;449548.4270373252;406250.98887886154;473415.332885457;456275.1894504466;453305.55865111935;197768.88456892778;270959.89632461156;459577.03539552883;199936.00619428052;265696.33718979446;273.15700730202815;3206566.7384068295;1291781.868182315;228054.8896958043;1250628.8526407839;0;45;44;24;56;66;22;2;130;138;1268835674240.1694;485385409064.66547;1074638586999.982;88709.40831024572;21204.017384768616;-0.0;3564.5752077651728;4876739.925882664;835509.013806253;0.0;1255335.7545972248;5.203489070933895;0.474731202105092
5861;2019-08-12 18:43:45.121;642;645;233;233;183;44;169;21;-22;27;747;251;-23;23;203;125;257;508;205;176;169;-88;644;359;364;143;364;306;644;-2.0;-1.0;1613.0;419.0;108.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28904.8203125;12699.2802734375;6511.98876953125;3039.04272460938;643.0;326999;471.0;0.0;Calculated values ==>;1565628225.121;337.36;337.66;296.46000000000004;296.46000000000004;291.46000000000004;277.56;274.27422755570615;290.06;275.26000000000005;270.96000000000004;275.86;347.86;298.26000000000005;270.86;275.46000000000004;293.46000000000004;285.66;298.86;323.96000000000004;290.76000000000005;290.06;320.26000000000005;337.46000000000004;264.36;243.1966462407574;268.3187672390254;274.27422755570615;293.66;6440000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;6440000.000000001;0.0;0.0;0.2688333333333333;0.06983333333333334;0.018000000000000002;0.018000000000000002;0.0;12699.2802734375;6511.98876953125;3039.04272460938;28904.8203125;484574.6433153179;485008.69177614426;265562.2598554165;265562.2598554165;246322.4811229724;430214.79039162316;454646.46748895606;437585.1090581189;471008.3239875013;528097.9321026066;473754.9005472083;437427.84448784514;444367.2948173599;459384.05359044083;449143.14751316624;399155.9711211383;463814.48874875257;455636.81812904833;454646.46748895606;197768.88456892778;269704.110367413;459475.12376646604;200379.92619261704;265562.2598554165;273.34485272834166;3207041.493016551;1291991.4075801075;228105.25788159078;1250736.1042739556;0;45;44;24;56;66;22;2;130;138;1269053177865.771;485471210494.9028;1074820990040.4866;63768.65999367574;18093.481297240458;-0.0;3403.5157374037126;4878010.597632887;835836.498420828;0.0;1255393.8229897188;3.8321106651891554;0.3500292847049828
5862;2019-08-12 18:44:45.121;634;640;229;230;186;46;181;29;-19;30;745;250;-20;24;203;126;257;524;206;179;181;-90;655;362;367;138;367;309;654;-2.0;-1.0;945.0;47.0;110.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;29236.08203125;12938.4560546875;6685.33349609375;3090.6728515625;639.0;327000;474.0;0.0;Calculated values ==>;1565628285.121;336.56;337.16;296.06;296.16;291.76000000000005;277.76000000000005;274.5913991737795;291.26000000000005;276.06;271.26000000000005;276.16;347.66;298.16;271.16;275.56;293.46000000000004;285.76000000000005;298.86;325.56;291.06;291.26000000000005;320.56;337.06;264.16;242.14157278889297;268.67533136820026;274.5913991737795;293.76000000000005;6550000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;6540000.000000001;0.0;0.0;0.1575;0.007833333333333333;0.018333333333333333;0.018333333333333333;0.0;12938.4560546875;6685.33349609375;3090.6728515625;29236.08203125;482176.45537566993;483172.82183675794;263008.761143898;263444.753189695;246967.30786613823;430014.67791919125;455842.18364190205;437372.52749135875;471968.1179040911;527656.3474436094;473243.4769674816;437214.0438153077;443909.2226389365;458909.0072553948;448735.2353024732;277754.1140912044;465092.043428465;455559.5734399648;455842.18364190205;199022.72361097817;268029.79939014546;460042.8137205575;202976.38003575784;263008.761143898;274.3727734915234;3207526.000536082;1292205.0553828417;228156.33884472554;1250846.0819595025;0;45;44;24;56;66;22;2;130;138;1269272477865.771;485555510494.9028;1075005490040.4866;36917.393224257146;2013.6870638642638;-0.0;3535.2794124634074;4878849.648076369;836004.0581571705;0.0;1255451.6462826342;1.8695736200299862;0.13486885096671047
5863;2019-08-12 18:45:45.122;631;638;220;220;189;52;190;40;-17;34;748;250;-19;25;201;132;257;547;205;183;190;-95;659;368;372;141;372;310;659;-1.0;-1.0;2436.0;432.0;114.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27859.46484375;12997.2646484375;6739.416015625;3087.28515625;634.0;327001;481.0;0.0;Calculated values ==>;1565628345.122;336.26000000000005;336.96000000000004;295.16;295.16;292.06;278.36;275.2199585193972;292.16;277.16;271.46000000000004;276.56;347.96000000000004;298.16;271.26000000000005;275.66;293.26000000000005;286.36;298.86;327.86;291.46000000000004;292.16;321.26000000000005;336.56;263.66;242.77792619122317;268.7936212382143;275.2199585193972;293.66;6590000.000000001;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3100000.0;6590000.000000001;0.0;0.0;0.40599999999999997;0.07200000000000001;0.019;0.019;0.0;12997.2646484375;6739.416015625;3087.28515625;27859.46484375;481277.59915920574;482317.07551025535;258973.1192799459;258973.1192799459;247787.03181081836;429606.4342157736;456285.002545597;437460.313363465;471964.88962738856;527893.818072443;473112.02892173023;437142.86386454466;443853.56900006416;457830.9065929275;448518.00576608005;277105.72180026036;468209.91529967467;455290.9185946867;456285.002545597;201948.4348523538;265937.0223246507;459072.62312176067;203158.78706205715;258973.1192799459;274.47134099110303;3208001.8046894027;1292421.1899906234;228207.82268611153;1250957.9567365136;0;45;44;24;56;66;22;2;130;138;1269494181560.5032;485639211889.80164;1075191193135.2622;95126.41967837159;18425.796196298656;-0.0;3748.92578204737;4879950.031521981;836174.3900229499;0.0;1255512.3490042104;5.139384740592447;0.4465800729480316
5864;2019-08-12 18:46:45.112;629;636;218;218;184;57;195;46;-14;39;750;250;-15;27;199;138;257;565;204;187;195;-104;657;374;379;141;379;314;657;-2.0;0.0;2836.0;253.0;123.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26795.705078125;12912.630859375;6643.77587890625;3123.10498046875;621.0;327002;499.0;0.0;Calculated values ==>;1565628405.112;336.06;336.76000000000005;294.96000000000004;294.96000000000004;291.56;278.86;275.84098080016133;292.66;277.76000000000005;271.76000000000005;277.06;348.16;298.16;271.66;275.86;293.06;286.96000000000004;298.86;329.66;291.86;292.66;323.06;335.26000000000005;262.76000000000005;242.77792619122317;269.2639976450953;275.84098080016133;293.56;6570000.0;3740000.0;3790000.0;1410000.0;3790000.0;3140000.0;6570000.0;0.0;0.0;0.4726666666666667;0.042166666666666665;0.0205;0.0205;0.0;12912.630859375;6643.77587890625;3123.10498046875;26795.705078125;481207.7774596683;482246.51223541517;258295.46239397646;258295.46239397646;246206.720503671;429187.4505931623;455836.13591236365;437019.13673288765;472456.96783784614;527794.737170866;472584.11072311125;436858.596315483;443335.3445281011;456407.08441138035;448305.4947757122;277423.4510473492;471371.1456567824;454685.8553393349;455836.13591236365;209472.28574929133;260496.36997498586;458155.62905077194;205479.4168735824;258295.46239397646;275.39439672421196;3208457.188528866;1292637.0698005902;228259.56731171723;1251069.464747886;0;45;44;24;56;66;22;2;130;138;1269719444010.539;485723797789.81506;1075378361935.292;109441.10758683161;10654.513613471492;-0.0;4049.5838071269377;4881654.476794562;836416.6855487507;0.0;1255577.3257528672;5.473892319506798;0.4365621518356758
5865;2019-08-12 18:47:45.133;624;631;220;219;188;62;197;53;-12;44;754;250;-13;28;196;144;257;566;205;191;196;-111;682;373;378;142;377;315;674;-1.0;-1.0;1256.0;140.0;168.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;39103.23046875;13469.6552734375;19041.24609375;3125.66723632812;612.0;327003;532.0;0.0;Calculated values ==>;1565628465.133;335.56;336.26000000000005;295.16;295.06;291.96000000000004;279.36;275.73799182748917;292.86;278.46000000000004;271.96000000000004;277.56;348.56000000000006;298.16;271.86;275.96000000000004;292.76000000000005;287.56;298.86;329.76000000000005;292.26000000000005;292.76000000000005;326.36;334.36;262.06;242.98782864720522;269.38090353596624;275.73799182748917;293.66;6820000.0;3729999.9999999995;3779999.9999999995;1420000.0;3770000.0000000005;3150000.0;6740000.000000001;0.0;0.0;0.20933333333333334;0.02333333333333333;0.028;0.028;0.0;13469.6552734375;19041.24609375;3125.66723632812;39103.23046875;477548.72040959913;479555.78897676524;258163.31519751507;257782.02460486707;246941.13703801064;429258.0297950786;456287.3088587096;437109.2053401759;472817.88148187683;528138.35056716;472451.59482393885;436948.6013565401;443279.48789750587;456310.1486580713;449401.70931979804;274102.71336671367;469335.89033735904;455429.9486303088;456144.84443125484;223268.49639005636;256730.23209357203;457281.18440967094;204834.91239170515;258163.31519751507;275.14229772219454;3209006.538529481;1292856.9991330293;228311.65863903004;1251283.581511979;0;45;44;24;57;66;22;2;130;138;1269946623495.1926;485808727504.68555;1075567127980.004;48622.751990546545;5890.413013752534;-0.0;5543.482818544714;4882972.136641954;836554.6081931365;0.0;1255657.2959544035;1.6852533837087527;0.12757175600733917
5866;2019-08-12 18:48:45.143;626;632;224;223;186;46;186;45;-10;45;757;251;-11;31;199;137;257;577;207;193;186;-111;670;365;370;140;369;317;663;-3.0;-1.0;1957.0;402.0;181.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;39928.5390625;13192.197265625;18730.81640625;4164.19384765625;605.0;327004;568.0;0.0;Calculated values ==>;1565628525.143;335.76000000000005;336.36;295.56;295.46000000000004;291.76000000000005;277.76000000000005;274.9066339382667;291.76000000000005;277.66;272.16;277.66;348.86;298.26000000000005;272.06;276.26000000000005;293.06;286.86;298.86;330.86;292.46000000000004;291.76000000000005;329.96000000000004;333.66;262.06;242.56692532238324;269.6138998590099;274.9066339382667;293.86;6700000.0;3650000.0;3700000.0;1400000.0;3690000.0;3170000.0;6630000.0;0.0;0.0;0.32616666666666666;0.06699999999999999;0.030166666666666668;0.030166666666666668;0.0;13192.197265625;18730.81640625;4164.19384765625;39928.5390625;479260.2896697557;480970.63702224504;260343.80892348205;259941.05517660128;246658.3306473591;429811.8947417682;456050.352484276;436969.1101896967;473177.20506292465;528300.0333662021;472306.36972701206;436807.67884266505;443317.2995902384;458035.7731655658;449822.5411104487;275543.78316049866;472514.1822825314;457036.00486017246;456050.352484276;238323.1353838712;253801.27034056993;457599.3555616417;201667.60758884804;260343.80892348205;273.87664281281826;3209665.2463751496;1293079.2182678368;228372.41760619398;1251598.401160627;0;45;44;24;57;66;22;2;131;138;1270171060895.157;485893341604.6721;1075756759579.9739;76747.5067649768;17147.42711417717;-0.0;5903.814064083951;4884017.0629234435;836746.6221911722;0.0;1255752.7059941003;2.765488238158203;0.23915908088561727
