;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5867;2019-08-12 18:49:45.114;633;637;232;232;195;39;139;37;-10;43;742;255;-12;36;201;136;257;581;207;191;140;-107;654;359;364;136;363;314;647;-1.0;-1.0;1528.0;212.0;161.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40091.578125;12895.302734375;18342.5078125;4137.89404296875;596.0;327005;592.0;0.0;Calculated values ==>;1565628585.114;336.46000000000004;336.86;296.36;296.36;292.66;277.06;274.27422755570615;287.06;276.86;272.16;277.46000000000004;347.36;298.66;271.96000000000004;276.76000000000005;293.26000000000005;286.76000000000005;298.86;331.26000000000005;292.26000000000005;287.16;332.36;332.76000000000005;262.46000000000004;241.71165711629368;269.2639976450953;274.27422755570615;293.86;6540000.000000001;3590000.0;3640000.0;1360000.0;3629999.9999999995;3140000.0;6470000.0;0.0;0.0;0.25466666666666665;0.035333333333333335;0.026833333333333334;0.026833333333333334;0.0;12895.302734375;18342.5078125;4137.89404296875;40091.578125;482141.61704719247;483514.817108685;264858.61600950547;264858.61600950547;250283.75287392968;430214.79039162316;450301.2652022473;437657.84923729487;473501.42000396166;526952.8095803135;473182.7930934691;437339.1761139985;444661.8887329707;459268.44399813557;450764.4150246694;391842.88816714584;475127.0075238604;457732.2313946309;450448.96135751536;248362.34728340767;250035.78352995744;458635.694129569;200946.8547885515;264858.61600950547;273.56767621873587;3210331.7583839577;1293296.5090272224;228441.5682332084;1251907.1962070067;0;45;44;24;57;66;22;2;131;138;1270391154465.871;485976101584.9406;1075945968085.5876;60282.3999196133;9105.005656715952;-0.0;4980.007600171599;4885158.426890171;836965.286726007;0.0;1255843.360670648;2.102217158322028;0.17048065039159682
5868;2019-08-12 18:50:45.104;634;636;240;239;196;31;141;28;-13;39;744;257;-14;37;203;134;257;577;205;191;141;-101;651;350;355;131;353;313;643;-2.0;-1.0;1220.0;207.0;183.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41907.22265625;12756.6806640625;18341.326171875;4126.71923828125;586.0;327006;607.0;0.0;Calculated values ==>;1565628645.104;336.56;336.76000000000005;297.16;297.06;292.76000000000005;276.26000000000005;273.3108153835814;287.26000000000005;275.96000000000004;271.86;277.06;347.56000000000006;298.86;271.76000000000005;276.86;293.46000000000004;286.56;298.86;330.86;292.26000000000005;287.26000000000005;333.86;331.76000000000005;263.06;240.61611355647437;269.14681796795327;273.3108153835814;293.66;6509999.999999999;3500000.0;3550000.0;1310000.0;3529999.9999999995;3130000.0;6430000.0;0.0;0.0;0.2033333333333333;0.034499999999999996;0.030500000000000003;0.030500000000000003;0.0;12756.6806640625;18341.326171875;4126.71923828125;41907.22265625;482627.24812286993;483814.6308345089;269120.5403151381;268601.4296886921;250797.79203396098;430799.1582183253;452201.2192164777;437408.94190281845;473759.9231585776;527241.0529506734;473552.7612476402;437249.5021140777;445006.77341493656;461098.7985866576;452079.4433418946;394308.47133648506;475002.9337749686;459171.99905845977;452201.2192164777;254638.09398592086;245852.32104278926;460012.5210684855;198398.6192837563;269120.5403151381;272.5231406128057;3211014.967836687;1293510.239927822;228510.42853193355;1252212.8438738224;0;45;44;24;57;66;22;2;131;138;1270606818515.9053;486056188234.95337;1076134036735.6176;48598.7655992093;9025.679611573158;-0.0;5583.960706490858;4886065.618712464;837116.3505884261;0.0;1255931.379067706;1.794432859011955;0.14405662985756756
5869;2019-08-12 18:51:45.125;636;637;235;234;189;27;159;24;-14;34;757;256;-16;34;205;129;257;577;207;193;159;-95;643;347;353;127;351;311;636;173.0;-1.0;1485.0;319.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;41883.83984375;12682.6591796875;18126.751953125;4108.95166015625;573.0;327007;617.0;0.0;Calculated values ==>;1565628705.125;336.76000000000005;336.86;296.66;296.56;292.06;275.86;272.9856168485579;289.06;275.56;271.76000000000005;276.56;348.86;298.76000000000005;271.56;276.56;293.66;286.06;298.86;330.86;292.46000000000004;289.06;334.86;330.46000000000004;263.66;239.71726792356844;268.91163127593666;272.9856168485579;293.86;6430000.0;3470000.0000000005;3529999.9999999995;1270000.0;3510000.0;3110000.0;6360000.0;0.028833333333333332;0.0;0.2475;0.05316666666666667;0.033666666666666664;0.0625;0.0;12682.6591796875;18126.751953125;4108.95166015625;41883.83984375;483814.6308345089;484734.9157955891;267228.95180477365;266729.49045587674;248640.36562898388;430988.63858405815;455094.4432237686;437706.9197206977;473793.5715148927;528761.326098728;473695.1387525528;437389.9950341223;444967.1547298483;461671.70442812063;451895.59199178295;399773.94086140377;475860.1181229026;459757.68149621814;455094.4432237686;258822.4845140824;240414.4444865203;461216.87496564747;197569.73350857923;235092.83243079594;272.1808693272935;3211713.471080387;1293722.308624271;228579.08314335594;1252516.8508896283;0;45;44;24;57;66;22;2;131;138;1270819292855.581;486133615324.83527;1076321302255.3319;59433.953587499316;14017.239687467463;-0.0;13750.100674560792;4886966.206466411;837308.4421241398;0.0;1256092.5526366478;2.4972904504871756;0.19035321603901997
5870;2019-08-12 18:52:45.115;637;638;233;232;179;24;153;21;-15;32;773;255;-16;28;206;122;257;572;206;195;153;-90;650;343;348;135;347;311;644;153.0;-1.0;1303.0;408.0;215.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41051.453125;12779.6865234375;18461.453125;3220.37084960938;558.0;327008;621.0;0.0;Calculated values ==>;1565628765.115;336.86;336.96000000000004;296.46000000000004;296.36;291.06;275.56;272.5487779782249;288.46000000000004;275.26000000000005;271.66;276.36;350.46000000000004;298.66;271.56;275.96000000000004;293.76000000000005;285.36;298.86;330.36;292.66;288.46000000000004;335.26000000000005;328.96000000000004;264.16;241.49495122638035;268.91163127593666;272.5487779782249;293.76000000000005;6500000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3110000.0;6440000.000000001;0.025500000000000002;0.0;0.21716666666666665;0.068;0.035833333333333335;0.06133333333333334;0.0;12779.6865234375;18461.453125;3220.37084960938;41051.453125;483179.82159534586;483994.24679347925;265562.2598554165;265094.13907531276;245009.24384749902;431237.1583312671;455099.7323013299;437548.62350390764;472558.57531478856;530439.0090081198;473576.1697214056;437389.9950341223;444091.6498800815;462411.6790659898;451607.7430718248;395068.51911946427;474108.2231661055;460804.48654333176;455099.7323013299;260496.36997498586;234140.81001818314;460501.6862973241;195897.31309707472;236598.30101295374;271.49500826860094;3212404.483333996;1293934.4594741284;228640.15065133243;1252821.7017817097;0;45;44;24;57;66;22;2;131;138;1271029557805.6145;486212202224.8478;1076507871155.3616;52478.60957668388;17993.09737761696;-0.0;13401.421119020406;4887898.655725479;837575.1504742564;0.0;1256318.77760785;2.433820423456911;0.19647743289437566
5871;2019-08-12 18:53:45.116;639;641;229;228;178;23;134;18;-16;29;786;253;-17;24;207;119;257;575;204;197;134;-86;655;340;345;137;344;310;649;98.0;-1.0;892.0;377.0;199.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41032.44140625;12917.7470703125;18707.474609375;3183.51123046875;539.0;327009;624.0;0.0;Calculated values ==>;1565628825.116;337.06;337.26;296.06;295.96000000000004;290.96000000000004;275.46000000000004;272.21867820750657;286.56;274.96000000000004;271.56;276.06;351.76;298.46000000000004;271.46000000000004;275.56;293.86;285.06;298.86;330.66;292.86;286.56;335.56;327.06;264.56;241.92719264551067;268.7936212382143;272.21867820750657;293.56;6550000.0;3400000.0;3450000.0;1370000.0;3440000.0;3100000.0;6490000.000000001;0.01633333333333333;0.0;0.14866666666666667;0.06283333333333334;0.033166666666666664;0.049499999999999995;0.0;12917.7470703125;18707.474609375;3183.51123046875;41032.44140625;482913.9379684742;483875.9962166961;263359.13990700885;262919.94338752516;244522.1738980886;431420.45991060114;452955.0417519932;437618.5379703155;472002.15594002855;531875.2727941562;473469.12837986264;437460.313363465;443706.70053249894;462994.4217726062;451714.5482234883;277754.1140912044;473952.1015879179;461530.9913228017;452955.0417519932;261751.83340796042;226195.42121513622;460598.7947248871;194591.13197891624;240668.01271188067;270.9563936751705;3213088.5271881376;1294148.6083229056;228693.51722469667;1253131.4480081396;0;45;44;24;57;66;22;2;131;138;1271237461270.3633;486293803584.7492;1076694174260.1365;36130.074357388025;16714.148142538506;-0.0;10508.207937485568;4888637.073730799;837864.382340359;0.0;1256518.0278371954;1.82001541397468;0.15299940943048454
5872;2019-08-12 18:54:45.086;643;644;227;226;176;22;138;17;-18;27;791;250;-19;21;208;117;257;584;205;197;138;-86;626;348;353;136;352;308;625;-2.0;0.0;2287.0;743.0;154.0;98;94;100;1;0;0;1;0;0;0;1;1;0;0;0;28242.193359375;12244.6650390625;6376.00732421875;3135.12524414062;521.0;327010;625.0;0.0;Calculated values ==>;1565628885.086;337.46000000000004;337.56000000000006;295.86;295.76000000000005;290.76000000000005;275.36;273.0942459734351;286.96000000000004;274.86;271.36;275.86;352.26;298.16;271.26000000000005;275.26000000000005;293.96000000000004;284.86;298.86;331.56;292.86;286.96000000000004;335.66;325.26000000000005;264.56;241.71165711629368;268.5567601203482;273.0942459734351;293.66;6260000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3080000.0;6250000.0;0.0;0.0;0.3811666666666667;0.12383333333333332;0.025666666666666667;0.025666666666666667;0.0;12244.6650390625;6376.00732421875;3135.12524414062;28242.193359375;486685.3321977708;486935.0891225872;264278.2150504049;263806.2548022432;244663.94214148205;430925.7729439634;452123.03444465675;437758.51091407164;471938.4492427271;532547.3160833657;473374.71432491386;437601.09044165985;443672.2141913368;461917.0532126514;449988.85557520477;408574.7780354431;478238.1415198847;460295.6674585051;452123.03444465675;262170.3306944222;218669.37671819705;460750.93233726063;197120.6035352099;264278.2150504049;272.0054315840158;3213665.5271671484;1294358.1902472;228746.14620102488;1253340.3725098446;0;45;44;24;57;66;22;2;131;138;1271446756570.4631;486375662634.78827;1076879481560.2249;91723.1490292428;32646.22238332061;-0.0;4821.350364452464;4889701.984537765;838275.5130933935;0.0;1256645.7102832797;5.93822042787083;0.5664915353883173
5873;2019-08-12 18:55:45.107;636;632;226;226;181;40;153;19;-17;27;791;249;-19;20;203;124;257;517;204;190;153;-87;627;357;362;143;362;309;627;-2.0;-1.0;1947.0;390.0;115.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27856.818359375;12289.1376953125;6305.3173828125;3062.05908203125;508.0;327011;625.0;0.0;Calculated values ==>;1565628945.107;336.76000000000005;336.36;295.76000000000005;295.76000000000005;291.26000000000005;277.16;274.0616903277293;288.46000000000004;275.06;271.46000000000004;275.86;352.26;298.06;271.26000000000005;275.16;293.46000000000004;285.56;298.86;324.86;292.16;288.46000000000004;335.66;323.96000000000004;264.46000000000004;243.1966462407574;268.67533136820026;274.0616903277293;293.56;6270000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;6270000.0;0.0;0.0;0.32449999999999996;0.065;0.019166666666666665;0.019166666666666665;0.0;12289.1376953125;6305.3173828125;3062.05908203125;27856.818359375;485581.13317064004;485009.6400200206;263647.58932144276;263647.58932144276;246256.9772111079;430346.717906069;452700.66189737874;437688.5006598165;471008.3239875013;532472.7490519658;473124.50722623314;437372.52749135875;443321.5776185104;459698.9584401166;449364.3469875088;408123.67138421664;467642.1254313176;457916.85825212236;452700.66189737874;262170.3306944222;213234.55432191002;459577.03539552883;200326.8224383241;263647.58932144276;273.31529950726934;3214133.182554733;1294562.7101607448;228797.80747899035;1253446.0872031923;0;45;44;24;57;66;22;2;131;138;1271661331645.9883;486459391929.99316;1077064646345.678;77023.86458287427;16851.263842218308;-0.0;3623.517224372106;4891108.701833432;838688.1365139509;0.0;1256716.1088108893;4.502047048219936;0.3940217385367885
5874;2019-08-12 18:56:45.097;622;622;229;229;180;46;168;22;-15;28;785;250;-16;24;202;124;257;495;203;195;168;-90;643;359;364;146;364;311;643;-2.0;-2.0;1845.0;240.0;113.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;28800.546875;12621.181640625;6512.21630859375;3058.8466796875;497.0;327012;624.0;0.0;Calculated values ==>;1565629005.097;335.36;335.36;296.06;296.06;291.16;277.76000000000005;274.27422755570615;289.96000000000004;275.36;271.66;275.96000000000004;351.66;298.16;271.56;275.56;293.36;285.56;298.86;322.66;292.66;289.96000000000004;335.56;322.86;264.16;243.81672145450628;268.91163127593666;274.27422755570615;293.46000000000004;6430000.0;3590000.0;3640000.0;1460000.0;3640000.0;3110000.0;6430000.0;0.0;0.0;0.3075;0.04;0.01883333333333333;0.01883333333333333;0.0;12621.181640625;6512.21630859375;3058.8466796875;28800.546875;481766.7830927772;481766.7830927772;263796.5671048556;263796.5671048556;245369.0744100978;430214.79039162316;454504.3078870022;437548.62350390764;470705.69158332614;531695.6675582769;472980.3692363523;437389.9950341223;443503.4123885207;459247.19113531715;448994.4748392721;399773.94086140377;461758.05618502095;458285.16724151495;454504.3078870022;261751.83340796042;208636.25808486674;458804.03323088697;201388.10609730327;263796.5671048556;273.7405587340053;3214605.2485724334;1294770.2615567534;228848.8065255521;1253552.8821814165;0;45;44;24;57;66;22;2;131;138;1271879095345.1575;486546077479.6624;1077250615344.9685;72619.35910253084;10296.637085343347;-0.0;3591.6624513970933;4892355.520854909;838914.3313153996;0.0;1256776.2252868752;3.898103147555959;0.3183951234446543
5875;2019-08-12 18:57:45.078;617;619;223;224;181;48;182;35;-14;32;777;251;-15;28;202;124;257;523;204;199;181;-95;649;364;369;147;369;312;648;-1.0;0.0;754.0;161.0;113.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28637.462890625;12721.876953125;6559.24462890625;3071.7490234375;494.0;327013;621.0;0.0;Calculated values ==>;1565629065.078;334.86;335.06;295.46000000000004;295.56;291.26000000000005;277.96000000000004;274.8017692304317;291.36;276.66;271.76000000000005;276.36;350.86;298.26000000000005;271.66;275.96000000000004;293.36;285.56;298.86;325.46000000000004;293.06;291.26000000000005;335.26000000000005;322.56;263.66;244.02132995426717;269.02936301313275;274.8017692304317;293.56;6490000.000000001;3640000.0;3690000.0;1470000.0;3690000.0;3120000.0;6480000.0;0.0;0.0;0.12566666666666668;0.026833333333333334;0.01883333333333333;0.01883333333333333;0.0;12721.876953125;6559.24462890625;3071.7490234375;28637.462890625;480338.85024776356;480751.5041955428;260849.37121807804;261269.58033749028;245528.41990325617;429879.7862731237;455650.499962124;437478.7579247441;470969.3238023553;530782.513304676;472967.9778233085;437319.724394416;443889.7556836854;458452.03428527195;448059.56569815305;395802.66626090923;465754.7825818391;458035.7731655658;455508.7268705376;260496.36997498586;207382.2378540181;458132.801008849;201803.56293516693;260849.37121807804;273.925347646945;3215083.747082764;1294981.3868348368;228899.8786452748;1253661.7765287652;0;45;44;24;57;66;22;2;131;138;1272098925710.8354;486633949644.9335;1077437456160.5448;29616.516170356866;6878.167888310469;-0.0;3666.084531454655;4893207.216695695;839057.4093682193;0.0;1256836.687359531;1.7966716355570207;0.14789757734810746
5876;2019-08-12 18:58:45.118;616;619;214;214;183;55;190;43;-13;37;769;251;-14;29;199;131;257;542;203;203;190;-101;651;370;375;140;375;315;651;-3.0;-2.0;629.0;179.0;110.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28172.421875;12792.8505859375;6535.96044921875;4336.00732421875;494.0;327014;618.0;0.0;Calculated values ==>;1565629125.118;334.76000000000005;335.06;294.56;294.56;291.46000000000004;278.66;275.4277932560699;292.16;277.46000000000004;271.86;276.86;350.06000000000006;298.26000000000005;271.76000000000005;276.06;293.06;286.26000000000005;298.86;327.36;293.46000000000004;292.16;334.96000000000004;322.56;263.06;242.56692532238324;269.38090353596624;275.4277932560699;293.46000000000004;6509999.999999999;3700000.0;3750000.0;1400000.0;3750000.0;3150000.0;6509999.999999999;0.0;0.0;0.10483333333333333;0.029833333333333333;0.018333333333333333;0.018333333333333333;0.0;12792.8505859375;6535.96044921875;4336.00732421875;28172.421875;479958.3139630295;480406.17218340223;257059.85624212262;257059.85624212262;246082.03850713352;429467.9694778635;455787.6031899191;436948.6013565401;472391.7460337592;529715.4800727104;472571.65865504445;436787.6458509821;443428.13713547424;457063.2698513268;447990.50265840243;394308.47133648506;468459.96000559157;457625.98977453524;455787.6031899191;259240.94887492666;207382.2378540181;458618.2853979521;202567.10478904835;257059.85624212262;274.2504358425979;3215557.478399314;1295194.1513126802;228961.6511023346;1253770.9759888195;0;45;44;24;57;66;22;2;131;139;1272322274510.6936;486720107044.8787;1077625681560.4252;24570.993556825386;7638.860221498961;-0.0;3643.3420273762686;4893659.080318188;839178.465252547;0.0;1256897.6398554079;1.5150420874241404;0.1286531209371286
5877;2019-08-12 18:59:45.109;615;618;213;213;180;58;195;48;-10;40;759;253;-11;36;198;137;257;555;203;205;194;-110;650;376;381;135;381;317;649;-1.0;-2.0;1440.0;114.0;116.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27078.666015625;12684.357421875;6424.484375;4162.87841796875;492.0;327015;614.0;0.0;Calculated values ==>;1565629185.109;334.66;334.96000000000004;294.46000000000004;294.46000000000004;291.16;278.96000000000004;276.0463484220469;292.66;277.96000000000004;272.16;277.16;349.06000000000006;298.46000000000004;272.06;276.76000000000005;292.96000000000004;286.86;298.86;328.66;293.66;292.56;334.56;322.36;262.16;241.49495122638035;269.6138998590099;276.0463484220469;293.46000000000004;6500000.0;3760000.0;3810000.0;1350000.0;3810000.0;3170000.0;6490000.000000001;0.0;0.0;0.24000000000000002;0.019;0.01933333333333333;0.01933333333333333;0.0;12684.357421875;6424.484375;4162.87841796875;27078.666015625;479924.7549112987;480487.7492410472;256778.73793913043;256778.73793913043;245169.4513005624;429045.3911783415;455502.7376457824;436969.1101896967;473338.7274854557;528510.644208088;472547.07956024294;436807.67884266505;444060.006147281;455933.37456455984;447775.15891649306;395068.51911946427;470808.8429446153;456932.16618253605;455358.8393812338;257567.11924055516;206546.2383541025;458489.2182040302;206076.09494803965;256778.73793913043;275.6323303696825;3216017.835067393;1295406.4295326793;229032.4645265047;1253878.9634950187;0;45;44;24;57;66;22;2;131;139;1272549040490.4556;486802594669.7922;1077815253120.2263;55414.3236579977;4795.84934186382;-0.0;3839.2152945473313;4894325.5246459665;839282.072288746;0.0;1256959.9851464953;2.752241248309408;0.2086320726289364
5878;2019-08-12 19:00:45.119;619;622;215;214;190;60;196;53;-30;45;759;255;-31;14;196;142;257;568;205;205;195;-113;688;376;382;131;379;294;674;154.0;-2.0;2369.0;280.0;158.0;13;0;0;1;0;1;1;0;1;0;1;1;1;1;0;49936.6875;23325.775390625;19481.93359375;3865.95263671875;489.0;327016;610.0;0.0;Calculated values ==>;1565629245.119;335.06;335.36;294.66;294.56;292.16;279.16;276.0463484220469;292.76000000000005;278.46000000000004;270.16;277.66;349.06000000000006;298.66;270.06;274.56;292.76000000000005;287.36;298.86;329.96000000000004;293.66;292.66;334.16;322.06;261.86;240.61611355647437;266.86631818009863;276.0463484220469;293.66;6880000.0;3760000.0;3820000.0000000005;1310000.0;3790000.0;2940000.0;6740000.000000001;0.025666666666666667;0.0;0.39483333333333337;0.04666666666666666;0.026333333333333334;0.052000000000000005;0.0;23325.775390625;19481.93359375;3865.95263671875;49936.6875;476057.0567742238;478182.99209461716;256280.80526438044;255911.1938839933;247594.24872546128;429045.3911783415;455479.49624480976;439046.29632798105;474340.9607716398;530268.0479019003;475770.64777364256;438894.9354646668;445460.6500641067;455979.12998716516;448541.5438814623;273457.1961315868;469662.0055341412;456768.42504077905;455335.40740033356;255893.36323571714;205292.2597576877;458812.5779217356;205614.26487838983;231272.32058667994;275.4558524848486;3216659.7366456897;1295706.563986809;229099.38260310402;1254094.8862925267;0;45;45;24;57;67;22;2;131;139;1272777978640.4192;486882407969.7795;1077998583670.1971;92166.74708401361;11815.921275356133;-0.0;11651.280514309989;4895555.5718756635;839420.5267824378;0.0;1257089.094126126;2.47749897602677;0.1865436431369365
5879;2019-08-12 19:01:45.140;646;649;229;229;200;52;188;47;-41;47;760;255;-43;2;198;140;257;585;203;205;188;-110;666;372;378;131;375;283;651;-1.0;-1.0;1580.0;255.0;160.0;65;0;0;1;0;1;1;0;1;0;1;1;1;1;0;51237.03515625;22658.9296875;20576.1640625;3726.5595703125;487.0;327017;608.0;0.0;Calculated values ==>;1565629305.14;337.76;338.06000000000006;296.06;296.06;293.16;278.36;275.63479819532273;291.96000000000004;277.86;269.06;277.86;349.16;298.66;268.86;273.36;292.96000000000004;287.16;298.86;331.66;293.66;291.96000000000004;333.96000000000004;321.86;262.16;240.61611355647437;265.49620691782997;275.63479819532273;293.46000000000004;6659999.999999999;3720000.0000000005;3779999.9999999995;1310000.0;3750000.0;2830000.0;6509999.999999999;0.0;0.0;0.26333333333333336;0.042499999999999996;0.02666666666666667;0.02666666666666667;0.0;22658.9296875;20576.1640625;3726.5595703125;51237.03515625;482716.3538361166;484819.51042506326;263217.5118408876;263217.5118408876;251877.44064620952;429328.3091220336;454998.91209291463;439817.1929907315;474534.5232474069;531204.1998559539;477160.57915980404;439522.4155317672;445936.4899410325;456922.18867833546;448982.6008882886;276079.7937913233;475253.309567016;457421.02735945286;454998.91209291463;255056.51255035817;204456.2876039246;459112.9606818095;203992.02284801664;263217.5118408876;274.81268378424596;3217503.1460932465;1296089.9039854545;229162.67568314477;1254428.8206099307;0;45;45;24;57;67;22;2;131;139;1273006058440.9773;486961035479.97186;1078171744255.6208;62100.62813758159;10842.639857936196;-0.0;5114.170673387388;4896841.583285501;839609.4142131474;0.0;1257228.8551189315;1.6621526958707542;0.13514874031591517
5880;2019-08-12 19:02:45.110;657;658;240;240;218;41;163;38;-35;46;757;255;-37;8;200;141;257;578;203;207;164;-104;635;359;365;130;363;297;627;-2.0;0.0;932.0;0.0;147.0;34;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41884.8671875;12619.9755859375;18454.892578125;2500.96606445312;485.0;327018;608.0;0.0;Calculated values ==>;1565629365.11;338.86;338.96000000000004;297.16;297.16;294.96000000000004;277.26000000000005;274.27422755570615;289.46000000000004;276.96000000000004;269.66;277.76000000000005;348.86;298.66;269.46000000000004;273.96000000000004;293.16;287.26000000000005;298.86;330.96000000000004;293.86;289.56;333.96000000000004;321.66;262.76000000000005;240.39332010688793;267.23344911666527;274.27422755570615;293.46000000000004;6350000.0;3590000.0;3650000.0;1300000.0;3629999.9999999995;2970000.0;6270000.0;0.0;0.0;0.15533333333333335;0.0;0.0245;0.0245;0.0;12619.9755859375;18454.892578125;2500.96606445312;41884.8671875;487700.6312375512;488693.311216992;398975.01198528457;398975.01198528457;260089.9276844738;430214.79039162316;453618.9998577814;437608.61457094236;474565.8909610861;529831.9373855694;475387.56307059777;437298.5253911077;444010.2435086417;459131.61449609476;451493.1290991957;404253.9951320765;477102.1294101675;459773.3670170544;453762.4230580847;255056.51255035817;203620.32615720207;459866.7344900837;202758.08115945454;398975.01198528457;274.27422755570615;3218278.773935471;1296383.7478662664;229214.54578189622;1254753.916784729;0;45;45;24;57;67;22;2;131;139;1273228846990.1978;487039296329.69806;1078345657255.0125;36480.11618991778;0.0;-0.0;1342.2915712836027;4897662.678732256;839699.7243673148;0.0;1257282.6320688562;1.1264770818137766;0.08002597257823796
5881;2019-08-12 19:03:45.111;643;642;233;231;201;33;156;32;-32;43;763;253;-33;12;202;134;257;552;200;208;156;-99;628;351;356;134;354;297;622;-2.0;-2.0;802.0;75.0;243.0;1;97;100;1;0;0;1;0;1;0;1;1;0;0;0;40740.921875;12473.607421875;17447.98828125;3049.26123046875;483.0;327019;607.0;0.0;Calculated values ==>;1565629425.111;337.46000000000004;337.36;296.46000000000004;296.26000000000005;293.26000000000005;276.46000000000004;273.4187578820637;288.76000000000005;276.36;269.96000000000004;277.46000000000004;349.46000000000004;298.46000000000004;269.86;274.36;293.36;286.56;298.86;328.36;293.96000000000004;288.76000000000005;333.86;321.46000000000004;263.26000000000005;241.2770596917726;267.23344911666527;273.4187578820637;293.16;6280000.0;3510000.0;3560000.0;1340000.0;3540000.0;2970000.0;6220000.0;0.0;0.0;0.13366666666666666;0.0125;0.0405;0.0405;0.0;12473.607421875;17447.98828125;3049.26123046875;40740.921875;486468.5197356535;486976.6417878075;267549.7586340316;266510.7974224628;253568.4416060011;430735.4089219946;454164.5920650031;438071.4457414646;473760.40514917683;530456.1301704913;475154.5793085469;437917.4719433092;444583.24951340194;460810.79226618685;451902.8401793581;407666.01651130075;473777.5829111054;461305.4655017553;454164.5920650031;254638.09398592086;202784.37528459195;459751.7317352714;199458.78630725073;267549.7586340316;272.94733112837855;3218967.333655367;1296592.8645437963;229260.7984470134;1255053.112445896;0;45;45;24;57;67;22;2;131;139;1273445150595.796;487118497649.9171;1078523860225.5052;31894.55881103992;3253.6618178502586;-0.0;7557.900753954348;4898232.477188656;839726.8386677693;0.0;1257356.8015745762;1.2952687723239487;0.0827818697684163
5882;2019-08-12 19:04:45.131;634;634;232;232;182;27;156;26;-31;39;771;248;-32;11;203;121;257;553;198;209;156;-97;635;345;350;137;348;296;629;527.0;0.0;1097.0;281.0;221.0;1;99;100;1;0;0;1;0;1;0;1;1;0;0;0;41536.625;12587.3115234375;17840.2265625;3037.3330078125;481.0;327020;606.0;0.0;Calculated values ==>;1565629485.131;336.56;336.56;296.36;296.36;291.36;275.86;272.7676641592781;288.76000000000005;275.76000000000005;270.06;277.06;350.26;297.96000000000004;269.96000000000004;274.26000000000005;293.46000000000004;285.26000000000005;298.86;328.46000000000004;294.06;288.76000000000005;333.76000000000005;321.26000000000005;263.46000000000004;241.92719264551067;267.1113755279542;272.7676641592781;292.96000000000004;6350000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;2960000.0;6290000.0;0.08783333333333333;0.0;0.18283333333333335;0.04683333333333333;0.036833333333333336;0.12466666666666668;0.0;12587.3115234375;17840.2265625;3037.3330078125;41536.625;484412.9906052712;485075.5868947272;266366.95581442903;266366.95581442903;246520.9044401556;431113.4868728058;455180.5306279469;438449.4162088901;472980.6827117325;531363.223106761;474700.28153952706;438296.42880847026;444639.9159599528;461864.7007350538;451108.2203342694;404253.9951320765;473049.9414019027;462352.8632100253;455180.5306279469;254219.67992080047;201948.4348523538;459490.2302056566;197078.41180970977;217550.02708383137;271.9766051704982;3219653.2084278488;1296801.7751486045;229311.53697285583;1255347.2789256528;0;45;45;24;57;67;22;2;131;139;1273657021195.7285;487199824749.8913;1078701819525.4487;44130.665304316804;12289.620161543511;-0.0;29624.602775166404;4898866.231903927;839856.4091933398;0.0;1257666.7590552857;2.5712003491654487;0.1384573504284907
5883;2019-08-12 19:05:45.112;633;636;227;227;170;22;110;20;-34;34;772;245;-35;12;205;108;257;569;199;210;111;-98;641;339;344;137;343;293;636;373.0;-2.0;883.0;250.0;226.0;1;99;96;1;0;0;1;0;1;0;1;1;0;0;0;41437.2734375;12478.9189453125;18149.2421875;2923.4814453125;479.0;327021;604.0;0.0;Calculated values ==>;1565629545.112;336.46000000000004;336.76000000000005;295.86;295.86;290.16;275.36;272.10816812424576;284.16;275.16;269.76000000000005;276.56;350.36;297.66;269.66;274.36;293.66;283.96000000000004;298.86;330.06;294.16;284.26000000000005;333.56;321.06;263.36;241.92719264551067;266.74333088950624;272.10816812424576;293.06;6409999.999999999;3390000.0;3440000.0;1370000.0;3429999.9999999995;2930000.0;6360000.0;0.06216666666666667;0.0;0.14716666666666667;0.041666666666666664;0.03766666666666666;0.09983333333333333;0.0;12478.9189453125;18149.2421875;2923.4814453125;41437.2734375;483601.2160470179;484590.79019542836;263415.28607267624;263415.28607267624;242370.10431082733;431480.97241316177;449704.3403175058;438662.4006545466;472491.6353866644;531692.618266767;474737.9243605067;438510.57582547225;445375.3277671383;462883.60355544597;450327.81711922435;400966.47930707346;474637.83500898327;463385.3880766306;449849.2001024867;253382.8652305231;201112.50472608567;459389.2660266468;195293.56177696426;220995.58129421118;271.2364823453651;3220344.4386219806;1297010.5942553277;229361.19469666062;1255647.09619276;0;45;45;24;57;67;22;2;131;139;1273865155265.5432;487281998719.8181;1078878463570.2915;35815.78078815087;11003.987677070103;-0.0;22847.219611026172;4899532.24131765;840050.4611225792;0.0;1258103.885774139;2.076410653041131;0.11867586536546161
5884;2019-08-12 19:06:45.122;637;640;221;221;163;21;133;16;-35;29;768;245;-36;12;206;103;257;585;199;216;132;-102;645;338;344;136;342;293;640;-2.0;-1.0;1480.0;233.0;234.0;1;99;81;1;0;0;1;0;1;0;1;1;0;0;0;39777.44921875;11391.0751953125;18319.685546875;2928.56420898438;477.0;327022;603.0;0.0;Calculated values ==>;1565629605.122;336.86;337.16;295.26000000000005;295.26000000000005;289.46000000000004;275.26000000000005;271.99741764416325;286.46000000000004;274.76000000000005;269.66;276.06;349.96000000000004;297.66;269.56;274.36;293.76000000000005;283.46000000000004;298.86;331.66;294.76000000000005;286.36;333.46000000000004;320.86;262.96000000000004;241.71165711629368;266.74333088950624;271.99741764416325;293.06;6450000.0;3379999.9999999995;3440000.0;1360000.0;3420000.0000000005;2930000.0;6400000.0;0.0;0.0;0.24666666666666667;0.03883333333333334;0.039;0.039;0.0;11391.0751953125;18319.685546875;2928.56420898438;39777.44921875;483737.61041389167;484726.4744265002;260519.44447686017;260519.44447686017;240063.5305453793;431541.1909327263;452988.09575468005;438510.57582547225;472134.0588697756;531277.7948264997;474737.9243605067;438358.4652479722;445375.3277671383;463163.7860380647;449792.7281717576;398522.1728524358;476590.3739276015;464164.39160238917;452847.3146336558;252964.46457616048;200276.58477070546;459140.5626238012;195433.46815002174;260519.44447686017;271.2890533077201;3221021.3407755676;1297209.5440259043;229409.9698716132;1255951.0545751199;0;45;45;24;57;67;22;2;131;139;1274071589665.5105;487363912369.8051;1079054292870.2635;59959.01989327779;10240.625502065102;-0.0;7500.786936115031;4900330.4976770915;840227.5290721176;0.0;1258356.8279786676;2.3805771855789617;0.18157891294512868
5885;2019-08-12 19:07:45.113;641;644;219;218;158;22;150;15;-33;26;766;245;-34;16;207;100;256;596;198;220;149;-103;627;343;348;137;347;296;628;95.0;-1.0;1799.0;288.0;206.0;95;99;75;1;0;0;1;0;0;0;1;1;0;0;0;25778.03125;10693.1962890625;5154.49755859375;2948.03198242188;477.0;327023;602.0;0.0;Calculated values ==>;1565629665.113;337.26;337.56000000000006;295.06;294.96000000000004;288.96000000000004;275.36;272.5487779782249;288.16;274.66;269.86;275.76000000000005;349.76;297.66;269.76000000000005;274.76000000000005;293.86;283.16;298.76000000000005;332.76000000000005;295.16;288.06;333.36;320.86;262.86;241.92719264551067;267.1113755279542;272.5487779782249;292.96000000000004;6270000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2960000.0;6280000.0;0.01583333333333333;0.0;0.2998333333333333;0.048;0.034333333333333334;0.050166666666666665;0.0;10693.1962890625;5154.49755859375;2948.03198242188;25778.03125;486292.99663701723;486610.5113459634;260451.89989808496;260024.63134502733;238855.47715322973;431237.1583312671;454682.3601576184;438143.1473471288;471708.256711685;530843.7263248528;474350.08152805635;437989.56915575906;445350.023721129;462543.04088473186;448431.98818178405;407667.47580417944;479663.4483923621;464092.9599811011;454542.9148226432;252546.06836287308;200276.58477070546;458883.9689336771;196843.70971038385;240376.22525412613;271.87476331958965;3221567.554501217;1297393.552016075;229458.93416074498;1256146.6434247314;0;45;45;24;57;67;22;2;131;139;1274279158525.2927;487445800084.7192;1079230966365.0781;72349.614718084;12577.932442718078;-0.0;10744.028926687273;4901432.904245236;840417.6551982606;0.0;1258508.8453046782;5.090070846553292;0.3787397388335664
5886;2019-08-12 19:08:45.123;636;636;218;217;164;43;166;17;-29;26;763;245;-31;21;197;109;256;550;200;221;165;-103;612;363;368;141;368;300;612;-2.0;-1.0;1813.0;251.0;128.0;98;99;75;1;0;0;1;0;0;0;1;1;0;1;0;25623.76171875;10266.3876953125;6040.2568359375;2960.82177734375;479.0;327024;600.0;0.0;Calculated values ==>;1565629725.123;336.76000000000005;336.76000000000005;294.96000000000004;294.86;289.56;277.46000000000004;274.69669130483857;289.76000000000005;274.86;270.26000000000005;275.76000000000005;349.46000000000004;297.66;270.06;275.26000000000005;292.86;284.06;298.76000000000005;328.16;295.26000000000005;289.66;333.16;321.06;262.86;242.77792619122317;267.5978703862781;274.69669130483857;293.16;6120000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3000000.0;6120000.0;0.0;0.0;0.30216666666666664;0.04183333333333333;0.021333333333333333;0.021333333333333333;0.0;10266.3876953125;6040.2568359375;2960.82177734375;25623.76171875;487213.17170070135;487213.17170070135;261125.66942181895;260678.43657623391;241194.62150321;429947.3805835815;453533.7828092065;437856.56215164;471176.58799080667;530228.4959201239;473830.1099211671;437545.9146967623;445272.2709286054;457918.9156678938;445960.44221279345;413948.255615498;474722.79729114735;461212.1597545428;453389.5601529234;251709.28920128586;201112.50472608567;458257.65504006436;202230.89213369339;261125.66942181895;274.0876136095505;3221995.9741672673;1297568.2443264504;229508.18281547652;1256239.948592941;0;45;45;24;57;67;22;2;131;139;1274493994325.2585;487529213984.70593;1079409796165.0497;71198.22329042287;10710.452914916517;-0.0;4101.629668930228;4902629.335600447;840611.7574211897;0.0;1258632.579745259;4.4640174528763525;0.3594216276124065
5887;2019-08-12 19:09:45.114;616;621;221;220;166;54;179;20;-25;27;759;245;-26;23;192;111;256;501;199;219;179;-102;628;367;372;142;372;303;628;-2.0;-1.0;1388.0;118.0;142.0;98;99;81;1;0;0;1;0;0;0;1;1;0;1;0;26864.845703125;11030.5947265625;6258.06689453125;3000.435546875;481.0;327025;599.0;0.0;Calculated values ==>;1565629785.114;334.76000000000005;335.26000000000005;295.26000000000005;295.16;289.76000000000005;278.56;275.1157276137837;291.06;275.16;270.66;275.86;349.06000000000006;297.66;270.56;275.46000000000004;292.36;284.26000000000005;298.76000000000005;323.26000000000005;295.06;291.06;333.06;321.26000000000005;262.96000000000004;242.98782864720522;267.9596281332873;275.1157276137837;293.06;6280000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3030000.0;6280000.0;0.0;0.0;0.23133333333333334;0.019666666666666666;0.023666666666666666;0.023666666666666666;0.0;11030.5947265625;6258.06689453125;3000.435546875;26864.845703125;482592.06200507784;483316.3549094902;261319.07710919387;260883.32728257246;241345.28078848045;429675.2189834977;454719.09345793235;437798.07955487026;471141.87126780767;529582.9255284944;473437.96359408915;437642.0229114993;444965.2754471953;456567.5235232781;445485.69189471554;407202.30367163074;464903.9465720703;460320.8148626427;454719.09345793235;251290.9062238717;201948.4348523538;458202.38119344227;203827.6383369749;261319.07710919387;274.7255549203786;3222433.3136196365;1297745.6925592571;229557.85250841864;1256342.4192514233;0;45;45;24;57;67;22;2;131;139;1274715961025.9077;487614101249.9542;1079590669030.5787;54125.16206840646;5002.703276177192;-0.0;4577.133720253477;4903673.540493926;840742.6807483865;0.0;1258704.8919252595;3.139863668522959;0.23100265917390747
5888;2019-08-12 19:10:45.115;602;610;219;221;161;61;190;30;-23;30;756;245;-24;23;189;110;256;503;198;218;189;-102;636;374;379;141;379;305;635;0.0;-1.0;1602.0;256.0;137.0;98;99;85;1;0;0;1;0;0;0;1;1;0;1;0;27648.7421875;11402.0205078125;6200.95263671875;3021.21752929688;482.0;327026;598.0;0.0;Calculated values ==>;1565629845.115;333.36;334.16;295.06;295.26000000000005;289.26000000000005;279.26000000000005;275.84098080016133;292.16;276.16;270.86;276.16;348.76;297.66;270.76000000000005;275.46000000000004;292.06;284.16;298.76000000000005;323.46000000000004;294.96000000000004;292.06;332.96000000000004;321.36;262.96000000000004;242.77792619122317;268.19934244402924;275.84098080016133;292.96000000000004;6360000.0;3740000.0;3790000.0;1410000.0;3790000.0;3050000.0;6350000.0;0.0;0.0;0.267;0.042666666666666665;0.022833333333333334;0.022833333333333334;0.0;11402.0205078125;6200.95263671875;3021.21752929688;27648.7421875;479617.23518595024;480916.0128821511;259997.25601887997;260844.8189351015;239585.77580514157;429187.4505931623;455118.54603690724;437656.05685647397;471570.8910797328;529116.5775126958;473175.48660142027;437499.1961693786;444567.3504985989;454974.49619495904;443928.45636353985;403194.4374087692;464250.7276652822;459083.3287939302;454974.49619495904;250872.52762923925;202366.40377179522;458359.64621818834;204830.4678218243;259997.25601887997;275.14541876818595;3222887.601089508;1297932.6341349587;229608.03378700017;1256446.2461444777;0;45;45;24;57;67;22;2;131;139;1274941264780.6355;487699002664.8517;1079773072070.3584;62164.43227225146;10817.244944911532;-0.0;4451.980317353806;4904642.6365969265;840874.5158472847;0.0;1258780.1357961923;3.754506480236302;0.30144704231851854
5889;2019-08-12 19:11:45.095;595;603;210;211;175;67;197;51;-21;39;756;245;-22;23;184;118;256;515;195;218;196;-105;670;374;379;140;377;307;665;-2.0;-1.0;378.0;201.0;147.0;0;99;92;1;0;0;1;1;0;0;1;1;0;1;0;39489.39453125;12663.103515625;18662.47265625;3048.26538085938;482.0;327027;597.0;0.0;Calculated values ==>;1565629905.095;332.66;333.46000000000004;294.16;294.26000000000005;290.66;279.86;275.84098080016133;292.86;278.26000000000005;271.06;277.06;348.76;297.66;270.96000000000004;275.46000000000004;291.56;284.96000000000004;298.76000000000005;324.66;294.96000000000004;292.76000000000005;332.86;321.36;262.66;242.56692532238324;268.43790593516167;275.84098080016133;292.66;6700000.0;3740000.0;3790000.0;1400000.0;3770000.0000000005;3070000.0;6650000.0;0.0;0.0;0.063;0.033499999999999995;0.0245;0.0245;0.0;12663.103515625;18662.47265625;3048.26538085938;39489.39453125;474479.555805724;476331.4126208629;254862.86494376804;255230.21683038172;243076.0990895992;429187.4505931623;456121.9520334955;437514.20447033056;472588.21769833704;528963.3448891509;472912.16389293445;437356.53477473935;444166.49989544915;454591.39992036705;445201.0910511953;274951.0725846754;462010.58224057255;459083.3287939302;455979.12998716516;250454.15340279948;202366.40377179522;458211.12857715157;201659.73677160958;254862.86494376804;273.91346076006505;3223446.899067518;1298133.109987651;229658.5959515928;1256653.372290248;0;45;45;24;58;67;22;2;131;139;1275168588980.7078;487783274564.8785;1079956610870.4167;14858.831465019422;8594.471625485656;-0.0;4927.34849356323;4905284.283174764;841036.2262306545;0.0;1258858.2708159504;0.8256467797039307;0.06909033434551975
5890;2019-08-12 19:12:45.105;604;610;207;206;173;42;196;41;-20;41;757;244;-21;24;188;120;256;541;196;215;196;-109;673;358;363;142;361;308;666;-2.0;-2.0;1543.0;109.0;195.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;39136.03515625;13168.6083984375;18931.904296875;3061.25048828125;480.0;327028;595.0;0.0;Calculated values ==>;1565629965.105;333.56;334.16;293.86;293.76000000000005;290.46000000000004;277.36;274.1680685717883;292.76000000000005;277.26000000000005;271.16;277.26000000000005;348.86;297.56;271.06;275.56;291.96000000000004;285.16;298.76000000000005;327.26000000000005;294.66;292.76000000000005;332.66;321.16;262.26000000000005;242.98782864720522;268.5567601203482;274.1680685717883;292.76000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3080000.0;6659999.999999999;0.0;0.0;0.25716666666666665;0.018166666666666668;0.0325;0.0325;0.0;13168.6083984375;18931.904296875;3061.25048828125;39136.03515625;475520.62307544355;477288.8462754042;253729.16193850894;253370.6795167571;242423.0536458771;430280.9020939914;458582.87967331253;437443.34373287327;472522.5091947854;528991.4166193262;472661.08503612084;437285.26766895736;444110.9870452586;457802.21972132334;448584.64890675823;274583.2989106093;466279.4653655627;461169.71765311295;458582.87967331253;249617.41799618208;201530.46850934727;457486.1480790958;201504.31433179879;253729.16193850894;273.7815422440003;3224102.220183462;1298348.410130945;229709.51706926627;1256966.71097922;0;45;45;24;58;67;22;2;131;139;1275391226080.6724;487867888664.86505;1080141141620.3875;60675.65372764299;4650.33664640923;-0.0;6657.745826381117;4905913.842126944;841146.6180284698;0.0;1258954.82935901;2.047216341927372;0.14175270122462924
5891;2019-08-12 19:13:45.116;624;629;210;209;170;37;193;34;-18;40;760;244;-19;22;191;120;256;558;197;215;192;-112;653;358;364;137;362;308;645;-3.0;-1.0;1723.0;403.0;210.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;37856.58984375;12794.4560546875;18251.560546875;3075.21752929688;480.0;327029;592.0;0.0;Calculated values ==>;1565630025.116;335.56;336.06;294.16;294.06;290.16;276.86;274.1680685717883;292.46000000000004;276.56;271.36;277.16;349.16;297.56;271.26000000000005;275.36;292.26000000000005;285.16;298.76000000000005;328.96000000000004;294.66;292.36;332.36;321.16;261.96000000000004;241.92719264551067;268.5567601203482;274.1680685717883;292.86;6530000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;3080000.0;6450000.0;0.0;0.0;0.2871666666666667;0.06716666666666667;0.035;0.035;0.0;12794.4560546875;18251.560546875;3075.21752929688;37856.58984375;480920.9632186841;482568.5529943455;255834.2358022568;255453.90185051988;242099.40832256633;430280.9020939914;458008.9962070331;437758.51091407164;473078.44118532055;529305.6068311351;472661.08503612084;437601.09044165985;443818.7007049837;458054.80583079654;448584.64890675823;277388.5704084876;471797.16235230764;461015.7208579768;457870.68847121065;248362.34728340767;201530.46850934727;457972.3873527047;199632.9517402584;255834.2358022568;273.045842454714;3224743.94301854;1298564.808666885;229760.66367783566;1257276.629993899;0;45;45;24;58;67;22;2;131;139;1275609366065.3743;487951604009.7506;1080325975500.1349;68381.72307608003;17351.798758635978;-0.0;7071.275843413386;4906989.517436497;841330.0027709681;0.0;1259069.258847663;2.719854660655324;0.22470860183133126
5892;2019-08-12 19:14:45.116;626;629;224;224;182;39;175;31;-21;39;765;243;-22;22;192;123;256;556;195;215;175;-110;637;357;363;143;361;305;630;-2.0;-1.0;1222.0;267.0;180.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;38550.21875;12533.0771484375;17646.951171875;3018.2255859375;479.0;327030;592.0;0.0;Calculated values ==>;1565630085.116;335.76000000000005;336.06;295.56;295.56;291.36;277.06;274.0616903277293;290.66;276.26000000000005;271.06;277.06;349.66;297.46000000000004;270.96000000000004;275.36;292.36;285.46000000000004;298.76000000000005;328.76000000000005;294.66;290.66;332.36;321.06;262.16;243.1966462407574;268.19934244402924;274.0616903277293;292.66;6370000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3050000.0;6300000.0;0.0;0.0;0.2036666666666667;0.0445;0.030000000000000002;0.030000000000000002;0.0;12533.0771484375;17646.951171875;3018.2255859375;38550.21875;483030.6882242694;484247.05974706705;262506.512937209;262506.512937209;246484.76464877365;430346.717906069;455662.82465649385;437968.82056851813;472193.81962526246;530057.28727503;472938.3775828188;437812.597326149;444422.66845152143;458352.99863763346;449216.37395764614;402651.5269248257;473386.86515991885;461169.71765311295;455662.82465649385;248362.34728340767;201112.50472608567;457224.25743023783;199550.21622909125;262506.512937209;273.0088930874858;3225380.666423488;1298775.8714435776;229811.4423704626;1257575.784258222;0;45;45;24;58;67;22;2;131;139;1275827466065.3743;488035604009.7506;1080509875500.1349;48557.92241712994;11466.494833451023;-0.0;5794.689351578546;4907964.014482274;841570.1552175689;0.0;1259176.475224288;1.9826074825510092;0.15777216497458077
5893;2019-08-12 19:15:45.127;619;620;229;229;185;33;165;27;-23;37;763;243;-24;21;193;124;256;549;194;214;165;-106;635;350;355;142;354;304;629;-1.0;-1.0;968.0;69.0;209.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;40540.90625;12479.6279296875;17804.626953125;3017.88989257812;478.0;327031;590.0;0.0;Calculated values ==>;1565630145.127;335.06;335.16;296.06;296.06;291.66;276.46000000000004;273.3108153835814;289.66;275.86;270.86;276.86;349.46000000000004;297.46000000000004;270.76000000000005;275.26000000000005;292.46000000000004;285.56;298.76000000000005;328.06;294.56;289.66;332.16;320.96000000000004;262.56;242.98782864720522;268.0796299477929;273.3108153835814;292.56;6350000.0;3500000.0;3550000.0;1420000.0;3540000.0;3040000.0;6290000.0;0.0;0.0;0.16133333333333333;0.0115;0.034833333333333334;0.034833333333333334;0.0;12479.6279296875;17804.626953125;3017.88989257812;40540.90625;482235.7985353533;483059.2283481272;264900.61821549264;264900.61821549264;247537.18180126083;430799.1582183253;455596.8419422081;437883.18805776763;472128.42060986464;529924.4241206498;473070.1014623026;437727.04723144654;444478.12225269125;459600.5238445695;450641.233185457;403726.9215203628;472430.6988650599;462257.26908921276;455596.8419422081;247525.65490268572;200694.54348549087;457793.32054795424;199438.98127066207;264900.61821549264;272.9352623872956;3226039.8799672024;1298984.3488669603;229861.75255475778;1257871.2682388336;0;45;45;24;58;67;22;2;131;139;1276042905555.9358;488121119684.9735;1080692608995.6111;38468.99869498636;2971.07490168886;-0.0;6642.58512648059;4908689.371784561;841690.4903564069;0.0;1259280.1381799334;1.4438306916102168;0.09240086307203538
5894;2019-08-12 19:16:45.117;616;618;225;224;174;30;174;25;-23;35;757;243;-24;21;195;117;256;555;194;214;173;-101;630;350;356;140;354;303;623;-2.0;-2.0;1631.0;443.0;238.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;40425.54296875;12376.451171875;17571.87890625;3020.44750976562;477.0;327032;589.0;0.0;Calculated values ==>;1565630205.117;334.76000000000005;334.96000000000004;295.66;295.56;290.56;276.16;273.3108153835814;290.56;275.66;270.86;276.66;348.86;297.46000000000004;270.76000000000005;275.26000000000005;292.66;284.86;298.76000000000005;328.66;294.56;290.46000000000004;332.06;320.86;263.06;242.56692532238324;267.9596281332873;273.3108153835814;292.56;6300000.0;3500000.0;3560000.0;1400000.0;3540000.0;3030000.0;6230000.0;0.0;0.0;0.2718333333333333;0.07383333333333333;0.03966666666666666;0.03966666666666666;0.0;12376.451171875;17571.87890625;3020.44750976562;40425.54296875;482365.48279955174;483444.80364006886;263497.4717494803;263033.14468635526;244074.35417863046;430799.1582183253;456681.7176944001;438109.25301780854;472195.2020149266;529374.0820662462;473201.6130517945;437953.82195464283;444677.7423059734;459870.38503119553;449622.8706441287;406250.2135437858;474110.98604092526;462105.5904936287;456543.2252788729;247107.31509690773;200276.58477070546;458618.2853979521;197492.8239645984;263497.4717494803;272.16224099464296;3226714.487924064;1299191.448337174;229912.0636465389;1258166.0233203394;0;45;45;24;58;67;22;2;131;139;1276256170005.9697;488205705584.98694;1080874678645.64;65407.56596429762;19279.76323582928;-0.0;7657.481556665905;4909554.86555052;841875.8831036405;0.0;1259399.285541108;2.8009776980845937;0.23228165295227512
