;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5895;2019-08-12 19:17:45.128;613;615;221;220;171;32;172;24;-23;33;755;243;-25;20;196;114;256;561;194;214;172;-102;638;350;355;140;353;304;633;-1.0;-2.0;1355.0;359.0;253.0;0;100;97;1;0;0;1;1;0;0;1;1;0;1;0;40118.25;12461.8984375;17957.412109375;3034.939453125;475.0;327033;587.0;0.0;Calculated values ==>;1565630265.128;334.46000000000004;334.66;295.26000000000005;295.16;290.26000000000005;276.36;273.3108153835814;290.36;275.56;270.86;276.46000000000004;348.66;297.46000000000004;270.66;275.16;292.76000000000005;284.56;298.76000000000005;329.26000000000005;294.56;290.36;331.86;320.66;262.96000000000004;242.56692532238324;268.0796299477929;273.3108153835814;292.56;6380000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;3040000.0;6330000.0;0.0;0.0;0.22583333333333336;0.05983333333333333;0.042166666666666665;0.042166666666666665;0.0;12461.8984375;17957.412109375;3034.939453125;40118.25;481012.94905528135;481878.6120500822;260978.0111972845;260549.5115906227;242781.18045471242;430799.1582183253;456569.29167028697;437883.18805776763;471998.58498376724;529088.6247878366;473070.1014623026;437570.5891863215;444333.52089386596;460161.36591575533;449183.36179874284;402097.6065698708;473781.1475687355;462257.26908921276;456569.29167028697;246270.64818160105;199440.67485045042;458516.54736623977;197568.9774412623;260978.0111972845;272.1926569440607;3227385.8092509033;1299398.4725311145;229962.53445577965;1258462.1550259262;0;45;45;24;58;67;22;2;131;139;1276469509110.6782;488289720984.87213;1081056812030.3911;54270.95923089413;15613.362933844484;-0.0;8247.432326611604;4910552.369434641;842166.7124635997;0.0;1259531.8507891283;2.335480678578961;0.1867971528105783
5896;2019-08-12 19:18:45.108;612;615;220;220;163;32;157;23;-22;32;754;242;-24;20;197;107;256;570;194;214;157;-109;638;351;357;140;355;304;631;-3.0;-2.0;1564.0;405.0;220.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;40334.5234375;12534.5390625;17914.037109375;3030.96997070312;474.0;327034;584.0;0.0;Calculated values ==>;1565630325.108;334.36;334.66;295.16;295.16;289.46000000000004;276.36;273.4187578820637;288.86;275.46000000000004;270.96000000000004;276.36;348.56000000000006;297.36;270.76000000000005;275.16;292.86;283.86;298.76000000000005;330.16;294.56;288.86;331.56;320.56;262.26000000000005;242.56692532238324;268.0796299477929;273.4187578820637;292.56;6380000.0;3510000.0;3570000.0000000005;1400000.0;3550000.0;3040000.0;6310000.0;0.0;0.0;0.26066666666666666;0.06749999999999999;0.03666666666666667;0.03666666666666667;0.0;12534.5390625;17914.037109375;3030.96997070312;40334.5234375;480865.4827246894;482106.24824250414;260681.68628870373;260681.68628870373;240317.3649790646;430735.4089219946;454135.31371311087;438039.0146135774;471900.24888135743;528984.1077190351;472951.6436350606;437727.04723144654;444333.52089386596;459983.4243893901;447961.93699593254;402097.6065698708;475406.8600541234;461953.5920572434;454135.31371311087;245015.67932991832;199022.72361097817;457803.4199825874;197757.24055446155;260681.68628870373;272.27183510603277;3228056.025549836;1299606.7067424655;230013.06685124588;1258760.9841265962;0;45;45;24;58;67;22;2;131;139;1276683037910.746;488373692984.8988;1081239151230.4491;62633.44910474286;17553.117111398493;-0.0;7093.299672228261;4911526.24810328;842443.0076682867;0.0;1259659.6476093482;2.6069608445907253;0.21471766983048
5897;2019-08-12 19:19:45.089;612;616;218;217;162;28;158;21;-22;31;755;242;-23;20;198;107;256;575;194;213;157;-115;643;348;353;139;352;305;637;355.0;-1.0;1495.0;256.0;242.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;40482.01953125;12593.8173828125;18123.697265625;3038.97387695312;473.0;327035;583.0;0.0;Calculated values ==>;1565630385.089;334.36;334.76000000000005;294.96000000000004;294.86;289.36;275.96000000000004;273.0942459734351;288.96000000000004;275.26000000000005;270.96000000000004;276.26000000000005;348.66;297.36;270.86;275.16;292.96000000000004;283.86;298.76000000000005;330.66;294.46000000000004;288.86;331.46000000000004;320.46000000000004;261.66;242.35481222062532;268.19934244402924;273.0942459734351;292.56;6430000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3050000.0;6370000.0;0.059166666666666666;0.0;0.24916666666666665;0.042666666666666665;0.04033333333333333;0.0995;0.0;12593.8173828125;18123.697265625;3038.97387695312;40482.01953125;480288.5641527149;481568.83146913955;259455.5327300138;259043.54103284414;239838.5298591995;430925.7729439634;454954.6427659729;437812.597326149;471934.1488268154;529012.0071169034;472819.72876042995;437656.05685647397;444132.64570135507;460585.14549566834;448525.47218008444;399138.04193212965;475433.0357390407;462427.4660375804;454814.6796413608;244597.3647265701;198604.77482894104;457350.21973895025;198091.15983719303;222965.83025605837;272.39267495577343;3228729.2834747657;1299816.043401716;230063.63369869062;1259061.2034798772;0;45;45;24;58;67;22;2;131;139;1276895970460.5564;488457366479.8243;1081421793375.2865;59730.59150766486;11061.719889141641;-0.0;23068.960513837595;4912545.625535701;842681.3891317035;0.0;1259910.9201824884;2.7805401571921338;0.16471300717646248
5898;2019-08-12 19:20:45.119;615;618;214;213;162;31;171;21;-23;31;757;242;-24;20;199;107;256;579;195;213;170;-115;637;352;357;140;355;303;630;-1.0;-1.0;1488.0;292.0;218.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;39528.94140625;12545.046875;17840.353515625;3022.28857421875;471.0;327036;581.0;0.0;Calculated values ==>;1565630445.119;334.66;334.96000000000004;294.56;294.46000000000004;289.36;276.26000000000005;273.5264737036516;290.26000000000005;275.26000000000005;270.86;276.26000000000005;348.86;297.36;270.76000000000005;275.16;293.06;283.86;298.76000000000005;331.06;294.46000000000004;290.16;331.26000000000005;320.26000000000005;261.66;242.56692532238324;267.9596281332873;273.5264737036516;292.66;6370000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3030000.0;6300000.0;0.0;0.0;0.24800000000000003;0.048666666666666664;0.036333333333333336;0.036333333333333336;0.0;12545.046875;17840.353515625;3022.28857421875;39528.94140625;481421.9457863444;482656.2904367923;258234.8150385102;257828.47103174202;240034.91195863768;430671.36484660726;456100.3120227489;438109.25301780854;471801.8942764967;529374.0820662462;473083.3453044321;437953.82195464283;444533.65563525405;460252.8391778579;447772.8769012189;402651.5269248257;476890.7072452776;461820.26031341054;455961.0084875415;243760.74795305103;197768.88456892778;457190.79994401755;198523.59649119878;258234.8150385102;272.5810490616431;3229396.374861264;1300025.6386823657;230114.1694743532;1259361.053753123;0;45;45;24;58;67;22;2;131;139;1277109076960.4548;488541108329.78436;1081604284575.1995;59417.242818599225;12588.470568037179;-0.0;7184.051695314805;4913539.020603923;842878.5725945462;0.0;1260163.154671662;2.370405362827874;0.1846489780077608
5899;2019-08-12 19:21:45.120;614;617;217;216;163;29;175;20;-24;30;756;242;-25;20;200;109;256;580;195;212;175;-110;641;349;354;138;352;303;634;499.0;-2.0;1356.0;214.0;224.0;0;100;98;1;0;0;1;1;0;0;1;1;0;1;0;39841.18359375;12509.2255859375;18012.404296875;3036.89501953125;469.0;327037;579.0;0.0;Calculated values ==>;1565630505.12;334.56;334.86;294.86;294.76000000000005;289.46000000000004;276.06;273.20264511476705;290.66;275.16;270.76000000000005;276.16;348.76;297.36;270.66;275.16;293.16;284.06;298.76000000000005;331.16;294.36;290.66;331.06;320.06;262.16;242.14157278889297;267.9596281332873;273.20264511476705;292.66;6409999.999999999;3490000.0;3540000.0;1380000.0;3520000.0000000005;3030000.0;6340000.0;0.08316666666666667;0.0;0.226;0.035666666666666666;0.037333333333333336;0.1205;0.0;12509.2255859375;18012.404296875;3036.89501953125;39841.18359375;480815.63496863894;482057.1468312272;259226.04088682166;258814.01412758755;240232.0071428027;430862.6128555636;457147.0408154334;437953.82195464283;471968.1179040911;529269.6464291925;473083.3453044321;437798.07955487026;444533.65563525405;460852.5178084268;448633.5136053387;400363.0647587297;476558.2057220237;462143.5377314872;457147.0408154334;242924.1476594651;196933.003932529;458017.63267245644;198685.60904948635;217442.25736423477;272.6329256046384;3230057.803592427;1300234.4277657147;230164.66351246007;1259659.8317140825;0;45;45;24;58;67;22;2;131;139;1277322380515.1973;488624509719.6836;1081786087604.9799;54074.61611656537;9249.5088425526;-0.0;28884.42640586944;4914484.801856665;843060.558789134;0.0;1260463.730331653;2.7476938164986953;0.14197422111509567
5900;2019-08-12 19:22:45.130;614;617;216;215;168;30;181;21;-25;30;756;242;-26;19;200;110;256;580;192;212;181;-104;633;350;355;138;353;302;627;162.0;-1.0;1450.0;320.0;204.0;0;100;95;1;0;0;1;1;0;0;1;1;0;1;0;39143.23828125;12115.6328125;17735.244140625;3018.89770507812;467.0;327038;577.0;0.0;Calculated values ==>;1565630565.13;334.56;334.86;294.76000000000005;294.66;289.96000000000004;276.16;273.3108153835814;291.26000000000005;275.26000000000005;270.66;276.16;348.76;297.36;270.56;275.06;293.16;284.16;298.76000000000005;331.16;294.36;291.26000000000005;330.86;319.86;262.76000000000005;242.14157278889297;267.8393353686513;273.3108153835814;292.36;6330000.0;3500000.0;3550000.0;1380000.0;3529999.9999999995;3020000.0;6270000.0;0.027000000000000003;0.0;0.24166666666666667;0.05333333333333334;0.034;0.061000000000000006;0.0;12115.6328125;17735.244140625;3018.89770507812;39143.23828125;481732.34349987935;482850.101168128;259244.63646559106;258827.72140112653;242009.45652264878;430799.1582183253;457808.6426020985;438024.4983934438;471968.1179040911;529346.1196232733;473214.8347337811;437869.15320432716;444589.26801690354;460697.8025867657;448594.3896613376;404762.7038610633;477401.9825248612;461991.6158825633;457808.6426020985;242087.5637286956;196097.13278094304;458626.5587268162;198183.0293996545;232217.36776427488;272.4374168102479;3230716.116811149;1300439.66912101;230215.13686284755;1259957.778435043;0;45;45;24;58;67;22;2;131;139;1277535115966.0085;488707323519.99945;1081967617855.6722;57961.688340165754;13890.321564115291;-0.0;13761.067765107244;4915418.593336678;843253.4228485785;0.0;1260819.168680953;2.6046140735565504;0.1838516509285401
5901;2019-08-12 19:23:45.141;612;615;219;219;164;26;185;19;-24;29;755;241;-25;20;201;109;256;578;192;210;185;-99;636;346;351;137;349;303;629;300.0;-2.0;1292.0;408.0;218.0;0;100;95;1;0;0;1;1;0;0;1;1;0;1;0;39943.92578125;12187.7353515625;17935.3125;3036.57958984375;465.0;327039;575.0;0.0;Calculated values ==>;1565630625.141;334.36;334.66;295.06;295.06;289.56;275.76000000000005;272.8767566201714;291.66;275.06;270.76000000000005;276.06;348.66;297.26000000000005;270.66;275.16;293.26000000000005;284.06;298.76000000000005;330.96000000000004;294.16;291.66;330.66;319.66;263.26000000000005;241.92719264551067;267.9596281332873;272.8767566201714;292.36;6360000.0;3460000.0;3510000.0;1370000.0;3490000.0;3030000.0;6290000.0;0.05;0.0;0.21533333333333332;0.068;0.036333333333333336;0.08633333333333335;0.0;12187.7353515625;17935.3125;3036.57958984375;39943.92578125;481095.4143978319;482333.422661613;260385.65807776732;260385.65807776732;240687.17791058673;431051.2098666511;458993.52294359874;437953.82195464283;472002.15594002855;529165.2014758766;472965.01554318523;437798.07955487026;444533.65563525405;461447.2768507042;449190.7051487399;403194.4374087692;476860.89803574496;462333.5003207398;458993.52294359874;241250.99604349316;195261.2709748474;459288.27029601636;196740.22094589646;223525.36630255252;271.84518748256187;3231375.2973383805;1300642.2343189127;230265.60842499323;1260255.0875699923;0;45;45;24;58;67;22;2;131;139;1277746954795.719;488789838644.88666;1082149151130.4242;51941.32875055005;17853.267355808155;-0.0;20328.750856676994;4916334.619718569;843518.0012530327;0.0;1261103.3025840803;2.717863676915099;0.1845905660054368
5902;2019-08-12 19:24:45.111;612;615;217;216;168;27;189;20;-25;28;757;240;-26;19;202;110;256;579;192;209;188;-95;630;347;352;138;351;302;625;-2.0;-3.0;1425.0;352.0;211.0;0;100;93;1;0;0;1;1;0;0;1;1;0;0;0;39516.6640625;11933.41796875;17702.388671875;3032.0888671875;463.0;327040;572.0;0.0;Calculated values ==>;1565630685.111;334.36;334.66;294.86;294.76000000000005;289.96000000000004;275.86;272.9856168485579;292.06;275.16;270.66;275.96000000000004;348.86;297.16;270.56;275.06;293.36;284.16;298.76000000000005;331.06;294.06;291.96000000000004;330.36;319.46000000000004;263.66;242.14157278889297;267.8393353686513;272.9856168485579;292.36;6300000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3020000.0;6250000.0;0.0;0.0;0.2375;0.058666666666666666;0.035166666666666666;0.035166666666666666;0.0;11933.41796875;17702.388671875;3032.0888671875;39516.6640625;481782.37295249855;482786.3946606533;259794.49617779284;259371.1793496879;242070.9415348786;430988.63858405815;459375.61671724723;438024.4983934438;471771.9322026706;529450.4927950186;472978.49309529504;437869.15320432716;444589.26801690354;461273.1859995164;449151.9592531825;406250.2135437858;477492.3892797431;462049.5740961287;459240.5680534269;239996.17471937067;194425.4183739577;459537.72642046213;197175.62079462333;259794.49617779284;272.0234536822307;3232037.1378349364;1300843.1434252057;230316.1553760407;1260551.9199228112;0;45;45;24;58;67;22;2;131;139;1277957749345.8196;488872297394.926;1082330560380.5107;57201.60842971986;15391.910196715877;-0.0;7013.853527626465;4917243.689433267;843794.9058778627;0.0;1261331.0436932065;2.4368687029448886;0.19558168477036883
5903;2019-08-12 19:25:45.142;611;614;218;218;162;23;190;18;-24;27;758;241;-25;19;203;107;256;578;193;208;189;-92;635;344;349;137;347;303;629;304.0;-1.0;1339.0;323.0;224.0;0;100;94;1;0;0;1;1;0;0;1;1;0;1;0;40231.65234375;12121.8759765625;17896.5859375;3045.62915039062;460.0;327041;570.0;0.0;Calculated values ==>;1565630745.142;334.26000000000005;334.56;294.96000000000004;294.96000000000004;289.36;275.46000000000004;272.6583383277491;292.16;274.96000000000004;270.76000000000005;275.86;348.96000000000004;297.26000000000005;270.66;275.06;293.46000000000004;283.86;298.76000000000005;330.96000000000004;293.96000000000004;292.06;330.16;319.16;263.96000000000004;241.92719264551067;267.9596281332873;272.6583383277491;292.46000000000004;6350000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;3030000.0;6290000.0;0.050666666666666665;0.0;0.22316666666666668;0.05383333333333333;0.037333333333333336;0.088;0.0;12121.8759765625;17896.5859375;3045.62915039062;40231.65234375;481063.1729479322;482187.8917002036;259959.7638147675;259959.7638147675;240063.29729404426;431175.4696738307;459981.5583854159;437953.82195464283;471806.2409394271;529478.5084212946;472965.01554318523;437798.07955487026;444389.3534062185;462016.90143306396;449268.5523566031;403726.9215203628;476860.89803574496;462372.34750612703;459847.555556365;239159.6471344744;193171.6564234249;459994.5828749552;196861.9440960675;223630.71609794025;271.8860284892751;3232702.0504980087;1301043.70777915;230366.82919405441;1260848.731317419;0;45;45;24;58;67;22;2;131;139;1278168158000.4653;488954840019.78705;1082512154155.205;53803.670742105394;14165.307054263452;-0.0;20787.081872341376;4918169.211364204;844041.3432814468;0.0;1261562.8378529544;2.6843641186353673;0.17144497172506729
5904;2019-08-12 19:26:45.112;612;615;215;214;165;26;191;18;-26;27;758;240;-27;19;204;108;255;579;191;207;190;-90;632;346;351;137;349;302;626;155.0;-1.0;1108.0;133.0;222.0;0;100;89;1;0;0;1;1;0;0;1;1;0;0;0;39400.3046875;11702.5576171875;17727.119140625;3032.47631835938;458.0;327042;567.0;0.0;Calculated values ==>;1565630805.112;334.36;334.66;294.66;294.56;289.66;275.76000000000005;272.8767566201714;292.26000000000005;274.96000000000004;270.56;275.86;348.96000000000004;297.16;270.46000000000004;275.06;293.56;283.96000000000004;298.66;331.06;293.86;292.16;329.86;318.96000000000004;264.16;241.92719264551067;267.8393353686513;272.8767566201714;292.26000000000005;6320000.0;3460000.0;3510000.0;1370000.0;3490000.0;3020000.0;6260000.0;0.025833333333333333;0.0;0.18466666666666667;0.022166666666666668;0.037000000000000005;0.06283333333333334;0.0;11702.5576171875;17727.119140625;3032.47631835938;39400.3046875;481553.8573012865;482673.32310677244;258889.53535170222;258475.05521253802;241089.41113462488;431051.2098666511;459802.3731094622;437869.15320432716;471806.2409394271;529554.8567808631;472978.49309529504;437713.4967235476;444589.26801690354;461844.44640221214;449044.5470340657;404759.9877851244;477372.3277097154;461936.77970419364;459667.8951279517;237904.88540968279;192335.8262164488;460196.1081007072;198227.73064625077;233949.00556564127;272.43875879709543;3233365.3183404314;1301242.145457386;230417.45474754536;1261145.4470944405;0;45;45;24;58;67;22;2;131;139;1278378053000.5654;489036998919.82623;1082693563405.2915;44253.78269905811;5806.965700240451;-0.0;14182.670227498505;4918985.948237214;844207.6956700106;0.0;1261854.106746625;1.979025188996275;0.11459296896385812
5905;2019-08-12 19:27:45.112;611;613;216;216;158;24;189;17;-25;26;758;240;-26;21;205;103;255;579;191;205;189;-89;638;342;347;136;346;302;632;503.0;-2.0;899.0;146.0;159.0;94;100;89;1;0;0;1;0;0;0;1;1;0;1;0;27526.86328125;11565.26171875;4651.994140625;3026.10595703125;456.0;327043;566.0;0.0;Calculated values ==>;1565630865.112;334.26000000000005;334.46000000000004;294.76000000000005;294.76000000000005;288.96000000000004;275.56;272.43898195401505;292.06;274.86;270.66;275.76000000000005;348.96000000000004;297.16;270.56;275.26000000000005;293.66;283.46000000000004;298.66;331.06;293.66;292.06;329.76000000000005;318.76000000000005;264.26000000000005;241.71165711629368;267.8393353686513;272.43898195401505;292.26000000000005;6380000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3020000.0;6320000.0;0.08383333333333334;0.0;0.14983333333333335;0.024333333333333332;0.026500000000000003;0.11033333333333334;0.0;11565.26171875;4651.994140625;3026.10595703125;27526.86328125;480717.8840604449;481700.1946775264;258935.16304878486;258935.16304878486;238747.01704192528;431298.55289687274;460160.4148215667;438024.4983934438;471840.61823089625;529554.8567808631;472978.49309529504;437869.15320432716;444876.6353584544;462431.5257029987;449056.2999276872;401522.071191766;476649.0673124452;462280.2023029789;460160.4148215667;237486.63934987856;191500.00471740507;460449.57616569684;197195.56466691152;212024.25974654575;272.0114116850977;3233923.044740171;1301436.0439518522;230467.94293317362;1261331.9397051176;0;45;45;24;58;67;22;2;131;139;1278587453000.5654;489118898919.82623;1082874763405.2915;36084.20190335876;6405.84761313711;-0.0;27377.68910994398;4919655.431442235;844309.4691142888;0.0;1262200.4430744369;3.6307449443097277;0.1529098944664937
5906;2019-08-12 19:28:45.123;607;604;214;214;171;39;184;20;-25;27;757;240;-27;21;198;112;255;533;190;203;184;-88;602;361;366;139;366;303;602;-1.0;0.0;1392.0;254.0;114.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;26931.029296875;10770.12890625;5877.3359375;3023.00634765625;453.0;327044;566.0;0.0;Calculated values ==>;1565630925.123;333.86;333.56;294.56;294.56;290.26000000000005;277.06;274.4858918419099;291.56;275.16;270.66;275.86;348.86;297.16;270.46000000000004;275.26000000000005;292.96000000000004;284.36;298.66;326.46000000000004;293.46000000000004;291.56;329.76000000000005;318.46000000000004;264.36;242.35481222062532;267.9596281332873;274.4858918419099;292.16;6020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;6020000.0;0.0;0.0;0.232;0.042333333333333334;0.019;0.019;0.0;10770.12890625;5877.3359375;3023.00634765625;26931.029296875;484226.8458890516;483801.5509115321;260054.7923522274;260054.7923522274;243798.01582376153;430081.6785162784;456429.9049226635;437798.07955487026;471541.1619817675;529374.0820662462;472846.6234936899;437485.64907481754;444677.7423059734;458378.80557116074;446808.8369519566;417250.0134243914;473407.0714164647;459067.71765648585;456429.9049226635;237486.63934987856;190246.288480595;460091.41252948507;201513.7112720836;260054.7923522274;273.7986046408196;3234376.9437105935;1301622.2063303196;230518.3614440098;1261419.700208792;0;45;45;24;58;67;22;2;131;139;1278801392215.273;489201414044.71344;1083056296680.0435;54817.973441606504;10946.456019896663;-0.0;3731.127138838286;4920413.088447398;844454.0981548303;0.0;1262459.7307368473;3.532988911353739;0.2803864845327852
5907;2019-08-12 19:29:45.114;593;595;216;216;175;46;184;22;-24;29;755;240;-25;22;195;114;255;492;191;200;183;-87;615;363;368;138;368;304;615;0.0;-2.0;1525.0;308.0;122.0;100;100;89;1;0;0;1;0;0;0;1;1;0;1;0;27994.8828125;11296.1328125;6099.4150390625;3035.4501953125;451.0;327045;567.0;0.0;Calculated values ==>;1565630985.114;332.46000000000004;332.66;294.76000000000005;294.76000000000005;290.66;277.76000000000005;274.69669130483857;291.56;275.36;270.76000000000005;276.06;348.66;297.16;270.66;275.36;292.66;284.56;298.66;322.36;293.16;291.46000000000004;329.86;318.26000000000005;264.46000000000004;242.14157278889297;268.0796299477929;274.69669130483857;292.26000000000005;6150000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6150000.0;0.0;0.0;0.25416666666666665;0.051333333333333335;0.02033333333333333;0.02033333333333333;0.0;11296.1328125;6099.4150390625;3035.4501953125;27994.8828125;480736.9817918011;481027.96875218797;260029.54838873222;260029.54838873222;244676.8349880672;429947.3805835815;456099.40881036094;437727.04723144654;471870.034071972;529088.6247878366;472714.5398191165;437570.5891863215;444622.5063410642;457640.7087686767;446729.08510916616;412391.6996074359;465252.8359351378;458335.0929063802;455958.32650772657;237904.88540968279;189410.48811896544;460345.49301534053;201865.46955807263;260029.54838873222;273.94505145472135;3234834.590988787;1301806.0642623531;230568.84100894484;1261519.491496283;0;45;45;24;58;67;22;2;131;139;1279021559185.917;489284501579.9565;1083238369365.576;59948.15099198253;13268.641204139753;-0.0;3983.885155086218;4921369.329362819;844655.8603634159;0.0;1262524.012862386;3.7786052925112315;0.30709288808601604
5908;2019-08-12 19:30:45.134;584;589;213;216;162;53;186;26;-22;31;754;240;-24;22;193;113;255;494;190;198;185;-87;632;368;373;139;373;305;632;-1.0;-2.0;1659.0;409.0;142.0;100;100;93;1;0;0;1;0;0;0;1;1;0;1;0;29015.3671875;11875.1259765625;6324.16357421875;3054.1533203125;449.0;327046;569.0;0.0;Calculated values ==>;1565631045.134;331.56;332.06;294.46000000000004;294.76000000000005;289.36;278.46000000000004;275.2199585193972;291.76000000000005;275.76000000000005;270.96000000000004;276.26000000000005;348.56000000000006;297.16;270.76000000000005;275.36;292.46000000000004;284.46000000000004;298.66;322.56;292.96000000000004;291.66;330.06;318.06;264.46000000000004;242.35481222062532;268.19934244402924;275.2199585193972;292.16;6320000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;6320000.0;0.0;0.0;0.2765;0.06816666666666667;0.023666666666666666;0.023666666666666666;0.0;11875.1259765625;6324.16357421875;3054.1533203125;29015.3671875;477402.11762878817;478151.4960423311;257712.68751336992;258935.16304878486;239978.39172948877;429606.4342157736;455551.1504164592;437812.597326149;471934.1488268154;528907.4271763442;472582.2410920194;437499.1961693786;444422.66845152143;456544.2055774953;445600.7765952341;404759.9877851244;463176.2725871874;457248.5901723117;455408.60839220474;238741.38928724395;188574.69595719432;460192.48201593204;202778.50288390578;257712.68751336992;274.323611524266;3235309.8347671083;1301999.2224501416;230619.60462045757;1261623.055827968;0;45;45;24;58;67;22;2;131;139;1279243933285.8464;489367629279.93005;1083421130265.518;64986.92711328025;17547.052910833125;-0.0;4678.80346079909;4922410.802055249;844912.7434134427;0.0;1262596.225997186;4.103466154348493;0.3424719345419895
5909;2019-08-12 19:31:45.114;583;588;206;208;165;60;187;45;-21;36;754;239;-22;21;190;116;255;516;190;196;187;-89;635;378;383;138;382;306;633;-1.0;-2.0;1340.0;108.0;148.0;100;100;97;1;0;0;1;0;0;0;1;1;0;1;0;28112.857421875;12210.4462890625;6199.70263671875;3059.31616210938;447.0;327047;571.0;0.0;Calculated values ==>;1565631105.114;331.46000000000004;331.96000000000004;293.76000000000005;293.96000000000004;289.66;279.16;276.25090830309495;291.86;277.66;271.06;276.76000000000005;348.56000000000006;297.06;270.96000000000004;275.26000000000005;292.16;284.76000000000005;298.66;324.76000000000005;292.76000000000005;291.86;330.26000000000005;317.86;264.26000000000005;242.14157278889297;268.3187672390254;276.25090830309495;292.16;6350000.0;3779999.9999999995;3829999.9999999995;1380000.0;3820000.0000000005;3060000.0;6330000.0;0.0;0.0;0.22333333333333333;0.018000000000000002;0.024666666666666667;0.024666666666666667;0.0;12210.4462890625;6199.70263671875;3059.31616210938;28112.857421875;476890.85001354135;477882.7679921899;254917.55984519215;255685.69869565006;240883.82726609992;428902.12800615287;454005.35652051977;437742.05038880615;472556.2466753328;528830.7054929463;472330.6931117105;437585.1090581189;444076.66985911725;454612.25336519734;444081.9571925905;403188.48577885784;466664.7457729829;455312.1116543729;454005.35652051977;239577.9089402584;187738.9118479558;460143.737624023;206753.3793250657;254917.55984519215;275.90026998390795;3235785.7446161583;1302199.8686480515;230670.53321763428;1261727.3865912417;0;45;45;24;58;67;22;2;131;139;1279470657685.9185;489450701579.9565;1083604369165.5762;51587.46987090203;4561.026449381232;-0.0;4910.832317991414;4923381.93154599;845096.9159968382;0.0;1262676.1129908243;2.844007914883442;0.19657085293655835
5910;2019-08-12 19:32:48.105;582;588;201;201;167;58;183;52;-21;43;757;239;-22;21;186;121;255;527;190;195;183;-92;675;370;375;137;373;307;668;-2.0;-1.0;415.0;5.0;208.0;0;100;98;1;0;0;1;0;1;0;1;1;0;1;0;39750.8515625;13259.8515625;18673.435546875;3062.2373046875;445.0;327048;571.0;0.0;Calculated values ==>;1565631168.105;331.36;331.96000000000004;293.26000000000005;293.26000000000005;289.86;278.96000000000004;275.4277932560699;291.46000000000004;278.36;271.06;277.46000000000004;348.86;297.06;270.96000000000004;275.26000000000005;291.76000000000005;285.26000000000005;298.66;325.86;292.66;291.46000000000004;330.26000000000005;317.66;263.96000000000004;241.92719264551067;268.43790593516167;275.4277932560699;292.16;6750000.0;3700000.0;3750000.0;1370000.0;3729999.9999999995;3070000.0;6680000.0;0.0;0.0;0.06916666666666667;0.0008333333333333334;0.034666666666666665;0.034666666666666665;0.0;13259.8515625;18673.435546875;3062.2373046875;39750.8515625;471795.68677389505;473626.3842083549;251525.55110027545;251525.55110027545;240523.24998682272;429467.9694778635;454785.885080863;437514.20447033056;473371.616014766;529068.0314497742;472197.7665608716;437356.53477473935;443874.8215240268;455551.1504164592;446453.9885304801;273787.14672608685;463643.64405181666;456497.9661868576;454785.885080863;239577.9089402584;186903.13564328075;459994.5828749552;205459.15322349893;251525.55110027545;275.366943348554;3236379.467239542;1302422.7019161577;230724.0891584734;1261944.995458708;0;45;45;24;58;68;22;2;131;139;1279709393575.68;489537314204.86993;1083797436580.3833;16050.474377905855;212.11285804288025;-0.0;7046.358244660369;4923973.679010145;845138.6749993124;0.0;1262780.7234616547;0.6660550419196662;0.028204440231542685
5911;2019-08-12 19:33:45.105;598;601;201;199;167;44;126;44;-20;44;760;239;-22;20;190;119;255;543;191;195;127;-94;649;363;368;129;367;306;640;-2.0;-2.0;1531.0;55.0;155.0;0;100;98;1;0;0;1;0;1;0;1;1;0;1;0;37700.9765625;12729.095703125;17990.6796875;3087.79321289062;443.0;327049;571.0;0.0;Calculated values ==>;1565631225.105;332.96000000000004;333.26000000000005;293.26000000000005;293.06;289.86;277.56;274.69669130483857;285.76000000000005;277.56;271.16;277.56;349.16;297.06;270.96000000000004;275.16;292.16;285.06;298.66;327.46000000000004;292.66;285.86;330.26000000000005;317.46000000000004;263.76000000000005;240.16925963744896;268.3187672390254;274.69669130483857;292.26000000000005;6490000.000000001;3629999.9999999995;3679999.9999999995;1290000.0;3670000.0000000005;3060000.0;6400000.0;0.0;0.0;0.25516666666666665;0.009166666666666667;0.025833333333333333;0.025833333333333333;0.0;12729.095703125;17990.6796875;3087.79321289062;37700.9765625;477482.88010716834;478999.7747582477;252719.5104553868;251994.89286844287;241305.7614559611;429947.3805835815;447606.5289097146;437898.67151236854;474500.8112759463;529458.4190747546;472330.6931117105;437585.1090581189;443931.0220281237;457105.86544280197;447491.43718633126;394230.92569710896;470069.86055269674;457640.7087686767;447759.0444529796;239577.9089402584;186067.36719380575;461013.8003168067;203334.2360912837;252719.5104553868;274.516023438875;3236992.6275455314;1302628.4477486773;230772.7769000709;1262235.2530376466;0;45;45;24;58;68;22;2;131;139;1279921148575.68;489613124204.86993;1083972141580.3833;59853.02510494681;2362.0626720672944;-0.0;5038.521294937814;4924574.581714384;845159.0538889257;0.0;1262876.3954246766;1.9893062958972532;0.13186405807813104
5912;2019-08-12 19:34:45.116;608;609;211;211;172;34;107;35;-22;42;768;239;-24;18;192;119;255;545;190;195;107;-94;634;354;359;130;357;303;627;0.0;-1.0;1075.0;222.0;175.0;0;100;98;1;0;0;1;0;1;0;1;1;0;1;0;38012.33203125;12415.8447265625;17540.490234375;3059.22338867188;441.0;327050;570.0;0.0;Calculated values ==>;1565631285.116;333.96000000000004;334.06;294.26000000000005;294.26000000000005;290.36;276.56;273.7412296467126;283.86;276.66;270.96000000000004;277.36;349.96000000000004;297.06;270.76000000000005;274.96000000000004;292.36;285.06;298.66;327.66;292.66;283.86;330.16;317.26000000000005;263.76000000000005;240.39332010688793;267.9596281332873;273.7412296467126;292.16;6340000.0;3540000.0;3590000.0;1300000.0;3570000.0000000005;3030000.0;6270000.0;0.0;0.0;0.17916666666666667;0.037000000000000005;0.029166666666666667;0.029166666666666667;0.0;12415.8447265625;17540.490234375;3059.22338867188;38012.33203125;480736.7263260959;481687.2835014029;257195.29640673276;257195.29640673276;243292.5459321348;430542.39183029096;446431.84803126554;438264.37560948916;474179.22265781194;530522.2689267418;472728.16887992056;437953.82195464283;444244.8339766329;458990.84683623374;449179.68390132184;403722.123846155;472064.89293910546;459082.3157024968;446431.84803126554;239159.6471344744;185231.60634950487;460862.3538849084;199167.57701654348;257195.29640673276;272.84482285422797;3237623.6874560607;1302838.0273345194;230824.0114296226;1262531.400403656;0;45;45;24;58;68;22;2;131;139;1280139288560.3818;489690838449.76373;1084154875075.1335;42838.17641456943;9682.706744129504;-0.0;5519.3994223822065;4925430.498615213;845259.4453689879;0.0;1262964.3942273573;1.7579676214007702;0.1342837641013987
5913;2019-08-12 19:35:45.107;609;609;220;219;178;30;136;28;-26;39;775;238;-28;17;194;121;255;540;188;190;136;-92;624;348;353;135;351;300;618;92.0;-1.0;492.0;198.0;164.0;0;100;89;1;0;0;1;0;1;0;1;1;0;0;0;38333.57421875;11566.3291015625;17368.513671875;3015.98754882812;440.0;327051;568.0;0.0;Calculated values ==>;1565631345.107;334.06;334.06;295.16;295.06;290.96000000000004;276.16;273.0942459734351;286.76000000000005;275.96000000000004;270.56;277.06;350.66;296.96000000000004;270.36;274.86;292.56;285.26000000000005;298.66;327.16;292.16;286.76000000000005;329.96000000000004;317.16;263.96000000000004;241.49495122638035;267.5978703862781;273.0942459734351;291.96000000000004;6240000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3000000.0;6180000.0;0.015333333333333334;0.0;0.082;0.033;0.02733333333333333;0.042666666666666665;0.0;11566.3291015625;17368.513671875;3015.98754882812;38333.57421875;482029.79245221027;482711.6588479684;261587.195675798;261140.19701493028;245572.87227556715;430925.7729439634;451835.95211888116;438320.22817239247;473241.2657668606;531478.1602889443;473005.7642832807;438011.42202021845;444700.7274647726;460205.0277009343;450568.49599703064;408580.9230047123;472441.5337551353;459352.8116281962;451835.95211888116;238323.1353838712;184813.72873217988;460300.9844949015;196587.50563577982;238227.93206766646;271.79180120092224;3238259.807910955;1303037.8488059544;230874.63059356948;1262822.2651341374;0;45;45;24;58;68;22;2;131;139;1280352856521.0066;489770326524.9962;1084335747940.6626;19822.08324800224;8702.544802351016;-0.0;9113.942188851826;4925952.589121937;845412.6328174255;0.0;1263086.320449464;1.1780154024033558;0.08012500410964754
5914;2019-08-12 19:36:45.097;609;608;222;221;174;22;145;19;-28;34;773;237;-29;18;196;117;255;539;189;190;145;-90;622;339;344;132;343;299;616;1187.0;-1.0;370.0;62.0;178.0;0;100;83;1;0;0;1;0;1;0;1;1;0;1;0;39475.56640625;11020.138671875;17416.037109375;3015.58666992188;439.0;327052;567.0;0.0;Calculated values ==>;1565631405.097;334.06;333.96000000000004;295.36;295.26000000000005;290.56;275.36;272.10816812424576;287.66;275.06;270.36;276.56;350.46000000000004;296.86;270.26000000000005;274.96000000000004;292.76000000000005;284.86;298.66;327.06;292.16;287.66;329.86;317.06;264.16;240.83765695389522;267.47669482898436;272.10816812424576;292.06;6220000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2990000.0;6160000.0;0.19783333333333333;0.0;0.06166666666666667;0.010333333333333333;0.029666666666666668;0.2275;0.0;11020.138671875;17416.037109375;3015.58666992188;39475.56640625;482257.54631257965;482794.12254301703;262651.01120590646;262189.9530014176;244310.9016783506;431480.97241316177;454664.40548358764;438236.7768127522;473145.2311080622;531345.2757308856;473019.55749478267;438082.61597026663;445042.1710269553;461705.09034416114;451608.9489376168;409466.7613643247;472542.85609986953;460759.6201434172;454664.40548358764;237904.88540968279;184395.8529593127;460957.5598792367;197001.86004794837;205562.70173741103;271.92203894140823;3238908.109345439;1303226.037999921;230924.8853346809;1263112.088077666;0;45;45;24;58;68;22;2;131;139;1280561921670.209;489850413174.6907;1084515417989.977;14876.153200496236;2727.542231589979;-0.0;56670.637602255185;4926241.692899243;845507.8676672241;0.0;1263634.4339114935;2.3615316677292904;0.004166261711636782
5915;2019-08-12 19:37:45.117;610;610;216;215;171;18;156;15;-30;29;772;237;-31;17;198;114;255;542;187;189;155;-88;601;340;345;130;345;297;601;-3.0;-1.0;2666.0;677.0;178.0;100;79;73;1;0;0;1;0;0;0;1;1;0;0;0;26721.849609375;10079.7021484375;6067.5712890625;2845.8583984375;439.0;327053;566.0;0.0;Calculated values ==>;1565631465.117;334.16;334.16;294.76000000000005;294.66;290.26000000000005;274.96000000000004;272.21867820750657;288.76000000000005;274.66;270.16;276.06;350.36;296.86;270.06;274.86;292.96000000000004;284.56;298.66;327.36;292.06;288.66;329.76000000000005;317.06;264.36;240.39332010688793;267.23344911666527;272.21867820750657;291.86;6010000.0;3400000.0;3450000.0;1300000.0;3450000.0;2970000.0;6010000.0;0.0;0.0;0.44433333333333336;0.11283333333333333;0.029666666666666668;0.029666666666666668;0.0;10079.7021484375;6067.5712890625;2845.8583984375;26721.849609375;484762.40315359074;484762.40315359074;261033.87098102746;260577.56831835757;243832.6468105908;431420.45991060114;456015.2120062725;438378.49729393894;472920.9377354816;531391.846720942;473282.51930892083;438225.1199557825;445294.8252547872;461662.8410481829;451004.4306186563;417598.62880514143;474888.08191006;460471.8815980348;455877.7665408579;237486.63934987856;184395.8529593127;461458.42045929853;195414.7183700098;261033.87098102746;271.28914224506843;3239459.93836263;1303401.9286180688;230973.746992221;1263307.8500472805;0;45;45;24;58;68;22;2;131;139;1280768690570.9646;489929039374.978;1084694277590.6307;107956.90576853252;30018.597719074744;-0.0;5780.3689016083035;4927265.642930669;845780.8431293105;0.0;1264155.032442613;7.568834546665473;0.6381109411828613
5916;2019-08-12 19:38:45.088;604;602;213;212;165;36;162;15;-30;27;771;236;-31;18;192;115;255;494;188;182;162;-86;592;355;360;135;360;298;592;-2.0;-1.0;1491.0;303.0;119.0;100;87;69;1;0;0;1;0;0;0;1;1;0;1;0;25599.673828125;9538.7412109375;5846.32275390625;2899.08935546875;438.0;327054;564.0;0.0;Calculated values ==>;1565631525.088;333.56;333.36;294.46000000000004;294.36;289.66;276.76000000000005;273.8482719121499;289.36;274.66;270.16;275.86;350.26;296.76000000000005;270.06;274.96000000000004;292.36;284.66;298.66;322.56;291.36;289.36;329.56;316.96000000000004;264.56;241.49495122638035;267.35522164206344;273.8482719121499;291.96000000000004;5920000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;5920000.0;0.0;0.0;0.2485;0.050499999999999996;0.01983333333333333;0.01983333333333333;0.0;9538.7412109375;5846.32275390625;2899.08935546875;25599.673828125;484919.4363695879;484638.8099979562;260336.3767681574;259879.76981868222;242155.3086525995;430477.46260093397;454332.15923965833;438153.8488135099;472070.4381999017;531212.5610053532;473033.4555015348;437999.7806145802;445239.70399650995;458513.0163278268;448400.58874310774;420603.81256103446;468727.3769232077;457134.9086187424;454332.15923965833;236650.15891445865;183977.97901196036;460902.7397682947;199823.56498018844;260336.3767681574;273.108371877945;3239895.7403181545;1303565.336627214;231021.59841742896;1263407.0845110484;0;45;45;24;58;68;22;2;131;139;1280980088345.81;490008500949.9199;1084872691315.5002;59225.075532580384;13184.498326799363;-0.0;3847.5830190181014;4928658.15273529;846140.6949169594;0.0;1264235.2265959755;4.170669297203996;0.3351721337879926
5917;2019-08-12 19:39:45.138;587;581;211;211;160;45;169;14;-28;26;766;236;-30;21;189;112;255;410;189;181;168;-86;601;356;361;137;361;300;602;-1.0;-1.0;1077.0;135.0;116.0;100;97;66;1;0;0;1;0;0;0;1;1;0;1;0;25589.302734375;9579.951171875;5967.74169921875;2970.45532226562;436.0;327055;562.0;0.0;Calculated values ==>;1565631585.138;331.86;331.26000000000005;294.26000000000005;294.26000000000005;289.16;277.66;273.955091788801;290.06;274.56;270.36;275.76000000000005;349.76;296.76000000000005;270.16;275.26000000000005;292.06;284.36;298.66;314.16;291.26000000000005;289.96000000000004;329.36;316.76000000000005;264.56;241.92719264551067;267.5978703862781;273.955091788801;292.06;6010000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6020000.0;0.0;0.0;0.1795;0.022500000000000003;0.01933333333333333;0.01933333333333333;0.0;9579.951171875;5967.74169921875;2970.45532226562;25589.302734375;481487.42991682293;480506.36533837824;258736.2250920871;258736.2250920871;240225.33055418794;430412.23801567365;455152.65811648633;438011.42202021845;471708.256711685;530541.0285485887;472769.6895156754;437701.3939996297;445272.2709286054;457940.1342629907;447763.7280780067;417598.62880514143;453224.3740623241;456832.62271452433;455011.60331462673;235813.6939595721;183142.23651711168;460598.7947248871;200734.81873918642;258736.2250920871;273.4713077043528;3240322.6706015067;1303724.7918323078;231070.55205043146;1263505.6170901938;0;45;45;24;58;68;22;2;131;139;1281196568595.6382;490090168949.8551;1085052240815.3577;42591.150288945246;5846.939459678267;-0.0;3794.6573123024327;4929507.328340252;846299.4223944831;0.0;1264298.9650031326;2.8206247468986487;0.20580000471289644
5918;2019-08-12 19:40:45.099;575;575;212;213;158;48;176;16;-27;26;761;237;-28;24;189;108;255;416;188;182;176;-92;620;357;362;136;362;301;620;-1.0;-1.0;1089.0;215.0;120.0;100;93;66;1;0;0;1;0;0;0;1;1;0;1;0;26539.28125;9911.5302734375;6232.1416015625;2961.26293945312;435.0;327056;562.0;0.0;Calculated values ==>;1565631645.099;330.66;330.66;294.36;294.46000000000004;288.96000000000004;277.96000000000004;274.0616903277293;290.76000000000005;274.76000000000005;270.46000000000004;275.76000000000005;349.26;296.86;270.36;275.56;292.06;283.96000000000004;298.66;314.76000000000005;291.36;290.76000000000005;329.36;316.66;263.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;291.96000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6200000.0;0.0;0.0;0.18150000000000002;0.035833333333333335;0.02;0.02;0.0;9911.5302734375;6232.1416015625;2961.26293945312;26539.28125;477495.6166166689;477495.6166166689;258013.94200976516;258428.45591350668;239076.17430325277;430346.717906069;455969.6482529023;437940.2675631159;471840.61823089625;529944.0155375585;472755.7439423262;437785.01000687695;445502.79210206744;457778.76280914614;446969.8457360484;410328.9926665773;451291.15917945723;456807.87835961964;455969.6482529023;235813.6939595721;182724.36793118677;460147.9527001238;200306.62779253168;258013.94200976516;273.3073502697432;3240756.7931046314;1303887.1152654013;231119.9509057769;1263607.2167016077;0;45;45;24;58;68;22;2;131;139;1281413327610.5142;490172015714.8082;1085232423620.2545;43130.50561836104;9310.980809188717;-0.0;3959.114124862743;4930221.211146768;846425.6562912499;0.0;1264363.5377654766;2.9521482852558467;0.22967447098982238
5919;2019-08-12 19:41:45.130;574;579;207;210;149;54;183;20;-25;27;758;238;-26;24;188;108;255;461;188;184;183;-107;638;361;366;135;366;304;638;-1.0;-2.0;1503.0;185.0;129.0;100;86;70;1;0;0;1;0;0;0;1;1;0;1;0;27095.529296875;10397.7998046875;6489.37158203125;2949.18188476562;435.0;327057;560.0;0.0;Calculated values ==>;1565631705.13;330.56;331.06;293.86;294.16;288.06;278.56;274.4858918419099;291.46000000000004;275.16;270.66;275.86;348.96000000000004;296.96000000000004;270.56;275.56;291.96000000000004;283.96000000000004;298.66;319.26000000000005;291.56;291.46000000000004;329.16;316.66;262.46000000000004;241.49495122638035;268.0796299477929;274.4858918419099;291.96000000000004;6380000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6380000.0;0.0;0.0;0.2505;0.030833333333333334;0.021500000000000002;0.021500000000000002;0.0;10397.7998046875;6489.37158203125;2949.18188476562;27095.529296875;475157.43987881177;475920.79268197285;255046.12479761173;256197.26022453452;235887.04643078105;430081.6785162784;456289.5263430202;437570.5891863215;472070.4381999017;529402.1194473583;472477.1832610706;437413.810930519;444910.62925437774;456989.8252837285;446196.55903543683;401522.071191766;456574.068837976;456429.9049226635;456289.5263430202;234977.24436692704;182724.36793118677;458791.8784958604;201825.26965348478;255046.12479761173;273.9203661817997;3241203.980787868;1304056.4471260554;231169.23006050667;1263713.2840848954;0;45;45;24;58;68;22;2;131;139;1281631840451.0142;490253357719.9943;1085414017395.6699;59054.202542975596;7923.137105973248;-0.0;4326.733133226283;4931073.190345333;846569.3481433238;0.0;1264432.6221679612;3.5946159965137268;0.2646718154412399
5920;2019-08-12 19:42:45.120;579;584;201;203;157;59;187;35;-20;31;759;237;-22;24;186;112;255;498;188;186;187;-125;633;371;376;136;376;307;632;-2.0;-1.0;816.0;19.0;127.0;100;84;79;1;0;0;1;0;0;0;1;1;0;1;0;26050.6640625;10933.0048828125;6281.5302734375;2963.666015625;435.0;327058;559.0;0.0;Calculated values ==>;1565631765.12;331.06;331.56;293.26000000000005;293.46000000000004;288.86;279.06;275.5313989812953;291.86;276.66;271.16;276.26000000000005;349.06000000000006;296.86;270.96000000000004;275.56;291.76000000000005;284.36;298.66;322.96000000000004;291.76000000000005;291.86;329.06;316.66;260.66;241.71165711629368;268.43790593516167;275.5313989812953;291.96000000000004;6330000.0;3710000.0;3760000.0;1360000.0;3760000.0;3070000.0;6320000.0;0.0;0.0;0.136;0.0031666666666666666;0.021166666666666667;0.021166666666666667;0.0;10933.0048828125;6281.5302734375;2963.666015625;26050.6640625;476528.03861352196;477402.11762878817;253088.03219308268;253832.86248572316;238441.68612550953;429398.2889081932;455191.6173033961;437671.5478804793;472329.59916539915;529277.3755970554;471959.11421823193;437356.53477473935;444312.00193913304;455048.14796619717;444849.7312125004;404245.79198268557;463843.7667643365;455048.14796619717;455191.6173033961;234559.02529450474;182724.36793118677;456811.3517641484;205523.75462233208;253088.03219308268;275.39657686526834;3241646.791916683;1304234.1742049889;231218.4955805332;1263819.6905292547;0;45;45;24;58;68;22;2;131;139;1281854403350.165;490334644169.6842;1085597286844.9707;31572.099883108025;795.7440576157517;-0.0;4277.859218168301;4931828.283659471;846641.9933765194;0.0;1264504.3151531266;1.816103568734858;0.10906041091109603
5921;2019-08-12 19:43:45.121;581;587;196;196;164;64;187;47;-17;37;762;237;-19;23;182;122;255;516;188;188;187;-140;640;376;381;137;381;310;639;-1.0;-1.0;1536.0;0.0;126.0;100;83;90;1;0;0;1;0;0;0;1;1;0;1;0;25197.814453125;11841.6240234375;6331.224609375;2966.892578125;437.0;327059;558.0;0.0;Calculated values ==>;1565631825.121;331.26000000000005;331.86;292.76000000000005;292.76000000000005;289.56;279.56;276.0463484220469;291.86;277.86;271.46000000000004;276.86;349.36;296.86;271.26000000000005;275.46000000000004;291.36;285.36;298.66;324.76000000000005;291.96000000000004;291.86;328.96000000000004;316.86;259.16;241.92719264551067;268.7936212382143;276.0463484220469;291.96000000000004;6400000.0;3760000.0;3810000.0;1370000.0;3810000.0;3100000.0;6390000.0;0.0;0.0;0.256;0.0;0.021;0.021;0.0;11841.6240234375;6331.224609375;2966.892578125;25197.814453125;475982.0188042618;477013.9213066329;250965.1863927358;250965.1863927358;240400.69279680867;429045.3911783415;454346.495250048;437460.313363465;472785.1150065333;529362.294630216;471557.83064144437;437142.86386454466;443559.59892718645;453617.81744215277;445437.3250008828;400349.853404808;465840.9087270732;454491.66593491595;454346.495250048;234140.81001818314;183560.10687098323;455118.3910259499;207165.441188762;250965.1863927358;276.0463484220469;3242073.869690005;1304423.9659428755;231267.91772597315;1263924.798572007;0;45;45;24;58;68;22;2;131;139;1282081507135.7932;490416545534.9107;1085782389930.4827;58955.48727672397;0.0;-0.0;4271.007486003557;4932582.692794499;846648.6246875379;0.0;1264575.5568965343;2.9908831017294926;0.18719313836104354
5922;2019-08-12 19:44:45.121;582;587;198;197;166;62;186;51;-16;43;765;236;-17;22;181;127;255;529;186;189;186;-143;664;372;378;137;376;310;655;-2.0;-1.0;1532.0;51.0;170.0;0;82;98;1;0;0;1;0;1;0;1;1;0;1;0;37833.140625;12951.693359375;18304.21484375;2963.25268554688;437.0;327060;557.0;0.0;Calculated values ==>;1565631885.121;331.36;331.86;292.96000000000004;292.86;289.76000000000005;279.36;275.63479819532273;291.76000000000005;278.26000000000005;271.56;277.46000000000004;349.66;296.76000000000005;271.46000000000004;275.36;291.26000000000005;285.86;298.66;326.06;292.06;291.76000000000005;328.86;316.86;258.86;241.92719264551067;268.7936212382143;275.63479819532273;291.76000000000005;6640000.000000001;3720000.0000000005;3779999.9999999995;1370000.0;3760000.0;3100000.0;6550000.0;0.0;0.0;0.25533333333333336;0.0085;0.028333333333333332;0.028333333333333332;0.0;12951.693359375;18304.21484375;2963.25268554688;37833.140625;473178.7666794478;475072.6858068792;251006.64932183162;250658.24476164658;240571.25907813266;429328.3091220336;454710.6607199175;437618.5379703155;473371.616014766;529676.7152980495;471437.80975151306;437460.313363465;443412.26234228804;454328.1173331471;446996.28253021784;275124.5942070598;465786.73545331083;455142.7685111298;454710.6607199175;233722.59852315116;183560.10687098323;454810.8905119923;205537.0971496874;251006.64932183162;275.4066146867681;3242599.1276489897;1304630.5769210656;231317.33560317042;1264130.0939007832;0;45;45;24;58;69;22;2;131;139;1282309207135.7932;490498745534.9107;1085968389930.4827;59258.12788953371;2118.8272435795916;-0.0;5771.6136562791;4933567.806254217;846666.2815812344;0.0;1264659.2454060533;1.962309041061894;0.12382967376687916
