;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5923;2019-08-12 19:45:45.132;593;596;202;201;169;46;173;43;-15;45;769;236;-16;19;184;124;255;543;186;190;173;-137;644;365;371;135;368;312;635;-2.0;77.0;1800.0;263.0;170.0;0;73;98;1;0;0;1;0;1;0;1;1;0;1;0;36676.48828125;12602.4482421875;17679.779296875;2932.4794921875;439.0;327061;556.0;0.0;Calculated values ==>;1565631945.132;332.46000000000004;332.76000000000005;293.36;293.26000000000005;290.06;277.76000000000005;274.9066339382667;290.46000000000004;277.46000000000004;271.66;277.66;350.06000000000006;296.76000000000005;271.56;275.06;291.56;285.56;298.66;327.46000000000004;292.16;290.46000000000004;328.76000000000005;317.06;259.46000000000004;241.49495122638035;269.02936301313275;274.9066339382667;291.76000000000005;6440000.000000001;3650000.0;3710000.0;1350000.0;3679999.9999999995;3120000.0;6350000.0;0.0;0.012833333333333334;0.3;0.04383333333333333;0.028333333333333332;0.028333333333333332;0.0;12602.4482421875;17679.779296875;2932.4794921875;36676.48828125;477322.3044878403;478841.6814268929;253317.2919860272;252948.26040654042;242083.41029514014;429811.8947417682;454027.24762457574;437319.724394416;473825.7953575257;529943.7962751762;471168.76666510047;437160.35228701105;442555.91306046274;456099.40881036094;447870.78749936516;397827.1718994206;470720.9591800769;456449.9811544118;454027.24762457574;233304.39079467155;184395.8529593127;455751.7819891262;202018.0955075642;253317.2919860272;274.0136474624679;3243220.155056515;1304843.5671418372;231366.47571195298;1264430.0154937585;0;45;45;24;58;69;22;2;131;139;1282533948330.486;490580360494.7992;1086155024140.2275;70590.48866605555;11121.993257441798;0.0;5686.782076425541;4934650.0764371995;846776.6419809568;0.0;1264754.749542911;2.631342312238173;0.19471213902982312
5924;2019-08-12 19:46:45.112;598;599;218;217;181;37;121;36;-17;44;773;235;-18;18;187;124;254;541;186;189;123;-126;630;356;361;138;359;310;622;-2.0;0.0;519.0;274.0;155.0;0;78;98;1;0;0;1;0;1;0;1;1;0;0;0;37823.23828125;12309.25390625;17362.4609375;2921.04638671875;441.0;327062;554.0;0.0;Calculated values ==>;1565632005.112;332.96000000000004;333.06;294.96000000000004;294.86;291.26000000000005;276.86;273.955091788801;285.26000000000005;276.76000000000005;271.46000000000004;277.56;350.46000000000004;296.66;271.36;274.96000000000004;291.86;285.56;298.56;327.26000000000005;292.06;285.46000000000004;328.56;317.26000000000005;260.56;242.14157278889297;268.7936212382143;273.955091788801;291.76000000000005;6300000.0;3560000.0;3610000.0;1380000.0;3590000.0;3100000.0;6220000.0;0.0;0.0;0.08650000000000001;0.04566666666666667;0.025833333333333333;0.025833333333333333;0.0;12309.25390625;17362.4609375;2921.04638671875;37823.23828125;479725.2870021865;480802.0328513768;260423.07427298615;259991.48618201312;246438.61015898123;430412.23801567365;448172.1041664017;437460.313363465;473339.4428557924;530514.7470427635;471317.7206077788;437301.7563972805;442820.52857386705;457987.06664988684;449548.4270373252;405264.1306370545;472084.5098248279;457940.1342629907;448472.45437914884;232467.98657752166;185231.60634950487;456387.7538821508;196115.05480342626;260423.07427298615;271.6327016610597;3243840.7791677145;1305051.0954606342;231415.2388344986;1264721.936822915;0;45;45;24;58;69;22;2;131;139;1282753475130.556;490662233194.82526;1086341561940.2869;20876.364865443353;11885.786591261754;-0.0;4857.942319409202;4935412.046142278;846968.3095692573;0.0;1264842.5929553364;1.154246905013554;0.09892405496531365
5925;2019-08-12 19:47:45.122;597;597;222;222;181;27;135;25;-17;40;774;234;-18;20;190;123;254;537;187;188;135;-114;621;345;350;139;349;309;614;299.0;-1.0;818.0;315.0;167.0;0;86;98;1;0;0;1;0;1;0;1;1;0;1;0;40119.82421875;12118.4609375;17279.65625;2968.44995117188;442.0;327063;553.0;0.0;Calculated values ==>;1565632065.122;332.86;332.86;295.36;295.36;291.26000000000005;275.86;272.7676641592781;286.66;275.66;271.46000000000004;277.16;350.56000000000006;296.56;271.36;275.16;292.16;285.46000000000004;298.56;326.86;291.96000000000004;286.66;328.46000000000004;317.36;261.76000000000005;242.35481222062532;268.67533136820026;272.7676641592781;291.86;6210000.0;3450000.0;3500000.0;1390000.0;3490000.0;3090000.0;6140000.0;0.049833333333333334;0.0;0.13633333333333333;0.0525;0.02783333333333333;0.07766666666666666;0.0;12118.4609375;17279.65625;2968.44995117188;40119.82421875;480625.3520888973;481433.54140289314;262808.0691492666;262808.0691492666;246736.3248410017;431113.4868728058;452222.2342453953;437688.5006598165;472817.310826017;530695.0954061259;471332.1476292546;437530.6787186241;443321.5776185104;459981.5583854159;451394.3479297601;409471.9233498057;472490.7849209013;459556.16276525194;452222.2342453953;232049.79005350024;185649.48583044452;457452.18691675586;195688.44400775337;219742.0435756347;271.41858387798516;3244490.412942698;1305254.693678348;231464.3261504959;1265010.6692468165;0;45;45;24;58;69;22;2;131;139;1282966810680.522;490745347044.8121;1086527292890.2573;32992.674390231274;13742.59650272263;-0.0;18055.961475351403;4935861.029620781;847181.9150233164;0.0;1265033.5739784623;2.0017950031806784;0.12505173892511748
5926;2019-08-12 19:48:45.093;598;598;218;217;172;20;156;19;-17;34;771;235;-19;19;191;118;254;536;188;187;155;-104;621;338;343;135;342;308;614;350.0;-1.0;1193.0;188.0;197.0;0;69;98;1;0;0;1;0;1;0;1;1;0;0;0;40226.875;12147.8896484375;17448.28515625;2860.76684570312;444.0;327064;552.0;0.0;Calculated values ==>;1565632125.093;332.96000000000004;332.96000000000004;294.96000000000004;294.86;290.36;275.16;271.99741764416325;288.76000000000005;275.06;271.46000000000004;276.56;350.26;296.66;271.26000000000005;275.06;292.26000000000005;284.96000000000004;298.56;326.76000000000005;291.86;288.66;328.36;317.56;262.76000000000005;241.49495122638035;268.5567601203482;271.99741764416325;291.96000000000004;6210000.0;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;3080000.0;6140000.0;0.058333333333333334;0.0;0.19883333333333333;0.03133333333333333;0.03283333333333333;0.09116666666666667;0.0;12147.8896484375;17448.28515625;2860.76684570312;40226.875;480771.53932134015;481578.4087092146;260980.99475366512;260537.09039389735;243719.6203379863;431541.1909327263;456346.1415138645;437915.60822266474;472753.7123474745;530456.9008031462;471586.2631522003;437601.09044165985;443378.5454736212;461200.2757889148;451927.373924438;409471.9233498057;472337.09666201385;460517.1467250389;456209.3810932254;231631.59724164338;186485.25045852014;459094.2539264283;195717.3034417936;219221.77727806172;271.40329886531475;3245159.645150382;1305456.8155269488;231512.87947831114;1265299.928881893;0;45;45;24;58;69;22;2;131;139;1283174610195.3699;490827507314.75195;1086712303425.122;48157.09626726321;8252.477781851887;-0.0;21605.36988114909;4936536.950855856;847365.1187176157;0.0;1265363.925325829;2.403644335027027;0.12749016272696947
5927;2019-08-12 19:49:45.124;601;603;214;213;164;18;158;14;-15;29;770;235;-17;17;193;112;254;545;187;184;158;-97;599;345;350;136;349;305;598;-1.0;-1.0;2748.0;793.0;183.0;98;70;98;1;0;0;1;0;0;0;1;1;0;0;0;28226.966796875;11630.2548828125;6009.736328125;2846.5146484375;446.0;327065;551.0;0.0;Calculated values ==>;1565632185.124;333.26000000000005;333.46000000000004;294.56;294.46000000000004;289.56;274.96000000000004;272.7676641592781;288.96000000000004;274.56;271.66;276.06;350.16;296.66;271.46000000000004;274.86;292.46000000000004;284.36;298.56;327.66;291.56;288.96000000000004;328.26000000000005;317.76000000000005;263.46000000000004;241.71165711629368;268.19934244402924;272.7676641592781;291.86;5990000.0;3450000.0;3500000.0;1360000.0;3490000.0;3050000.0;5980000.0;0.0;0.0;0.458;0.13216666666666665;0.030500000000000003;0.030500000000000003;0.0;11630.2548828125;6009.736328125;2846.5146484375;28226.966796875;483713.3736070731;484108.76527608995;260345.27818917113;259894.20260262486;241633.52685109942;431113.4868728058;455458.4622119091;438899.66031598754;472134.0588697756;530579.5801781024;471987.4002066322;438590.5995609556;443695.9394408292;460382.7997887241;449811.1802227321;417956.22952357796;475707.52417630015;459017.101218469;455458.4622119091;231213.40812182956;187321.02276691253;459644.64283091296;196271.36186573879;260345.27818917113;271.6531418794068;3245730.3885651473;1305655.0691099516;231560.46473055537;1265495.5133945248;0;45;45;24;58;69;22;2;131;139;1283382617610.8457;490908849319.93805;1086896298440.5428;111123.76069021394;34809.16863423052;-0.0;5950.952112693509;4937864.977126118;847724.1511762154;0.0;1265593.6799882452;7.413849998614239;0.6398852739240816
5928;2019-08-12 19:50:45.114;594;595;211;211;167;41;153;16;-18;27;768;235;-19;18;187;118;254;502;185;176;153;-92;597;359;363;141;363;306;596;-1.0;0.0;1798.0;381.0;127.0;98;88;100;1;0;0;1;0;0;0;1;1;0;0;0;27687.287109375;11655.2744140625;5852.38427734375;2937.70947265625;448.0;327066;550.0;0.0;Calculated values ==>;1565632245.114;332.56;332.66;294.26000000000005;294.26000000000005;289.86;277.26000000000005;274.27422755570615;288.46000000000004;274.76000000000005;271.36;275.86;349.96000000000004;296.66;271.26000000000005;274.96000000000004;291.86;284.96000000000004;298.56;323.36;290.76000000000005;288.46000000000004;328.16;317.96000000000004;263.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;291.66;5970000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5960000.0;0.0;0.0;0.2996666666666667;0.0635;0.021166666666666667;0.021166666666666667;0.0;11655.2744140625;5852.38427734375;2937.70947265625;27687.287109375;482945.7358881836;483201.16433869506;259145.52546975034;259145.52546975034;242679.23978867798;430214.79039162316;452525.7912912428;438210.9650467479;471275.1926151781;530294.8415796665;471853.91002867516;438054.9754168444;443639.0469653982;457339.7037190121;448097.7416361935;418638.45043388143;469434.97987798543;455803.4427082957;452525.7912912428;230795.22267914342;188156.80290529504;459377.6782718831;200677.79067538137;259145.52546975034;273.4620220516021;3246196.263022421;1305849.0828464434;231608.6585645942;1265594.3479244185;0;45;45;24;58;69;22;2;131;139;1283596481960.8796;490991935469.95123;1087079567890.572;71180.7745866195;16427.442862377862;-0.0;4093.2156265549243;4939383.928386256;848151.0517767946;0.0;1265677.3674358528;4.485193533307898;0.360511604577248
5929;2019-08-12 19:51:45.144;579;578;213;212;165;48;161;19;-16;27;762;235;-18;21;184;115;254;445;186;174;161;-91;610;362;366;142;366;307;610;-1.0;-1.0;1874.0;296.0;123.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;28694.90234375;11948.8857421875;6007.62646484375;3029.37817382812;449.0;327067;549.0;0.0;Calculated values ==>;1565632305.144;331.06;330.96000000000004;294.46000000000004;294.36;289.66;277.96000000000004;274.5913991737795;289.26000000000005;275.06;271.56;275.86;349.36;296.66;271.36;275.26000000000005;291.56;284.66;298.56;317.66;290.56;289.26000000000005;328.06;318.06;264.06;242.98782864720522;268.43790593516167;274.5913991737795;291.76000000000005;6100000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;3070000.0;6100000.0;0.0;0.0;0.3123333333333333;0.04933333333333333;0.0205;0.0205;0.0;11948.8857421875;6007.62646484375;3029.37817382812;28694.90234375;479277.11311682477;479130.5811795345;259067.32262379222;258639.7505374488;241576.41090641124;430014.67791919125;453158.4795750986;438297.7194993918;471141.87126780767;529591.3199082674;471720.1980238826;437985.2681005028;443874.8215240268;456429.9049226635;447074.0585671541;413966.80830783444;458119.75331322465;455018.73262383643;453158.4795750986;230377.04089860234;188574.69595719432;459324.4166568135;201929.4232484377;259067.32262379222;273.9655238788649;3246666.3495267625;1306045.8825316522;231658.40915782304;1265693.2307639343;0;45;45;24;58;69;22;2;131;139;1283815291310.7754;491076877919.91077;1087263559840.4844;73825.69786238132;12698.15300814654;-0.0;3978.8687175017812;4940592.919849724;848393.8864322493;0.0;1265744.6684390393;4.312550858960675;0.33283196227365813
5930;2019-08-12 19:52:45.085;571;575;209;211;161;51;174;25;-18;29;756;237;-20;23;184;113;254;462;185;175;174;-108;622;366;371;140;371;309;622;-2.0;-1.0;1362.0;47.0;122.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;29263.2265625;12225.68359375;6154.1318359375;3053.24755859375;449.0;327068;548.0;0.0;Calculated values ==>;1565632365.085;330.26000000000005;330.66;294.06;294.26000000000005;289.26000000000005;278.26000000000005;275.0112864084945;290.56;275.66;271.36;276.06;348.76;296.86;271.16;275.46000000000004;291.56;284.46000000000004;298.56;319.36;290.66;290.56;327.96000000000004;318.06;262.36;242.56692532238324;268.67533136820026;275.0112864084945;291.66;6220000.0;3660000.0;3710000.0;1400000.0;3710000.0;3090000.0;6220000.0;0.0;0.0;0.22699999999999998;0.007833333333333333;0.02033333333333333;0.02033333333333333;0.0;12225.68359375;6154.1318359375;3053.24755859375;29263.2265625;476656.0507387859;477255.06195337034;256677.62853205064;257484.80794458944;239951.79124835646;429743.705733735;454171.1642136646;437530.6787186241;471605.12922355125;528809.9481542946;471691.81447616173;437214.0438153077;443762.66017274064;455600.56176403566;445992.8272916113;409031.52728375193;459215.7031989835;454314.8996987357;454171.1642136646;229958.8627652946;188574.69595719432;457905.3994194325;204125.0181788797;256677.62853205064;274.8355043005628;3247148.8589995243;1306247.1391789017;231709.04786184168;1265794.4790908957;0;45;45;24;58;69;22;2;131;139;1284036173895.7192;491161394729.8893;1087448178120.4374;52983.08494252198;1987.9463197176635;-0.0;4015.7018921928166;4941648.620578636;848516.1502488587;0.0;1265811.224349705;2.7521373490426484;0.1777863071299309
5931;2019-08-12 19:53:45.136;570;575;201;201;169;57;182;43;-18;35;755;238;-19;23;181;119;254;487;186;178;182;-142;614;374;379;144;379;309;613;-2.0;-2.0;2794.0;147.0;112.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;27820.275390625;12045.783203125;5918.12841796875;3048.55615234375;448.0;327069;548.0;0.0;Calculated values ==>;1565632425.136;330.16;330.66;293.26000000000005;293.26000000000005;290.06;278.86;275.84098080016133;291.36;277.46000000000004;271.36;276.66;348.66;296.96000000000004;271.26000000000005;275.46000000000004;291.26000000000005;285.06;298.56;321.86;290.96000000000004;291.36;327.96000000000004;317.96000000000004;258.96000000000004;243.40439225979637;268.67533136820026;275.84098080016133;291.76000000000005;6140000.0;3740000.0;3790000.0;1440000.0;3790000.0;3090000.0;6130000.0;0.0;0.0;0.4656666666666667;0.0245;0.018666666666666668;0.018666666666666668;0.0;12045.783203125;5918.12841796875;3048.55615234375;27820.275390625;477473.2022753978;478333.23911643104;254021.40617088464;254021.40617088464;242772.49175252282;429187.4505931623;453961.04033577815;437530.6787186241;471666.44639072387;528705.1255896904;471811.56846179103;437372.52749135875;443762.66017274064;453815.516737516;445358.86523469293;412399.9250399196;464719.8508612341;453377.8020379663;453961.04033577815;229958.8627652946;188156.80290529504;453749.9812352939;205755.22832507562;254021.40617088464;275.4998810222619;3247624.959189653;1306449.5733246936;231759.9394471073;1265895.1667713202;0;45;45;24;58;69;22;2;131;139;1284261365145.2686;491246667149.7186;1087633735710.066;107930.10139992909;6075.871446300348;-0.0;3732.2065044113456;4942990.703597208;848583.4058488169;0.0;1265875.8451338985;5.603253298000399;0.39232136262572387
5932;2019-08-12 19:54:45.116;567;572;199;198;169;61;186;50;-17;41;752;237;-18;23;179;128;254;496;185;181;186;-167;617;378;383;146;383;311;616;-1.0;-2.0;2112.0;19.0;119.0;100;99;100;1;0;0;1;0;0;0;1;1;0;1;0;26732.375;12115.4208984375;5914.97705078125;3051.56323242188;447.0;327070;547.0;0.0;Calculated values ==>;1565632485.116;329.86;330.36;293.06;292.96000000000004;290.06;279.26000000000005;276.25090830309495;291.76000000000005;278.16;271.46000000000004;277.26000000000005;348.36;296.86;271.36;275.46000000000004;291.06;285.96000000000004;298.56;322.76000000000005;291.26000000000005;291.76000000000005;327.86;317.86;256.46000000000004;243.81672145450628;268.91163127593666;276.25090830309495;291.66;6170000.0;3779999.9999999995;3829999.9999999995;1460000.0;3829999.9999999995;3110000.0;6160000.0;0.0;0.0;0.35200000000000004;0.0031666666666666666;0.01983333333333333;0.01983333333333333;0.0;12115.4208984375;5914.97705078125;3051.56323242188;26732.375;476663.4721168824;477529.7912982632;253107.6538747715;252731.2254419433;242675.6059551892;428902.12800615287;453859.2233316398;437231.03110804653;471995.6991225075;528236.5287653642;471423.6227691102;437071.7284734032;443355.7655438798;452830.83362355886;445990.3166690251;411176.31836800603;465762.3786213761;453125.6471121896;453859.2233316398;229540.68826423294;187738.9118479558;450779.7560944109;207490.01281119644;253107.6538747715;276.1794536758272;3248079.4130745796;1306650.8495778148;231810.75683055376;1265993.7431138537;0;45;45;24;58;69;22;2;131;139;1284489888945.3413;491333638149.7463;1087819673710.1251;80868.83844049124;770.4175203968457;-0.0;3981.5727942278872;4944563.503654879;848640.4392394214;0.0;1265940.1052009095;4.061331297283645;0.261107193843305
5933;2019-08-12 19:55:45.127;570;575;200;199;166;44;185;43;-15;43;748;237;-17;24;181;125;254;514;185;184;185;-171;651;362;367;146;366;311;643;-1.0;-1.0;1742.0;32.0;197.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;39148.5859375;12834.787109375;18020.0625;3057.26708984375;445.0;327071;547.0;0.0;Calculated values ==>;1565632545.127;330.16;330.66;293.16;293.06;289.76000000000005;277.56;274.5913991737795;291.66;277.46000000000004;271.66;277.46000000000004;347.96000000000004;296.86;271.46000000000004;275.56;291.26000000000005;285.66;298.56;324.56;291.56;291.66;327.86;317.66;256.06;243.81672145450628;268.91163127593666;274.5913991737795;291.66;6509999.999999999;3620000.0000000005;3670000.0000000005;1460000.0;3660000.0;3110000.0;6430000.0;0.0;0.0;0.2903333333333334;0.005333333333333333;0.03283333333333333;0.03283333333333333;0.0;12834.787109375;18020.0625;3057.26708984375;39148.5859375;472921.7475294304;474695.2094099497;252223.35186624643;251864.03552576678;240907.64768978843;430014.67791919125;456405.4287182841;437548.62350390764;472193.8583601894;527816.5067094351;471423.6227691102;437231.03110804653;443503.4123885207;456008.28398936946;448585.3864188128;276342.33935839485;464956.0526778823;456264.8617806247;456405.4287182841;229540.68826423294;186903.13564328075;450355.4410118292;203147.46079678877;252223.35186624643;274.43905784025213;3248628.5217352915;1306858.8060967952;231861.6730829739;1266193.2383447185;0;45;45;24;58;70;22;2;131;139;1284714930195.9277;491421254209.9746;1088006307920.6116;68054.47090596685;1318.442561146882;-0.0;6703.978189975237;4945804.7587577235;848657.849598127;0.0;1266029.1677844906;2.2433542657289096;0.13731137608891972
5934;2019-08-12 19:56:45.097;587;591;201;200;163;37;158;34;-16;42;747;237;-17;25;184;121;254;530;185;184;159;-159;636;356;362;148;360;311;628;-2.0;-1.0;1309.0;443.0;176.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;37848.31640625;12521.5966796875;17499.869140625;3037.61059570312;443.0;327072;546.0;0.0;Calculated values ==>;1565632605.097;331.86;332.26000000000005;293.26000000000005;293.16;289.46000000000004;276.86;273.955091788801;288.96000000000004;276.56;271.56;277.36;347.86;296.86;271.46000000000004;275.66;291.56;285.26000000000005;298.56;326.16;291.56;289.06;327.76000000000005;317.46000000000004;257.26000000000005;244.22491754036054;268.91163127593666;273.955091788801;291.66;6360000.0;3560000.0;3620000.0000000005;1480000.0;3600000.0;3110000.0;6280000.0;0.0;0.0;0.21816666666666668;0.07383333333333333;0.029333333333333333;0.029333333333333333;0.0;12521.5966796875;17499.869140625;3037.61059570312;37848.31640625;477373.9834213782;478923.0484638576;253277.45486687522;252905.5312316614;240403.48664770622;430412.23801567365;453419.23222524277;437389.9950341223;471830.38154423045;527711.4753069251;471423.6227691102;437231.03110804653;443650.82239291695;457411.71562222653;449105.22654045874;402081.3729208007;469582.2793724567;457086.03604400606;453562.39847631933;229122.51738040973;186067.36719380575;451278.7274171341;196775.69329924288;253277.45486687522;271.89866542016733;3249269.8417654857;1307070.0036426994;231912.43833485217;1266489.0897743069;0;45;45;24;58;70;22;2;131;139;1284933520845.163;491509410109.6662;1088192814619.9591;52494.0201618262;18790.807352370968;-0.0;5875.025012543693;4946808.827227729;848825.3428916123;0.0;1266133.9403982984;2.333999037231434;0.19483541969563656
5935;2019-08-12 19:57:45.097;595;597;210;209;169;30;125;24;-16;37;733;239;-18;29;186;119;254;536;187;183;126;-137;631;348;353;143;351;311;624;-1.0;0.0;616.0;148.0;168.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39936.72265625;12404.6748046875;17634.498046875;4020.33642578125;442.0;327073;545.0;0.0;Calculated values ==>;1565632665.097;332.66;332.86;294.16;294.06;290.06;276.16;273.0942459734351;285.66;275.56;271.56;276.86;346.46000000000004;297.06;271.36;276.06;291.76000000000005;285.06;298.56;326.76000000000005;291.46000000000004;285.76000000000005;327.66;317.36;259.46000000000004;243.1966462407574;268.91163127593666;273.0942459734351;291.86;6310000.0;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;3110000.0;6240000.0;0.0;0.0;0.10266666666666667;0.024666666666666667;0.028;0.028;0.0;12404.6748046875;17634.498046875;4020.33642578125;39936.72265625;479163.625629597;480277.14161090023;256964.94912996565;256565.10390900457;242421.85899409966;430925.7729439634;450243.2801924596;437389.9950341223;471996.43091952;526239.9234356269;471663.8602476175;437071.7284734032;444238.1309280879;459128.6642370843;450279.0723764006;404758.0213428848;471049.10345696483;458403.38794786204;450389.05476731225;228704.35009887922;185649.48583044452;454436.928063167;196462.3660520653;256964.94912996565;271.7415590347658;3249918.0504243397;1307277.722571736;231971.2545600312;1266781.876167536;0;45;45;24;58;70;22;2;131;140;1285148020845.163;491596710109.6662;1088379414619.9591;24735.236575491188;6363.372529607176;-0.0;5415.874957845705;4947452.404367207;849034.9610572954;0.0;1266228.031231385;1.072078982865245;0.07615437542248357
5936;2019-08-12 19:58:45.118;599;600;214;214;170;22;141;16;-17;31;713;244;-18;33;188;117;254;542;188;182;141;-114;624;341;346;138;345;309;618;209.0;-2.0;699.0;278.0;174.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41219.59375;12265.9814453125;17513.30859375;4032.82275390625;440.0;327074;544.0;0.0;Calculated values ==>;1565632725.118;333.06;333.16;294.56;294.56;290.16;275.36;272.3289490889957;287.26000000000005;274.76000000000005;271.46000000000004;276.26000000000005;344.46000000000004;297.56;271.36;276.46000000000004;291.96000000000004;284.86;298.56;327.36;291.36;287.26000000000005;327.56;317.16;261.76000000000005;242.14157278889297;268.67533136820026;272.3289490889957;291.96000000000004;6240000.0;3410000.0;3460000.0;1380000.0;3450000.0;3090000.0;6180000.0;0.034833333333333334;0.0;0.1165;0.04633333333333333;0.029;0.06383333333333334;0.0;12265.9814453125;17513.30859375;4032.82275390625;41219.59375;480570.5350932195;481408.92800771364;258973.73724450608;258973.73724450608;242935.12280132415;431359.6534126046;453765.76622826525;437688.5006598165;472066.18378088326;524293.1478267804;472528.6963605371;437530.6787186241;445218.16594836477;460338.9438065274;451252.6274530686;408132.0263789119;472749.3075197815;459381.0236953352;453765.76622826525;228286.1864045524;184813.72873217988;457611.00429721543;194614.81729559065;223853.5955491449;270.969709412568;3250594.589768637;1307483.3833304034;232038.38770840713;1267074.8770713608;0;45;45;24;58;70;22;2;131;140;1285357794240.6763;491681039614.87256;1088565479720.4144;28318.084111932312;12185.489997741948;-0.0;14676.060228350518;4947894.67011287;849189.5890129174;0.0;1266395.5226264908;1.6319487242896993;0.10580205846967383
5937;2019-08-12 19:59:45.119;603;604;214;213;167;17;155;12;-20;26;716;245;-21;31;190;116;253;544;186;180;155;-99;624;335;340;135;339;306;618;586.0;-1.0;719.0;315.0;185.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41351.0625;12308.2724609375;17601.3671875;3997.15283203125;438.0;327075;543.0;0.0;Calculated values ==>;1565632785.119;333.46000000000004;333.56;294.56;294.46000000000004;289.86;274.86;271.6637117239857;288.66;274.36;271.16;275.76000000000005;344.76;297.66;271.06;276.26000000000005;292.16;284.76000000000005;298.46000000000004;327.56;291.16;288.66;327.46000000000004;316.96000000000004;263.26000000000005;241.49495122638035;268.3187672390254;271.6637117239857;291.76000000000005;6240000.0;3350000.0;3400000.0;1350000.0;3390000.0;3060000.0;6180000.0;0.09766666666666667;0.0;0.11983333333333333;0.0525;0.030833333333333334;0.1285;0.0;12308.2724609375;17601.3671875;3997.15283203125;41351.0625;481155.76528369065;481989.1456401716;258973.73724450608;258552.94065130787;241968.22021876436;431720.082569444;456703.7052453035;437898.67151236854;471972.7596631712;524846.772174627;473043.9314399156;437742.05038880615;445521.0975432056;461529.1880397757;452175.45455352677;407675.9072362739;473056.4087815321;460056.87564939685;456703.7052453035;227868.02628245065;183977.97901196036;459597.5905597102;193989.24878500056;209582.15457619188;270.69392251196774;3251282.6900380356;1307688.1721924655;232105.30528681682;1267367.5042462228;0;45;45;24;58;70;22;2;131;140;1285563597670.4277;491762940979.7736;1088749982795.1915;29228.4791568296;13944.437943172255;-0.0;31755.119260980846;4948374.232798775;849407.3420413187;0.0;1266782.4555705427;2.2098237810062193;0.10209378835780114
5938;2019-08-12 20:00:45.099;602;600;211;211;169;33;164;13;-22;23;728;243;-23;29;186;119;253;512;185;177;164;-96;591;355;360;135;360;305;591;-2.0;-1.0;1618.0;492.0;113.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29340.998046875;11561.1962890625;5774.224609375;3983.28344726562;436.0;327076;541.0;0.0;Calculated values ==>;1565632845.099;333.36;333.16;294.26000000000005;294.26000000000005;290.06;276.46000000000004;273.8482719121499;289.56;274.46000000000004;270.96000000000004;275.46000000000004;345.96000000000004;297.46000000000004;270.86;276.06;291.76000000000005;285.06;298.46000000000004;324.36;290.86;289.56;327.26000000000005;316.76000000000005;263.56;241.49495122638035;268.19934244402924;273.8482719121499;291.66;5910000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5910000.0;0.0;0.0;0.26966666666666667;0.082;0.01883333333333333;0.01883333333333333;0.0;11561.1962890625;5774.224609375;3983.28344726562;29340.998046875;484750.323259497;484469.6122022373;259500.65063968813;259500.65063968813;243514.0905093511;430477.46260093397;454615.39246030693;437812.597326149;471679.62040862173;526184.881888428;472938.3775828188;437656.05685647397;445430.935595598;457687.92273860215;448994.470303415;420307.7021909705;471629.50250213465;456440.2180442986;454615.39246030693;227031.71669481136;183142.23651711168;459899.2253471605;198962.85035430823;259500.65063968813;272.76786489320483;3251871.5941759455;1307887.0181280323;232171.7867546202;1267562.2359123926;0;45;45;24;58;70;22;2;131;140;1285773527670.4944;491843913979.7994;1088933221695.2498;64409.81510007306;21396.782749413884;-0.0;3674.660970954987;4949154.291811458;849701.7540437931;0.0;1267077.6053231799;4.1973122460642065;0.36231015103709796
5939;2019-08-12 20:01:45.110;587;583;210;210;170;43;170;15;-22;24;738;243;-23;30;183;122;253;438;183;177;170;-100;602;356;361;137;361;306;602;-2.0;-1.0;1338.0;430.0;112.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29489.158203125;11832.6767578125;5935.0244140625;3979.67700195312;433.0;327077;540.0;0.0;Calculated values ==>;1565632905.11;331.86;331.46000000000004;294.16;294.16;290.16;277.46000000000004;273.955091788801;290.16;274.66;270.96000000000004;275.56;346.96000000000004;297.46000000000004;270.86;276.16;291.46000000000004;285.36;298.46000000000004;316.96000000000004;290.86;290.16;327.16;316.46000000000004;263.16;241.92719264551067;268.3187672390254;273.955091788801;291.46000000000004;6020000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;6020000.0;0.0;0.0;0.223;0.07166666666666667;0.018666666666666668;0.018666666666666668;0.0;11832.6767578125;5935.0244140625;3979.67700195312;29489.158203125;481372.06429017254;480795.42482186004;258305.76052196507;258305.76052196507;243466.39817986704;430412.23801567365;455293.5464013049;437585.1090581189;471512.23439352604;527155.0783913296;472806.4404480321;437427.84448784514;445377.61611900316;457110.4087228969;449253.1750018391;416566.2093262193;458152.3366918796;456275.1894504466;455293.5464013049;226613.5671989835;181888.63598580268;459187.24286811694;198974.66471925503;258305.76052196507;272.7767171148378;3252361.935356764;1308082.0028104626;232238.156923907;1267659.830876585;0;45;45;24;58;70;22;2;131;140;1285989867325.1987;491925528939.68787;1089116555299.9991;53210.129087566645;18648.56810066844;-0.0;3677.1053364143436;4950134.637708819;850035.526480818;0.0;1267138.8812741893;3.4733291489616427;0.2972967373735293
5940;2019-08-12 20:02:45.130;578;578;209;211;163;44;178;17;-20;25;746;244;-22;30;183;118;253;442;183;179;178;-106;612;361;366;135;366;307;611;-2.0;0.0;1485.0;280.0;118.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30146.44921875;12062.9208984375;6040.896484375;4023.970703125;430.0;327078;539.0;0.0;Calculated values ==>;1565632965.13;330.96000000000004;330.96000000000004;294.06;294.26000000000005;289.46000000000004;277.56;274.4858918419099;290.96000000000004;274.86;271.16;275.66;347.76;297.56;270.96000000000004;276.16;291.46000000000004;284.96000000000004;298.46000000000004;317.36;291.06;290.96000000000004;327.06;316.16;262.56;241.49495122638035;268.43790593516167;274.4858918419099;291.46000000000004;6120000.0;3610000.0;3660000.0;1350000.0;3660000.0;3070000.0;6110000.0;0.0;0.0;0.2475;0.04666666666666666;0.019666666666666666;0.019666666666666666;0.0;12062.9208984375;6040.896484375;4023.970703125;30146.44921875;478893.95374148904;479012.33364269044;257320.40656064817;258153.18792752628;240906.615728546;430081.6785162784;455585.1921062464;437671.5478804793;471875.0639052514;527915.9396494062;472793.25845539465;437356.53477473935;445180.40119705;456289.5263430202;447719.8343900519;412807.4158738017;457444.26553996076;455726.3878962193;455585.1921062464;226195.42121513622;180635.0508419939;458892.70176281244;201221.03716565526;257320.40656064817;273.6840045641002;3252859.0644082283;1308281.1991683196;232304.87622071453;1267759.6634842171;0;45;45;24;58;70;22;2;131;140;1286208040025.996;492007156139.9862;1089300516600.6714;58521.501401918955;12024.677681200668;-0.0;3899.2074490634323;4951066.0449986085;850291.2220667286;0.0;1267202.0382596124;3.3643392752615013;0.2599720096980469
5941;2019-08-12 20:03:45.131;576;580;203;205;168;50;185;22;-18;28;753;245;-19;32;181;120;253;477;184;181;185;-117;626;366;371;135;371;309;626;-1.0;76.0;1848.0;256.0;123.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29884.74609375;12323.5146484375;6208.80908203125;4048.17749023438;428.0;327079;538.0;0.0;Calculated values ==>;1565633025.131;330.76000000000005;331.16;293.46000000000004;293.66;289.96000000000004;278.16;275.0112864084945;291.66;275.36;271.36;275.96000000000004;348.46000000000004;297.66;271.26000000000005;276.36;291.26000000000005;285.16;298.46000000000004;320.86;291.26000000000005;291.66;326.96000000000004;315.96000000000004;261.46000000000004;241.49495122638035;268.67533136820026;275.0112864084945;291.56;6260000.0;3660000.0;3710000.0;1350000.0;3710000.0;3090000.0;6260000.0;0.0;0.012666666666666666;0.308;0.042666666666666665;0.0205;0.0205;0.0;12323.5146484375;6208.80908203125;4048.17749023438;29884.74609375;476922.5185469896;477521.97235375363;254127.71612291495;254892.1018074952;242040.1504289092;429743.705733735;455742.5497251531;437530.6787186241;472168.09959432366;528495.4506134242;472647.98777363583;437372.52749135875;445073.60678362066;455173.57518871746;447070.90320048115;406734.2226136671;461183.0146644571;455173.57518871746;455742.5497251531;225777.27872811773;179799.33570027514;457781.8806434878;202831.58546645095;254127.71612291495;274.33506174318;3253359.3327062274;1308484.422851303;232372.1452433763;1267861.746065162;0;45;45;24;58;70;22;2;131;140;1286429143710.729;492088157489.88837;1089485319680.4481;72287.32072166933;10877.879260886904;0.0;4133.104088845882;4952156.13668288;850482.0798885928;0.0;1267268.975304613;3.8660923961848064;0.28863256491530065
5942;2019-08-12 20:04:45.161;579;582;198;198;163;56;189;42;-17;34;760;246;-18;32;180;123;253;506;185;184;189;-131;619;374;379;134;379;310;617;-3.0;-1.0;1938.0;180.0;126.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28631.28515625;12132.6826171875;5943.99951171875;4050.2578125;425.0;327080;538.0;0.0;Calculated values ==>;1565633085.161;331.06;331.36;292.96000000000004;292.96000000000004;289.46000000000004;278.76000000000005;275.84098080016133;292.06;277.36;271.46000000000004;276.56;349.16;297.76000000000005;271.36;276.36;291.16;285.46000000000004;298.46000000000004;323.76000000000005;291.56;292.06;326.96000000000004;315.66;260.06;241.2770596917726;268.7936212382143;275.84098080016133;291.66;6190000.0;3740000.0;3790000.0;1340000.0;3790000.0;3100000.0;6170000.0;0.0;0.0;0.323;0.030000000000000002;0.021;0.021;0.0;12132.6826171875;5943.99951171875;4050.2578125;28631.28515625;478209.90110987524;478890.9738257199;252683.11017911718;252683.11017911718;240726.02490469496;429187.4505931623;454974.49619495904;437460.313363465;472884.4304738556;529152.6319816954;472634.9975112546;437301.7563972805;444875.2705753626;453669.8033443617;445987.1646401892;409912.6879504796;467235.2249320308;454251.5232062834;454974.49619495904;225777.27872811773;178545.77502346144;456523.40657796967;205260.29169606138;252683.11017911718;275.31044952614513;3253847.210116542;1308688.326395908;232439.66594768065;1267963.070106764;0;45;45;24;58;70;22;2;131;140;1286654256210.6218;492168897839.8499;1089671112530.3596;75000.60699857137;7537.893446457249;-0.0;4248.11910633268;4953384.1497796625;850635.6213934672;0.0;1267338.8537529693;3.9222151721466503;0.279835263890442
5943;2019-08-12 20:05:45.152;577;580;194;193;165;64;189;52;-17;41;767;247;-18;33;177;130;253;512;186;187;189;-136;638;378;383;133;381;310;633;88.0;-1.0;196.0;143.0;140.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;39512.58203125;12675.658203125;18331.294921875;4049.69213867188;419.0;327081;541.0;0.0;Calculated values ==>;1565633145.152;330.86;331.16;292.56;292.46000000000004;289.66;279.56;276.25090830309495;292.06;278.36;271.46000000000004;277.26000000000005;349.86;297.86;271.36;276.46000000000004;290.86;286.16;298.46000000000004;324.36;291.86;292.06;327.26000000000005;315.06;259.56;241.05796691057077;268.7936212382143;276.25090830309495;291.76000000000005;6380000.0;3779999.9999999995;3829999.9999999995;1330000.0;3810000.0;3100000.0;6330000.0;0.014666666666666666;0.0;0.03266666666666666;0.02383333333333333;0.02333333333333333;0.038;0.0;12675.658203125;18331.294921875;4049.69213867188;39512.58203125;475615.925833254;476679.16013802815;250508.11189493636;250154.26728800565;240883.82726609992;428902.12800615287;454297.0512355424;437460.313363465;473695.32993624324;529886.28061756;472754.35252067563;437301.7563972805;445020.3376677628;452884.3145119523;446304.3871820962;400326.0158656782;466012.63024864113;454005.35652051977;454297.0512355424;227031.71669481136;176038.69501535743;456177.78204787354;201812.64176805873;231713.3690389485;273.99113003460445;3254414.990496008;1308895.0315587677;232507.15540559884;1268165.3338827137;0;45;45;24;59;70;22;2;131;140;1286882821920.382;492248985824.76587;1089857084630.1646;7697.823938783271;6062.369176668919;-0.0;8458.179923470569;4954073.199997045;850748.9399148794;0.0;1267444.7236952328;0.6337849178611215;0.03696240153198425
5944;2019-08-12 20:06:45.112;578;580;196;195;164;45;182;43;-18;43;774;247;-19;31;179;125;253;525;186;188;183;-131;644;363;369;130;367;309;636;-1.0;-1.0;1272.0;281.0;185.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;38993.24609375;12747.6943359375;17741.900390625;4057.51171875;416.0;327082;545.0;0.0;Calculated values ==>;1565633205.112;330.96000000000004;331.16;292.76000000000005;292.66;289.56;277.66;274.69669130483857;291.36;277.46000000000004;271.36;277.46000000000004;350.56000000000006;297.86;271.26000000000005;276.26000000000005;291.06;285.66;298.46000000000004;325.66;291.96000000000004;291.46000000000004;327.66;314.76000000000005;260.06;240.39332010688793;268.67533136820026;274.69669130483857;291.76000000000005;6440000.000000001;3629999.9999999995;3690000.0;1300000.0;3670000.0000000005;3090000.0;6360000.0;0.0;0.0;0.21200000000000002;0.04683333333333333;0.030833333333333334;0.030833333333333334;0.0;12747.6943359375;17741.900390625;4057.51171875;38993.24609375;475033.74304513336;476315.87865974323;251092.57445604;250736.7273754442;240485.74801375723;429947.3805835815;455650.499962124;437530.6787186241;474275.9111487288;530695.0954061259;472886.3761660598;437372.52749135875;444928.8317624536;455559.5734399648;448398.291840737;396406.11814351234;467716.1321103084;456497.64675692306;455792.1050209973;228704.35009887922;174785.17458790913;457164.04373156384;200705.72126813972;251092.57445604;273.4904130151501;3255068.7695873096;1309106.7515892137;232574.67039776556;1268465.7434372017;0;45;45;24;59;70;22;2;131;140;1287108271520.5254;492327833224.81604;1090042660830.2826;50206.8909795027;12010.79810203703;-0.0;6311.568859086184;4954555.417595477;850899.4492358128;0.0;1267567.7228810058;1.9836468228998165;0.15071689216252096
5945;2019-08-12 20:07:45.123;591;593;204;203;166;37;149;35;-20;42;783;247;-21;28;182;121;253;535;186;189;151;-120;629;357;362;138;360;306;622;-2.0;0.0;1485.0;171.0;163.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;37999.76171875;12414.759765625;17390.4296875;3170.63818359375;415.0;327083;547.0;0.0;Calculated values ==>;1565633265.123;332.26000000000005;332.46000000000004;293.56;293.46000000000004;289.76000000000005;276.86;274.0616903277293;288.06;276.66;271.16;277.36;351.46000000000004;297.86;271.06;275.96000000000004;291.36;285.26000000000005;298.46000000000004;326.66;292.06;288.26000000000005;327.86;314.66;261.16;242.14157278889297;268.3187672390254;274.0616903277293;291.76000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;6220000.0;0.0;0.0;0.2475;0.0285;0.027166666666666665;0.027166666666666665;0.0;12414.759765625;17390.4296875;3170.63818359375;37999.76171875;478805.04124905803;479922.5872832082;254713.5124285276;254329.1977937017;241526.0265266833;430346.717906069;452122.4443351143;437898.67151236854;473143.7464358393;531861.5611485756;473281.1703141561;437742.05038880615;445090.0235980121;457134.9086187424;448919.77604721463;405263.83087608306;471152.2481768977;457778.76280914614;452411.93249857856;229540.68826423294;174367.33720873808;457000.019854515;200567.46767741127;254713.5124285276;273.40994854069567;3255710.4956130763;1309316.4771490784;232634.91602320955;1268758.5665285124;0;45;45;24;59;70;22;2;131;140;1287327611725.2256;492408247964.7061;1090227194655.0304;58739.472949151925;7308.327737047456;-0.0;5370.807078569717;4955463.470406142;851060.4714662496;0.0;1267665.0938617608;2.165786665055349;0.1531738588835805
5946;2019-08-12 20:08:45.123;596;596;213;213;167;27;132;24;-22;39;786;245;-23;21;185;118;253;538;185;188;132;-110;625;346;351;143;350;304;618;137.0;-1.0;1155.0;106.0;167.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;39731.0859375;12346.1806640625;17358.5078125;3101.17724609375;414.0;327084;548.0;0.0;Calculated values ==>;1565633325.123;332.76000000000005;332.76000000000005;294.46000000000004;294.46000000000004;289.86;275.86;272.8767566201714;286.36;275.56;270.96000000000004;277.06;351.76;297.66;270.86;275.26000000000005;291.66;284.96000000000004;298.46000000000004;326.96000000000004;291.96000000000004;286.36;327.96000000000004;314.56;262.16;243.1966462407574;268.0796299477929;272.8767566201714;291.66;6250000.0;3460000.0;3510000.0;1430000.0;3500000.0;3040000.0;6180000.0;0.022833333333333334;0.0;0.1925;0.017666666666666667;0.02783333333333333;0.050666666666666665;0.0;12346.1806640625;17358.5078125;3101.17724609375;39731.0859375;480013.73622079357;480826.7079061861;258552.94065130787;258552.94065130787;241968.22021876436;431051.2098666511;451615.89276591677;438039.0146135774;472193.81962526246;532324.1359750484;473306.8303357368;437883.18805776763;444478.12225269125;459152.06610744115;450496.97227330983;407208.7005403771;472133.08008315304;459398.5449976466;451615.89276591677;229958.8627652946;173949.5011765382;457224.25743023783;198198.8224351057;231353.88079729571;272.42727276245654;3256358.252676878;1309522.8183193258;232687.18115179028;1269048.141007679;0;45;45;24;59;70;22;2;131;140;1287541511725.2256;492492547964.7061;1090410194655.0304;46169.2369943558;4576.116018247334;-0.0;11159.941939743467;4956337.709655671;851159.5084975436;0.0;1267802.8501035802;1.8870190921251568;0.10935108331989234
5947;2019-08-12 20:09:45.094;601;600;211;210;169;22;149;19;-26;34;779;242;-27;20;187;117;253;541;185;185;149;-103;616;341;346;142;344;299;609;156.0;-1.0;1089.0;1.0;172.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;39858.81640625;12225.0029296875;17223.146484375;3043.97534179688;414.0;327085;548.0;0.0;Calculated values ==>;1565633385.094;333.26000000000005;333.16;294.26000000000005;294.16;290.06;275.36;272.3289490889957;288.06;275.06;270.56;276.56;351.06000000000006;297.36;270.46000000000004;275.16;291.86;284.86;298.46000000000004;327.26000000000005;291.66;288.06;327.96000000000004;314.56;262.86;242.98782864720522;267.47669482898436;272.3289490889957;291.66;6160000.0;3410000.0;3460000.0;1420000.0;3440000.0;2990000.0;6090000.0;0.026000000000000002;0.0;0.18150000000000002;0.00016666666666666666;0.028666666666666667;0.05466666666666667;0.0;12225.0029296875;17223.146484375;3043.97534179688;39858.81640625;481783.4591871858;482438.6454277463;258279.7576906669;257858.91377338365;242903.19092070515;431359.6534126046;454881.33923131146;438544.20172432164;471832.65708311246;531969.3885642122;473608.0391273983;438390.63782803225;445326.94577851886;460361.6869509762;451252.6274530686;411183.9614479757;473735.65185803955;459782.6309473535;454881.33923131146;229958.8627652946;173949.5011765382;458100.16939059226;197992.1096094675;229606.36409107206;272.32457103332587;3257021.1812947867;1309727.4792160038;232738.36600554638;1269336.1821738686;0;45;45;24;59;70;22;2;131;140;1287750510660.9036;492578006639.98334;1090591007220.617;43660.204718846035;43.351343296854125;-0.0;12315.031974333087;4957085.926526013;851197.9854528267;0.0;1267998.3803348534;1.7240666302185739;0.08178245637323078
5948;2019-08-12 20:10:45.154;605;604;211;211;160;17;159;11;-31;28;771;241;-32;17;188;112;253;543;184;183;159;-98;597;342;347;142;347;295;596;-2.0;-1.0;2925.0;393.0;177.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28501.775390625;11781.544921875;5964.12890625;3009.18872070312;413.0;327086;547.0;0.0;Calculated values ==>;1565633445.154;333.66;333.56;294.26000000000005;294.26000000000005;289.16;274.86;272.43898195401505;289.06;274.26000000000005;270.06;275.96000000000004;350.26;297.26000000000005;269.96000000000004;274.86;291.96000000000004;284.36;298.46000000000004;327.46000000000004;291.46000000000004;289.06;327.86;314.46000000000004;263.36;242.98782864720522;266.98899913490544;272.43898195401505;291.56;5970000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2950000.0;5960000.0;0.0;0.0;0.4875;0.0655;0.029500000000000002;0.029500000000000002;0.0;11781.544921875;5964.12890625;3009.18872070312;28501.775390625;484502.90836194914;484473.6309928374;259145.52546975034;259145.52546975034;240408.04120901803;431298.55289687274;456096.1179101076;438672.6834563149;471240.6132432691;531438.4957164275;474012.56109725684;438520.37345905404;445687.3609833284;460026.8839428142;450357.56655527465;418311.58614829014;475657.09655573167;459357.3096172484;456096.1179101076;229540.68826423294;173531.66647045466;458610.87703441497;196773.98643156324;259145.52546975034;271.84289345672255;3257591.422564149;1309927.7338358082;232788.8594823863;1269529.6026959012;0;45;45;24;59;70;22;2;131;140;1287958618560.7053;492663291839.9021;1090769385420.447;117925.61479956644;17150.31633448679;-0.0;5810.042476990539;4958433.821569212;851341.4092972355;0.0;1268149.5736640908;6.788094755125159;0.5088024237633919
5949;2019-08-12 20:11:45.125;603;596;208;208;164;38;165;13;-34;26;761;239;-35;16;185;117;253;491;185;178;165;-95;591;356;361;144;361;293;591;-1.0;-2.0;1477.0;327.0;115.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27788.193359375;11665.1328125;5750.54345703125;2894.52563476562;413.0;327087;546.0;0.0;Calculated values ==>;1565633505.125;333.46000000000004;332.76000000000005;293.96000000000004;293.96000000000004;289.56;276.96000000000004;273.955091788801;289.66;274.46000000000004;269.76000000000005;275.76000000000005;349.26;297.06;269.66;274.76000000000005;291.66;284.86;298.46000000000004;322.26000000000005;290.96000000000004;289.66;327.76000000000005;314.46000000000004;263.66;243.40439225979637;266.74333088950624;273.955091788801;291.66;5910000.0;3560000.0;3610000.0;1440000.0;3610000.0;2930000.0;5910000.0;0.0;0.0;0.24616666666666667;0.0545;0.019166666666666665;0.019166666666666665;0.0;11665.1328125;5750.54345703125;2894.52563476562;27788.193359375;484890.5191006707;483906.89909113746;258172.0464557562;258172.0464557562;241860.7007910985;430412.23801567365;454587.42908880144;438662.4006545466;470775.47163449007;530551.5449860336;474039.2593046393;438510.57582547225;445937.16171966586;457387.5844061984;448511.2461311931;420307.7021909705;468394.98773006274;456414.7828251579;454587.42908880144;229122.51738040973;173531.66647045466;458604.3365244893;199766.07190456183;258172.0464557562;273.08994544874423;3258060.278913237;1310123.0283787777;232838.03332312976;1269627.1777814268;0;45;45;24;59;70;22;2;131;140;1288170915900.55;492749050369.83936;1090945700160.318;58808.31292728792;14106.685421786045;-0.0;3764.628167133367;4959905.892454205;851601.7584154237;0.0;1268229.3240214211;3.7754241379542774;0.3036043921059723
5950;2019-08-12 20:12:45.165;590;583;208;208;166;43;170;15;-34;25;750;239;-36;17;183;116;253;429;183;178;170;-95;604;357;362;146;362;294;604;-2.0;74.0;1552.0;405.0;121.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28408.1328125;11930.537109375;5945.38525390625;2887.43188476562;412.0;327088;545.0;0.0;Calculated values ==>;1565633565.165;332.16;331.46000000000004;293.96000000000004;293.96000000000004;289.76000000000005;277.46000000000004;274.0616903277293;290.16;274.66;269.76000000000005;275.66;348.16;297.06;269.56;274.86;291.46000000000004;284.76000000000005;298.46000000000004;316.06;290.96000000000004;290.16;327.66;314.36;263.66;243.81672145450628;266.86631818009863;274.0616903277293;291.46000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2940000.0;6040000.0;0.0;0.012333333333333333;0.25866666666666666;0.06749999999999999;0.020166666666666666;0.020166666666666666;0.0;11930.537109375;5945.38525390625;2887.43188476562;28408.1328125;481573.2824224613;480562.8129143222;257332.93208728978;257332.93208728978;242089.42338653927;430346.717906069;455125.6158036442;438439.1573181969;470407.4988314594;529332.9992369891;473909.0904602731;438133.8669386556;445882.5917576949;456947.03434989735;448174.40348506876;415844.8502632541;456277.61173165415;456249.6922589759;455125.6158036442;228704.35009887922;173113.83306960555;458290.34464597283;199726.8449839889;257332.93208728978;273.07870879811946;3258528.8938328503;1310319.7900483902;232886.24842441478;1269724.7088313377;0;45;45;24;59;70;22;2;131;140;1288387960500.412;492836108369.78406;1091121917560.206;61746.9181237818;17453.03622718391;0.0;3988.8191216131468;4960911.1891302755;851864.9314274515;0.0;1268293.9791568269;4.006519008382478;0.3293192044546328
