;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5951;2019-08-12 20:13:45.116;584;584;206;208;157;46;178;17;-32;26;739;239;-33;16;184;110;253;458;182;179;178;-98;617;363;368;145;368;297;617;-1.0;-2.0;1571.0;375.0;120.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;29309.171875;12209.2431640625;6166.69384765625;2919.08056640625;412.0;327089;544.0;0.0;Calculated values ==>;1565633625.116;331.56;331.56;293.76000000000005;293.96000000000004;288.86;277.76000000000005;274.69669130483857;290.96000000000004;274.86;269.96000000000004;275.76000000000005;347.06000000000006;297.06;269.86;274.76000000000005;291.56;284.16;298.46000000000004;318.96000000000004;291.06;290.96000000000004;327.56;314.36;263.36;243.61107973660833;267.23344911666527;274.69669130483857;291.36;6170000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2970000.0;6170000.0;0.0;0.0;0.26183333333333336;0.0625;0.02;0.02;0.0;12209.2431640625;6166.69384765625;2919.08056640625;29309.171875;479185.6152185788;479185.6152185788;255762.01468432017;256560.54452350546;238850.39919088353;429947.3805835815;455250.41761470324;438071.4457414646;470641.3097209141;527957.4488455029;473517.3415932892;437917.4719433092;445152.9180580566;456099.40881036094;446114.6860336456;410765.611063799;459286.15172032156;455392.3359206399;455250.41761470324;228286.1864045524;173113.83306960555;458139.53741490236;201392.81575738708;255762.01468432017;273.7601634503697;3259009.4785733903;1310520.7905993033;232934.59651161148;1269825.5603943819;0;45;45;24;59;70;22;2;131;140;1288606781650.3215;492923337074.748;1091299072765.1328;61970.35461749764;16046.670103594704;-0.0;3989.7680586076617;4961941.324437921;852143.8676626468;0.0;1268360.413084583;3.8509849770652593;0.3097715243287774
5952;2019-08-12 20:14:45.106;584;587;198;200;161;54;184;22;-29;28;733;238;-31;18;182;114;253;494;182;182;184;-109;626;368;373;144;373;299;626;-2.0;-1.0;1690.0;295.0;121.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28490.81640625;12389.7197265625;6200.0498046875;2959.3671875;412.0;327090;542.0;0.0;Calculated values ==>;1565633685.106;331.56;331.86;292.96000000000004;293.16;289.26000000000005;278.56;275.2199585193972;291.56;275.36;270.26000000000005;275.96000000000004;346.46000000000004;296.96000000000004;270.06;274.96000000000004;291.36;284.56;298.46000000000004;322.56;291.36;291.56;327.36;314.36;262.26000000000005;243.40439225979637;267.47669482898436;275.2199585193972;291.36;6260000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;2990000.0;6260000.0;0.0;0.0;0.2816666666666666;0.04916666666666667;0.020166666666666666;0.020166666666666666;0.0;12389.7197265625;6200.0498046875;2959.3671875;28490.81640625;478119.11178578227;478565.4753958415;252260.16659822225;253000.0704512206;239837.67546592606;429606.4342157736;455265.89385080436;438082.61597026663;470973.6072408108;527176.4731971407;473137.3746240615;437773.3837767312;445042.1710269553;454979.94274558977;445756.6379060637;406734.2226136671;464031.1645980896;454979.94274558977;455265.89385080436;227449.86971758792;173113.83306960555;457167.36766345974;203048.9095141108;252260.16659822225;274.4286942146685;3259491.0648647156;1310725.7477915315;232983.5754117244;1269928.5994154683;0;45;45;24;59;70;22;2;131;140;1288829044600.357;493010022624.7618;1091477842965.1613;66201.16065181722;12494.157525676324;-0.0;4093.9488329270725;4963009.2423826745;852381.6682528901;0.0;1268427.7661646386;3.8418832313772135;0.2926874137771236
5953;2019-08-12 20:15:45.117;585;588;195;195;161;58;187;37;-26;33;732;237;-27;19;181;120;253;518;183;184;187;-123;624;374;379;142;379;303;623;-2.0;1.0;1127.0;104.0;125.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27052.26953125;12356.3759765625;6131.7119140625;2997.58178710938;412.0;327091;541.0;0.0;Calculated values ==>;1565633745.117;331.66;331.96000000000004;292.66;292.66;289.26000000000005;278.96000000000004;275.84098080016133;291.86;276.86;270.56;276.46000000000004;346.36;296.86;270.46000000000004;275.06;291.26000000000005;285.16;298.46000000000004;324.96000000000004;291.56;291.86;327.26000000000005;314.36;260.86;242.98782864720522;267.9596281332873;275.84098080016133;291.46000000000004;6240000.0;3740000.0;3790000.0;1420000.0;3790000.0;3030000.0;6230000.0;0.0;0.00016666666666666666;0.18783333333333332;0.017333333333333333;0.020833333333333332;0.020833333333333332;0.0;12356.3759765625;6131.7119140625;2997.58178710938;27052.26953125;478505.559793367;479068.2500625795;251299.65743564483;251299.65743564483;239923.1347520193;429187.4505931623;454685.8553393349;437642.0229114993;471734.03124744946;526760.3159394548;472491.0708470676;437485.64907481754;444389.3534062185;453815.516737516;445516.357383788;407675.9072362739;468340.945241342;454251.5232062834;454685.8553393349;227031.71669481136;173113.83306960555;456048.26273815613;205325.5480204341;251299.65743564483;275.33546249189374;3259954.008772894;1310932.0030627968;233033.22575420313;1270031.3829369172;0;45;45;24;59;70;22;2;131;140;1289054685960.945;493095838354.9854;1091658476075.6321;43636.777867038414;4345.860388440515;0.0;4237.212456326877;4963924.726347346;852522.0274636787;0.0;1268497.2052370599;2.4304502254319442;0.16353641383547074
5954;2019-08-12 20:16:45.117;582;585;193;192;165;61;187;50;-23;40;734;237;-24;20;179;127;253;525;182;186;187;-132;651;370;375;140;374;306;644;-2.0;-1.0;1217.0;308.0;145.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;38162.53515625;12888.4619140625;17828.05078125;3028.99145507812;412.0;327092;540.0;0.0;Calculated values ==>;1565633805.117;331.36;331.66;292.46000000000004;292.36;289.66;279.26000000000005;275.4277932560699;291.86;278.16;270.86;277.16;346.56000000000006;296.86;270.76000000000005;275.16;291.06;285.86;298.46000000000004;325.66;291.76000000000005;291.86;327.16;314.36;259.96000000000004;242.56692532238324;268.3187672390254;275.4277932560699;291.36;6509999.999999999;3700000.0;3750000.0;1400000.0;3740000.0;3060000.0;6440000.000000001;0.0;0.0;0.20283333333333334;0.051333333333333335;0.024166666666666666;0.024166666666666666;0.0;12888.4619140625;17828.05078125;3028.99145507812;38162.53515625;474790.0367329827;476106.12355491304;249708.4955633717;249362.69727129446;240569.35390517587;429467.9694778635;455359.3431150184;437427.84448784514;472686.4266018815;526735.7672569884;472092.43219836877;437270.2536001789;443931.0220281237;454379.85251788376;447378.91592964216;275681.75082594133;466631.95829152764;455216.2427881647;455359.3431150184;226613.5671989835;173113.83306960555;455447.85934750416;202136.7782315626;249708.4955633717;274.0824899820361;3260497.465478623;1311142.3767118852;233083.44719788802;1270231.0476260448;0;45;45;24;59;71;22;2;131;140;1289280885960.945;493180438354.9854;1091841176075.6321;47724.87127231598;13003.302163951666;-0.0;4969.895482498128;4964686.073423507;852666.603818282;0.0;1268573.9311365501;1.946868792535295;0.1521421714354597
5955;2019-08-12 20:17:45.158;586;587;196;195;163;40;181;40;-19;42;740;237;-20;21;182;122;253;536;184;188;182;-130;639;359;364;139;362;310;631;-2.0;-1.0;2216.0;48.0;189.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;37641.6484375;12614.2734375;17671.10546875;3078.11254882812;412.0;327093;538.0;0.0;Calculated values ==>;1565633865.158;331.76000000000005;331.86;292.76000000000005;292.66;289.46000000000004;277.16;274.27422755570615;291.26000000000005;277.16;271.26000000000005;277.36;347.16;296.86;271.16;275.26000000000005;291.36;285.36;298.46000000000004;326.76000000000005;291.96000000000004;291.36;326.96000000000004;314.36;260.16;242.35481222062532;268.7936212382143;274.27422755570615;291.56;6390000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3100000.0;6310000.0;0.0;0.0;0.36933333333333335;0.008;0.0315;0.0315;0.0;12614.2734375;17671.10546875;3078.11254882812;37641.6484375;476862.58197499457;477971.3937457596;251308.52286557524;250949.53215259366;240317.3649790646;430214.79039162316;456339.24340671574;437142.86386454466;473013.37450241524;527053.7893385189;471557.83064144437;436983.6325089788;443264.6889134519;456807.87835961964;448696.46508711023;399715.5101358979;470137.2521889554;457315.95501684735;456479.2451093168;225777.27872811773;173113.83306960555;455816.3651101609;202393.4802536117;251308.52286557524;274.1326590812491;3261129.598670118;1311355.0447299993;233134.37450772454;1270527.0760755558;0;45;45;24;59;71;22;2;131;140;1289502737455.5364;493264195549.8311;1092026102355.2914;86700.77234697125;2027.3830788523937;-0.0;6462.877750677859;4965807.052597628;852791.9451198098;0.0;1268669.269349943;2.8531496262814806;0.18001005433419048
5956;2019-08-12 20:18:45.108;595;595;206;205;168;34;151;32;-16;39;747;238;-17;23;184;119;253;542;185;188;153;-122;622;354;359;135;358;311;614;-2.0;-1.0;1770.0;365.0;160.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;37723.22265625;12213.26171875;17081.486328125;3116.6689453125;411.0;327094;537.0;0.0;Calculated values ==>;1565633925.108;332.66;332.66;293.76000000000005;293.66;289.96000000000004;276.56;273.7412296467126;288.26000000000005;276.36;271.56;277.06;347.86;296.96000000000004;271.46000000000004;275.46000000000004;291.56;285.06;298.46000000000004;327.36;291.96000000000004;288.46000000000004;326.86;314.26000000000005;260.96000000000004;241.49495122638035;268.91163127593666;273.7412296467126;291.66;6220000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3110000.0;6140000.0;0.0;0.0;0.295;0.06083333333333333;0.02666666666666667;0.02666666666666667;0.0;12213.26171875;17081.486328125;3116.6689453125;37723.22265625;480216.25880973303;481143.4339956428;255928.6164033264;255530.9683409756;242416.23986761094;430542.39183029096;452936.0397022327;437389.9950341223;473241.2657668606;527711.4753069251;471543.77566240093;437231.03110804653;443355.7655438798;457735.83342595893;449179.68390132184;408589.68373878504;473256.7185552656;458124.47357435315;453222.3871060954;225359.1397227605;172696.00095264515;457275.64811533276;198717.4635563594;255928.6164033264;272.66632425340913;3261757.1158959046;1311561.7684430273;233185.95466756748;1270816.4396699835;0;45;45;24;59;71;22;2;131;140;1289719456705.7087;493346327049.8964;1092212247105.4395;70408.39678594006;15728.956227337545;-0.0;5261.1672187405065;4967115.20463888;852939.7913062338;0.0;1268766.8883077868;2.819948299515845;0.2214202822615678
5957;2019-08-12 20:19:45.099;594;594;214;214;171;25;133;23;-16;36;758;238;-17;21;186;118;253;537;183;186;134;-112;620;342;348;137;346;311;613;-3.0;-1.0;627.0;189.0;171.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39887.78515625;12174.2587890625;17248.869140625;3102.21923828125;411.0;327095;536.0;0.0;Calculated values ==>;1565633985.099;332.56;332.56;294.56;294.56;290.26000000000005;275.66;272.43898195401505;286.46000000000004;275.46000000000004;271.56;276.76000000000005;348.96000000000004;296.96000000000004;271.46000000000004;275.26000000000005;291.76000000000005;284.96000000000004;298.46000000000004;326.86;291.76000000000005;286.56;326.76000000000005;314.26000000000005;261.96000000000004;241.92719264551067;268.91163127593666;272.43898195401505;291.46000000000004;6200000.0;3420000.0000000005;3479999.9999999995;1370000.0;3460000.0;3110000.0;6130000.0;0.0;0.0;0.1045;0.0315;0.0285;0.0285;0.0;12174.2587890625;17248.869140625;3102.21923828125;39887.78515625;480302.4116852074;481113.72382767394;259298.77791000545;259298.77791000545;243424.9716454469;431298.55289687274;452288.98126693885;437389.9950341223;472687.3056196521;528866.25523222;471543.77566240093;437231.03110804653;443059.7537681832;459916.24342206895;451216.3481622316;409477.7191517705;472618.4146093022;459602.28324466385;452431.1542702348;224941.0041839467;172696.00095264515;457972.3873527047;194861.67884988818;259298.77791000545;271.0733698936033;3262403.7772799036;1311764.9672959785;233237.7709620995;1271102.483052312;0;45;45;24;59;71;22;2;131;140;1289931524890.4863;493427914809.8108;1092398819115.2437;25344.209041252467;8287.98731783872;-0.0;5504.272726266537;4967913.023329179;853139.9024810543;0.0;1268856.5868504345;1.2032606103555958;0.08878105587011176
5958;2019-08-12 20:20:45.109;595;595;213;213;170;19;152;17;-17;31;765;237;-18;22;188;116;253;540;183;184;152;-102;613;338;343;138;341;308;606;159.0;0.0;1724.0;230.0;176.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40575.83984375;12068.3642578125;17199.876953125;3072.55737304688;411.0;327096;535.0;0.0;Calculated values ==>;1565634045.109;332.66;332.66;294.46000000000004;294.46000000000004;290.16;275.06;271.99741764416325;288.36;274.86;271.46000000000004;276.26000000000005;349.66;296.86;271.36;275.36;291.96000000000004;284.76000000000005;298.46000000000004;327.16;291.56;288.36;326.66;314.26000000000005;262.96000000000004;242.14157278889297;268.5567601203482;271.99741764416325;291.46000000000004;6130000.0;3379999.9999999995;3429999.9999999995;1380000.0;3410000.0;3080000.0;6060000.0;0.026500000000000003;0.0;0.28733333333333333;0.03833333333333333;0.029333333333333333;0.05583333333333333;0.0;12068.3642578125;17199.876953125;3072.55737304688;40575.83984375;481258.7768239227;482062.7742603662;259335.09961004418;259335.09961004418;243330.84042831988;431541.1909327263;455798.21135703026;437915.60822266474;472066.18378088326;529829.0644156147;471825.57532163814;437758.51091407164;443818.7007049837;460958.93229944515;451645.12711607554;412408.7189609975;473961.6364975863;460118.98756283213;455798.21135703026;224522.8720964353;172696.00095264515;458829.2679732881;195759.9883943519;229160.6438390141;271.4204639871921;3263074.4192431653;1311967.02282498;233289.236009931;1271389.6037818615;0;45;45;24;59;71;22;2;131;140;1290138859440.4534;493510428559.79767;1092584550065.2141;69579.38143066855;10084.322383859218;-0.0;12653.930853089234;4968704.185087972;853293.0305789743;0.0;1269007.930433299;2.854525512964111;0.1842058757997116
5959;2019-08-12 20:21:45.120;596;594;211;210;170;17;160;10;-19;26;767;237;-20;20;190;115;253;524;182;184;160;-95;589;330;335;134;335;307;590;548.0;-1.0;1213.0;199.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26132.271484375;11478.5927734375;2992.15844726562;3077.1396484375;411.0;327097;534.0;0.0;Calculated values ==>;1565634105.12;332.76000000000005;332.56;294.26000000000005;294.16;290.16;274.86;271.1026128081217;289.16;274.16;271.26000000000005;275.76000000000005;349.86;296.86;271.16;275.16;292.16;284.66;298.46000000000004;325.56;291.56;289.16;326.56;314.26000000000005;263.66;241.2770596917726;268.43790593516167;271.1026128081217;291.36;5890000.0;3300000.0;3350000.0;1340000.0;3350000.0;3070000.0;5900000.0;0.09133333333333334;0.0;0.2021666666666667;0.033166666666666664;0.0;0.09133333333333334;0.0;11478.5927734375;2992.15844726562;3077.1396484375;26132.271484375;484131.6528319132;483737.6728342257;259573.31703837533;259123.7930446416;243884.77752531803;432012.3539207929;458188.77482019964;437828.56808052456;472104.6820821746;530114.3709831942;471959.11421823193;437671.5478804793;443728.6416987744;462138.90036546055;452911.1379672111;420951.55143861444;473571.2167106198;461357.37527618377;458188.77482019964;224104.74344509715;172696.00095264515;460153.0218106556;193833.07144190365;193833.07144190365;270.61217614643266;3263630.42208531;1312163.2834411566;233340.49288041043;1271557.9015922444;0;45;45;24;59;71;22;2;131;140;1290342296730.1753;493592043519.68616;1092769083889.9619;49327.75623710787;8832.945020563606;-0.0;24144.4875752177;4969695.259564199;853450.7033751764;0.0;1269314.6401395882;4.690318024351832;0.2321629114550372
5960;2019-08-12 20:22:45.080;585;571;209;206;186;18;159;8;-22;21;770;236;-23;18;191;117;253;435;181;185;159;-90;584;332;337;133;337;304;585;-1.0;-1.0;1245.0;324.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22843.189453125;11394.0556640625;0.0;3063.49536132812;412.0;327098;533.0;0.0;Calculated values ==>;1565634165.08;331.66;330.26000000000005;294.06;293.76000000000005;291.76000000000005;274.96000000000004;271.32779825182536;289.06;273.96000000000004;270.96000000000004;275.26000000000005;350.16;296.76000000000005;270.86;274.96000000000004;292.26000000000005;284.86;298.46000000000004;316.66;291.66;289.06;326.46000000000004;314.36;264.16;241.05796691057077;268.0796299477929;271.32779825182536;291.26000000000005;5840000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;3040000.0;5850000.0;0.0;0.0;0.2075;0.054000000000000006;0.0;0.0;0.0;11394.0556640625;0.0;3063.49536132812;22843.189453125;483148.50925815036;481049.0468771248;406001.0669843764;257704.8814368421;249719.70033872424;431896.3278553544;457732.62354671344;438039.0146135774;471749.2581616372;530655.2663078107;472239.5717048632;437883.18805776763;444043.6597017553;461965.11022787186;452840.1500362319;422518.37767272646;460246.23796034075;461180.9143665363;457732.62354671344;223686.61821467688;173113.83306960555;460805.93164532795;193327.36665780333;193833.07144190365;270.4140620366849;3264038.2788408212;1312353.7617746545;233391.63072421873;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1290543762330.3035;493672090119.73706;1092952261690.0785;50777.66695082311;14443.842509326332;-0.0;0.0;4970528.915283388;853644.5472892292;0.0;1269515.7100668007;4.511241865624837;0.392414117968366
5961;2019-08-12 20:23:45.111;573;561;211;208;194;21;159;6;-24;19;772;236;-25;17;191;119;253;397;183;186;160;-86;606;333;337;133;337;302;609;-2.0;-1.0;1373.0;425.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;23942.447265625;11935.4150390625;0.0;3039.703125;413.0;327099;532.0;0.0;Calculated values ==>;1565634225.111;330.46000000000004;329.26000000000005;294.26000000000005;293.96000000000004;292.56;275.26000000000005;271.4400167685773;289.06;273.76000000000005;270.76000000000005;275.06;350.36;296.76000000000005;270.66;274.86;292.26000000000005;285.06;298.46000000000004;312.86;291.76000000000005;289.16;326.36;314.46000000000004;264.56;241.05796691057077;267.8393353686513;271.4400167685773;291.46000000000004;6060000.0;3329999.9999999995;3370000.0000000005;1330000.0;3370000.0000000005;3020000.0;6090000.0;0.0;0.0;0.22883333333333333;0.07083333333333333;0.0;0.0;0.0;11935.4150390625;0.0;3039.703125;23942.447265625;478871.5718534648;476740.266949284;258279.7576906669;257028.6275248448;251571.2762283005;431837.87352777255;457732.62354671344;438179.53515710204;471554.28894245124;531015.0068793237;472505.06422385294;438024.4983934438;444301.04523409;461965.11022787186;452943.7406914434;415109.1457808467;449624.56015200587;461311.89990299684;457866.84603036894;223268.49639005636;173531.66647045466;461205.3725585615;193410.75929391594;193833.07144190365;270.45160769281586;3264428.3605858614;1312548.2744772912;233442.51698938137;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1290746066800.7664;493751931349.9197;1093134155620.4946;56011.25487669242;18968.785106245727;-0.0;0.0;4971419.282752957;853923.129713254;0.0;1269515.7100668007;5.006974847308805;0.4540272316459158
5962;2019-08-12 20:24:45.131;573;570;210;212;203;25;156;7;-25;17;772;237;-26;16;191;120;253;450;184;184;156;-85;635;337;341;133;342;303;637;-2.0;-1.0;1595.0;452.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;25745.837890625;12548.4599609375;0.0;3039.76147460938;413.0;327100;530.0;0.0;Calculated values ==>;1565634285.131;330.46000000000004;330.16;294.16;294.36;293.46000000000004;275.66;271.8864255623528;288.76000000000005;273.86;270.66;274.86;350.36;296.86;270.56;274.76000000000005;292.26000000000005;285.16;298.46000000000004;318.16;291.56;288.76000000000005;326.16;314.46000000000004;264.66;241.05796691057077;267.9596281332873;271.8864255623528;291.56;6350000.0;3370000.0000000005;3410000.0;1330000.0;3420000.0000000005;3030000.0;6370000.0;0.0;0.0;0.2658333333333333;0.07533333333333332;0.0;0.0;0.0;12548.4599609375;0.0;3039.76147460938;25745.837890625;475373.01152636233;474667.60284796637;256250.1974098325;257033.10932207044;253593.56007017946;431601.1154718507;456675.42510896287;437798.07955487026;471359.25143505377;530939.5217288226;472491.0708470676;437642.0229114993;443955.1368504969;461200.2757889148;452384.613011827;402074.4873150088;454747.4283182477;460430.6360155623;456675.42510896287;222432.26289678228;173531.66647045466;461305.1633757946;194712.67794474572;193833.07144190365;270.994364168274;3264842.567651713;1312752.3747796568;233493.1960817637;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1290949534600.7017;493831757949.8943;1093315716120.4369;64620.20259469144;20083.300569139014;-0.0;0.0;4972424.879985615;854248.6722384612;0.0;1269515.7100668007;5.433814467805499;0.4866962283722786
5963;2019-08-12 20:25:45.152;585;581;198;201;201;32;136;8;-23;17;772;237;-24;18;189;123;253;490;180;177;136;-85;625;347;352;136;352;305;627;-1.0;-1.0;1565.0;481.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;24210.767578125;12343.6943359375;0.0;3048.41455078125;414.0;327101;529.0;0.0;Calculated values ==>;1565634345.152;331.66;331.26000000000005;292.96000000000004;293.26000000000005;293.26000000000005;276.36;272.9856168485579;286.76000000000005;273.96000000000004;270.86;274.86;350.36;296.86;270.76000000000005;274.96000000000004;292.06;285.46000000000004;298.46000000000004;322.16;290.86;286.76000000000005;326.06;314.56;264.66;241.71165711629368;268.19934244402924;272.9856168485579;291.16;6250000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3050000.0;6270000.0;0.0;0.0;0.26083333333333336;0.08016666666666666;0.0;0.0;0.0;12343.6943359375;0.0;3048.41455078125;24210.767578125;478386.86635768507;477551.690455509;252214.25375227403;253325.37182510615;253325.37182510615;430988.63858405815;452012.7488201055;437656.05685647397;470959.3386274875;530788.4338752198;472225.53028662654;437499.1961693786;443841.7334455326;459375.61671724723;451036.7318820176;407208.7005403771;463224.24942706944;457746.00652100606;452012.7488201055;222014.15119762826;173949.5011765382;460851.3256296811;197222.73206516844;193833.07144190365;272.04228975258115;3265259.0184034165;1312959.8820005977;233543.94863907792;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1291157507365.3845;493912486194.7711;1093498179960.1586;62713.0255497322;21134.22558408843;-0.0;0.0;4973486.361607115;854592.271840332;0.0;1269515.7100668007;5.447418008208683;0.4873785699261956
5964;2019-08-12 20:26:45.122;593;587;186;187;190;40;118;25;-21;21;771;236;-22;18;186;127;253;500;182;166;118;-87;612;357;362;136;362;307;613;-1.0;-1.0;2104.0;40.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20844.900390625;11976.7412109375;0.0;3058.34106445312;415.0;327102;528.0;0.0;Calculated values ==>;1565634405.122;332.46000000000004;331.86;291.76000000000005;291.86;292.16;277.16;274.0616903277293;284.96000000000004;275.66;271.06;275.26000000000005;350.26;296.76000000000005;270.96000000000004;274.96000000000004;291.76000000000005;285.86;298.46000000000004;323.16;289.76000000000005;284.96000000000004;325.96000000000004;314.66;264.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;291.36;6120000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6130000.0;0.0;0.0;0.3506666666666666;0.006666666666666667;0.0;0.0;0.0;11976.7412109375;0.0;3058.34106445312;20844.900390625;481084.1425033886;480094.81544006395;248509.6249693367;248862.1582480578;249931.4083654446;430346.717906069;447529.95785919396;437514.20447033056;471351.1979698544;530532.6438189453;471839.6892508973;437356.53477473935;443435.5918674444;457363.58031028823;449806.98116407095;412807.4158738017;466821.0581639362;454559.59357896424;447529.95785919396;221596.04284303306;174367.33720873808;460650.50975246925;202034.8432166737;193833.07144190365;273.98400342950004;3265634.2945713853;1313162.4509617703;233594.81282441408;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1291371600265.4866;493994045394.81006;1093681688160.2461;82574.76267961565;1724.1044435719705;-0.0;0.0;4974696.487810486;854782.6626809449;0.0;1269515.7100668007;5.606811161995952;0.3845020113326721
5965;2019-08-12 20:27:45.133;591;587;184;185;181;50;109;33;-18;27;771;236;-19;20;184;130;253;494;183;159;110;-89;612;361;365;137;366;310;614;-1.0;-1.0;1592.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19035.560546875;11939.5166015625;0.0;3094.77490234375;416.0;327103;528.0;0.0;Calculated values ==>;1565634465.133;332.26000000000005;331.86;291.56;291.66;291.26000000000005;278.16;274.4858918419099;284.06;276.46000000000004;271.36;275.86;350.26;296.76000000000005;271.26000000000005;275.16;291.56;286.16;298.46000000000004;322.56;289.06;284.16;325.96000000000004;314.76000000000005;264.26000000000005;241.92719264551067;268.7936212382143;274.4858918419099;291.46000000000004;6120000.0;3610000.0;3650000.0;1370000.0;3660000.0;3100000.0;6140000.0;0.0;0.0;0.2653333333333333;0.016666666666666666;0.0;0.0;0.0;11939.5166015625;0.0;3094.77490234375;19035.560546875;480793.7874564128;479977.9457215843;247770.6639026801;248118.94001507552;246736.3248410017;430081.6785162784;445568.17471546953;437301.7563972805;471806.2409394271;530305.2962126539;471437.80975151306;437142.86386454466;443116.8767534241;456429.9049226635;449516.5683920647;412807.4158738017;465716.7443088435;453043.4802602214;445723.48929792445;221596.04284303306;174785.17458790913;460296.82502626866;202600.33651132774;193833.07144190365;274.2222223098495;3265966.6926738922;1313361.7896486626;233646.0981913278;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1291589740250.1885;494075960409.6981;1093866822094.993;62274.11007640613;4294.941475249016;-0.0;0.0;4975903.783045358;854832.8305926311;0.0;1269515.7100668007;4.427814342588674;0.32351050361042205
5966;2019-08-12 20:28:45.123;586;585;186;186;179;57;105;37;-14;31;772;237;-16;22;184;133;253;503;183;157;106;-92;602;366;370;135;371;313;603;-2.0;-1.0;1748.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18300.943359375;11740.4111328125;0.0;3127.68188476562;417.0;327104;528.0;0.0;Calculated values ==>;1565634525.123;331.76000000000005;331.66;291.76000000000005;291.76000000000005;291.06;278.86;275.0112864084945;283.66;276.86;271.76000000000005;276.26000000000005;350.36;296.86;271.56;275.36;291.56;286.46000000000004;298.46000000000004;323.46000000000004;288.86;283.76000000000005;325.96000000000004;314.86;263.96000000000004;241.49495122638035;269.14681796795327;275.0112864084945;291.46000000000004;6020000.0;3660000.0;3700000.0;1350000.0;3710000.0;3130000.0;6030000.0;0.0;0.0;0.29133333333333333;0.031000000000000003;0.0;0.0;0.0;11740.4111328125;0.0;3127.68188476562;18300.943359375;481228.08789809997;480968.12502529495;248924.9836019342;248924.9836019342;246468.15882769183;429743.705733735;443940.0412517927;437249.5021140777;472460.9817075043;530182.5082605054;471154.5306774841;436929.5940270328;442796.7452417347;455600.56176403566;449040.9940057033;416566.2093262193;468654.3532230845;451876.1205679041;444099.3048983225;221596.04284303306;175203.01333496982;460300.9844949015;203412.5276119742;193833.07144190365;274.5603626444958;3266277.778350238;1313559.089491025;233697.94335559418;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1291810203500.2236;494157546809.71106;1094053690945.0227;68124.50523827948;7963.542163370747;-0.0;0.0;4976990.257063965;854934.9675972975;0.0;1269515.7100668007;5.117539102808512;0.3931059616482679
5967;2019-08-12 20:29:45.114;577;578;190;189;179;60;103;37;-11;36;776;238;-12;25;183;135;253;495;184;155;104;-95;608;363;368;138;368;318;610;-2.0;-1.0;1089.0;339.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18287.19921875;11823.3486328125;0.0;3162.67065429688;418.0;327105;528.0;0.0;Calculated values ==>;1565634585.114;330.86;330.96000000000004;292.16;292.06;291.06;279.16;274.69669130483857;283.46000000000004;276.86;272.06;276.76000000000005;350.76;296.96000000000004;271.96000000000004;275.66;291.46000000000004;286.66;298.46000000000004;322.66;288.66;283.56;325.96000000000004;314.96000000000004;263.66;242.14157278889297;269.7299932089509;274.69669130483857;291.56;6080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3180000.0;6100000.0;0.0;0.0;0.18150000000000002;0.0565;0.0;0.0;0.0;11823.3486328125;0.0;3162.67065429688;18287.19921875;479220.4122277352;479130.5811795345;250061.68287491714;249701.33491164583;246203.33607849968;429947.3805835815;444026.8237365733;436575.08484221715;472556.2466753328;530223.3281950422;470599.38574489;436412.5115516029;442209.5920597639;455958.32650772657;449891.39196786226;414358.2817511288;466432.1694410612;451936.91700112884;444185.50928333733;221596.04284303306;175620.85347054448;459537.72642046213;200711.41347303905;193833.07144190365;273.49265248447637;3266582.633804103;1313755.4247016131;233750.355097299;1271582.819622885;0;45;45;24;59;71;22;2;131;140;1292031570290.871;494239434524.95056;1094242962550.5763;42809.25635350583;14623.686681529405;-0.0;0.0;4977914.566412732;855123.1662708528;0.0;1269515.7100668007;3.832434880451388;0.3495420860227986
5968;2019-08-12 20:30:45.114;570;574;198;198;183;57;109;36;-19;38;779;238;-21;16;185;136;253;506;184;159;109;-96;635;365;370;142;370;301;632;-2.0;0.0;1632.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;27915.1328125;21175.5546875;0.0;2984.1103515625;419.0;327106;528.0;0.0;Calculated values ==>;1565634645.114;330.16;330.56;292.96000000000004;292.96000000000004;291.46000000000004;278.86;274.9066339382667;284.06;276.76000000000005;271.26000000000005;276.96000000000004;351.06000000000006;296.96000000000004;271.06;274.76000000000005;291.66;286.76000000000005;298.46000000000004;323.76000000000005;289.06;284.06;325.96000000000004;315.06;263.56;242.98782864720522;267.7187500070086;274.9066339382667;291.56;6350000.0;3650000.0;3700000.0;1420000.0;3700000.0;3010000.0;6320000.0;0.0;0.0;0.272;0.0;0.0;0.0;0.0;21175.5546875;0.0;2984.1103515625;27915.1328125;474914.6106865155;475892.24993686436;251987.7763673653;251987.7763673653;246748.6441087243;429811.8947417682;444575.32478284655;439171.4593555984;472226.9707426428;531819.4597172331;472873.94095227536;438865.43479602295;444357.3337933654;455908.8904892743;449673.7556871527;402074.4873150088;465167.3324713273;452169.0574990603;444575.32478284655;221596.04284303306;176038.69501535743;458814.916389852;204322.24747842658;193833.07144190365;274.9066339382667;3266967.6532376967;1314030.4155626157;233801.57827234783;1271582.819622885;0;45;46;24;59;71;22;2;131;140;1292252970290.871;494323434524.95056;1094428662550.5763;63878.98563059073;0.0;-0.0;0.0;4978803.6350959325;855245.0303265322;0.0;1269515.7100668007;2.64403440723653;0.17820491831310495
5969;2019-08-12 20:31:45.105;595;586;195;195;184;56;103;38;-28;40;772;239;-30;0;185;139;253;516;184;155;104;-96;625;365;370;141;370;299;624;-2.0;80.0;1285.0;330.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27288.26171875;20959.931640625;0.0;2952.88232421875;419.0;327107;527.0;0.0;Calculated values ==>;1565634705.105;332.66;331.76000000000005;292.66;292.66;291.56;278.76000000000005;274.9066339382667;283.46000000000004;276.96000000000004;270.36;277.16;350.36;297.06;270.16;273.16;291.66;287.06;298.46000000000004;324.76000000000005;288.66;283.56;325.86;315.06;263.56;242.77792619122317;267.47669482898436;274.9066339382667;291.56;6250000.0;3650000.0;3700000.0;1410000.0;3700000.0;2990000.0;6240000.0;0.0;0.013333333333333334;0.21416666666666667;0.055;0.0;0.0;0.0;20959.931640625;0.0;2952.88232421875;27288.26171875;479866.51622608374;478653.94208421116;251255.21902876787;251255.21902876787;247384.46434004055;429811.8947417682;443620.6131974555;438236.7768127522;472555.3283204977;531241.2277816804;473255.13108679774;437928.15255369636;442440.624843124;455908.8904892743;450119.4616669766;407208.7005403771;467886.9623220882;451582.38055935217;443780.4782119125;221177.93781777218;176038.69501535743;458970.87117628375;201546.4760495779;193833.07144190365;273.82922223666156;3267427.6125207315;1314381.491945624;233851.04579001994;1271582.819622885;0;45;46;24;59;71;22;2;131;140;1292474936990.6382;494408321789.8615;1094608635550.3875;50691.17274677983;14158.341731968821;0.0;0.0;4979758.243202045;855362.998809581;0.0;1269515.7100668007;2.7119148158008257;0.23814021776324923
5970;2019-08-12 20:32:45.115;624;614;199;199;183;53;118;35;-30;41;761;240;-32;-5;186;140;253;532;185;158;118;-94;617;367;372;137;372;297;617;-2.0;-1.0;1606.0;399.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;1;0;27352.65625;20720.548828125;0.0;2969.84838867188;418.0;327108;526.0;0.0;Calculated values ==>;1565634765.115;335.56;334.56;293.06;293.06;291.46000000000004;278.46000000000004;275.1157276137837;284.96000000000004;276.66;270.16;277.26000000000005;349.26;297.16;269.96000000000004;272.66;291.76000000000005;287.16;298.46000000000004;326.36;288.96000000000004;284.96000000000004;325.76000000000005;314.96000000000004;263.76000000000005;241.92719264551067;267.23344911666527;275.1157276137837;291.66;6170000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2970000.0;6170000.0;0.0;0.0;0.26766666666666666;0.0665;0.0;0.0;0.0;20720.548828125;0.0;2969.84838867188;27352.65625;484972.0816354809;483543.51778998954;253058.7431479329;253058.7431479329;247308.33855545684;429675.2189834977;445595.92379452393;438378.49729393894;473176.1828425327;530248.1003147601;473634.6637870863;438071.4457414646;442123.65591716673;455717.9693471858;449903.24351046415;410765.611063799;471333.09199187194;451668.65058194945;445595.92379452393;220759.83610629753;175620.85347054448;459792.93487889617;202178.18976545308;193833.07144190365;274.08515940258866;3267883.029393896;1314728.8871723644;233900.41010530107;1271582.819622885;0;45;46;24;59;71;22;2;131;140;1292697574090.6028;494491735689.84827;1094787465350.359;63222.948981791385;17131.380550043967;-0.0;0.0;4980707.68576369;855623.7899531707;0.0;1269515.7100668007;3.391852352516184;0.29748588571315787
5971;2019-08-12 20:33:45.106;636;628;203;202;182;52;156;35;-29;42;756;240;-31;-3;186;143;253;538;183;162;155;-92;620;367;372;138;372;292;618;-2.0;-1.0;1608.0;265.0;51.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;30683.388671875;20918.30078125;2989.24877929688;2907.22802734375;416.0;327109;524.0;0.0;Calculated values ==>;1565634825.106;336.76000000000005;335.96000000000004;293.46000000000004;293.36;291.36;278.36;275.1157276137837;288.76000000000005;276.66;270.26000000000005;277.36;348.76;297.16;270.06;272.86;291.76000000000005;287.46000000000004;298.46000000000004;326.96000000000004;289.36;288.66;325.56;314.76000000000005;263.96000000000004;242.14157278889297;266.62003547228215;275.1157276137837;291.46000000000004;6200000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;2920000.0;6180000.0;0.0;0.0;0.26799999999999996;0.04416666666666667;0.0085;0.0085;0.0;20918.30078125;2989.24877929688;2907.22802734375;30683.388671875;486345.6018695303;485430.43426724366;254534.8136236207;254149.68099953464;246927.36439053438;429675.2189834977;451373.6300349902;439636.3011644284;473143.7464358393;530108.6171484026;474285.6254827818;439336.4473106853;443443.5763627992;455717.9693471858;450349.04392877466;409477.7191517705;472133.08008315304;452256.251021227;451225.80966189393;219923.6425635755;174785.17458790913;459840.87278752984;202959.3423856997;254534.8136236207;274.3892973960396;3268366.590556015;1315075.82553685;233949.3783957043;1271607.726292792;0;45;46;25;59;71;22;2;131;140;1292920740610.3687;494574223314.7617;1094964138845.1736;63429.424952699286;11345.60092608083;-0.0;1671.8734663253226;4981762.963896569;855861.0625356626;0.0;1269529.6402558303;2.850924237373811;0.2248707997478115
5972;2019-08-12 20:34:45.096;631;628;208;207;189;55;172;35;-41;42;750;238;-38;-11;186;152;253;553;184;166;172;-90;599;374;379;137;379;292;601;-1.0;-1.0;1660.0;200.0;34.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21861.287109375;11199.287109375;2746.70239257812;2913.92993164062;416.0;327110;523.0;0.0;Calculated values ==>;1565634885.096;336.26000000000005;335.96000000000004;293.96000000000004;293.86;292.06;278.66;275.84098080016133;290.36;276.66;269.06;277.36;348.16;296.96000000000004;269.36;272.06;291.76000000000005;288.36;298.46000000000004;328.46000000000004;289.76000000000005;290.36;325.46000000000004;314.76000000000005;264.16;241.92719264551067;266.62003547228215;275.84098080016133;291.56;5990000.0;3740000.0;3790000.0;1370000.0;3790000.0;2920000.0;6010000.0;0.0;0.0;0.27666666666666667;0.03333333333333333;0.005666666666666667;0.005666666666666667;0.0;11199.287109375;2746.70239257812;2913.92993164062;21861.287109375;487917.5343652974;487285.03932287975;257520.18687264045;257100.65960586962;250096.5860663672;429187.4505931623;452497.107140131;437820.53492716554;473273.90776018414;529485.9165195486;474052.76343699964;438278.2987301736;442289.1142366968;454541.2619480464;450419.8278669498;417622.9630962366;476526.9386360617;451609.1458155375;452497.107140131;219505.55070137876;174785.17458790913;460196.1081007072;205244.53196751553;257520.18687264045;275.30440709830344;3268804.389875545;1315343.4274948868;233997.8799604286;1271655.5179192997;0;45;46;25;59;71;22;2;131;140;1293146003060.4045;494656709564.77484;1095139309645.2014;64346.02748550317;8498.385871106388;-0.0;1104.8692148491132;4982827.581867817;856026.4015312393;0.0;1269552.77592159;4.386099403542414;0.3366686141970108
5973;2019-08-12 20:35:45.117;620;617;209;208;187;55;180;37;-28;43;745;238;-29;9;186;157;253;529;184;170;179;-90;598;370;375;133;375;301;599;-2.0;-1.0;1655.0;231.0;41.0;23;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23417.443359375;11781.14453125;3414.78759765625;3026.4296875;422.0;327111;522.0;0.0;Calculated values ==>;1565634945.117;335.16;334.86;294.06;293.96000000000004;291.86;278.66;275.4277932560699;291.16;276.86;270.36;277.46000000000004;347.66;296.96000000000004;270.26000000000005;274.06;291.76000000000005;288.86;298.46000000000004;326.06;290.16;291.06;325.36;315.36;264.16;241.05796691057077;267.7187500070086;275.4277932560699;291.56;5980000.0;3700000.0;3750000.0;1330000.0;3750000.0;3010000.0;5990000.0;0.0;0.0;0.2758333333333333;0.0385;0.006833333333333333;0.006833333333333333;0.0;11781.14453125;3414.78759765625;3026.4296875;23417.443359375;486496.1281273211;485967.282503752;258073.30132150147;257647.06627383106;249457.4579596857;429467.9694778635;454353.91797136224;437785.01000687695;473889.5882477202;528274.5234267008;472873.94095227536;437629.4412208045;443343.77367153234;455216.2427881647;451876.1205679041;417968.8101347066;473182.18680512987;452901.9856157607;454209.56578100205;219087.46209138638;177292.22831007556;460805.93164532795;204015.898488035;258073.30132150147;274.81244348293495;3269181.844693339;1315534.9981186197;234047.40028342482;1271706.8816403565;0;45;46;25;59;71;22;2;131;140;1293372282230.9583;494737737914.9731;1095317271910.6368;64481.313260613904;9886.41627655578;-0.0;1340.2644738065871;4983901.518789739;856179.6618385178;0.0;1269573.159167352;4.154675160868205;0.3239253701164634
5974;2019-08-12 20:36:45.127;599;602;210;210;187;52;186;38;-24;44;751;237;-25;14;187;159;253;524;183;173;185;-91;606;368;372;134;372;304;606;-2.0;-1.0;1792.0;438.0;42.0;43;100;100;1;0;0;1;0;0;0;1;0;1;1;0;24969.75390625;11920.244140625;4139.3359375;3049.48608398438;481.0;327112;520.0;0.0;Calculated values ==>;1565635005.127;333.06;333.36;294.16;294.16;291.86;278.36;275.2199585193972;291.76000000000005;276.96000000000004;270.76000000000005;277.56;348.26;296.86;270.66;274.56;291.86;289.06;298.46000000000004;325.56;290.46000000000004;291.66;325.16;321.26000000000005;264.06;241.2770596917726;268.0796299477929;275.2199585193972;291.46000000000004;6060000.0;3679999.9999999995;3720000.0000000005;1340000.0;3720000.0000000005;3040000.0;6060000.0;0.0;0.0;0.2986666666666667;0.073;0.007;0.007;0.0;11920.244140625;4139.3359375;3049.48608398438;24969.75390625;482636.591120278;483065.7191481619;258047.90511662708;258047.90511662708;249155.34040868958;429606.4342157736;455717.9693471858;437727.04723144654;473857.65670332924;528670.499479957;472358.4094998168;437570.5891863215;443461.255666955;455859.97918707744;452520.2830702836;415109.1457808467;471521.06171194674;453856.01258069114;455575.79002803774;218251.29456621417;201948.4348523538;460553.84190059575;202487.682147882;258047.90511662708;274.2103906490347;3269585.1385415955;1315732.5426094492;234098.0413536177;1271769.8431616444;0;45;46;25;59;71;22;2;131;140;1293596419580.9226;494817851264.9603;1095498802160.608;70258.15703829128;18838.829661948104;-0.0;1382.6951943798747;4985024.534846871;856419.0787841422;0.0;1269595.854279805;4.734908609716779;0.40283071775716994
5975;2019-08-12 20:37:45.118;586;589;205;205;185;48;191;37;-22;45;759;236;-23;15;188;159;253;532;183;176;191;-92;614;364;369;134;369;305;615;-1.0;-2.0;1485.0;407.0;43.0;53;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25339.560546875;12082.6904296875;4519.92578125;3050.02783203125;544.0;327113;519.0;0.0;Calculated values ==>;1565635065.118;331.76000000000005;332.06;293.66;293.66;291.66;277.96000000000004;274.8017692304317;292.26000000000005;276.86;270.96000000000004;277.66;349.06000000000006;296.76000000000005;270.86;274.66;291.96000000000004;289.06;298.46000000000004;326.36;290.76000000000005;292.26000000000005;325.06;327.56;263.96000000000004;241.2770596917726;268.19934244402924;274.8017692304317;291.46000000000004;6140000.0;3640000.0;3690000.0;1340000.0;3690000.0;3050000.0;6150000.0;0.0;0.0;0.2475;0.06783333333333334;0.007166666666666667;0.007166666666666667;0.0;12082.6904296875;4519.92578125;3050.02783203125;25339.560546875;479831.6804738534;480153.476654952;255476.13756793813;255476.13756793813;248079.08039632303;429879.7862731237;456919.0220638476;437812.597326149;473954.89273139124;529430.2317793416;472106.49772695394;437656.05685647397;443403.66687243717;456497.64675692306;453216.9235134053;412005.3483332132;471591.6300831115;454797.30292845506;456919.0220638476;217833.21561994078;228286.1864045524;460453.6804675869;201157.89924223698;255476.13756793813;273.6724648382931;3270004.319941622;1315932.5370603239;234148.86301180546;1271841.9928518145;0;45;46;25;59;71;22;2;131;140;1293818686235.6895;494898239204.876;1095681474755.4164;58572.03777576822;17588.89715978624;-0.0;1443.6740055540176;4986097.958764785;856722.5976393463;0.0;1269619.403823485;3.948812626506282;0.34154092005258835
5976;2019-08-12 20:38:45.118;583;584;201;201;179;45;197;35;-23;44;767;235;-24;15;189;157;253;540;182;179;196;-92;614;366;370;133;371;304;614;-1.0;-2.0;1533.0;366.0;43.0;73;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25492.341796875;12102.8134765625;5217.9169921875;3045.80712890625;571.0;327114;518.0;0.0;Calculated values ==>;1565635125.118;331.46000000000004;331.56;293.26000000000005;293.26000000000005;291.06;277.66;275.0112864084945;292.86;276.66;270.86;277.56;349.86;296.66;270.76000000000005;274.66;292.06;288.86;298.46000000000004;327.16;291.06;292.76000000000005;324.96000000000004;330.26000000000005;263.96000000000004;241.05796691057077;268.0796299477929;275.0112864084945;291.36;6140000.0;3660000.0;3700000.0;1330000.0;3710000.0;3040000.0;6140000.0;0.0;0.0;0.2555;0.061000000000000006;0.007166666666666667;0.007166666666666667;0.0;12102.8134765625;5217.9169921875;3045.80712890625;25492.341796875;479392.09736492555;479538.75693622004;253970.04958777636;253970.04958777636;246055.14067359333;429743.705733735;457595.7235896745;437883.18805776763;473986.6944556456;530342.1025289536;472120.66958987404;437727.04723144654;443607.19622175704;456308.82580400526;452579.8890788796;412005.3483332132;472950.8429968313;455056.5794157761;457456.0283980784;217415.1398638553;239577.9089402584;460606.04280326504;202003.10657211504;253970.04958777636;274.0122910426736;3270427.91912782;1316134.0829262093;234199.66163647993;1271923.1415415932;0;45;46;25;59;71;22;2;131;140;1294040386235.6895;494978339204.876;1095864174755.4164;60267.36081958424;15774.779110100151;-0.0;1458.3161814738312;4987088.287086413;857000.6282749287;0.0;1269643.5870750435;3.805283825959541;0.3194183861342623
5977;2019-08-12 20:39:45.149;584;584;198;197;175;45;201;34;-24;44;773;235;-25;13;190;155;253;544;182;183;201;-92;614;364;369;132;369;304;613;-2.0;-1.0;1661.0;310.0;41.0;82;100;100;1;0;0;1;0;0;0;1;0;1;1;0;25285.591796875;12104.0791015625;5502.609375;3049.54321289062;579.0;327115;516.0;0.0;Calculated values ==>;1565635185.149;331.56;331.56;292.96000000000004;292.86;290.66;277.66;274.8017692304317;293.26000000000005;276.56;270.76000000000005;277.56;350.46000000000004;296.66;270.66;274.46000000000004;292.16;288.66;298.46000000000004;327.56;291.46000000000004;293.26000000000005;324.76000000000005;331.06;263.96000000000004;240.83765695389522;268.0796299477929;274.8017692304317;291.36;6140000.0;3640000.0;3690000.0;1320000.0;3690000.0;3040000.0;6130000.0;0.0;0.0;0.2768333333333333;0.051666666666666666;0.006833333333333333;0.006833333333333333;0.0;12104.0791015625;5502.609375;3049.54321289062;25285.591796875;479538.75693622004;479656.2116266793;252876.97818052975;252500.63385936414;244746.61269281534;429879.7862731237;458313.4302660672;437727.04723144654;474115.52784487547;530968.349634598;472120.66958987404;437570.5891863215;443315.08579407755;456778.7237450398;452640.01661940204;412005.3483332132;473687.91964168503;455792.1050209973;458313.4302660672;216578.99785978085;242924.1476594651;460758.07366415655;201961.3618035815;252876.97818052975;273.98699504569896;3270851.2872009357;1316335.911254808;234250.4824664455;1272012.5254189912;0;45;46;25;59;71;22;2;131;140;1294262200780.316;495057880279.742;1096046668995.1091;65267.80058261397;13371.16344612971;-0.0;1403.8157559178392;4988134.953928281;857243.6366186296;0.0;1269667.4504975497;3.87499428685875;0.3125159126969495
5978;2019-08-12 20:40:45.119;585;584;199;198;176;45;205;35;-23;43;777;235;-24;14;192;153;253;542;182;186;204;-91;609;363;368;133;368;305;608;-1.0;0.0;1510.0;211.0;51.0;96;98;100;1;0;0;1;0;0;0;1;0;1;0;0;25404.630859375;11943.599609375;5825.6669921875;3034.005859375;582.0;327116;514.0;0.0;Calculated values ==>;1565635245.119;331.66;331.56;293.06;292.96000000000004;290.76000000000005;277.66;274.69669130483857;293.66;276.66;270.86;277.46000000000004;350.86;296.66;270.76000000000005;274.56;292.36;288.46000000000004;298.46000000000004;327.36;291.76000000000005;293.56;324.56;331.36;264.06;241.05796691057077;268.19934244402924;274.69669130483857;291.36;6090000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3050000.0;6080000.0;0.0;0.0;0.25166666666666665;0.035166666666666666;0.0085;0.0085;0.0;11943.599609375;5825.6669921875;3034.005859375;25404.630859375;480270.29842602555;480241.5559949344;253507.82799656468;253124.74154521193;245259.6335706024;429947.3805835815;459025.7599915035;437656.05685647397;473889.5882477202;531310.4117884313;471987.4002066322;437499.1961693786;443257.1847228264;457222.24678663525;452525.7912912428;413976.88935270655;474012.98894153716;456381.08230527566;458887.9186232276;215742.86842915416;244179.05427248686;460706.0013642585;202185.59542375428;253507.82799656468;274.0699601176152;3271273.4945140113;1316536.2083788335;234301.15336061743;1272106.8805209447;0;45;46;25;59;71;22;2;131;140;1294483190230.4214;495137340529.7799;1096229277645.1963;59260.06612723445;9091.300942241065;-0.0;1745.7307703266351;4989172.167285246;857430.7302283536;0.0;1269693.6835955037;3.3695226542566385;0.2576883416142121
