;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5979;2019-08-12 20:41:45.120;583;583;203;203;175;42;207;34;-21;43;780;237;-22;14;193;151;253;541;184;188;207;-91;608;361;366;133;366;307;608;-1.0;-1.0;1801.0;395.0;64.0;92;90;100;1;0;0;1;0;0;0;1;0;1;1;0;25510.80859375;11915.419921875;5690.44677734375;3004.08520507812;584.0;327117;512.0;0.0;Calculated values ==>;1565635305.12;331.46000000000004;331.46000000000004;293.46000000000004;293.46000000000004;290.66;277.36;274.4858918419099;293.86;276.56;271.06;277.46000000000004;351.16;296.86;270.96000000000004;274.56;292.46000000000004;288.26000000000005;298.46000000000004;327.26000000000005;291.96000000000004;293.86;324.36;331.56;264.06;241.05796691057077;268.43790593516167;274.4858918419099;291.56;6080000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;6080000.0;0.0;0.0;0.3001666666666667;0.06583333333333334;0.010666666666666666;0.010666666666666666;0.0;11915.419921875;5690.44677734375;3004.08520507812;25510.80859375;480096.0658127;480096.0658127;255068.22244878332;255068.22244878332;244923.25657620118;430081.6785162784;459616.26960334147;437514.20447033056;473889.5882477202;531473.2235040612;471959.11421823193;437356.53477473935;442846.6802591378;457686.21237540204;452587.1199999893;414358.2817511288;473861.5267999659;456989.8252837285;459616.26960334147;214906.75144652807;245015.67932991832;460706.0013642585;200909.19736644925;255068.22244878332;273.5616680759513;3271697.7969138636;1316735.0368551065;234351.47162471752;1272202.849735035;0;45;46;25;59;71;22;2;131;140;1294703393900.1553;495217141859.68353;1096412880704.9745;71020.93629901504;17103.289596522445;-0.0;2181.8458363152868;4990257.860398737;857649.0221207172;0.0;1269726.4139460162;4.381673094201898;0.3630910885017995
5980;2019-08-12 20:42:45.120;581;580;203;203;178;44;209;35;-19;42;782;238;-21;15;194;151;253;539;184;192;209;-90;607;362;367;134;367;309;606;-1.0;-1.0;1918.0;362.0;74.0;98;87;100;1;0;0;1;0;0;0;1;0;1;0;0;25803.404296875;11899.224609375;5895.8115234375;2988.14721679688;586.0;327118;508.0;0.0;Calculated values ==>;1565635365.12;331.26000000000005;331.16;293.46000000000004;293.46000000000004;290.96000000000004;277.56;274.5913991737795;294.06;276.66;271.26000000000005;277.36;351.36;296.96000000000004;271.06;274.66;292.56;288.26000000000005;298.46000000000004;327.06;292.36;294.06;323.96000000000004;331.76000000000005;264.16;241.2770596917726;268.67533136820026;274.5913991737795;291.56;6070000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;6060000.0;0.0;0.0;0.31966666666666665;0.060333333333333336;0.012333333333333333;0.012333333333333333;0.0;11899.224609375;5895.8115234375;2988.14721679688;25803.404296875;479921.96598566807;479893.615244986;255178.4396170555;255178.4396170555;246011.60163683468;430014.67791919125;459732.87387305853;437372.52749135875;473663.1379967309;531531.9621369152;471811.56846179103;437055.2244796515;442581.67753276543;457663.3959569731;452411.93249857856;414735.6625339778;473810.3177437576;457384.9394250161;459732.87387305853;213234.55432191002;245852.32104278926;460653.97449614544;201475.8994129655;255178.4396170555;273.7882594999339;3272125.415354619;1316933.4922262002;234401.40689489982;1272299.4018875416;0;45;46;25;59;71;22;2;131;140;1294923293900.1553;495297241859.68353;1096597680704.9745;75408.28877572638;15637.077196685192;-0.0;2522.838022490704;4991478.103941026;857921.8585106606;0.0;1269765.6196448395;4.502111270488354;0.36252518855391425
5981;2019-08-12 20:43:45.131;578;577;204;204;174;45;210;34;-16;42;784;238;-17;16;195;149;253;539;184;195;210;-89;607;364;369;136;369;312;606;0.0;-1.0;2031.0;408.0;79.0;98;83;100;1;0;0;1;0;0;0;1;0;1;1;0;26093.857421875;11877.2880859375;5928.822265625;2989.88891601562;586.0;327119;505.0;0.0;Calculated values ==>;1565635425.131;330.96000000000004;330.86;293.56;293.56;290.56;277.66;274.8017692304317;294.16;276.56;271.56;277.36;351.56000000000006;296.96000000000004;271.46000000000004;274.76000000000005;292.66;288.06;298.46000000000004;327.06;292.66;294.16;323.66;331.76000000000005;264.26000000000005;241.71165711629368;269.02936301313275;274.8017692304317;291.56;6070000.0;3640000.0;3690000.0;1360000.0;3690000.0;3120000.0;6060000.0;0.0;0.0;0.33849999999999997;0.068;0.013166666666666667;0.013166666666666667;0.0;11877.2880859375;5928.822265625;2989.88891601562;26093.857421875;479484.53309725365;479456.3800992292;255578.0532559511;255578.0532559511;244659.03391601003;429879.7862731237;459555.5943475005;437160.35228701105;473403.85947104497;531515.8937024806;471409.5436421554;437000.6383046333;442106.86074977124;457478.6371371813;451768.9547489059;414735.6625339778;473810.3177437576;457478.6371371813;459555.5943475005;211980.4382156667;245852.32104278926;460449.57616569684;201895.21560589722;255578.0532559511;273.96116118780674;3272557.971824219;1317131.6661577388;234451.23299591386;1272397.9585681201;0;45;46;25;59;71;22;2;131;140;1295144134380.731;495378256709.89465;1096784014860.4601;79637.24876655702;17581.696518066376;-0.0;2685.7042910387336;4992770.386965707;858198.732376576;0.0;1269809.0321217272;4.804032174179669;0.3908545684741171
5982;2019-08-12 20:44:45.121;572;573;202;202;177;51;211;37;-13;43;786;237;-15;18;195;149;253;538;182;199;211;-89;602;370;375;137;375;314;601;-3.0;-1.0;2257.0;430.0;84.0;98;84;100;1;0;0;1;0;0;0;1;0;1;1;0;25817.501953125;11758.3232421875;5770.36474609375;3001.16235351562;585.0;327120;501.0;0.0;Calculated values ==>;1565635485.121;330.36;330.46000000000004;293.36;293.36;290.86;278.26000000000005;275.4277932560699;294.26000000000005;276.86;271.86;277.46000000000004;351.76;296.86;271.66;274.96000000000004;292.66;288.06;298.46000000000004;326.96000000000004;293.06;294.26000000000005;323.26000000000005;331.66;264.26000000000005;241.92719264551067;269.2639976450953;275.4277932560699;291.36;6020000.0;3700000.0;3750000.0;1370000.0;3750000.0;3140000.0;6010000.0;0.0;0.0;0.37616666666666665;0.07166666666666667;0.014;0.014;0.0;11758.3232421875;5770.36474609375;3001.16235351562;25817.501953125;479199.3463706896;479463.1297888286;255057.8350532495;255057.8350532495;245857.2313798128;429467.9694778635;458743.9286767682;437179.3288687813;473371.616014766;531575.2695037355;471019.6443205717;436858.596315483;441989.14613073424;456497.9661868576;450696.2281397356;416566.2093262193;474287.6622892784;457063.2698513268;458743.9286767682;210308.32490665457;245433.99809710225;460296.82502626866;203526.04778435695;255057.8350532495;274.6230189952723;3272990.4943866357;1317328.5967582664;234501.15010226335;1272495.4355443625;0;45;46;25;59;71;22;2;131;140;1295367297180.7664;495460143059.90765;1096971783560.49;87892.57590125762;18401.905702337008;-0.0;2851.605310729262;4994166.2361578485;858498.5457512351;0.0;1269855.1686777081;5.316457991518456;0.42530548360041837
5983;2019-08-12 20:45:45.122;566;568;205;204;172;51;210;44;-10;44;788;237;-12;19;195;148;253;535;183;201;210;-88;611;369;374;137;374;316;611;-2.0;-1.0;215.0;220.0;97.0;98;84;100;1;0;0;1;0;0;0;1;0;1;1;0;26300.1171875;11923.1669921875;5876.2421875;3019.34912109375;583.0;327121;497.0;0.0;Calculated values ==>;1565635545.122;329.76000000000005;329.96000000000004;293.66;293.56;290.36;278.26000000000005;275.3239800832674;294.16;277.56;272.16;277.56;351.96000000000004;296.86;271.96000000000004;275.06;292.66;287.96000000000004;298.46000000000004;326.66;293.26000000000005;294.16;322.86;331.46000000000004;264.36;241.92719264551067;269.49753711883926;275.3239800832674;291.46000000000004;6110000.0;3690000.0;3740000.0;1370000.0;3740000.0;3160000.0;6110000.0;0.0;0.0;0.035833333333333335;0.03666666666666667;0.016166666666666666;0.016166666666666666;0.0;11923.1669921875;5876.2421875;3019.34912109375;26300.1171875;477240.953353024;477537.5694306683;255697.3040516489;255299.703846596;243820.87981522531;429537.3511455088;458764.1072027726;437199.7979686943;473469.3076824459;531634.9417461894;470749.1855778578;436878.1151619385;441720.2267263507;456662.40594016435;450728.3279684934;413201.5851895735;472567.06715461507;457507.3205629624;458764.1072027726;208636.25808486674;244597.3647265701;460397.5116797571;198748.6657690164;255697.3040516489;272.74039654893215;3273424.8151175077;1317525.945799077;234551.32186733995;1272592.4922196094;0;45;46;25;59;71;22;2;131;140;1295592000925.4949;495542344429.80835;1097160786710.2617;8544.498903821792;9593.791016727158;-0.0;3282.9133176098326;4994969.891840958;858731.8471119034;0.0;1269906.2905182324;1.0289376017855458;0.09742127453896311
5984;2019-08-12 20:46:45.112;562;564;202;202;176;56;209;48;-9;46;790;237;-11;22;196;148;253;534;182;203;209;-88;604;376;381;136;381;317;603;-2.0;80.0;2591.0;356.0;95.0;98;85;100;1;0;0;1;0;0;0;1;0;1;1;0;26039.7421875;11730.22265625;5746.48095703125;3025.201171875;582.0;327122;492.0;0.0;Calculated values ==>;1565635605.112;329.36;329.56;293.36;293.36;290.76000000000005;278.76000000000005;276.0463484220469;294.06;277.96000000000004;272.26000000000005;277.76000000000005;352.16;296.86;272.06;275.36;292.76000000000005;287.96000000000004;298.46000000000004;326.56;293.46000000000004;294.06;322.36;331.36;264.36;241.71165711629368;269.6138998590099;276.0463484220469;291.36;6040000.0;3760000.0;3810000.0;1360000.0;3810000.0;3170000.0;6030000.0;0.0;0.013333333333333334;0.43183333333333335;0.059333333333333335;0.01583333333333333;0.01583333333333333;0.0;11730.22265625;5746.48095703125;3025.201171875;26039.7421875;477493.7530333179;477908.70844675717;254946.55742141552;254946.55742141552;245441.92985252888;429045.3911783415;457499.22578343895;437130.186993585;473794.00437491824;531769.8778590997;470613.61100394244;436807.67884266505;441964.7409928071;455646.4588385267;449453.2526333286;415844.8502632541;473431.8910017177;456647.6437219274;457499.22578343895;206546.2383541025;244179.05427248686;460550.0577404505;205565.56164961352;254946.55742141552;275.43720887755694;3273860.9079181193;1317723.0245275819;234601.6847245806;1272689.332103158;0;45;46;25;59;71;22;2;131;140;1295818463175.5308;495624230779.82135;1097350655060.2919;99997.3240443717;15129.08010138966;0.0;3207.083915732037;4995874.256279805;858937.8367005994;0.0;1269960.3648146337;5.771828974016549;0.4392369147257714
5985;2019-08-12 20:47:45.113;556;559;201;201;174;60;207;52;-10;49;791;237;-11;23;196;149;253;529;181;205;207;-88;605;378;383;133;383;316;604;-2.0;85.0;2416.0;237.0;94.0;100;73;100;1;0;0;1;0;0;0;1;0;1;1;0;25724.287109375;11734.7138671875;5733.85595703125;2972.1015625;579.0;327123;488.0;0.0;Calculated values ==>;1565635665.113;328.76000000000005;329.06;293.26000000000005;293.26000000000005;290.56;279.16;276.25090830309495;293.86;278.36;272.16;278.06;352.26;296.86;272.06;275.46000000000004;292.76000000000005;288.06;298.46000000000004;326.06;293.66;293.86;321.96000000000004;331.06;264.36;241.05796691057077;269.49753711883926;276.25090830309495;291.26000000000005;6050000.0;3779999.9999999995;3829999.9999999995;1330000.0;3829999.9999999995;3160000.0;6040000.0;0.0;0.014166666666666666;0.4026666666666667;0.0395;0.015666666666666666;0.015666666666666666;0.0;11734.7138671875;5733.85595703125;2972.1015625;25724.287109375;476483.9716267444;477050.46674288705;254495.983583721;254495.983583721;244730.16862326354;428902.12800615287;456889.5391784477;437199.7979686943;474471.99884926213;531949.7258630388;470749.1855778578;437039.1322159168;442324.7096382568;455312.1116543729;449236.0190249669;415478.84036190086;472544.52659078815;456604.28568787983;456889.5391784477;204874.27233412856;242924.1476594651;461005.7078865639;206476.19230755465;254495.983583721;275.79483828138063;3274292.282017854;1317918.5689240599;234651.66308026543;1272785.0031718176;0;45;46;25;59;71;22;2;131;140;1296047666995.254;495704932124.7239;1097540558225.0625;92904.70521288557;10053.915865370866;0.0;3170.832370984051;4997481.799980288;859147.6984977073;0.0;1270013.5150027806;5.192072776934211;0.3758031667808223
5986;2019-08-12 20:48:45.123;553;557;202;201;172;44;203;47;-10;50;794;236;-11;22;197;140;253;529;180;205;203;-87;640;361;367;137;365;315;632;-1.0;-1.0;944.0;88.0;156.0;0;73;100;1;0;0;1;1;0;0;1;0;1;1;0;38514.71484375;12579.63671875;17703.423828125;2950.2841796875;577.0;327124;485.0;0.0;Calculated values ==>;1565635725.123;328.46000000000004;328.86;293.36;293.26000000000005;290.36;277.56;274.4858918419099;293.46000000000004;277.86;272.16;278.16;352.56000000000006;296.76000000000005;272.06;275.36;292.86;287.16;298.46000000000004;326.06;293.66;293.46000000000004;321.66;330.86;264.46000000000004;241.92719264551067;269.38090353596624;274.4858918419099;291.16;6400000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;3150000.0;6320000.0;0.0;0.0;0.15733333333333333;0.014666666666666666;0.026000000000000002;0.026000000000000002;0.0;12579.63671875;17703.423828125;2950.2841796875;38514.71484375;471650.36792563275;473289.5308322324;253459.27601058607;253088.03219308268;243133.12191326907;430081.6785162784;458909.0072553948;437429.3724414259;474055.1135888039;532339.0754369305;470763.4955308625;437269.4612400554;442382.39042806684;458400.8548651725;450989.8336964335;399089.5572661392;468893.6883909746;459184.1982711204;458909.0072553948;203620.32615720207;242087.5637286956;460498.16819993296;202124.54343905914;253459.27601058607;274.0370992437635;3274827.696254881;1318121.2222821752;234701.02452031156;1272980.3463884403;0;45;46;25;60;71;22;2;131;140;1296272704495.2183;495785945624.711;1097729889775.0325;37021.29309637237;3789.4798298261494;-0.0;5341.693012365028;4998564.697085469;859263.0793554207;0.0;1270084.4645372492;1.3887397226579832;0.08732191548717531
5987;2019-08-12 20:49:45.104;573;576;198;197;165;35;196;37;-12;47;795;235;-14;22;199;128;253;536;180;204;196;-86;625;354;360;137;358;313;617;-2.0;-1.0;1691.0;295.0;178.0;0;75;100;1;0;0;1;1;0;0;1;0;1;1;0;37209.046875;12258.6943359375;17174.919921875;2929.4638671875;575.0;327125;482.0;0.0;Calculated values ==>;1565635785.104;330.46000000000004;330.76000000000005;292.96000000000004;292.86;289.66;276.66;273.7412296467126;292.76000000000005;276.86;271.96000000000004;277.86;352.66;296.66;271.76000000000005;275.36;293.06;285.96000000000004;298.46000000000004;326.76000000000005;293.56;292.76000000000005;321.36;330.66;264.56;241.92719264551067;269.14681796795327;273.7412296467126;291.16;6250000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3130000.0;6170000.0;0.0;0.0;0.2818333333333333;0.04916666666666667;0.029666666666666668;0.029666666666666668;0.0;12258.6943359375;17174.919921875;2929.4638671875;37209.046875;476592.7091291286;478003.76953314256;252683.11017911718;252309.9012920898;241360.324595114;430542.39183029096;459060.2083140158;437568.04326289374;473762.2839209553;532592.9632368105;470913.20882246416;437249.5021140777;442796.7452417347;459783.670977022;450499.3391477009;407208.7005403771;471952.4814397602;460147.9425315409;459060.2083140158;202366.40377179522;241250.99604349316;460598.7947248871;199491.64677247935;252683.11017911718;272.97303807523656;3275458.5277778897;1318328.14282934;234750.00690485147;1273270.9072138462;0;45;46;25;60;71;22;2;131;140;1296490735430.8909;495868119594.9645;1097918230115.6134;67097.86441088178;12837.76810766005;-0.0;6122.520578001993;4999432.081975151;859401.5958778672;0.0;1270179.969398011;2.659146103598383;0.19484191995404085
5988;2019-08-12 20:50:45.104;585;587;207;206;168;31;178;30;-15;43;793;235;-17;20;200;123;253;541;180;203;179;-85;617;350;355;140;354;310;609;-1.0;0.0;1395.0;249.0;170.0;0;84;100;1;0;0;1;1;0;0;1;0;1;1;0;37703.94921875;12121.6494140625;17023.857421875;2948.984375;574.0;327126;480.0;0.0;Calculated values ==>;1565635845.104;331.66;331.86;293.86;293.76000000000005;289.96000000000004;276.26000000000005;273.3108153835814;290.96000000000004;276.16;271.66;277.46000000000004;352.46000000000004;296.66;271.46000000000004;275.16;293.16;285.46000000000004;298.46000000000004;327.26000000000005;293.46000000000004;291.06;321.16;330.56;264.66;242.56692532238324;268.7936212382143;273.3108153835814;291.16;6170000.0;3500000.0;3550000.0;1400000.0;3540000.0;3100000.0;6090000.0;0.0;0.0;0.23249999999999998;0.0415;0.028333333333333332;0.028333333333333332;0.0;12121.6494140625;17023.857421875;2948.984375;37703.94921875;479332.733931844;480561.02651742456;256618.92003133177;256212.67216510166;242577.34161738082;430799.1582183253;457396.8574222039;437776.4333770113;472980.94656883925;532607.2312891006;471317.7206077788;437460.313363465;443116.8767534241;460542.747743898;450496.3534566729;410765.611063799;473735.65185803955;460790.1143214629;457534.26504509035;201530.46850934727;240832.718256323;460241.5938633635;198463.31095699046;256618.92003133177;272.5488422043865;3276082.8027453376;1318531.3123605899;234798.99397353636;1273555.897025044;0;45;46;25;60;71;22;2;131;140;1296705235430.8909;495951219594.9645;1098105130115.6134;55640.30096265484;10863.798740614482;-0.0;5692.6014420564925;5000454.900019931;859599.1089349361;0.0;1270278.428748178;2.2495044607755568;0.1634938250541492
5989;2019-08-12 20:51:45.105;589;589;214;214;170;25;164;23;-18;38;788;235;-19;21;201;120;252;542;180;201;164;-84;614;342;347;138;345;308;607;229.0;0.0;742.0;96.0;177.0;0;86;100;1;0;0;1;1;0;0;1;0;1;1;0;39971.70703125;12097.962890625;17132.939453125;2948.52270507812;571.0;327127;479.0;0.0;Calculated values ==>;1565635905.105;332.06;332.06;294.56;294.56;290.16;275.66;272.43898195401505;289.56;275.46000000000004;271.36;276.96000000000004;351.96000000000004;296.66;271.26000000000005;275.26000000000005;293.26000000000005;285.16;298.36;327.36;293.26000000000005;289.56;321.06;330.26000000000005;264.76000000000005;242.14157278889297;268.5567601203482;272.43898195401505;291.16;6140000.0;3420000.0000000005;3470000.0000000005;1380000.0;3450000.0;3080000.0;6070000.0;0.03816666666666667;0.0;0.12366666666666666;0.016;0.029500000000000002;0.06766666666666667;0.0;12097.962890625;17132.939453125;2948.52270507812;39971.70703125;480270.0863443798;481082.83981926466;259703.7559208129;259703.7559208129;243297.2435980093;431298.55289687274;456782.29025043483;437758.51091407164;472752.1489716358;532233.9799987728;471586.2631522003;437601.09044165985;443672.2141913368;462057.68729304615;451501.11657675944;411605.7827892972;474138.4750110907;461753.13320302847;456782.29025043483;201112.50472608567;239577.9089402584;460647.8971741376;197180.8712594966;224438.38501578476;272.0055452125974;3276730.110668258;1318733.1458267202;234848.1406849092;1273840.5417426582;0;45;46;25;60;71;22;2;131;140;1296915838940.6365;496034620984.8637;1098290533205.3894;29751.43477061578;4215.472414634256;-0.0;15721.937587544655;5001166.509676811;859724.7716220879;0.0;1270456.8862141173;1.5441184762436957;0.06877943621886459
5990;2019-08-12 20:52:45.115;593;593;210;209;165;19;165;17;-21;33;783;236;-22;18;202;115;253;546;179;198;165;-83;610;338;343;134;341;304;603;141.0;-1.0;1662.0;116.0;186.0;0;71;100;1;0;0;1;1;0;0;1;0;1;1;0;40153.36328125;12033.2470703125;17027.263671875;2835.56982421875;570.0;327128;477.0;0.0;Calculated values ==>;1565635965.115;332.46000000000004;332.46000000000004;294.16;294.06;289.66;275.06;271.99741764416325;289.66;274.86;271.06;276.46000000000004;351.46000000000004;296.76000000000005;270.96000000000004;274.96000000000004;293.36;284.66;298.46000000000004;327.76000000000005;292.96000000000004;289.66;320.86;330.16;264.86;241.2770596917726;268.0796299477929;271.99741764416325;291.06;6100000.0;3379999.9999999995;3429999.9999999995;1340000.0;3410000.0;3040000.0;6030000.0;0.0235;0.0;0.277;0.01933333333333333;0.031000000000000003;0.05450000000000001;0.0;12033.2470703125;17027.263671875;2835.56982421875;40153.36328125;481314.9673274023;482119.01394180814;258240.6489255425;257815.79153755127;241797.43671441264;431541.1909327263;457570.4939981903;438194.52980446257;472787.01963726926;532011.391070236;472239.5717048632;438039.0146135774;444043.6597017553;462793.23543968034;451503.7373107921;413591.3656959263;475238.62160706014;461967.78083822364;457570.4939981903;200276.58477070546;239159.6471344744;461354.10625539906;196509.72790284504;231622.72885153536;271.72128041601;3277397.9308722424;1318934.2727585987;234896.34948944085;1274125.2575467145;0;45;46;25;60;71;22;2;131;140;1297122873440.6035;496116234584.8507;1098474163805.3602;66946.69012674806;5120.324648149378;-0.0;12314.153200492694;5001972.461687112;859802.5828973169;0.0;1270690.5592429955;2.645502722496334;0.15269073044510315
5991;2019-08-12 20:53:45.086;592;590;206;205;162;33;169;16;-23;29;779;236;-24;15;200;118;252;522;178;191;169;-83;585;357;362;138;361;304;584;-3.0;-2.0;1751.0;448.0;143.0;98;78;100;1;0;0;1;0;0;0;1;0;1;1;0;27765.169921875;11432.6064453125;5624.6025390625;2874.82739257812;568.0;327129;475.0;0.0;Calculated values ==>;1565636025.086;332.36;332.16;293.76000000000005;293.66;289.36;276.46000000000004;274.0616903277293;290.06;274.76000000000005;270.86;276.06;351.06000000000006;296.76000000000005;270.76000000000005;274.66;293.16;284.96000000000004;298.36;325.36;292.26000000000005;290.06;320.66;329.96000000000004;264.86;242.14157278889297;268.0796299477929;274.0616903277293;290.96000000000004;5850000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;5840000.0;0.0;0.0;0.29183333333333333;0.07466666666666667;0.02383333333333333;0.02383333333333333;0.0;11432.6064453125;5624.6025390625;2874.82739257812;27765.169921875;484019.5005336973;483851.4995038425;257772.40220468014;257337.46802846235;241436.0328754896;430346.717906069;454984.3640256855;437883.18805776763;471870.034071972;531594.2784903181;472239.5717048632;437727.04723144654;443607.19622175704;459447.67380351556;448473.2254793066;421913.3365385387;474031.3025183255;458054.80583079654;454984.3640256855;199440.67485045042;238323.1353838712;460748.638071022;199968.73239542538;257772.40220468014;273.1741975148542;3277963.6450877627;1319129.7270225093;234943.91313266836;1274313.931861651;0;45;46;25;60;71;22;2;131;140;1297334271215.449;496197795144.791;1098656475645.2268;69431.36864412688;19471.56629044455;-0.0;4700.218423400628;5003108.396208857;860007.4162709835;0.0;1270832.277142983;4.696115920508898;0.3755189212891113
5992;2019-08-12 20:54:45.096;576;578;205;205;159;50;174;18;-22;28;774;234;-23;16;195;117;252;486;177;187;173;-86;590;366;371;143;371;305;589;-1.0;-1.0;1928.0;375.0;134.0;98;96;100;1;0;0;1;0;0;0;1;0;1;1;0;27912.974609375;11483.0546875;5633.15673828125;2976.41796875;567.0;327130;474.0;0.0;Calculated values ==>;1565636085.096;330.76000000000005;330.96000000000004;293.66;293.66;289.06;278.16;275.0112864084945;290.56;274.96000000000004;270.96000000000004;275.96000000000004;350.56000000000006;296.56;270.86;274.76000000000005;292.66;284.86;298.36;321.76000000000005;291.86;290.46000000000004;320.56;329.86;264.56;243.1966462407574;268.19934244402924;275.0112864084945;290.86;5900000.0;3660000.0;3710000.0;1430000.0;3710000.0;3050000.0;5890000.0;0.0;0.0;0.32133333333333336;0.0625;0.022333333333333334;0.022333333333333334;0.0;11483.0546875;5633.15673828125;2976.41796875;27912.974609375;481182.51041751273;481583.8116467669;257011.9199897109;257011.9199897109;240303.7789958172;429743.705733735;454171.1642136646;437812.597326149;471107.22338200803;530997.2517075465;471868.2374339624;437656.05685647397;443549.91784386104;457153.3272778203;446610.4118461461;420321.75935159053;467885.8237618798;456026.0207940165;454027.24762457574;199022.72361097817;237904.88540968279;459678.91347050783;202721.11578114892;257011.9199897109;274.29212279479003;3278427.706956206;1319320.7226925595;234992.68163740134;1274407.7621580572;0;45;46;25;60;71;22;2;131;140;1297554207865.414;496282109194.7776;1098839206095.1978;75542.7294031267;16059.862355584932;-0.0;4400.008983845315;5004316.715045306;860303.5608588598;0.0;1270908.1250105693;4.7780008707415185;0.36407563499414186
5993;2019-08-12 20:55:45.097;560;566;206;206;159;55;179;21;-20;29;766;234;-21;20;193;116;252;495;178;186;179;-111;613;364;369;149;369;308;613;-2.0;-1.0;1535.0;411.0;3.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29325.345703125;12037.466796875;5979.59619140625;2985.81225585938;565.0;327131;472.0;0.0;Calculated values ==>;1565636145.097;329.16;329.76000000000005;293.76000000000005;293.76000000000005;289.06;278.66;274.8017692304317;291.06;275.26000000000005;271.16;276.06;349.76;296.56;271.06;275.16;292.46000000000004;284.76000000000005;298.36;322.66;291.76000000000005;291.06;320.36;329.66;262.06;244.42749628697553;268.5567601203482;274.8017692304317;290.96000000000004;6130000.0;3640000.0;3690000.0;1490000.0;3690000.0;3080000.0;6130000.0;0.0;0.0;0.2558333333333333;0.0685;0.0005;0.0005;0.0;12037.466796875;5979.59619140625;2985.81225585938;29325.345703125;476103.31944184663;476999.14592251315;255984.77817162013;255984.77817162013;239585.80327558107;429879.7862731237;455224.672278144;437443.34373287327;470401.9307118649;529933.7273312858;471466.50638731173;437285.26766895736;443525.4963883602;457199.14329477446;446842.6267768364;412014.35544599715;466017.1958227699;456215.92260265833;455224.672278144;198186.82848740023;237068.3971897606;456155.4623964163;201053.34053882252;255984.77817162013;273.6314166771149;3278904.7009080006;1319516.7303047648;235042.3677173006;1274504.5367119033;0;45;46;25;60;71;22;2;131;140;1297776211565.146;496369710654.67175;1099023109159.9756;60476.44248381131;17474.495347245174;-0.0;99.61994705326194;5005450.227034546;860583.0184969289;0.0;1270945.62254323;3.7161844209822767;0.3194977355534437
5994;2019-08-12 20:56:45.117;561;566;205;206;170;38;180;19;-19;30;754;237;-21;23;194;111;253;514;177;189;179;-162;626;344;349;147;349;306;626;-1.0;-1.0;1220.0;246.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;30981.443359375;12350.953125;6451.45849609375;2982.79272460938;564.0;327132;471.0;0.0;Calculated values ==>;1565636205.117;329.26000000000005;329.76000000000005;293.66;293.76000000000005;290.16;276.96000000000004;272.6583383277491;291.16;275.06;271.26000000000005;276.16;348.56000000000006;296.86;271.06;275.46000000000004;292.56;284.26000000000005;298.46000000000004;324.56;292.06;291.06;320.26000000000005;329.56;256.96000000000004;244.02132995426717;268.3187672390254;272.6583383277491;290.86;6260000.0;3440000.0;3490000.0;1470000.0;3490000.0;3060000.0;6260000.0;0.0;0.0;0.2033333333333333;0.041;0.0;0.0;0.0;12350.953125;6451.45849609375;2982.79272460938;30981.443359375;474653.1245409709;475413.44268356595;254892.1018074952;255278.2955118951;242679.95656140943;431175.4696738307;458635.6320193867;438054.9754168444;470770.3993600183;528830.7054929463;472092.43219836877;437742.05038880615;444367.2948173599;460516.29363503685;449849.2001024867;406734.2226136671;467295.1009320546;459847.555556365;458500.3044742087;197768.88456892778;236650.15891445865;451134.8103929149;195507.59512872453;255984.77817162013;271.34184766785216;3279407.4250042173;1319720.034883801;235092.12267177794;1274608.1633653853;0;45;46;25;60;71;22;2;131;140;1297991683365.9333;496458540254.9964;1099207370560.6489;49317.96732525104;10480.715825831807;-0.0;0.0;5006365.485437439;860816.0562442539;0.0;1270946.4529861805;2.744921837874678;0.2228449249867642
5995;2019-08-12 20:57:45.148;576;577;194;195;175;25;180;5;-20;26;744;238;-22;23;196;119;253;527;178;192;180;-185;621;337;342;142;342;307;621;205.0;-1.0;578.0;126.0;0.0;5;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27347.51953125;12193.640625;3314.3046875;4438.494140625;562.0;327133;469.0;0.0;Calculated values ==>;1565636265.148;330.76000000000005;330.86;292.56;292.66;290.66;275.66;271.8864255623528;291.16;273.66;271.16;275.76000000000005;347.56000000000006;296.96000000000004;270.96000000000004;275.46000000000004;292.76000000000005;285.06;298.46000000000004;325.86;292.36;291.16;320.06;329.36;254.66000000000003;242.98782864720522;268.43790593516167;271.8864255623528;290.96000000000004;6210000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3070000.0;6210000.0;0.034166666666666665;0.0;0.09633333333333334;0.021;0.0;0.034166666666666665;0.0;12193.640625;3314.3046875;4438.494140625;27347.51953125;477524.5885214969;477673.6254453723;251025.59886576503;251389.12906854425;244470.42520103816;431601.1154718507;459743.5549618774;437671.5478804793;471043.10962919577;527706.3390002913;472078.47322309687;437356.53477473935;444166.49989544915;461857.63291117485;452244.3215822346;409036.7944695438;470030.654430191;461331.9813647855;459743.5549618774;196933.003932529;235813.6939595721;449581.4059968073;193957.84099612889;193957.84099612889;270.6885195169584;3279893.750832744;1319924.6788428184;235153.99868164692;1274689.5867721473;0;45;46;25;60;71;22;2;132;140;1298199090470.584;496545285049.85034;1099391365575.3391;23477.753763192424;5368.094865014247;-0.0;9081.011893829742;5006972.429871509;860948.19790439;0.0;1271022.1671839694;1.9014351213491603;0.10694079432786004
5996;2019-08-12 20:58:45.118;587;586;188;188;174;27;178;4;-20;21;723;239;-22;28;197;127;253;526;178;193;178;-179;607;341;346;136;346;306;608;-1.0;-2.0;930.0;439.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24596.66015625;11893.927734375;3084.32470703125;4039.39697265625;560.0;327134;468.0;0.0;Calculated values ==>;1565636325.118;331.86;331.76000000000005;291.96000000000004;291.96000000000004;290.56;275.86;272.3289490889957;290.96000000000004;273.56;271.16;275.26000000000005;345.46000000000004;297.06;270.96000000000004;275.96000000000004;292.86;285.86;298.46000000000004;325.76000000000005;292.46000000000004;290.96000000000004;319.96000000000004;329.16;255.26000000000002;241.71165711629368;268.3187672390254;272.3289490889957;290.96000000000004;6070000.0;3410000.0;3460000.0;1360000.0;3460000.0;3060000.0;6080000.0;0.0;0.0;0.155;0.07316666666666666;0.0;0.0;0.0;11893.927734375;3084.32470703125;4039.39697265625;24596.66015625;480793.3758895668;480532.1544531998;249428.2335772002;249428.2335772002;244588.41182020918;431359.6534126046;458843.72338919825;437898.67151236854;471351.1979698544;525581.796067846;472330.6931117105;437585.1090581189;445090.0235980121;461377.74804882746;452667.05206142034;414735.6625339778;471570.0787295934;460848.0120795948;458843.72338919825;196515.0671798046;234977.24436692704;451266.0647534931;191562.39055940622;193957.84099612889;269.7232979816393;3280326.4025629307;1320125.3082143741;235224.61244974498;1274742.882022838;0;45;46;25;60;71;22;2;132;140;1298405387270.6824;496628643349.89014;1099575173625.4268;38182.12354770916;19001.652161867354;-0.0;0.0;5007486.005266523;861151.1775890983;0.0;1271097.8044455713;3.0068792659145496;0.28928544422993535
5997;2019-08-12 20:59:45.159;589;589;188;187;172;28;176;2;-20;19;720;242;-21;28;197;133;253;524;179;194;176;-155;616;338;343;134;343;306;617;-3.0;-1.0;815.0;350.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23922.353515625;12065.748046875;3169.15576171875;4043.84545898438;559.0;327135;467.0;0.0;Calculated values ==>;1565636385.159;332.06;332.06;291.96000000000004;291.86;290.36;275.96000000000004;271.99741764416325;290.76000000000005;273.36;271.16;275.06;345.16;297.36;271.06;275.96000000000004;292.86;286.46000000000004;298.46000000000004;325.56;292.56;290.76000000000005;319.86;329.06;257.66;241.2770596917726;268.3187672390254;271.99741764416325;291.06;6160000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;3060000.0;6170000.0;0.0;0.0;0.13583333333333333;0.058333333333333334;0.0;0.0;0.0;12065.748046875;3169.15576171875;4043.84545898438;23922.353515625;480036.7404962666;479919.8775465742;249050.48056010873;248698.42710397101;243619.39806823345;431541.1909327263;459051.70279866655;437898.67151236854;471421.5176682964;525266.8515375701;472687.5997080909;437742.05038880615;445090.0235980121;461836.49346927885;454022.4525911885;411183.9614479757;470085.7749466272;461441.93428030465;459051.70279866655;196097.13278094304;234559.02529450474;454079.1053184949;191990.65956641344;193957.84099612889;269.8890454305192;3280731.003964945;1320325.1086158925;235292.01883279273;1274795.0299700787;0;45;46;25;60;71;22;2;132;140;1298612228515.3013;496709698699.7408;1099758899085.0881;33402.50495599223;15288.492668871419;-0.0;0.0;5008082.951470978;861437.124058819;0.0;1271097.8044455713;2.5256305245252255;0.23962276140832936
5998;2019-08-12 21:00:45.109;592;592;188;188;173;29;177;7;-13;18;731;242;-19;28;198;138;253;532;179;195;177;-128;611;338;343;132;343;306;612;164.0;-1.0;989.0;423.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23362.11328125;12012.8359375;3127.17016601562;4046.08520507812;558.0;327136;466.0;0.0;Calculated values ==>;1565636445.109;332.36;332.36;291.96000000000004;291.96000000000004;290.46000000000004;276.06;271.99741764416325;290.86;273.86;271.86;274.96000000000004;346.26;297.36;271.26000000000005;275.96000000000004;292.96000000000004;286.96000000000004;298.46000000000004;326.36;292.66;290.86;319.76000000000005;328.96000000000004;260.36;240.83765695389522;268.3187672390254;271.99741764416325;291.06;6110000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3060000.0;6120000.0;0.02733333333333333;0.0;0.16483333333333333;0.07050000000000001;0.0;0.02733333333333333;0.0;12012.8359375;3127.17016601562;4046.08520507812;23362.11328125;481054.69006631896;480939.02777981444;249258.5704148213;249258.5704148213;244117.12552006313;431541.1909327263;459185.56143779436;438986.2991974235;471589.48105234385;526421.1747980202;472687.5997080909;438054.9754168444;445090.0235980121;461967.78083822364;454712.6693347168;413201.5851895735;471978.14962749224;461573.57082785445;459185.56143779436;195679.20071851107;234140.81001818314;457147.22848647163;193324.51111591756;193324.51111591756;270.43453163458486;3281124.712824213;1320525.5962701996;235359.37874163943;1274847.455628366;0;45;46;25;60;71;22;2;132;140;1298817857015.4648;496789432199.8042;1099942346085.2341;40493.25140210157;18599.501574624068;-0.0;7266.868708797964;5008698.236276143;861719.2886777793;0.0;1271158.3112204934;3.458735842448541;0.2821932237860114
5999;2019-08-12 21:01:45.100;594;593;190;190;175;30;178;8;-3;17;745;242;-7;30;199;143;252;532;180;196;178;-105;608;338;343;131;343;305;608;-1.0;-1.0;814.0;393.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22941.595703125;11930.7001953125;3068.68603515625;4039.8828125;557.0;327137;466.0;0.0;Calculated values ==>;1565636505.1;332.56;332.46000000000004;292.16;292.16;290.66;276.16;271.99741764416325;290.96000000000004;273.96000000000004;272.86;274.86;347.66;297.36;272.46000000000004;276.16;293.06;287.46000000000004;298.36;326.36;292.76000000000005;290.96000000000004;319.76000000000005;328.86;262.66;240.61611355647437;268.19934244402924;271.99741764416325;291.16;6080000.0;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;3050000.0;6080000.0;0.0;0.0;0.13566666666666669;0.0655;0.0;0.0;0.0;11930.7001953125;3068.68603515625;4039.8828125;22941.595703125;481689.54466616065;481545.30248251674;250149.4900363997;250149.4900363997;244923.25657620118;431541.1909327263;459319.2905982935;440729.75779049523;471624.74038647546;527965.7723972703;472819.72876042995;440124.2130485236;445574.1301323474;462098.9530810258;455399.0254274343;413987.5067935272;472491.1287903432;461705.09034416114;459319.2905982935;195679.20071851107;233722.59852315116;459613.00689736987;193289.7979813493;193324.51111591756;270.4203842179189;3281510.5191857084;1320725.0958083435;235426.7517009219;1274899.0800185013;0;45;46;25;60;71;22;2;132;140;1299023626145.249;496868320364.72144;1100125618590.0417;33569.3545474408;17444.170183999348;-0.0;0.0;5009315.332080151;862019.6075541964;0.0;1271218.859376084;2.6793846242894275;0.2622138071858437
6000;2019-08-12 21:02:48.120;594;594;193;192;176;30;179;9;1;17;757;243;-1;36;200;146;252;534;179;197;179;-91;607;338;343;132;343;304;608;-1.0;-2.0;906.0;374.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22985.017578125;11948.91796875;3136.04223632812;3994.9111328125;555.0;327138;465.0;0.0;Calculated values ==>;1565636568.12;332.56;332.56;292.46000000000004;292.36;290.76000000000005;276.16;271.99741764416325;291.06;274.06;273.26000000000005;274.86;348.86;297.46000000000004;273.06;276.76000000000005;293.16;287.76000000000005;298.36;326.56;292.86;291.06;319.66;328.66;264.06;240.83765695389522;268.0796299477929;271.99741764416325;291.06;6070000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3040000.0;6080000.0;0.0;0.0;0.151;0.06233333333333334;0.0;0.0;0.0;11948.91796875;3136.04223632812;3994.9111328125;22985.017578125;481804.343996169;481689.54466616065;251247.56251627562;250879.30709503635;245259.6335706024;431541.1909327263;459452.89102084085;441542.48092842754;471492.10713068635;529297.6306174517;473070.1014623026;441243.57701197703;446621.9564447741;462230.01082278346;455809.03524857044;414369.1759274814;472796.8039815343;461836.49346927885;459452.89102084085;195261.2709748474;232886.18681767926;460857.8306362632;194093.62370356874;193324.51111591756;270.74730867849917;3281912.504625723;1320934.1087994885;235497.07846679416;1274953.3886262167;0;45;46;25;60;71;22;2;132;140;1299239784745.1836;496951191664.69635;1100317514489.9836;37364.77744095368;16628.302232137954;-0.0;0.0;5009936.202774117;862317.8363335041;0.0;1271218.859376084;2.829845061159666;0.26689565212433997
6001;2019-08-12 21:03:45.121;596;596;196;196;179;31;180;10;6;18;765;242;3;38;201;150;252;536;180;198;180;-84;605;338;343;132;343;302;605;176.0;-1.0;824.0;287.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22982.697265625;11905.466796875;3076.546875;3993.46850585938;553.0;327139;465.0;0.0;Calculated values ==>;1565636625.121;332.76000000000005;332.76000000000005;292.76000000000005;292.76000000000005;291.06;276.26000000000005;271.99741764416325;291.16;274.16;273.76000000000005;274.96000000000004;349.66;297.36;273.46000000000004;276.96000000000004;293.26000000000005;288.16;298.36;326.76000000000005;292.96000000000004;291.16;319.66;328.46000000000004;264.76000000000005;240.83765695389522;267.8393353686513;271.99741764416325;291.16;6050000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3020000.0;6050000.0;0.029333333333333333;0.0;0.13733333333333334;0.04783333333333333;0.0;0.029333333333333333;0.0;11905.466796875;3076.546875;3993.46850585938;22982.697265625;482320.5979890158;482320.5979890158;252513.06879297216;252513.06879297216;246391.7663601609;431541.1909327263;459586.36343998555;442699.92918233894;471589.48105234385;530285.1503133504;473214.8347337811;442258.39573455596;447286.45025618136;462360.95468371274;456353.66160076036;415120.5547483417;473481.95767542045;461967.78083822364;459586.36343998555;195261.2709748474;232049.79005350024;461555.3601191064;194963.2251951908;194963.2251951908;271.09937618818776;3282276.4220870337;1321122.9593258752;235560.3209152816;1275002.5724863508;0;45;46;25;60;71;22;2;132;140;1299435298175.7527;497026432984.9154;1100490227520.4863;34022.507347568346;12751.99045386063;-0.0;7762.278721847312;5010501.362028572;862550.4343985416;0.0;1271280.3118275718;2.874065386716188;0.2143511742170258
6002;2019-08-12 21:04:48.111;599;598;199;199;182;31;181;9;10;17;771;243;8;44;201;152;252;535;181;199;181;-83;606;337;341;130;341;303;607;306.0;-2.0;1038.0;199.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23390.125;11936.791015625;3100.8681640625;4001.2919921875;551.0;327140;466.0;0.0;Calculated values ==>;1565636688.111;333.06;332.96000000000004;293.06;293.06;291.36;276.26000000000005;271.8864255623528;291.26000000000005;274.06;274.16;274.86;350.26;297.46000000000004;273.96000000000004;277.56;293.26000000000005;288.36;298.36;326.66;293.06;291.26000000000005;319.76000000000005;328.26000000000005;264.86;240.39332010688793;267.9596281332873;271.8864255623528;291.26000000000005;6060000.0;3370000.0000000005;3410000.0;1300000.0;3410000.0;3030000.0;6070000.0;0.051000000000000004;0.0;0.17300000000000001;0.033166666666666664;0.0;0.051000000000000004;0.0;11936.791015625;3100.8681640625;4001.2919921875;23390.125;482636.591120278;482379.36818166275;253559.0020841995;253559.0020841995;247351.19190494803;431601.1154718507;460033.1377473271;443080.6557621375;471757.1522973397;530835.221780368;473201.6130517945;442787.31820175383;447935.7548802551;462662.95063466055;456789.25815752614;414746.8203103821;473076.5053766598;462402.04767640535;460033.1377473271;195679.20071851107;231213.40812182956;461954.41872394976;195668.47657023417;195668.47657023417;271.3798024444634;3282682.119875222;1321331.545967519;235630.26396581606;1275056.6162882077;0;45;46;25;60;71;22;2;132;140;1299650723975.7854;497108949884.9279;1100680772270.5151;42802.30700019928;8831.817081431565;-0.0;13482.597720031741;5011173.472453086;862739.2627369935;0.0;1271466.1749896936;3.4201842955433004;0.20446010076188206
6003;2019-08-12 21:05:45.102;604;601;199;199;183;30;182;9;11;17;774;245;10;41;202;155;252;529;180;200;182;-84;605;336;340;139;340;301;606;314.0;-1.0;910.0;305.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22459.15234375;11908.2470703125;3071.19555664062;3008.23291015625;549.0;327141;466.0;0.0;Calculated values ==>;1565636745.102;333.56;333.26000000000005;293.06;293.06;291.46000000000004;276.16;271.77519066394296;291.36;274.06;274.26000000000005;274.86;350.56000000000006;297.66;274.16;277.26000000000005;293.36;288.66;298.36;326.06;293.16;291.36;319.76000000000005;328.06;264.76000000000005;242.35481222062532;267.7187500070086;271.77519066394296;291.16;6050000.0;3360000.0;3400000.0;1390000.0;3400000.0;3010000.0;6060000.0;0.052333333333333336;0.0;0.15166666666666667;0.05083333333333333;0.0;0.052333333333333336;0.0;11908.2470703125;3071.19555664062;3008.23291015625;22459.15234375;483463.9779356379;482922.7929650754;253610.44188683046;253610.44188683046;247739.80490694565;431660.74602318485;460321.6524175668;443634.4727813241;470557.3835890923;531298.7830605734;473699.6024529154;443489.2359988558;447894.6635423884;462943.49094247737;457357.14302941575;415120.5547483417;472288.28550166794;462683.352311263;460321.6524175668;195679.20071851107;230377.04089860234;460495.50413155596;194657.18860221317;194657.18860221317;270.96817809387505;3283045.0360088623;1321520.2893791932;235685.7472759922;1275105.4707441963;0;45;46;25;60;71;22;2;132;140;1299844778330.571;497185602779.84326;1100852885090.325;37761.554767165166;13513.447706074923;-0.0;13903.106939670175;5011811.168986546;862916.1348181183;0.0;1271682.944252546;3.6234870524790685;0.23745364753861023
6004;2019-08-12 21:06:45.132;607;605;198;198;184;29;183;9;12;17;770;242;11;42;203;157;252;524;180;201;183;-84;606;335;340;143;340;301;607;178.0;-1.0;960.0;305.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22388.044921875;11919.23828125;3099.6806640625;2982.39916992188;548.0;327142;466.0;0.0;Calculated values ==>;1565636805.132;333.86;333.66;292.96000000000004;292.96000000000004;291.56;276.06;271.6637117239857;291.46000000000004;274.06;274.36;274.86;350.16;297.36;274.26000000000005;277.36;293.46000000000004;288.86;298.36;325.56;293.26000000000005;291.46000000000004;319.76000000000005;327.96000000000004;264.76000000000005;243.1966462407574;267.7187500070086;271.6637117239857;291.16;6060000.0;3350000.0;3400000.0;1430000.0;3400000.0;3010000.0;6070000.0;0.029666666666666668;0.0;0.16;0.05083333333333333;0.0;0.029666666666666668;0.0;11919.23828125;3099.6806640625;2982.39916992188;22388.044921875;483778.6240294121;483381.11442581814;253175.04441338792;253175.04441338792;248050.22680549344;431720.082569444;460453.85776906606;443779.4857613598;470018.21299050737;530882.0883741961;473346.11288120394;443634.4727813241;448033.6816270905;463073.39619993564;457787.61407975823;414746.8203103821;471391.4663457404;462813.4765079522;460453.85776906606;195679.20071851107;229958.8627652946;459882.5695729;194253.20925294407;194253.20925294407;270.800941132846;3283418.949515886;1321718.9510382172;235735.69417093607;1275156.9204246618;0;45;46;25;60;71;22;2;132;140;1300048880330.4739;497270245079.8029;1101033575390.2388;39924.20424134652;13502.825816264427;-0.0;7897.285905978287;5012458.8740019705;863141.3829985034;0.0;1271864.7050278098;3.4066569776182627;0.2540119376055505
6005;2019-08-12 21:07:45.123;611;608;197;197;182;29;184;8;12;17;760;239;11;44;204;159;252;524;181;202;184;-85;606;335;340;140;340;300;607;1.0;0.0;1082.0;339.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22180.103515625;11894.9208984375;3057.52075195312;2979.00463867188;547.0;327143;467.0;0.0;Calculated values ==>;1565636865.123;334.26000000000005;333.96000000000004;292.86;292.86;291.36;276.06;271.6637117239857;291.56;273.96000000000004;274.36;274.86;349.16;297.06;274.26000000000005;277.56;293.56;289.06;298.36;325.56;293.36;291.56;319.86;327.86;264.66;242.56692532238324;267.5978703862781;271.6637117239857;291.26000000000005;6060000.0;3350000.0;3400000.0;1400000.0;3400000.0;3000000.0;6070000.0;0.00016666666666666666;0.0;0.18033333333333335;0.0565;0.0;0.00016666666666666666;0.0;11894.9208984375;3057.52075195312;2979.00463867188;22180.103515625;484346.90809774294;483808.7009717158;252793.75835164502;252793.75835164502;247351.19190494803;431720.082569444;460585.942006703;443981.54984624276;470422.9394058528;529915.8841322873;473123.70962371625;443837.0651105216;448497.9897238959;463203.192860954;458055.18620850856;414746.8203103821;471391.4663457404;462943.49094247737;460585.942006703;196097.13278094304;229540.68826423294;460241.5938633635;193968.33325631073;193968.33325631073;270.68543603641143;3283790.2950422904;1321917.3725968073;235785.3650842008;1275208.2227399063;0;45;46;25;60;71;22;2;132;140;1300252849730.2598;497355132344.71387;1101213848345.0496;45085.71672505108;15044.439224298481;-0.0;44.436268125065375;5013167.18374688;863379.2411895106;0.0;1271930.8761187051;3.3558136497990594;0.30062907554228724
6006;2019-08-12 21:08:45.124;616;612;196;196;181;29;185;8;11;16;753;239;10;44;204;161;252;528;179;203;185;-85;605;335;340;137;340;299;607;-1.0;-1.0;1018.0;315.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22035.416015625;11889.623046875;3099.2236328125;2993.41528320312;545.0;327144;469.0;0.0;Calculated values ==>;1565636925.124;334.76000000000005;334.36;292.76000000000005;292.76000000000005;291.26000000000005;276.06;271.6637117239857;291.66;273.96000000000004;274.26000000000005;274.76000000000005;348.46000000000004;297.06;274.16;277.56;293.56;289.26000000000005;298.36;325.96000000000004;293.46000000000004;291.66;320.06;327.66;264.66;241.92719264551067;267.47669482898436;271.6637117239857;291.06;6050000.0;3350000.0;3400000.0;1370000.0;3400000.0;2990000.0;6070000.0;0.0;0.0;0.16966666666666666;0.0525;0.0;0.0;0.0;11889.623046875;3099.2236328125;2993.41528320312;22035.416015625;485165.4401016392;484377.2329913751;252415.0691564861;252415.0691564861;247004.37777383495;431720.082569444;460717.9058045354;444038.8974165015;470727.4148199725;529262.6817932395;473255.13108679774;443894.718236925;448684.19816349365;463203.192860954;458322.2328133739;415120.5547483417;472006.56167037267;463073.39619993564;460717.9058045354;196933.003932529;228704.35009887922;460699.3913920448;194025.8187031404;193968.33325631073;270.70875842935646;3284158.763847114;1322115.580433642;235835.13607985683;1275259.529798358;0;45;46;25;60;71;22;2;132;140;1300456853130.824;497438233729.94366;1101393551340.5466;42418.88568836693;14000.362566167478;-0.0;0.0;5013896.400922425;863621.2852391008;0.0;1271931.2464271123;3.1374945138139396;0.27839217530831784
