;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6007;2019-08-12 21:09:45.104;619;616;196;196;180;29;186;8;5;16;751;237;5;44;205;162;252;532;179;204;186;-85;606;335;339;136;340;298;607;-1.0;-1.0;1191.0;184.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21950.37109375;11928.302734375;3124.29150390625;2925.87939453125;544.0;327145;473.0;0.0;Calculated values ==>;1565636985.104;335.06;334.76000000000005;292.76000000000005;292.76000000000005;291.16;276.06;271.6637117239857;291.76000000000005;273.96000000000004;273.66;274.76000000000005;348.26;296.86;273.66;277.56;293.66;289.36;298.36;326.36;293.56;291.76000000000005;320.46000000000004;327.56;264.66;241.71165711629368;267.35522164206344;271.6637117239857;291.06;6060000.0;3350000.0;3390000.0;1360000.0;3400000.0;2980000.0;6070000.0;0.0;0.0;0.1985;0.03066666666666667;0.0;0.0;0.0;11928.302734375;3124.29150390625;2925.87939453125;21950.37109375;485478.1748756897;484943.98537359445;252415.0691564861;252415.0691564861;246659.31352058213;431720.082569444;461004.13588594133;443374.7637006633;470861.32822474994;529130.8500850014;473151.1443858999;443374.7637006633;448869.8142738907;463332.8815017349;458455.5609425139;414746.8203103821;472618.9521904723;463352.6037265282;461004.13588594133;198604.77482894104;228286.1864045524;460851.3256296811;195056.01131896168;193968.33325631073;271.12546906007304;3284525.1898904;1322313.996987644;235884.4470930351;1275311.3751369717;0;45;46;25;60;71;22;2;132;140;1300660485230.8887;497520106429.9697;1101572591640.6035;49291.27234776777;8151.056305528729;-0.0;0.0;5014660.397489197;863805.8188647046;0.0;1271931.2464271123;3.1950614844442935;0.25181362917631034
6008;2019-08-12 21:10:45.104;623;619;197;197;181;28;187;8;-7;15;751;235;-5;38;206;163;252;535;179;204;186;-83;605;334;338;134;338;298;607;267.0;-1.0;1248.0;173.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;1;0;0;21869.162109375;11895.1630859375;3092.43579101562;2877.35546875;542.0;327146;479.0;0.0;Calculated values ==>;1565637045.104;335.46000000000004;335.06;292.86;292.86;291.26000000000005;275.96000000000004;271.55198750734434;291.86;273.96000000000004;272.46000000000004;274.66;348.26;296.66;272.66;276.96000000000004;293.76000000000005;289.46000000000004;298.36;326.66;293.56;291.76000000000005;321.06;327.36;264.86;241.2770596917726;267.35522164206344;271.55198750734434;291.06;6050000.0;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;2980000.0;6070000.0;0.0445;0.0;0.20800000000000002;0.028833333333333332;0.0;0.0445;0.0;11895.1630859375;3092.43579101562;2877.35546875;21869.162109375;486150.72066092794;485367.9009708625;252793.75835164502;252793.75835164502;247004.37777383495;431779.12508338504;461289.3384940066;441619.8036147813;471030.75637644227;529130.8500850014;472915.7060204766;441914.665448832;448043.0009539207;463759.92296047014;458748.22081825446;415120.5547483417;473076.5053766598;463501.7090426016;461158.1852182332;201112.50472608567;227449.86971758792;461354.10625539906;195134.681094471;195134.681094471;271.1533847988562;3284890.352667093;1322512.5258694799;235932.80738356244;1275363.1811977627;0;45;46;25;60;71;22;2;132;140;1300863585230.8887;497601106429.9697;1101751391640.6035;51268.905484224546;7675.993425473425;-0.0;11838.04593350742;5015498.39897113;863937.7109457962;0.0;1272029.8968098916;3.962111711762091;0.2385264083075941
6009;2019-08-12 21:11:45.115;624;621;197;197;182;27;187;8;-17;15;751;233;-15;32;207;164;252;536;178;205;187;-81;607;334;338;133;338;298;608;236.0;-1.0;1399.0;188.0;0.0;0;76;100;1;0;0;1;0;0;0;1;0;1;0;0;21810.388671875;11940.4052734375;3112.7236328125;2819.33374023438;540.0;327147;490.0;0.0;Calculated values ==>;1565637105.115;335.56;335.26000000000005;292.86;292.86;291.36;275.86;271.55198750734434;291.86;273.96000000000004;271.46000000000004;274.66;348.26;296.46000000000004;271.66;276.36;293.86;289.56;298.36;326.76000000000005;293.66;291.86;322.16;327.16;265.06;241.05796691057077;267.35522164206344;271.55198750734434;290.96000000000004;6070000.0;3340000.0;3379999.9999999995;1330000.0;3379999.9999999995;2980000.0;6080000.0;0.03933333333333333;0.0;0.23316666666666666;0.03133333333333333;0.0;0.03933333333333333;0.0;11940.4052734375;3112.7236328125;2819.33374023438;21810.388671875;486072.2778526078;485539.927041232;252744.3000218887;252744.3000218887;247311.90357666087;431779.12508338504;461289.3384940066;440130.4106590965;471164.1450065859;529130.8500850014;472680.0241968435;440430.35674355563;447209.85830160003;463888.87260778836;458880.9836667614;414369.1759274814;473101.8205479609;463630.8686226779;461289.3384940066;205710.24989127388;226613.5671989835;461704.05280509044;195150.8348547865;195150.8348547865;271.1598952967005;3285254.4156557526;1322711.192020988;235980.28849684758;1275414.9003396619;0;45;46;25;60;71;22;2;132;140;1301066422410.6116;497681221114.8602;1101930224420.3591;57121.07109170495;8352.000829109522;-0.0;10468.114476475992;5016401.8143704925;864071.3020516153;0.0;1272215.815558577;4.249061133845959;0.2664274532531789
6010;2019-08-12 21:12:45.115;624;622;197;197;181;27;188;7;-6;15;750;232;-10;26;207;164;252;539;178;206;188;-78;606;333;338;134;338;298;607;128.0;-1.0;1112.0;336.0;0.0;0;71;100;1;0;0;1;0;0;0;1;0;1;0;0;21783.86328125;11954.1962890625;3058.4921875;2787.85327148438;538.0;327148;506.0;0.0;Calculated values ==>;1565637165.115;335.56;335.36;292.86;292.86;291.26000000000005;275.86;271.4400167685773;291.96000000000004;273.86;272.56;274.66;348.16;296.36;272.16;275.76000000000005;293.86;289.56;298.36;327.06;293.76000000000005;291.96000000000004;323.76000000000005;326.96000000000004;265.36;241.2770596917726;267.35522164206344;271.4400167685773;290.96000000000004;6060000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2980000.0;6070000.0;0.021333333333333333;0.0;0.18533333333333332;0.056;0.0;0.021333333333333333;0.0;11954.1962890625;3058.4921875;2787.85327148438;21783.86328125;486181.7174211967;485790.8465988919;252793.75835164502;252793.75835164502;247004.37777383495;431837.87352777255;461420.3758375388;441767.3564677892;471030.75637644227;529026.6721933438;472562.091314516;441175.66176068765;446370.11790384504;463888.87260778836;459039.7677255177;414746.8203103821;473684.3023846013;463759.92296047014;461420.3758375388;212398.47392691602;225777.27872811773;461853.3638752727;193900.37000667307;193900.37000667307;270.65050883674786;3285617.7010886953;1322910.3137006755;236027.01505527858;1275466.3271381645;0;45;46;25;60;71;22;2;132;140;1301269222410.6116;497761321114.8602;1102109024420.3591;45938.014824126854;15005.36765664158;-0.0;5707.093457725135;5017260.640086458;864265.9467889966;0.0;1272350.6089580287;3.744294801915601;0.2931107460075723
6011;2019-08-12 21:13:45.116;623;621;197;197;181;26;189;7;8;15;749;231;3;29;208;165;252;542;179;207;189;-77;605;333;338;137;338;297;606;227.0;-1.0;1146.0;422.0;0.0;0;76;100;1;0;0;1;0;0;0;1;0;1;0;0;21709.97265625;11896.169921875;3085.75659179688;2809.25073242188;534.0;327149;529.0;0.0;Calculated values ==>;1565637225.116;335.46000000000004;335.26000000000005;292.86;292.86;291.26000000000005;275.76000000000005;271.4400167685773;292.06;273.86;273.96000000000004;274.66;348.06000000000006;296.26000000000005;273.46000000000004;276.06;293.96000000000004;289.66;298.36;327.36;293.86;292.06;326.06;326.56;265.46000000000004;241.92719264551067;267.23344911666527;271.4400167685773;291.06;6050000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2970000.0;6060000.0;0.03783333333333334;0.0;0.191;0.07033333333333333;0.0;0.03783333333333334;0.0;11896.169921875;3085.75659179688;2809.25073242188;21709.97265625;486150.72066092794;485759.91010497714;252843.4645091159;252843.4645091159;247043.27140473636;431837.87352777255;461551.2978827546;444010.2435086417;470629.2288316383;528999.191319189;472576.6104011605;443289.13654870377;446982.4429998829;464017.7181123073;459172.100092396;415120.5547483417;474263.80267781415;463888.87260778836;461551.2978827546;222014.15119762826;224104.74344509715;461503.1061225798;193711.4428835824;193711.4428835824;270.5738210686743;3285980.1557618803;1323109.070064744;236073.65836596367;1275517.5300646315;0;45;46;25;60;71;22;2;132;140;1301472025790.3667;497842622469.762;1102287527395.1436;47807.07091938633;18834.680314476147;-0.0;10133.274514135348;5018041.862153527;864547.9518884219;0.0;1272482.6142243526;4.31534263787151;0.32901674102805956
6012;2019-08-12 21:14:45.116;624;621;198;198;182;26;189;7;12;14;746;231;10;37;209;166;252;542;179;207;189;-76;604;333;337;142;337;298;605;-2.0;-1.0;1055.0;357.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21748.119140625;11902.3740234375;3090.18627929688;2930.798828125;530.0;327150;549.0;0.0;Calculated values ==>;1565637285.116;335.56;335.26000000000005;292.96000000000004;292.96000000000004;291.36;275.76000000000005;271.4400167685773;292.06;273.86;274.36;274.56;347.76;296.26000000000005;274.16;276.86;294.06;289.76000000000005;298.36;327.36;293.86;292.06;328.06;326.16;265.56;242.98782864720522;267.35522164206344;271.4400167685773;291.06;6040000.0;3329999.9999999995;3370000.0000000005;1420000.0;3370000.0000000005;2980000.0;6050000.0;0.0;0.0;0.17583333333333334;0.0595;0.0;0.0;0.0;11902.3740234375;3090.18627929688;2930.798828125;21748.119140625;486400.28315102437;485869.7425003729;253276.42263741134;253276.42263741134;247430.2401115983;431837.87352777255;461704.16707531514;444383.4236514063;469856.40358979115;528609.8699053451;472444.0967559645;444096.3187941164;447904.5904251493;464293.96163920267;459304.3083576865;415490.48878747877;474388.9724279347;464036.8909748543;461704.16707531514;230377.04089860234;222432.26289678228;460847.95993359754;193579.34086916037;193711.4428835824;270.52015247861755;3286342.306526854;1323307.3912642882;236121.49211230155;1275568.9962552239;0;45;46;25;60;71;22;2;132;140;1301674525790.3667;497926322469.762;1102466027395.1436;44099.71788921158;15902.48283433401;-0.0;0.0;5018807.752060265;864837.4282479953;0.0;1272567.0581786372;3.347709560772977;0.30232025571670745
6013;2019-08-12 21:15:45.127;625;621;199;198;182;25;190;6;14;14;740;233;12;46;209;167;252;541;179;208;190;-77;606;332;336;144;336;298;607;78.0;-1.0;1098.0;250.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21901.8359375;11913.2939453125;3117.61010742188;2928.9248046875;523.0;327151;565.0;0.0;Calculated values ==>;1565637345.127;335.66;335.26000000000005;293.06;292.96000000000004;291.36;275.66;271.32779825182536;292.16;273.76000000000005;274.56;274.56;347.16;296.46000000000004;274.36;277.76000000000005;294.06;289.86;298.36;327.26000000000005;293.96000000000004;292.16;329.66;325.46000000000004;265.46000000000004;243.40439225979637;267.35522164206344;271.32779825182536;291.06;6060000.0;3320000.0000000005;3360000.0;1440000.0;3360000.0;2980000.0;6070000.0;0.013000000000000001;0.0;0.183;0.041666666666666664;0.0;0.013000000000000001;0.0;11913.2939453125;3117.61010742188;2928.9248046875;21901.8359375;486322.10959285847;485649.97169670934;253559.0020841995;253175.04441338792;247351.19190494803;431896.3278553544;461986.9594519059;444669.68110044283;469584.9093677517;527984.3905649491;472680.0241968435;444383.4236514063;449144.0562536693;464441.16897660936;459593.908248274;414746.8203103821;473987.2419708759;464312.9412256413;461986.9594519059;237068.3971897606;219505.55070137876;460441.71412765904;193984.2295784355;193984.2295784355;270.68083562406423;3286706.1228408846;1323505.8915495935;236170.33209505782;1275620.737376048;0;45;46;25;60;71;22;2;132;140;1301876462805.893;498012138199.98566;1102644860175.6096;45875.43762852734;11102.395189550982;-0.0;3484.0354883551154;5019557.68248691;865062.5101562336;0.0;1272596.0971306146;3.3665058161981105;0.2604717786516604
6014;2019-08-12 21:16:45.097;628;622;198;198;183;25;191;5;17;13;732;234;16;50;210;167;252;540;179;209;191;-80;606;332;336;144;336;298;607;201.0;-1.0;949.0;237.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21761.982421875;11936.8359375;3087.11547851562;2927.39916992188;515.0;327152;574.0;0.0;Calculated values ==>;1565637405.097;335.96000000000004;335.36;292.96000000000004;292.96000000000004;291.46000000000004;275.66;271.32779825182536;292.26000000000005;273.66;274.86;274.46000000000004;346.36;296.56;274.76000000000005;278.16;294.16;289.86;298.36;327.16;294.06;292.26000000000005;330.56;324.66;265.16;243.40439225979637;267.35522164206344;271.32779825182536;291.06;6060000.0;3320000.0000000005;3360000.0;1440000.0;3360000.0;2980000.0;6070000.0;0.033499999999999995;0.0;0.15816666666666668;0.0395;0.0;0.033499999999999995;0.0;11936.8359375;3087.11547851562;2927.39916992188;21761.982421875;486742.661770856;485790.8465988919;253175.04441338792;253175.04441338792;247699.7948102847;431896.3278553544;462117.0981941417;445097.5059266029;469485.55747401924;527149.8914833459;472797.89567526814;444955.10376800725;449690.5506482974;464569.2957659115;459593.908248274;414746.8203103821;473835.8513760693;464441.16897660936;462117.0981941417;240832.718256323;216160.93158060662;460136.243033518;193989.634375414;193989.634375414;270.68302673136054;3287069.8060600306;1323704.5432557142;236219.11039332568;1275672.4175693933;0;45;46;25;60;71;22;2;132;140;1302077962005.188;498098494999.68353;1102823570774.9844;39716.895017013056;10512.79104199511;-0.0;8982.270037927377;5020270.59528841;865242.5466442573;0.0;1272699.9310666972;3.2984680352307443;0.22459809855375373
6015;2019-08-12 21:17:45.138;631;624;198;198;182;25;191;4;23;12;723;235;21;55;211;168;253;542;180;209;191;-82;605;331;336;146;336;298;606;209.0;-1.0;911.0;332.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21799.0234375;11918.0341796875;3071.88305664062;2910.60302734375;505.0;327153;578.0;0.0;Calculated values ==>;1565637465.138;336.26000000000005;335.56;292.96000000000004;292.96000000000004;291.36;275.66;271.215330690691;292.26000000000005;273.56;275.46000000000004;274.36;345.46000000000004;296.66;275.26000000000005;278.66;294.26000000000005;289.96000000000004;298.46000000000004;327.36;294.06;292.26000000000005;330.96000000000004;323.66;264.96000000000004;243.81672145450628;267.35522164206344;271.215330690691;291.16;6050000.0;3310000.0;3360000.0;1460000.0;3360000.0;2980000.0;6060000.0;0.034833333333333334;0.0;0.15183333333333332;0.05533333333333333;0.0;0.034833333333333334;0.0;11918.0341796875;3071.88305664062;2910.60302734375;21799.0234375;487270.4814444913;486181.7174211967;253225.603818758;253225.603818758;247390.63697846682;431954.4880088244;462117.0981941417;445947.6849313209;469113.0740164594;526210.3399495913;472915.7060204766;445665.0885892439;450370.02740027104;464697.3221144689;459882.4331869354;415478.84036190086;474263.80267781415;464441.16897660936;462117.0981941417;242505.85365607988;211980.4382156667;459624.0750919429;193147.36718437425;193147.36718437425;270.33719290687503;3287433.062498693;1323903.4696806802;236267.79365591903;1275723.7776293706;0;45;46;25;60;71;22;2;132;140;1302279699765.6174;498185554449.86884;1103002492955.3652;38383.51491124473;14745.044504218798;-0.0;9369.112296840232;5020921.876777643;865453.172436932;0.0;1272852.9637540733;3.491388562551413;0.258626477590493
6016;2019-08-12 21:18:45.098;634;626;197;197;182;24;192;4;31;12;715;236;27;60;211;168;252;546;180;210;192;-83;605;331;336;146;336;299;606;225.0;-1.0;1137.0;391.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21788.67578125;11884.2373046875;3089.74584960938;2918.95678710938;493.0;327154;580.0;0.0;Calculated values ==>;1565637525.098;336.56;335.76000000000005;292.86;292.86;291.36;275.56;271.215330690691;292.36;273.56;276.26000000000005;274.36;344.66;296.76000000000005;275.86;279.16;294.26000000000005;289.96000000000004;298.36;327.76000000000005;294.16;292.36;331.16;322.46000000000004;264.86;243.81672145450628;267.47669482898436;271.215330690691;291.16;6050000.0;3310000.0;3360000.0;1460000.0;3360000.0;2990000.0;6060000.0;0.0375;0.0;0.18949999999999997;0.06516666666666666;0.0;0.0375;0.0;11884.2373046875;3089.74584960938;2918.95678710938;21788.67578125;487688.711306044;486462.3974029786;252843.4645091159;252843.4645091159;247390.63697846682;431954.4880088244;462247.1258975034;446879.0238427447;469113.0740164594;525295.5659666576;472901.6794314094;446317.34896883566;450866.4600432827;464697.3221144689;459882.4331869354;415120.5547483417;474866.2728715052;464569.2957659115;462247.1258975034;243342.44575359824;206964.23671620517;459521.6927525058;193177.7068894395;193177.7068894395;270.3495444597323;3287796.051171862;1324101.6897083346;236316.34093462693;1275775.0903056837;0;45;46;25;60;71;22;2;132;140;1302481165365.7456;498273096049.92456;1103181473555.479;48076.39956265133;17356.749745409823;-0.0;10090.103212802396;5021641.895732526;865720.5090458809;0.0;1273015.0157766705;4.220840888539189;0.31663047989450516
6017;2019-08-12 21:19:45.099;638;629;198;198;182;24;193;3;35;11;708;236;31;63;212;169;252;551;180;211;193;-82;605;331;335;146;335;301;606;-2.0;-1.0;1288.0;422.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23262.03515625;11835.4755859375;3124.20092773438;4473.6083984375;482.0;327155;581.0;0.0;Calculated values ==>;1565637585.099;336.96000000000004;336.06;292.96000000000004;292.96000000000004;291.36;275.56;271.215330690691;292.46000000000004;273.46000000000004;276.66;274.26000000000005;343.96000000000004;296.76000000000005;276.26000000000005;279.46000000000004;294.36;290.06;298.36;328.26000000000005;294.26000000000005;292.46000000000004;331.26000000000005;321.36;264.96000000000004;243.81672145450628;267.7187500070086;271.215330690691;291.16;6050000.0;3310000.0;3350000.0;1460000.0;3350000.0;3010000.0;6060000.0;0.0;0.0;0.21466666666666667;0.07033333333333333;0.0;0.0;0.0;11835.4755859375;3124.20092773438;4473.6083984375;23262.03515625;488244.9560027923;486882.63923751295;253225.603818758;253225.603818758;247390.63697846682;431954.4880088244;462528.16354975384;447056.735888594;469013.3471318901;524404.2572860838;472637.4847752927;446494.38541508396;450913.6184164021;464971.4050142401;460013.6818364765;415120.5547483417;475615.9356750233;464843.7303127885;462528.16354975384;243760.74795305103;202366.40377179522;459624.0750919429;192999.90949849677;193177.7068894395;270.27713295306535;3288171.4800195973;1324299.357276589;236377.94667117723;1275826.8740584804;0;45;46;25;60;71;22;2;133;140;1302682468720.5024;498360697509.8187;1103361476555.2615;54537.53206507421;18752.56631340571;-0.0;0.0;5022497.026080325;866021.425027857;0.0;1273099.1013714122;3.7713695193554724;0.3387652572867391
6018;2019-08-12 21:20:45.119;640;631;198;198;182;23;193;2;37;10;699;237;34;71;213;169;252;557;179;211;193;-82;605;330;335;137;335;304;606;162.0;-1.0;1201.0;323.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22789.427734375;11813.1162109375;3068.73706054688;3984.58935546875;474.0;327156;581.0;0.0;Calculated values ==>;1565637645.119;337.16;336.26000000000005;292.96000000000004;292.96000000000004;291.36;275.46000000000004;271.1026128081217;292.46000000000004;273.36;276.86;274.16;343.06000000000006;296.86;276.56;280.26000000000005;294.46000000000004;290.06;298.36;328.86;294.26000000000005;292.46000000000004;331.26000000000005;320.56;264.96000000000004;241.92719264551067;268.0796299477929;271.1026128081217;291.06;6050000.0;3300000.0;3350000.0;1370000.0;3350000.0;3040000.0;6060000.0;0.027000000000000003;0.0;0.20016666666666666;0.05383333333333333;0.0;0.027000000000000003;0.0;11813.1162109375;3068.73706054688;3984.58935546875;22789.427734375;488522.48813124426;487162.2869870756;253225.603818758;253225.603818758;247390.63697846682;432012.3539207929;462528.16354975384;446763.26843288407;470138.0144479632;523220.0622700116;472358.4094998168;446338.7475733018;451461.2570380462;465098.98131620587;460169.89612873003;415120.5547483417;476510.6367725643;464843.7303127885;462528.16354975384;243760.74795305103;199022.72361097817;461001.0036110699;193296.08331752947;193296.08331752947;270.3940973613021;3288555.370130961;1324496.4945653663;236448.45514743114;1275878.4990776386;0;45;46;25;60;71;22;2;133;140;1302883535720.4385;498445625809.79175;1103543037055.2039;50735.681553923474;14411.448209135591;-0.0;7269.266166270058;5023374.595285798;866297.8839377195;0.0;1273159.6987818512;3.8383704528310503;0.2872921101451367
6019;2019-08-12 21:21:45.110;641;632;199;199;183;23;194;2;36;9;705;240;34;73;213;170;252;561;180;212;194;-82;605;330;335;133;334;305;606;192.0;0.0;1199.0;301.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22803.85546875;11787.0302734375;3095.27270507812;4029.66845703125;468.0;327157;579.0;0.0;Calculated values ==>;1565637705.11;337.26;336.36;293.06;293.06;291.46000000000004;275.46000000000004;271.1026128081217;292.56;273.36;276.76000000000005;274.06;343.66;297.16;276.56;280.46000000000004;294.46000000000004;290.16;298.36;329.26000000000005;294.36;292.56;331.06;319.96000000000004;264.96000000000004;241.05796691057077;268.19934244402924;271.1026128081217;291.16;6050000.0;3300000.0;3350000.0;1330000.0;3340000.0;3050000.0;6060000.0;0.032;0.0;0.19983333333333334;0.050166666666666665;0.0;0.032;0.0;11787.0302734375;3095.27270507812;4029.66845703125;22803.85546875;488661.1081124379;487301.9581618331;253610.44188683046;253610.44188683046;247739.80490694565;432012.3539207929;462657.69977746403;446429.01896656933;470578.4057836597;523770.56332688173;472582.2410920194;446144.86104575056;451554.43226515705;465244.6019744734;460300.73461850546;415120.5547483417;477104.213345287;464971.4050142401;462657.69977746403;242924.1476594651;196515.0671798046;461604.3712724691;193450.08615293293;193450.08615293293;270.45670525773335;3288935.257165651;1324693.1329523467;236515.23061130964;1275929.8581206193;0;45;46;25;60;71;22;2;133;140;1303084505570.2275;498526613659.7068;1103725709650.0122;50553.62340725834;13452.406636830066;-0.0;8614.643635984994;5024218.546214625;866530.0478980404;0.0;1273292.044841844;3.8399314385371723;0.27740115622472167
6020;2019-08-12 21:22:45.110;642;634;198;199;183;23;194;2;34;9;721;240;32;74;214;170;252;565;180;212;194;-81;605;329;334;133;334;307;606;-1.0;-1.0;1232.0;256.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22851.6015625;11755.3193359375;3108.08251953125;4044.33129882812;465.0;327158;576.0;0.0;Calculated values ==>;1565637765.11;337.36;336.56;292.96000000000004;293.06;291.46000000000004;275.46000000000004;270.9896433162861;292.56;273.36;276.56;274.06;345.26;297.16;276.36;280.56;294.56;290.16;298.36;329.66;294.36;292.56;330.76000000000005;319.66;265.06;241.05796691057077;268.43790593516167;270.9896433162861;291.16;6050000.0;3290000.0;3340000.0;1330000.0;3340000.0;3070000.0;6060000.0;0.0;0.0;0.20533333333333334;0.042666666666666665;0.0;0.0;0.0;11755.3193359375;3108.08251953125;4044.33129882812;22851.6015625;488799.631258818;487580.99732003553;253225.603818758;253610.44188683046;247739.80490694565;432069.9255137471;462808.23425887636;445755.06062311685;470578.4057836597;525292.942640052;472316.99452512065;445468.1497532969;451334.533542499;465371.8321165258;460456.3097761641;415120.5547483417;477695.5315793508;465117.27492883854;462808.23425887636;241669.27786274583;195261.2709748474;461704.05280509044;193248.90903944828;193450.08615293293;270.3712901560869;3289315.7193075777;1324889.3191990915;236582.51394260846;1275981.552747491;0;45;46;25;60;71;22;2;133;140;1303285205570.2275;498606413659.7068;1103909309650.0122;51847.92979184662;11454.086134000732;-0.0;0.0;5025071.892491285;866737.602004464;0.0;1273363.8335388105;3.3479431621585833;0.2773089655119241
6021;2019-08-12 21:23:45.131;642;635;197;197;183;22;195;1;26;8;737;241;26;72;215;170;252;569;180;213;195;-82;604;330;335;131;335;308;605;283.0;-2.0;1097.0;366.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22848.51171875;11750.970703125;3098.06030273438;4060.76293945312;463.0;327159;574.0;0.0;Calculated values ==>;1565637825.131;337.36;336.66;292.86;292.86;291.46000000000004;275.36;271.1026128081217;292.66;273.26000000000005;275.76000000000005;273.96000000000004;346.86;297.26000000000005;275.76000000000005;280.36;294.66;290.16;298.36;330.06;294.46000000000004;292.66;330.56;319.46000000000004;264.96000000000004;240.61611355647437;268.5567601203482;271.1026128081217;291.16;6040000.0;3300000.0;3350000.0;1310000.0;3350000.0;3080000.0;6050000.0;0.04716666666666667;0.0;0.18283333333333335;0.061000000000000006;0.0;0.04716666666666667;0.0;11750.970703125;3098.06030273438;4060.76293945312;22848.51171875;488905.9915160853;487827.9210963747;252893.4212156946;252893.4212156946;247779.97750724218;432012.3539207929;462787.12789093424;444402.3695586691;470748.996002173;526894.5218336345;472303.4026325255;444402.3695586691;450882.9148253411;465353.84072849737;460300.73461850546;415490.48878747877;478404.0186725655;465098.98131620587;462787.12789093424;240832.718256323;194425.4183739577;461904.13327142445;193192.45307205847;193192.45307205847;270.3519384599523;3289696.686877851;1325085.2735099092;236650.08003461765;1276033.2887057199;0;45;46;25;60;71;22;2;133;140;1303485975815.7188;498685641379.90063;1104093874225.4639;45929.54639763531;16391.412492161326;-0.0;12715.882162290307;5025886.989979164;866969.7290429544;0.0;1273469.8363117452;3.9681469438056802;0.2802770584590414
6022;2019-08-12 21:24:45.101;641;635;197;197;182;23;196;1;16;8;751;242;17;71;215;171;252;573;180;213;195;-83;605;330;334;131;334;308;606;-2.0;-1.0;1054.0;372.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22890.9296875;11783.5703125;3123.74536132812;4066.33227539062;461.0;327160;571.0;0.0;Calculated values ==>;1565637885.101;337.26;336.66;292.86;292.86;291.36;275.46000000000004;271.1026128081217;292.76000000000005;273.26000000000005;274.76000000000005;273.96000000000004;348.26;297.36;274.86;280.26000000000005;294.66;290.26000000000005;298.36;330.46000000000004;294.46000000000004;292.66;330.26000000000005;319.26000000000005;264.86;240.61611355647437;268.5567601203482;271.1026128081217;291.16;6050000.0;3300000.0;3340000.0;1310000.0;3340000.0;3080000.0;6060000.0;0.0;0.0;0.17566666666666667;0.062000000000000006;0.0;0.0;0.0;11783.5703125;3123.74536132812;4066.33227539062;22890.9296875;488661.1081124379;487720.366178715;252843.4645091159;252843.4645091159;247390.63697846682;432012.3539207929;463066.44733724516;442936.2754991869;470748.996002173;528362.7715125432;472422.6951439657;443083.93690773816;450746.0693079336;465498.96584721253;460431.45638685644;415120.5547483417;478871.5718534648;465244.6019744734;462937.39400433644;239577.9089402584;193589.57483703562;461804.81683192484;192713.2666952449;193192.45307205847;270.1566901205422;3290077.6583087454;1325281.2966245452;236717.77196521024;1276085.111162088;0;45;46;25;60;71;22;2;133;140;1303686575465.8145;498764202079.9381;1104278581825.552;43955.841879892476;16683.676108474156;-0.0;0.0;5026635.660359383;867245.2169685552;0.0;1273575.749013639;3.1959862515981556;0.29282901126668437
6023;2019-08-12 21:25:45.122;640;635;197;197;182;23;196;1;11;8;762;242;11;64;216;171;252;575;179;214;196;-85;605;330;334;132;334;308;606;-2.0;-2.0;987.0;480.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22924.779296875;11746.615234375;3117.27490234375;4059.18798828125;460.0;327161;568.0;0.0;Calculated values ==>;1565637945.122;337.16;336.66;292.86;292.86;291.36;275.46000000000004;271.1026128081217;292.76000000000005;273.26000000000005;274.26000000000005;273.96000000000004;349.36;297.36;274.26000000000005;279.56;294.76000000000005;290.26000000000005;298.36;330.66;294.56;292.76000000000005;329.96000000000004;319.16;264.66;240.83765695389522;268.5567601203482;271.1026128081217;291.06;6050000.0;3300000.0;3340000.0;1320000.0;3340000.0;3080000.0;6060000.0;0.0;0.0;0.16449999999999998;0.08;0.0;0.0;0.0;11746.615234375;3117.27490234375;4059.18798828125;22924.779296875;488522.48813124426;487720.366178715;252843.4645091159;252843.4645091159;247390.63697846682;432012.3539207929;463066.44733724516;442194.31993339997;470614.97290035227;529515.0186052191;472422.6951439657;442194.31993339997;449783.5560736587;465626.0036551952;460431.45638685644;415120.5547483417;479164.23925686494;465371.8321165258;463066.44733724516;238323.1353838712;193171.6564234249;461455.79459597764;192049.6626697634;193192.45307205847;269.88547602413234;3290459.589512184;1325477.450133511;236785.50833340496;1276137.1378671818;0;45;46;25;60;71;22;2;133;140;1303887045605.5088;498843129694.81775;1104463446505.27;41148.79611986821;21552.490554097138;-0.0;0.0;5027345.113896826;867563.9632124099;0.0;1273575.749013639;3.3134824186519785;0.3235702209281815
6024;2019-08-12 21:26:45.122;638;634;197;197;182;23;197;1;11;9;771;243;10;58;217;171;252;575;180;214;197;-87;604;330;335;139;335;308;605;-1.0;-2.0;1195.0;400.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21920.091796875;11764.7802734375;3104.10424804688;3063.39526367188;458.0;327162;566.0;0.0;Calculated values ==>;1565638005.122;336.96000000000004;336.56;292.86;292.86;291.36;275.46000000000004;271.1026128081217;292.86;273.26000000000005;274.26000000000005;274.06;350.26;297.46000000000004;274.16;278.96000000000004;294.86;290.26000000000005;298.36;330.66;294.56;292.86;329.76000000000005;318.96000000000004;264.46000000000004;242.35481222062532;268.5567601203482;271.1026128081217;291.16;6040000.0;3300000.0;3350000.0;1390000.0;3350000.0;3080000.0;6050000.0;0.0;0.0;0.19916666666666666;0.06666666666666667;0.0;0.0;0.0;11764.7802734375;3104.10424804688;3063.39526367188;21920.091796875;488351.93908573024;487688.711306044;252893.4212156946;252893.4212156946;247430.2401115983;432012.3539207929;463045.6620704941;442194.31993339997;469768.9665190196;530456.9008031462;472541.922515166;442045.18520996696;448951.9434487286;465608.3125269717;460431.45638685644;415490.48878747877;479282.42017544556;465226.4597213033;463045.6620704941;237486.63934987856;192335.8262164488;460192.48201593204;192644.90461894314;193192.45307205847;270.1287946573276;3290833.296771298;1325673.3784294096;236844.8631938379;1276188.9826934352;0;45;46;25;60;71;22;2;133;140;1304087745605.5088;498924429694.81775;1104648246505.27;49701.925216795986;17836.505159799257;-0.0;0.0;5028102.203241299;867892.204843359;0.0;1273575.749013639;3.766304741268942;0.3412033241101112
6025;2019-08-12 21:27:45.123;635;633;197;197;182;23;197;1;10;10;778;241;9;50;217;171;252;575;179;214;197;-88;605;330;335;143;335;308;606;-1.0;-2.0;1294.0;237.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21911.98046875;11784.650390625;3121.20947265625;3039.66064453125;457.0;327163;564.0;0.0;Calculated values ==>;1565638065.123;336.66;336.46000000000004;292.86;292.86;291.36;275.46000000000004;271.1026128081217;292.86;273.26000000000005;274.16;274.16;350.96000000000004;297.26000000000005;274.06;278.16;294.86;290.26000000000005;298.36;330.66;294.56;292.86;329.56;318.86;264.36;243.1966462407574;268.5567601203482;271.1026128081217;291.06;6050000.0;3300000.0;3350000.0;1430000.0;3350000.0;3080000.0;6060000.0;0.0;0.0;0.21566666666666665;0.0395;0.0;0.0;0.0;11784.650390625;3121.20947265625;3039.66064453125;21911.98046875;487827.9210963747;487441.52812649164;252843.4645091159;252843.4645091159;247390.63697846682;432012.3539207929;463045.6620704941;442045.18520996696;469323.89381167525;531188.9547695365;472303.4026325255;441895.7978633896;447833.1889017542;465608.3125269717;460431.45638685644;415120.5547483417;479164.23925686494;465226.4597213033;463045.6620704941;236650.15891445865;191917.91438739494;459475.12376646604;193521.9335041355;193192.45307205847;270.48589601626634;3291198.570127525;1325869.6269554605;236895.72284065813;1276240.8611723385;0;45;46;25;60;71;22;2;133;140;1304288748955.2659;499009031104.7156;1104833049585.0469;53598.18128455765;10505.151015362058;-0.0;0.0;5028963.0518083405;868128.3892475411;0.0;1273575.749013639;3.5721077174670204;0.28885807823966136
6026;2019-08-12 21:28:45.133;633;631;197;197;182;23;198;1;8;10;776;238;7;49;218;171;252;576;179;215;197;-89;603;331;336;144;336;308;604;269.0;-1.0;1243.0;273.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21871.263671875;11762.3505859375;3082.97338867188;3042.33422851562;456.0;327164;562.0;0.0;Calculated values ==>;1565638125.133;336.46000000000004;336.26000000000005;292.86;292.86;291.36;275.46000000000004;271.215330690691;292.96000000000004;273.26000000000005;273.96000000000004;274.16;350.76;296.96000000000004;273.86;278.06;294.96000000000004;290.26000000000005;298.36;330.76000000000005;294.66;292.86;329.36;318.76000000000005;264.26000000000005;243.40439225979637;268.5567601203482;271.215330690691;291.06;6030000.0;3310000.0;3360000.0;1440000.0;3360000.0;3080000.0;6040000.0;0.04483333333333333;0.0;0.20716666666666667;0.0455;0.0;0.04483333333333333;0.0;11762.3505859375;3082.97338867188;3042.33422851562;21871.263671875;487764.8488383794;487378.5748884944;252943.63124239352;252943.63124239352;247470.00263681568;431954.4880088244;463024.9934053125;441746.15580451366;469187.37098983396;530979.842226762;471945.13132993376;441596.2569172708;447692.51816426485;465590.7371755886;460275.8237730674;415856.72704358166;479546.21053056914;465208.4333863484;462895.6195607132;235813.6939595721;191500.00471740507;459218.0261653514;193792.30476939227;193792.30476939227;270.5993168958176;3291563.4913053666;1326065.8846677353;236946.4145784739;1276292.5713130953;0;45;46;25;60;71;22;2;133;140;1304490082505.234;499095145454.7019;1105017880385.0176;51367.772806109315;12076.870323516141;-0.0;12064.798613144221;5029837.9138783375;868316.604122587;0.0;1273676.3057587307;4.221315103705306;0.2773394257383729
6027;2019-08-12 21:29:45.104;631;630;198;198;182;23;198;1;6;10;769;238;5;48;219;171;252;575;179;215;198;-91;604;331;335;144;335;308;605;93.0;-1.0;1257.0;218.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21838.6328125;11813.6220703125;3124.81860351562;3040.1396484375;455.0;327165;560.0;0.0;Calculated values ==>;1565638185.104;336.26000000000005;336.16;292.96000000000004;292.96000000000004;291.36;275.46000000000004;271.215330690691;292.96000000000004;273.26000000000005;273.76000000000005;274.16;350.06000000000006;296.96000000000004;273.66;277.96000000000004;295.06;290.26000000000005;298.36;330.66;294.66;292.96000000000004;329.16;318.66;264.06;243.40439225979637;268.5567601203482;271.215330690691;291.06;6040000.0;3310000.0;3350000.0;1440000.0;3350000.0;3080000.0;6050000.0;0.015500000000000002;0.0;0.2095;0.036333333333333336;0.0;0.015500000000000002;0.0;11813.6220703125;3124.81860351562;3040.1396484375;21838.6328125;487378.5748884944;487130.8698743957;253276.42263741134;253276.42263741134;247430.2401115983;431954.4880088244;463174.7692733788;441446.09905818984;469187.37098983396;530247.6594984549;471945.13132993376;441295.68005589535;447551.6594779637;465862.4006315868;460275.8237730674;415490.48878747877;479282.42017544556;465353.84072849737;463174.7692733788;234977.24436692704;191082.09718829524;459013.6026161584;193902.5628496597;193902.5628496597;270.6440375116599;3291927.5643901676;1326262.2561483956;236997.07736209308;1276344.2779095913;0;45;46;25;60;71;22;2;133;140;1304691285210.8867;499181503694.98206;1105202591065.6167;51860.37083568706;9632.367778182785;-0.0;4173.719199567647;5030697.732631452;868497.427000701;0.0;1273811.561335801;3.652482934490256;0.267996630449633
6028;2019-08-12 21:30:45.114;629;628;198;198;182;23;199;1;4;10;762;238;4;45;219;171;252;575;179;215;199;-91;605;331;335;145;335;308;606;-3.0;-1.0;1192.0;336.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21937.923828125;11820.251953125;3136.65551757812;3034.58959960938;452.0;327166;558.0;0.0;Calculated values ==>;1565638245.114;336.06;335.96000000000004;292.96000000000004;292.96000000000004;291.36;275.46000000000004;271.215330690691;293.06;273.26000000000005;273.56;274.16;349.36;296.96000000000004;273.56;277.66;295.06;290.26000000000005;298.36;330.66;294.66;293.06;328.96000000000004;318.36;264.06;243.61107973660833;268.5567601203482;271.215330690691;291.06;6050000.0;3310000.0;3350000.0;1450000.0;3350000.0;3080000.0;6060000.0;0.0;0.0;0.19866666666666666;0.056;0.0;0.0;0.0;11820.251953125;3136.65551757812;3034.58959960938;21937.923828125;486991.15676297486;486742.661770856;253225.603818758;253225.603818758;247390.63697846682;431954.4880088244;463303.77063570096;441144.9977105962;469050.60597520845;529515.0186052191;471945.13132993376;441144.9977105962;447127.94237806095;465862.4006315868;460275.8237730674;415120.5547483417;479164.23925686494;465353.84072849737;463303.77063570096;234140.81001818314;189828.38726562503;458857.66410018265;193075.64820674047;193902.5628496597;270.3079874906542;3292292.4298295546;1326459.2379233846;237047.7085429427;1276396.465557084;0;45;46;25;60;71;22;2;133;140;1304892318710.8547;499268218144.96826;1105387421865.5874;49283.11076809933;14883.792890032764;-0.0;0.0;5031540.735455074;868701.7623897934;0.0;1273846.3481259574;3.566512748069917;0.31106817246791774
6029;2019-08-12 21:31:45.145;627;627;198;198;182;23;199;1;8;10;757;239;7;45;220;171;252;575;179;216;199;-91;605;332;336;142;336;307;606;327.0;-2.0;992.0;348.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21904.16015625;11829.130859375;3133.15307617188;3035.72143554688;453.0;327167;558.0;0.0;Calculated values ==>;1565638305.145;335.86;335.86;292.96000000000004;292.96000000000004;291.36;275.46000000000004;271.32779825182536;293.06;273.26000000000005;273.96000000000004;274.16;348.86;297.06;273.86;277.66;295.16;290.26000000000005;298.36;330.66;294.76000000000005;293.06;328.96000000000004;318.46000000000004;264.06;242.98782864720522;268.43790593516167;271.32779825182536;291.06;6050000.0;3320000.0000000005;3360000.0;1420000.0;3360000.0;3070000.0;6060000.0;0.0545;0.0;0.16533333333333333;0.058;0.0;0.0545;0.0;11829.130859375;3133.15307617188;3035.72143554688;21904.16015625;486711.4241370558;486602.581310348;253225.603818758;253225.603818758;247390.63697846682;431896.3278553544;463154.26029409963;441956.0545109249;469460.1756994288;529068.0314497742;472197.7665608716;441806.74464207777;447318.6337633334;465845.123502525;460119.84322618606;415120.5547483417;479164.23925686494;465335.96521219297;463154.26029409963;234140.81001818314;190246.288480595;459324.4166568135;193471.25074205504;193471.25074205504;270.47257944163;3292657.9692933373;1326656.4179368883;237098.32060421185;1276448.740956953;0;45;46;25;60;71;22;2;133;140;1305093722715.5156;499354362629.8232;1105572017190.2766;41082.82088978648;15419.483623055992;-0.0;14697.72402058643;5032294.173959827;868954.4201660842;0.0;1273968.8924411233;3.9559955153575994;0.2637266557299355
6030;2019-08-12 21:32:45.095;625;626;198;197;182;23;200;1;12;10;753;238;10;45;220;171;252;576;178;216;200;-90;605;332;337;141;337;306;605;294.0;-1.0;980.0;268.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21902.060546875;11819.1865234375;3130.29052734375;3038.96728515625;452.0;327168;558.0;0.0;Calculated values ==>;1565638365.095;335.66;335.76000000000005;292.96000000000004;292.86;291.36;275.46000000000004;271.32779825182536;293.16;273.26000000000005;274.36;274.16;348.46000000000004;296.96000000000004;274.16;277.66;295.16;290.26000000000005;298.36;330.76000000000005;294.76000000000005;293.16;328.96000000000004;318.36;264.16;242.77792619122317;268.3187672390254;271.32779825182536;290.96000000000004;6050000.0;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;3060000.0;6050000.0;0.049;0.0;0.16333333333333336;0.04466666666666667;0.0;0.049;0.0;11819.1865234375;3130.29052734375;3038.96728515625;21902.060546875;486431.2799803653;486571.4037259774;253276.42263741134;252893.4212156946;247430.2401115983;431896.3278553544;463133.86818971863;442757.55712985963;469596.2179012159;528726.0528959597;472211.59516599093;442461.82273329195;447508.6907727563;465700.668304617;460119.84322618606;415120.5547483417;479428.35865883215;465190.5232514419;463133.86818971863;234140.81001818314;189828.38726562503;459580.8826652587;193846.50618347133;193846.50618347133;270.62498062569773;3293022.716922954;1326853.323024142;237148.9008249196;1276500.892824221;0;45;46;25;60;71;22;2;133;140;1305295454465.676;499439191879.8906;1105755763940.4229;40655.471654576766;11869.468816186505;-0.0;13195.080738306116;5032974.758771206;869181.6385966444;0.0;1274201.1387809324;3.653457741077323;0.23187215652861357
6031;2019-08-12 21:33:45.116;625;625;197;197;182;24;200;1;15;10;752;236;13;47;221;170;252;575;180;216;200;-89;603;333;338;139;338;305;604;270.0;0.0;946.0;275.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21807.541015625;11748.3115234375;3060.38037109375;3026.005859375;452.0;327169;557.0;0.0;Calculated values ==>;1565638425.116;335.66;335.66;292.86;292.86;291.36;275.56;271.4400167685773;293.16;273.26000000000005;274.66;274.16;348.36;296.76000000000005;274.46000000000004;277.86;295.26000000000005;290.16;298.36;330.66;294.76000000000005;293.16;328.86;318.36;264.26000000000005;242.35481222062532;268.19934244402924;271.4400167685773;291.16;6030000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;3050000.0;6040000.0;0.045000000000000005;0.0;0.15766666666666668;0.04583333333333333;0.0;0.045000000000000005;0.0;11748.3115234375;3060.38037109375;3026.005859375;21807.541015625;486649.3094715055;486540.3465315759;252943.63124239352;252943.63124239352;247470.00263681568;431837.87352777255;462984.00711616385;443403.66687243717;469867.5881872505;528698.2385210564;472106.49772695394;443110.4695693885;447978.07099077606;465683.47458980745;459831.9143536352;415856.72704358166;479400.46881277196;465044.79739601474;462984.00711616385;233722.59852315116;189828.38726562503;459990.31174732913;194035.20685202777;194035.20685202777;270.7051923949224;3293387.091088424;1327049.7875794356;237199.45995721858;1276552.4998044192;0;45;46;25;60;71;22;2;133;140;1305498025340.367;499523221279.76245;1105939128095.143;39317.09386321789;12189.60897436798;-0.0;12102.696011886124;5033641.430069487;869382.20108357;0.0;1274412.0273720445;3.566609298749676;0.23611238246748215
6032;2019-08-12 21:34:45.116;625;625;197;197;182;24;201;2;22;11;753;236;18;48;222;170;252;574;179;216;201;-88;603;333;338;137;338;304;604;379.0;-1.0;1012.0;148.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21834.34765625;11800.900390625;3083.5126953125;3032.37817382812;454.0;327170;558.0;0.0;Calculated values ==>;1565638485.116;335.66;335.66;292.86;292.86;291.36;275.56;271.4400167685773;293.26000000000005;273.36;275.36;274.26000000000005;348.46000000000004;296.76000000000005;274.96000000000004;277.96000000000004;295.36;290.16;298.36;330.56;294.76000000000005;293.26000000000005;328.96000000000004;318.56;264.36;241.92719264551067;268.0796299477929;271.4400167685773;291.06;6030000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;3040000.0;6040000.0;0.06316666666666666;0.0;0.16866666666666666;0.024666666666666667;0.0;0.06316666666666666;0.0;11800.900390625;3083.5126953125;3032.37817382812;21834.34765625;486649.3094715055;486540.3465315759;252943.63124239352;252943.63124239352;247470.00263681568;431837.87352777255;463113.59326765616;444622.5063410642;470236.29553865286;528879.5811680062;472239.5717048632;444043.6597017553;448305.2499804515;465810.91737982933;459831.9143536352;415856.72704358166;479254.5970172124;465044.79739601474;463113.59326765616;234140.81001818314;190664.19178205615;460397.5116797571;194910.8116023451;194910.8116023451;271.0593103283924;3293750.773494023;1327246.031012053;237249.94649082862;1276603.698913306;0;45;46;25;60;71;22;2;133;140;1305700825340.367;499606021279.76245;1106121828095.143;42118.03917926395;6548.67193524283;-0.0;16941.475708525482;5034320.056178174;869538.3534244834;0.0;1274654.0621363812;3.6618268233310047;0.18664619617842457
6033;2019-08-12 21:35:45.097;627;626;197;197;181;23;201;2;27;11;755;235;24;53;222;170;252;574;179;217;201;-88;604;333;337;134;337;302;605;-2.0;-1.0;998.0;217.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21870.091796875;11813.6953125;3116.85473632812;3026.94116210938;464.0;327171;557.0;0.0;Calculated values ==>;1565638545.097;335.86;335.76000000000005;292.86;292.86;291.26000000000005;275.46000000000004;271.4400167685773;293.26000000000005;273.36;275.86;274.26000000000005;348.66;296.66;275.56;278.46000000000004;295.36;290.16;298.36;330.56;294.86;293.26000000000005;328.86;319.56;264.36;241.2770596917726;267.8393353686513;271.4400167685773;291.06;6040000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;3020000.0;6050000.0;0.0;0.0;0.16633333333333333;0.036166666666666666;0.0;0.0;0.0;11813.6953125;3116.85473632812;3026.94116210938;21870.091796875;486820.164080422;486571.4037259774;252893.4212156946;252893.4212156946;247082.31882772726;431837.87352777255;463263.18778806867;445733.73098647315;470639.7110939334;529241.7372316079;472386.5500615349;445306.1102701376;449367.78088530374;465955.1604334242;459831.9143536352;415490.48878747877;479136.3508360433;465318.2058479198;463263.18778806867;233722.59852315116;194843.3435325042;460854.15370368265;194109.26284976743;194910.8116023451;270.73520890012827;3294114.8618246485;1327442.7569931096;237300.42482871268;1276655.3522797762;0;45;46;25;60;71;22;2;133;140;1305903261215.1868;499687295534.69006;1106303570524.9812;41853.536533405386;9647.273552549934;-0.0;0.0;5035019.597716832;869673.276897461;0.0;1274795.1963938212;2.867929015306289;0.23819067206470787
6034;2019-08-12 21:36:45.087;629;627;197;197;181;24;202;3;31;11;759;234;28;54;223;170;252;574;178;217;202;-88;604;333;338;132;337;302;605;223.0;-1.0;989.0;307.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21829.34765625;11865.2802734375;3093.49853515625;3044.87036132812;479.0;327172;558.0;0.0;Calculated values ==>;1565638605.087;336.06;335.86;292.86;292.86;291.26000000000005;275.56;271.4400167685773;293.36;273.46000000000004;276.26000000000005;274.26000000000005;349.06000000000006;296.56;275.96000000000004;278.56;295.46000000000004;290.16;298.36;330.56;294.86;293.36;328.96000000000004;321.06;264.36;240.83765695389522;267.8393353686513;271.4400167685773;290.96000000000004;6040000.0;3329999.9999999995;3379999.9999999995;1320000.0;3370000.0000000005;3020000.0;6050000.0;0.03716666666666667;0.0;0.16483333333333333;0.051166666666666666;0.0;0.03716666666666667;0.0;11865.2802734375;3093.49853515625;3044.87036132812;21829.34765625;487099.5723459885;486711.4241370558;252893.4212156946;252893.4212156946;247082.31882772726;431837.87352777255;463243.0719274284;446301.07743510534;470907.506429493;529659.2116147263;472267.9725619202;445875.8662196725;449505.1483678675;466082.2631069576;459831.9143536352;415490.48878747877;479136.3508360433;465172.72959828854;463243.0719274284;234140.81001818314;201112.50472608567;461156.93568688474;193886.3162739121;193886.3162739121;270.644806977186;3294478.963126483;1327640.0489022243;237351.01482501114;1276707.0965982229;0;45;46;25;60;71;22;2;133;140;1306105727465.219;499767082234.70276;1106484740325.01;41606.36646473669;13675.3466932971;-0.0;10011.092751789023;5035714.980992061;869867.5996736792;0.0;1274878.6082624705;3.626642870763414;0.2558615160744245
