;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6035;2019-08-12 21:37:45.138;632;630;197;197;181;23;202;3;33;12;764;233;30;58;223;170;252;576;177;218;202;-87;604;333;337;132;337;302;605;-1.0;-1.0;1179.0;356.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21839.544921875;11836.1455078125;3054.38403320312;3032.24633789062;499.0;327173;557.0;0.0;Calculated values ==>;1565638665.138;336.36;336.16;292.86;292.86;291.26000000000005;275.46000000000004;271.4400167685773;293.36;273.46000000000004;276.46000000000004;274.36;349.56000000000006;296.46000000000004;276.16;278.96000000000004;295.46000000000004;290.16;298.36;330.76000000000005;294.96000000000004;293.36;328.86;323.06;264.46000000000004;240.83765695389522;267.8393353686513;271.4400167685773;290.86;6040000.0;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;3020000.0;6050000.0;0.0;0.0;0.19649999999999998;0.059333333333333335;0.0;0.0;0.0;11836.1455078125;3054.38403320312;3032.24633789062;21839.544921875;487517.9251140051;487130.8698743957;252893.4212156946;252893.4212156946;247082.31882772726;431837.87352777255;463392.40101096046;446583.57048168074;471004.98279486166;530180.8496845886;472149.331442264;446159.5380015785;450052.96000731894;466082.2631069576;459831.9143536352;415490.48878747877;479428.35865883215;465445.79055755236;463392.40101096046;233722.59852315116;209472.28574929133;461256.5825046052;193596.10467620837;193886.3162739121;270.52696517780913;3294843.1798866736;1327837.7286692234;237401.7005105144;1276758.3725005616;0;45;46;25;60;71;22;2;133;140;1306308399590.6182;499846349554.8589;1106666094345.3672;49712.03703077532;15881.188351151546;-0.0;0.0;5036476.614528048;870114.1134916584;0.0;1274962.1049474734;3.6597693250812315;0.31993679053241275
6036;2019-08-12 21:38:45.128;635;632;196;196;181;23;203;4;35;12;768;233;33;59;224;169;252;577;179;218;202;-87;603;332;337;132;337;302;604;-2.0;0.0;1130.0;340.0;0.0;0;95;100;1;0;0;1;0;0;0;1;1;0;0;0;21864.95703125;11770.486328125;3070.42407226562;3004.1513671875;515.0;327174;556.0;0.0;Calculated values ==>;1565638725.128;336.66;336.36;292.76000000000005;292.76000000000005;291.26000000000005;275.46000000000004;271.32779825182536;293.46000000000004;273.56;276.66;274.36;349.96000000000004;296.46000000000004;276.46000000000004;279.06;295.56;290.06;298.36;330.86;294.96000000000004;293.36;328.76000000000005;324.66;264.46000000000004;240.83765695389522;267.8393353686513;271.32779825182536;291.06;6030000.0;3320000.0000000005;3370000.0000000005;1320000.0;3370000.0000000005;3020000.0;6040000.0;0.0;0.0;0.18833333333333335;0.056666666666666664;0.0;0.0;0.0;11770.486328125;3070.42407226562;3004.1513671875;21864.95703125;488042.7335678235;487517.9251140051;252562.4344330336;252562.4344330336;247121.52131896457;431896.3278553544;463521.508419203;446865.2917148446;471004.98279486166;530597.9988283011;472149.331442264;446583.57048168074;450189.5037919261;466209.2708281119;459857.1157259857;415856.72704358166;479691.8228026821;465445.79055755236;463392.40101096046;233304.39079467155;216160.93158060662;461256.5825046052;193332.44200556917;193886.3162739121;270.41612694513884;3295207.323368977;1328034.4178142322;237451.9954408457;1276809.4040614374;0;45;46;25;60;71;22;2;133;140;1306510565890.6504;499925536354.87146;1106847264145.396;47748.68669524688;15182.367961612039;-0.0;0.0;5037288.651863777;870372.9333171443;0.0;1274962.1049474734;3.5265248995212497;0.3106416090651477
6037;2019-08-12 21:39:45.099;637;634;197;197;181;22;203;3;35;12;771;233;33;62;224;169;252;578;180;219;203;-87;603;332;336;132;336;302;604;-2.0;-1.0;1244.0;227.0;0.0;0;84;100;1;0;0;1;0;0;0;1;1;0;0;0;21817.58984375;11828.1064453125;3088.69702148438;2924.87353515625;539.0;327175;555.0;0.0;Calculated values ==>;1565638785.099;336.86;336.56;292.86;292.86;291.26000000000005;275.36;271.32779825182536;293.46000000000004;273.46000000000004;276.66;274.36;350.26;296.46000000000004;276.46000000000004;279.36;295.56;290.06;298.36;330.96000000000004;295.06;293.46000000000004;328.66;327.06;264.46000000000004;240.83765695389522;267.8393353686513;271.32779825182536;291.16;6030000.0;3320000.0000000005;3360000.0;1320000.0;3360000.0;3020000.0;6040000.0;0.0;0.0;0.20733333333333331;0.03783333333333334;0.0;0.0;0.0;11828.1064453125;3088.69702148438;2924.87353515625;21817.58984375;488320.22512562317;487796.3256503967;252943.63124239352;252943.63124239352;247121.52131896457;431896.3278553544;463670.2695405943;446865.2917148446;471004.98279486166;530910.7679791142;472149.331442264;446583.57048168074;450598.1702979624;466352.7547432837;459857.1157259857;415856.72704358166;479837.30625671824;465717.9782992989;463670.2695405943;232886.18681767926;226195.42121513622;461256.5825046052;194082.8321924073;193886.3162739121;270.72079896177223;3295571.1686490774;1328230.9777039795;237501.38010086768;1276860.7052629434;0;45;46;25;60;71;22;2;133;140;1306712368305.5027;500004698074.81354;1107028376565.2634;52410.22994098532;10108.073553478152;-0.0;0.0;5038122.906083943;870583.5851320043;0.0;1274962.1049474734;3.5040598194676194;0.2839379618953553
6038;2019-08-12 21:40:45.109;639;635;196;196;181;21;203;3;34;12;772;234;32;62;225;169;252;581;179;219;203;-87;604;332;336;134;336;302;605;-2.0;-2.0;1160.0;218.0;0.0;0;81;100;1;0;0;1;0;0;0;1;1;0;0;0;21713.5625;11793.548828125;3068.51440429688;2895.6279296875;556.0;327176;554.0;0.0;Calculated values ==>;1565638845.109;337.06;336.66;292.76000000000005;292.76000000000005;291.26000000000005;275.26000000000005;271.32779825182536;293.46000000000004;273.46000000000004;276.56;274.36;350.36;296.56;276.36;279.36;295.66;290.06;298.36;331.26000000000005;295.06;293.46000000000004;328.56;328.76000000000005;264.46000000000004;241.2770596917726;267.8393353686513;271.32779825182536;291.06;6040000.0;3320000.0000000005;3360000.0;1340000.0;3360000.0;3020000.0;6050000.0;0.0;0.0;0.19333333333333333;0.036333333333333336;0.0;0.0;0.0;11793.548828125;3068.51440429688;2895.6279296875;21713.5625;488490.5974936539;487827.9210963747;252513.06879297216;252513.06879297216;247082.31882772726;431896.3278553544;463670.2695405943;446724.52688641194;470737.49932489695;531015.0068793237;472267.9725619202;446442.42112733104;450598.1702979624;466479.42753852264;459857.1157259857;415490.48878747877;480156.11038257316;465717.9782992989;463670.2695405943;232467.98657752166;233304.39079467155;460954.200578503;194039.45334395842;193886.3162739121;270.70322030947847;3295933.988711818;1328427.8576390813;237549.89236376347;1276912.0239098326;0;45;46;25;60;71;22;2;133;140;1306914001905.4707;500084511374.80084;1107209606765.2346;48852.447551541016;9697.902482855121;-0.0;0.0;5038966.902372188;870748.6624405809;0.0;1274962.1049474734;3.2971825841485756;0.2671664593597023
6039;2019-08-12 21:41:45.130;641;637;197;197;181;22;204;4;32;12;771;233;31;62;225;169;252;582;179;220;203;-87;603;332;336;133;336;302;604;198.0;-1.0;1301.0;254.0;0.0;0;73;100;1;0;0;1;0;0;0;1;1;0;0;0;21641.466796875;11800.7216796875;3066.18359375;2848.43725585938;573.0;327177;552.0;0.0;Calculated values ==>;1565638905.13;337.26;336.86;292.86;292.86;291.26000000000005;275.36;271.32779825182536;293.56;273.56;276.36;274.36;350.26;296.46000000000004;276.26000000000005;279.36;295.66;290.06;298.36;331.36;295.16;293.46000000000004;328.36;330.46000000000004;264.46000000000004;241.05796691057077;267.8393353686513;271.32779825182536;291.06;6030000.0;3320000.0000000005;3360000.0;1330000.0;3360000.0;3020000.0;6040000.0;0.033;0.0;0.21683333333333332;0.042333333333333334;0.0;0.033;0.0;11800.7216796875;3066.18359375;2848.43725585938;21641.466796875;488874.04213601333;488213.1831182112;252943.63124239352;252943.63124239352;247121.52131896457;431896.3278553544;463799.01005047007;446442.42112733104;470871.3547390081;530910.7679791142;472149.331442264;446301.07743510534;450598.1702979624;466479.42753852264;459857.1157259857;415856.72704358166;480417.9642901104;465845.123502525;463670.2695405943;231631.59724164338;240414.4444865203;461105.5541046259;194172.16357137202;194172.16357137202;270.756986023463;3296295.4070756785;1328624.5453770834;237597.77632728365;1276963.1642861438;0;45;46;25;60;71;22;2;133;140;1307115672465.964;500164639409.9969;1107390870185.6782;54700.60084671711;11300.180199241082;-0.0;8893.437496984336;5039830.14647401;870923.7077077678;0.0;1275036.242865989;4.227647217042835;0.290246825038358
6040;2019-08-12 21:42:45.100;642;638;198;198;181;21;204;3;22;12;769;232;23;61;226;168;252;583;179;220;204;-87;603;330;335;134;335;304;604;215.0;-1.0;1200.0;264.0;0.0;0;70;100;1;0;0;1;0;0;0;1;1;0;0;0;21629.404296875;11761.0556640625;3083.38500976562;2854.36572265625;587.0;327178;551.0;0.0;Calculated values ==>;1565638965.1;337.36;336.96000000000004;292.96000000000004;292.96000000000004;291.26000000000005;275.26000000000005;271.1026128081217;293.56;273.46000000000004;275.36;274.36;350.06000000000006;296.36;275.46000000000004;279.26000000000005;295.76000000000005;289.96000000000004;298.36;331.46000000000004;295.16;293.56;328.26000000000005;331.86;264.46000000000004;241.2770596917726;268.0796299477929;271.1026128081217;291.06;6030000.0;3300000.0;3350000.0;1340000.0;3350000.0;3040000.0;6040000.0;0.035833333333333335;0.0;0.2;0.044000000000000004;0.0;0.035833333333333335;0.0;11761.0556640625;3083.38500976562;2854.36572265625;21629.404296875;489012.2558609445;488351.93908573024;253327.50379903268;253327.50379903268;247121.52131896457;432012.3539207929;463947.2092130976;444622.5063410642;470737.49932489695;530550.887364893;471763.57443487656;444766.67480068695;450099.8059124212;466748.74269553105;460038.94026831986;415856.72704358166;480562.8129143222;465989.30200827145;463947.2092130976;231213.40812182956;246270.64818160105;460954.200578503;193508.2396598195;193508.2396598195;270.48033324177356;3296655.817371569;1328820.7953468557;237645.27592359268;1277014.3850677914;0;45;46;25;60;71;22;2;133;140;1307316871815.2603;500244699359.7168;1107572579285.0425;50222.85333624894;11767.622280422078;-0.0;9690.729742325797;5040704.0714080855;871115.8432785826;0.0;1275191.033491745;4.050058730131956;0.2769080903025276
6041;2019-08-12 21:43:45.141;641;638;197;197;181;20;204;3;10;11;767;232;12;55;226;168;252;585;177;221;204;-88;603;331;335;136;335;305;604;319.0;-2.0;1230.0;441.0;0.0;0;69;100;1;0;0;1;0;0;0;1;1;0;0;0;21590.63671875;11747.353515625;3113.39453125;2833.81591796875;599.0;327179;549.0;0.0;Calculated values ==>;1565639025.141;337.26;336.96000000000004;292.86;292.86;291.26000000000005;275.16;271.215330690691;293.56;273.46000000000004;274.16;274.26000000000005;349.86;296.36;274.36;278.66;295.76000000000005;289.96000000000004;298.36;331.66;295.26000000000005;293.56;328.06;333.06;264.36;241.71165711629368;268.19934244402924;271.215330690691;290.86;6030000.0;3310000.0;3350000.0;1360000.0;3350000.0;3050000.0;6040000.0;0.05316666666666667;0.0;0.20500000000000002;0.0735;0.0;0.05316666666666667;0.0;11747.353515625;3113.39453125;2833.81591796875;21590.63671875;488874.04213601333;488351.93908573024;252943.63124239352;252943.63124239352;247121.52131896457;431954.4880088244;463947.2092130976;442668.9074931304;470370.9986153779;530266.2318028542;471629.7149557634;442963.5195641987;449090.67229019303;466748.74269553105;459882.4331869354;415856.72704358166;480852.13532825594;466116.108906042;463947.2092130976;230377.04089860234;251290.9062238717;460550.0577404505;193140.628635267;193140.628635267;270.33444931254934;3297016.230494922;1329016.8326244338;237692.70982839985;1277066.0601846268;0;45;46;25;60;71;22;2;133;140;1307518009165.6885;500325754709.88934;1107755404130.4316;51153.29716586201;19654.593039230982;-0.0;14397.883200721324;5041549.449944926;871377.8740055301;0.0;1275391.9091046327;4.815364400903264;0.34051318491219196
6042;2019-08-12 21:44:45.111;640;637;196;196;181;20;205;2;8;11;766;231;8;51;227;168;252;587;177;221;205;-88;604;330;335;136;335;306;605;-2.0;0.0;1137.0;285.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21634.515625;11740.3017578125;3124.66430664062;2815.529296875;610.0;327180;547.0;0.0;Calculated values ==>;1565639085.111;337.16;336.86;292.76000000000005;292.76000000000005;291.26000000000005;275.16;271.1026128081217;293.66;273.36;273.96000000000004;274.26000000000005;349.76;296.26000000000005;273.96000000000004;278.26000000000005;295.86;289.96000000000004;298.36;331.86;295.26000000000005;293.66;327.86;334.16;264.36;241.71165711629368;268.3187672390254;271.1026128081217;290.86;6040000.0;3300000.0;3350000.0;1360000.0;3350000.0;3060000.0;6050000.0;0.0;0.0;0.18949999999999997;0.0475;0.0;0.0;0.0;11740.3017578125;3124.66430664062;2815.529296875;21634.515625;488629.1587588789;488106.04301831627;252513.06879297216;252513.06879297216;247082.31882772726;432012.3539207929;464075.5870987831;442165.11039823265;470370.9986153779;530085.791799281;471376.07246859424;442165.11039823265;448349.023838983;466874.99256375333;460038.94026831986;415490.48878747877;481025.2245602881;466116.108906042;464075.5870987831;229540.68826423294;255893.36323571714;460550.0577404505;193078.19879471927;193140.628635267;270.3054301896786;3297376.259993157;1329212.4652199089;237739.76416627425;1277118.0180163889;0;45;46;25;60;71;22;2;133;140;1307718908665.7844;500407313909.9282;1107938612480.519;47201.96974886578;12704.913299922231;-0.0;0.0;5042368.667355995;871647.4017272086;0.0;1275511.8314735158;3.388303428410726;0.2867115865232085
6043;2019-08-12 21:45:45.132;637;635;195;195;180;20;205;2;8;11;764;232;8;46;227;169;252;587;177;222;205;-89;604;330;335;137;335;306;605;-1.0;-1.0;1288.0;265.0;0.0;0;71;100;1;0;0;1;0;0;0;1;1;0;0;0;21638.453125;11754.298828125;3114.73999023438;2861.28857421875;620.0;327181;544.0;0.0;Calculated values ==>;1565639145.132;336.86;336.66;292.66;292.66;291.16;275.16;271.1026128081217;293.66;273.36;273.96000000000004;274.26000000000005;349.56000000000006;296.36;273.96000000000004;277.76000000000005;295.86;290.06;298.36;331.86;295.36;293.66;327.56;335.16;264.26000000000005;241.92719264551067;268.3187672390254;271.1026128081217;290.86;6040000.0;3300000.0;3350000.0;1370000.0;3350000.0;3060000.0;6050000.0;0.0;0.0;0.21466666666666667;0.04416666666666667;0.0;0.0;0.0;11754.298828125;3114.73999023438;2861.28857421875;21638.453125;488213.1831182112;487827.9210963747;252135.2915668366;252135.2915668366;246736.17374677598;432012.3539207929;464075.5870987831;442165.11039823265;470236.29553865286;529876.7049705541;471495.631757634;442165.11039823265;447649.2082961263;466874.99256375333;460169.89612873003;415490.48878747877;481025.2245602881;466242.8217992449;464075.5870987831;228286.1864045524;260077.89159075968;460296.82502626866;193350.48466706357;193140.628635267;270.4162194995464;3297736.994278349;1329408.3220837447;237787.08753917998;1277170.0312503793;0;45;46;25;60;71;22;2;133;140;1307919979015.4778;500489242574.8032;1108122276740.2388;53412.2063236243;11790.130032531559;-0.0;0.0;5043207.41228;871851.5985318774;0.0;1275511.8314735158;3.6774468351582374;0.3004576215713329
6044;2019-08-12 21:46:45.112;634;632;195;195;180;20;205;2;10;11;763;231;9;45;228;169;252;586;176;222;205;-90;604;331;336;137;336;306;605;385.0;0.0;1250.0;209.0;0.0;0;69;100;1;0;0;1;0;0;0;1;1;0;0;0;21500.927734375;11761.5302734375;3133.29809570312;2855.26025390625;626.0;327182;540.0;0.0;Calculated values ==>;1565639205.112;336.56;336.36;292.66;292.66;291.16;275.16;271.215330690691;293.66;273.36;274.16;274.26000000000005;349.46000000000004;296.26000000000005;274.06;277.66;295.96000000000004;290.06;298.36;331.76000000000005;295.36;293.66;327.16;335.76000000000005;264.16;241.92719264551067;268.3187672390254;271.215330690691;290.76000000000005;6040000.0;3310000.0;3360000.0;1370000.0;3360000.0;3060000.0;6050000.0;0.06416666666666666;0.0;0.20833333333333334;0.034833333333333334;0.0;0.06416666666666666;0.0;11761.5302734375;3133.29809570312;2855.26025390625;21500.927734375;487796.3256503967;487409.9919145584;252135.2915668366;252135.2915668366;246736.17374677598;431954.4880088244;463927.64693526766;442461.82273329195;470236.29553865286;529772.1475778342;471376.07246859424;442313.58979942015;447508.6907727563;466858.88937677257;460013.6818364765;415490.48878747877;480880.68440689123;466099.1280809809;463927.64693526766;226613.5671989835;262588.8327430989;460196.1081007072;194179.06758869425;194179.06758869425;270.7560688680043;3298096.3692873446;1329604.2220045724;237834.70956679387;1277222.080878784;0;45;46;25;60;71;22;2;133;140;1308121211915.5417;500571415174.82935;1108305815540.297;51725.57398845786;9266.260244501784;-0.0;17308.86717473846;5044083.268400156;872027.0099609355;0.0;1275656.0239531645;4.411285096685759;0.2428567266411922
6045;2019-08-12 21:47:45.123;631;628;196;196;180;20;206;2;14;11;761;230;12;43;228;169;252;585;177;222;206;-90;602;332;336;136;336;306;603;402.0;-1.0;1251.0;182.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21425.30859375;11780.216796875;3095.91357421875;2830.47705078125;630.0;327183;536.0;0.0;Calculated values ==>;1565639265.123;336.26000000000005;335.96000000000004;292.76000000000005;292.76000000000005;291.16;275.16;271.32779825182536;293.76000000000005;273.36;274.56;274.26000000000005;349.26;296.16;274.36;277.46000000000004;295.96000000000004;290.06;298.36;331.66;295.36;293.76000000000005;326.76000000000005;336.16;264.16;241.71165711629368;268.3187672390254;271.32779825182536;290.86;6020000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;3060000.0;6030000.0;0.06699999999999999;0.0;0.2085;0.030333333333333334;0.0;0.06699999999999999;0.0;11780.216796875;3095.91357421875;2830.47705078125;21425.30859375;487594.4595903906;487068.3944418148;252612.0474996158;252612.0474996158;246813.6376480349;431896.3278553544;464056.1807356406;443052.3292051162;470370.9986153779;529563.0046643513;471256.4460771589;442757.55712985963;447227.0908755239;466858.88937677257;459857.1157259857;416219.36950569705;480968.12502529495;466099.1280809809;464056.1807356406;224941.0041839467;264262.8888514036;460349.06489204726;194593.17298955447;194593.17298955447;270.9272919667764;3298454.1535046734;1329800.439196448;237882.09939747793;1277274.0004928135;0;45;46;25;60;71;22;2;133;140;1308322848875.266;500653330189.7174;1108489449200.0461;51803.73407094462;8061.262054375615;-0.0;18054.021518987767;5044946.170802581;872171.4324524989;0.0;1275950.7687185116;4.400561654066251;0.23341756339841932
6046;2019-08-12 21:48:45.093;628;625;197;196;181;21;206;2;19;11;759;231;17;45;229;168;252;582;177;222;206;-90;601;332;336;137;336;305;602;-2.0;-1.0;1387.0;319.0;0.0;0;68;100;1;0;0;1;0;0;0;1;1;0;0;0;21576.884765625;11761.0703125;3093.09619140625;2822.37329101562;632.0;327184;531.0;0.0;Calculated values ==>;1565639325.093;335.96000000000004;335.66;292.86;292.76000000000005;291.26000000000005;275.26000000000005;271.32779825182536;293.76000000000005;273.36;275.06;274.26000000000005;349.06000000000006;296.26000000000005;274.86;277.66;296.06;289.96000000000004;298.36;331.36;295.36;293.76000000000005;326.26000000000005;336.36;264.16;241.92719264551067;268.19934244402924;271.32779825182536;290.86;6010000.0;3320000.0000000005;3360000.0;1370000.0;3360000.0;3050000.0;6020000.0;0.0;0.0;0.23116666666666666;0.05316666666666667;0.0;0.0;0.0;11761.0703125;3093.09619140625;2822.37329101562;21576.884765625;487285.03932287975;486758.1690245186;253044.82259611256;252661.91071188753;247200.3966980348;431896.3278553544;464056.1807356406;443987.30161898106;470236.29553865286;529430.2317793416;471510.35465777136;443695.9394408292;447698.11948457354;466985.1926756245;459725.5723209079;416578.51181611983;480650.9572167269;466099.1280809809;464056.1807356406;222850.3779558165;265099.94585879904;460196.1081007072;193709.7884694639;194593.17298955447;270.56949193858117;3298812.325940367;1329996.5185004235;237929.18293013895;1277325.5497866776;0;45;46;25;60;71;22;2;133;140;1308524348075.3623;500735189239.7565;1108672657550.1335;57855.818456396715;14168.1893270611;-0.0;0.0;5045859.54349261;872356.5852580519;0.0;1276101.1436728186;4.074553539270673;0.33894190798143314
6047;2019-08-12 21:49:45.114;627;623;197;197;181;21;207;2;23;11;757;231;21;46;229;168;252;580;177;223;207;-90;602;331;336;137;336;304;603;-3.0;-1.0;1293.0;357.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21601.505859375;11789.732421875;3009.96948242188;2782.61279296875;633.0;327185;524.0;0.0;Calculated values ==>;1565639385.114;335.86;335.46000000000004;292.86;292.86;291.26000000000005;275.26000000000005;271.215330690691;293.86;273.36;275.46000000000004;274.26000000000005;348.86;296.26000000000005;275.26000000000005;277.76000000000005;296.06;289.96000000000004;298.36;331.16;295.46000000000004;293.86;325.56;336.46000000000004;264.16;241.92719264551067;268.0796299477929;271.215330690691;290.86;6020000.0;3310000.0;3360000.0;1370000.0;3360000.0;3040000.0;6030000.0;0.0;0.0;0.2155;0.0595;0.0;0.0;0.0;11789.732421875;3009.96948242188;2782.61279296875;21601.505859375;487037.3362011496;486369.40695461753;252994.09741114077;252994.09741114077;247160.88017198406;431954.4880088244;464184.61198821734;444766.67480068695;470236.29553865286;529297.6306174517;471644.4121410099;444478.12225269125;448026.5480966273;466985.1926756245;459882.4331869354;416219.36950569705;480244.83304752834;466225.9884142758;464184.61198821734;219923.6425635755;265518.4816520846;460196.1081007072;193144.69663164316;194593.17298955447;270.3361056055766;3299172.271800095;1330192.8438801984;237975.9074954959;1277376.4264680254;0;45;46;25;60;71;22;2;133;140;1308726018635.8557;500817418009.9577;1108855421495.5808;54224.53629542894;15889.558982409308;-0.0;0.0;5046793.873352196;872607.1541630098;0.0;1276101.1436728186;3.9877625036902713;0.3428474675286866
6048;2019-08-12 21:50:45.114;628;623;196;196;181;20;207;2;24;11;755;230;22;48;230;167;252;579;175;223;207;-90;602;331;335;137;335;304;603;-2.0;-1.0;1327.0;326.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21625.955078125;11804.021484375;3074.31762695312;2805.09692382812;631.0;327186;517.0;0.0;Calculated values ==>;1565639445.114;335.96000000000004;335.46000000000004;292.76000000000005;292.76000000000005;291.26000000000005;275.16;271.215330690691;293.86;273.36;275.56;274.26000000000005;348.66;296.16;275.36;277.96000000000004;296.16;289.86;298.36;331.06;295.46000000000004;293.86;324.86;336.26000000000005;264.16;241.92719264551067;268.0796299477929;271.215330690691;290.66;6020000.0;3310000.0;3350000.0;1370000.0;3350000.0;3040000.0;6030000.0;0.0;0.0;0.22116666666666665;0.05433333333333333;0.0;0.0;0.0;11804.021484375;3074.31762695312;2805.09692382812;21625.955078125;487176.76776008436;486369.40695461753;252612.0474996158;252612.0474996158;247160.88017198406;431954.4880088244;464332.03732985986;444910.62925437774;470236.29553865286;529088.6247878366;471525.1840687706;444622.5063410642;448305.2499804515;467253.19659977773;459751.06519915897;416219.36950569705;480099.7984199593;466369.44115884305;464332.03732985986;216997.06728235667;264681.4149301396;460196.1081007072;193336.9306334386;194593.17298955447;270.4143327279749;3299532.500641241;1330389.4584960837;238022.47174313586;1277427.1288606036;0;45;46;25;60;71;22;2;133;140;1308927318635.8557;500899618009.9577;1109037821495.5808;55639.7163449977;14499.348642388257;-0.0;0.0;5047709.408790866;872860.3950598831;0.0;1276101.1436728186;3.966370836976665;0.3306886369516854
6049;2019-08-12 21:51:45.135;628;623;196;196;181;20;207;2;25;11;753;230;24;49;230;167;252;579;175;224;208;-90;602;331;336;138;336;303;603;184.0;-1.0;1247.0;228.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21758.93359375;11785.873046875;3083.75244140625;2803.40600585938;630.0;327187;508.0;0.0;Calculated values ==>;1565639505.135;335.96000000000004;335.46000000000004;292.76000000000005;292.76000000000005;291.26000000000005;275.16;271.215330690691;293.86;273.36;275.66;274.26000000000005;348.46000000000004;296.16;275.56;278.06;296.16;289.86;298.36;331.06;295.56;293.96000000000004;323.96000000000004;336.16;264.16;242.14157278889297;267.9596281332873;271.215330690691;290.66;6020000.0;3310000.0;3360000.0;1380000.0;3360000.0;3030000.0;6030000.0;0.03066666666666667;0.0;0.20783333333333334;0.038;0.0;0.03066666666666667;0.0;11785.873046875;3083.75244140625;2803.40600585938;21758.93359375;487176.76776008436;486369.40695461753;252612.0474996158;252612.0474996158;247160.88017198406;431954.4880088244;464184.61198821734;445251.96559515793;470101.35966640816;528956.2834829289;471659.2155794101;445108.7251088686;448630.7726451126;467111.4047437012;459751.06519915897;416219.36950569705;480099.7984199593;466352.7547432837;464312.9412256413;213234.55432191002;264262.8888514036;460042.8137205575;193934.66011739802;193934.66011739802;270.65705107688416;3299894.1679188805;1330586.10975407;238069.22562561216;1277478.4640721327;0;45;46;25;60;71;22;2;133;140;1309128689090.5486;500982146884.8318;1109219985230.303;52232.11332179444;10112.109836920059;-0.0;8291.600620652795;5048608.655329554;873065.5623303183;0.0;1276170.264528387;3.9968142309250174;0.26615507722759385
6050;2019-08-12 21:52:45.095;629;624;195;195;180;20;208;2;27;11;751;229;25;50;231;168;252;580;176;224;208;-90;602;331;336;137;336;303;603;132.0;-1.0;1537.0;168.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21599.955078125;11786.0126953125;3096.65771484375;2791.88159179688;630.0;327188;500.0;0.0;Calculated values ==>;1565639565.095;336.06;335.56;292.66;292.66;291.16;275.16;271.215330690691;293.96000000000004;273.36;275.86;274.26000000000005;348.26;296.06;275.66;278.16;296.26000000000005;289.96000000000004;298.36;331.16;295.56;293.96000000000004;323.16;336.16;264.16;241.92719264551067;267.9596281332873;271.215330690691;290.76000000000005;6020000.0;3310000.0;3360000.0;1370000.0;3360000.0;3030000.0;6030000.0;0.022000000000000002;0.0;0.25616666666666665;0.028;0.0;0.022000000000000002;0.0;11786.0126953125;3096.65771484375;2791.88159179688;21599.955078125;487316.0985535984;486509.409766866;252232.62415534016;252232.62415534016;246813.6376480349;431954.4880088244;464312.9412256413;445537.8252269786;470236.29553865286;528747.3278113285;471540.11976617476;445251.96559515793;448769.2461549603;467237.5260318979;459882.4331869354;416219.36950569705;480244.83304752834;466352.7547432837;464312.9412256413;209890.3038832737;264262.8888514036;460196.1081007072;194398.81824814345;194398.81824814345;270.844983573704;3300255.251108661;1330782.411180459;238115.82193735783;1277529.9331545222;0;45;46;25;60;71;22;2;133;140;1309330154690.6768;501064591884.8842;1109401664030.4185;64333.442287744925;7442.324115871786;-0.0;5938.110705504953;5049579.387373831;873211.7517553848;0.0;1276288.7664022285;4.396936176969797;0.2916511328132468
6051;2019-08-12 21:53:45.096;631;626;195;195;179;20;208;2;29;11;749;230;27;52;231;168;252;581;177;224;208;-90;601;331;336;137;336;303;602;396.0;-1.0;1336.0;215.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21611.724609375;11761.646484375;3089.20849609375;2779.71752929688;629.0;327189;494.0;0.0;Calculated values ==>;1565639625.096;336.26000000000005;335.76000000000005;292.66;292.66;291.06;275.16;271.215330690691;293.96000000000004;273.36;276.06;274.26000000000005;348.06000000000006;296.16;275.86;278.36;296.26000000000005;289.96000000000004;298.36;331.26000000000005;295.56;293.96000000000004;322.56;336.06;264.16;241.92719264551067;267.9596281332873;271.215330690691;290.86;6010000.0;3310000.0;3360000.0;1370000.0;3360000.0;3030000.0;6020000.0;0.066;0.0;0.22266666666666665;0.035833333333333335;0.0;0.066;0.0;11761.646484375;3089.20849609375;2779.71752929688;21611.724609375;487702.2512738564;486897.8034368617;252281.65174799904;252281.65174799904;246506.5784309863;431954.4880088244;464312.9412256413;445822.8665406856;470236.29553865286;528538.3341833716;471659.2155794101;445537.8252269786;449045.67269265273;467237.5260318979;459882.4331869354;416578.51181611983;480506.36533837824;466352.7547432837;464312.9412256413;207382.2378540181;263844.3676079864;460196.1081007072;194208.32737686695;194208.32737686695;270.7679140837526;3300615.3544405773;1330978.6449438941;238162.25270381075;1277581.4828986991;0;45;46;25;60;71;22;2;133;140;1309531758050.433;501146793254.7849;1109583467060.1987;56026.17072047695;9531.228809270942;-0.0;17826.90451401911;5050582.400864301;873353.200387028;0.0;1276486.8114961819;4.7295290040967295;0.2634919540396423
6052;2019-08-12 21:54:45.136;632;628;195;195;179;20;208;2;30;11;747;231;29;53;231;167;252;582;176;225;209;-90;603;331;335;137;335;303;604;-3.0;-1.0;1407.0;261.0;0.0;0;64;100;1;0;0;1;0;0;0;1;1;0;0;0;21649.580078125;11800.1640625;3092.5048828125;2780.32104492188;629.0;327190;489.0;0.0;Calculated values ==>;1565639685.136;336.36;335.96000000000004;292.66;292.66;291.06;275.16;271.215330690691;293.96000000000004;273.36;276.16;274.26000000000005;347.86;296.26000000000005;276.06;278.46000000000004;296.26000000000005;289.86;298.36;331.36;295.66;294.06;322.06;336.06;264.16;241.92719264551067;267.9596281332873;271.215330690691;290.76000000000005;6030000.0;3310000.0;3350000.0;1370000.0;3350000.0;3030000.0;6040000.0;0.0;0.0;0.23450000000000001;0.0435;0.0;0.0;0.0;11800.1640625;3092.5048828125;2780.32104492188;21649.580078125;487625.75797202915;486959.9191500519;252183.83828665523;252183.83828665523;246429.88853868446;431954.4880088244;464460.1107297734;445965.0840659671;470236.29553865286;528329.302319711;471778.24597371457;445822.8665406856;449183.62805661734;467379.0842494181;459751.06519915897;415856.72704358166;480417.9642901104;466622.40114434186;464588.0836824697;205292.2597576877;263844.3676079864;460196.1081007072;193745.99157192616;194208.32737686695;270.5805242542448;3300976.1056533256;1331175.1242639406;238208.61724766964;1277633.031519676;0;45;46;25;60;71;22;2;133;140;1309733192250.3052;501229048054.73267;1109765388260.0833;59145.37718985261;11590.580069001973;-0.0;0.0;5051542.803604877;873529.3328042844;0.0;1276635.4680720626;4.002489522030023;0.31919383118749134
6053;2019-08-12 21:55:45.137;634;629;195;195;179;20;209;2;31;11;746;231;30;55;232;167;252;583;176;225;209;-89;601;331;335;136;335;304;602;128.0;-1.0;1162.0;348.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21662.09765625;11755.005859375;3068.38647460938;2769.56005859375;628.0;327191;484.0;0.0;Calculated values ==>;1565639745.137;336.56;336.06;292.66;292.66;291.06;275.16;271.215330690691;294.06;273.36;276.26000000000005;274.26000000000005;347.76;296.26000000000005;276.16;278.66;296.36;289.86;298.36;331.46000000000004;295.66;294.06;321.56;335.96000000000004;264.26000000000005;241.71165711629368;268.0796299477929;271.215330690691;290.76000000000005;6010000.0;3310000.0;3350000.0;1360000.0;3350000.0;3040000.0;6020000.0;0.021333333333333333;0.0;0.19366666666666665;0.058;0.0;0.021333333333333333;0.0;11755.005859375;3068.38647460938;2769.56005859375;21662.09765625;488118.57291324344;487316.0985535984;252281.65174799904;252281.65174799904;246506.5784309863;431954.4880088244;464588.0836824697;445912.450752771;470370.9986153779;528147.6268721176;471644.4121410099;445769.9504256632;449275.13823886396;467504.88245696475;459751.06519915897;416578.51181611983;480795.42482186004;466622.40114434186;464588.0836824697;203202.34940748036;263425.85118522606;460449.57616569684;193209.18010251707;193209.18010251707;270.3623553430827;3301337.042317621;1331371.420618717;238254.86702781034;1277684.3731368093;0;45;46;25;60;71;22;2;133;140;1309934195600.861;501310949419.95917;1109947491295.587;48940.20008259917;15499.942971664428;-0.0;5789.416609705655;5052443.53176319;873755.0909261536;0.0;1276683.714014696;3.9919143812153277;0.3090654313089624
6054;2019-08-12 21:56:45.127;634;630;195;195;179;20;209;2;29;11;745;230;28;55;232;167;252;584;176;226;209;-89;601;331;336;138;336;304;602;-2.0;-1.0;1290.0;327.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21588.25;11747.2919921875;3091.62060546875;2804.0146484375;628.0;327192;479.0;0.0;Calculated values ==>;1565639805.127;336.56;336.16;292.66;292.66;291.06;275.16;271.215330690691;294.06;273.36;276.06;274.26000000000005;347.66;296.16;275.96000000000004;278.66;296.36;289.86;298.36;331.56;295.76000000000005;294.06;321.06;335.96000000000004;264.26000000000005;242.14157278889297;268.0796299477929;271.215330690691;290.76000000000005;6010000.0;3310000.0;3360000.0;1380000.0;3360000.0;3040000.0;6020000.0;0.0;0.0;0.215;0.0545;0.0;0.0;0.0;11747.2919921875;3091.62060546875;2804.0146484375;21588.25;488118.57291324344;487455.3290188791;252281.65174799904;252281.65174799904;246506.5784309863;431954.4880088244;464441.16897660936;445627.2469483674;470101.35966640816;528043.0232017372;471525.1840687706;445484.3388220789;449275.13823886396;467363.5569879452;459751.06519915897;416578.51181611983;480939.7687458356;466606.0072671624;464441.16897660936;201112.50472608567;263425.85118522606;460143.737624023;193303.33458413527;193209.18010251707;270.4006670984542;3301697.401811553;1331567.2404587641;238301.30574263367;1277735.6979735862;0;45;46;25;60;71;22;2;133;140;1310135462050.893;501393135719.9722;1110129860895.616;54249.6411583099;14542.801965673882;-0.0;0.0;5053303.303787777;874005.4054079698;0.0;1276731.9511122615;3.89915132361127;0.3282385678234743
6055;2019-08-12 21:57:45.148;635;631;195;195;180;20;209;2;26;11;745;231;26;56;233;167;252;584;177;226;210;-89;601;331;336;138;336;304;602;93.0;-1.0;1283.0;252.0;0.0;0;64;100;1;0;0;1;0;0;0;1;1;0;0;0;21580.1796875;11736.6884765625;3107.99389648438;2791.19262695312;627.0;327193;474.0;0.0;Calculated values ==>;1565639865.148;336.66;336.26000000000005;292.66;292.66;291.16;275.16;271.215330690691;294.06;273.36;275.76000000000005;274.26000000000005;347.66;296.26000000000005;275.76000000000005;278.76000000000005;296.46000000000004;289.86;298.36;331.56;295.76000000000005;294.16;320.56;335.86;264.26000000000005;242.14157278889297;268.0796299477929;271.215330690691;290.86;6010000.0;3310000.0;3360000.0;1380000.0;3360000.0;3040000.0;6020000.0;0.015500000000000002;0.0;0.21383333333333335;0.042;0.0;0.015500000000000002;0.0;11736.6884765625;3107.99389648438;2791.19262695312;21580.1796875;488257.1509278631;487594.4595903906;252281.65174799904;252281.65174799904;246852.5990856614;431954.4880088244;464441.16897660936;445197.9025426301;470101.35966640816;528043.0232017372;471644.4121410099;445197.9025426301;449413.00246898126;467489.49805643904;459751.06519915897;416578.51181611983;480939.7687458356;466606.0072671624;464569.2957659115;199022.72361097817;263007.33956846996;460143.737624023;193775.67628057493;193775.67628057493;270.59257005177807;3302057.264632987;1331763.008790648;238347.948789212;1277787.3795098993;0;45;46;25;60;71;22;2;133;140;1310337132610.5854;501475964699.8459;1110312324735.3376;53762.4527157028;11187.458576424819;-0.0;4197.301102022718;5054203.719603961;874219.8992920867;0.0;1276766.94086352;3.920826859690848;0.291355867130822
6056;2019-08-12 21:58:45.118;635;631;195;195;180;20;210;2;22;11;744;231;22;54;233;166;252;585;176;226;210;-89;600;331;335;137;335;304;602;367.0;-1.0;1248.0;191.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21524.423828125;11744.947265625;3048.24194335938;2792.1083984375;627.0;327194;470.0;0.0;Calculated values ==>;1565639925.118;336.66;336.26000000000005;292.66;292.66;291.16;275.16;271.215330690691;294.16;273.36;275.36;274.26000000000005;347.56000000000006;296.26000000000005;275.36;278.56;296.46000000000004;289.76000000000005;298.36;331.66;295.76000000000005;294.16;320.16;335.86;264.26000000000005;241.92719264551067;268.0796299477929;271.215330690691;290.76000000000005;6000000.0;3310000.0;3350000.0;1370000.0;3350000.0;3040000.0;6020000.0;0.06116666666666667;0.0;0.20800000000000002;0.03183333333333333;0.0;0.06116666666666667;0.0;11744.947265625;3048.24194335938;2792.1083984375;21524.423828125;488364.2119541534;487594.4595903906;252281.65174799904;252281.65174799904;246852.5990856614;431954.4880088244;464715.9567055428;444622.5063410642;470236.29553865286;527938.4097321841;471644.4121410099;444622.5063410642;449137.1035301482;467630.59166123247;459619.5772034101;416934.24552898743;481083.98957661475;466748.74269553105;464715.9567055428;197350.94305643384;263007.33956846996;460296.82502626866;194265.8437832718;194265.8437832718;270.79119283084407;3302416.2900599404;1331958.591248444;238394.45303402483;1277838.6558242731;0;45;46;25;60;71;22;2;133;140;1310538331960.6814;501558423449.88525;1110494633535.4246;52074.18581202082;8468.652902902066;-0.0;16542.531907078912;5055085.250606119;874383.6183206947;0.0;1276939.6863893738;4.383512428556676;0.2404794066945428
6057;2019-08-12 21:59:45.119;634;632;195;195;180;19;210;2;10;11;744;230;12;53;233;166;252;586;175;226;210;-89;601;330;335;138;335;304;602;-2.0;-2.0;1189.0;210.0;0.0;0;64;100;1;0;0;1;0;0;0;1;1;0;0;0;21621.890625;11755.1494140625;3063.65673828125;2768.2646484375;627.0;327195;466.0;0.0;Calculated values ==>;1565639985.119;336.56;336.36;292.66;292.66;291.16;275.06;271.1026128081217;294.16;273.36;274.16;274.26000000000005;347.56000000000006;296.16;274.36;278.46000000000004;296.46000000000004;289.76000000000005;298.36;331.76000000000005;295.76000000000005;294.16;319.76000000000005;335.86;264.26000000000005;242.14157278889297;268.0796299477929;271.1026128081217;290.66;6010000.0;3300000.0;3350000.0;1380000.0;3350000.0;3040000.0;6020000.0;0.0;0.0;0.19816666666666669;0.035;0.0;0.0;0.0;11755.1494140625;3063.65673828125;2768.2646484375;21621.890625;488118.57291324344;487733.49069989764;252281.65174799904;252281.65174799904;246852.5990856614;432012.3539207929;464715.9567055428;442875.1821116291;470101.35966640816;527938.4097321841;471525.1840687706;443168.68479859125;448998.8971924048;467630.59166123247;459776.67381272785;416578.51181611983;481228.08789809997;466748.74269553105;464715.9567055428;195679.20071851107;263007.33956846996;460143.737624023;193551.81986957262;194265.8437832718;270.4980351517883;3302775.8486724924;1332154.4286511072;238440.79024830018;1277889.5891621;0;45;46;25;60;71;22;2;133;140;1310739335310.4385;501640924824.7856;1110677036575.204;49407.5796176342;9330.717121405763;-0.0;0.0;5055930.9460783675;874531.9488761862;0.0;1277077.5431193402;3.339856727956693;0.26355135961247045
6058;2019-08-12 22:00:45.129;634;632;195;195;179;19;210;2;5;11;743;229;6;47;234;166;252;587;176;227;210;-89;602;330;335;136;335;304;603;-2.0;-1.0;1028.0;310.0;0.0;0;61;100;1;0;0;1;0;0;0;1;1;0;0;0;21661.552734375;11742.3994140625;3082.12939453125;2770.43188476562;626.0;327196;462.0;0.0;Calculated values ==>;1565640045.129;336.56;336.36;292.66;292.66;291.06;275.06;271.1026128081217;294.16;273.36;273.66;274.26000000000005;347.46000000000004;296.06;273.76000000000005;277.86;296.56;289.76000000000005;298.36;331.86;295.86;294.16;319.36;335.76000000000005;264.26000000000005;241.71165711629368;268.0796299477929;271.1026128081217;290.76000000000005;6020000.0;3300000.0;3350000.0;1360000.0;3350000.0;3040000.0;6030000.0;0.0;0.0;0.1713333333333333;0.051666666666666666;0.0;0.0;0.0;11742.3994140625;3082.12939453125;2770.43188476562;21661.552734375;488011.2562465952;487625.75797202915;252232.62415534016;252232.62415534016;246468.15882769183;432012.3539207929;464715.9567055428;442137.2501143532;470370.9986153779;527833.7864277182;471405.8899210585;442285.3213856606;448165.9890469976;467756.21229798335;459776.67381272785;416219.36950569705;481256.57506395155;466874.99256375333;464715.9567055428;194007.49548133422;262588.8327430989;460449.57616569684;192747.84550568642;194265.8437832718;270.1707962970454;3303136.604149657;1332350.2741934618;238486.95374537027;1277940.8125823461;0;45;46;25;60;71;22;2;133;140;1310940368810.4065;501723138524.7725;1110859466975.175;42728.717989618235;13831.256084100538;-0.0;0.0;5056698.876525386;874724.9974889419;0.0;1277077.5431193402;3.2145552956572074;0.28054130986596526
6059;2019-08-12 22:01:45.100;633;632;195;195;180;20;211;2;2;11;743;229;2;44;234;166;252;586;176;227;211;-89;601;331;335;138;335;303;602;369.0;0.0;934.0;312.0;0.0;0;66;100;1;0;0;1;0;0;0;1;1;0;0;0;21650.708984375;11792.244140625;3066.49584960938;2792.0;626.0;327197;458.0;0.0;Calculated values ==>;1565640105.1;336.46000000000004;336.36;292.66;292.66;291.16;275.16;271.215330690691;294.26000000000005;273.36;273.36;274.26000000000005;347.46000000000004;296.06;273.36;277.56;296.56;289.76000000000005;298.36;331.76000000000005;295.86;294.26000000000005;318.96000000000004;335.76000000000005;264.26000000000005;242.14157278889297;267.9596281332873;271.215330690691;290.76000000000005;6010000.0;3310000.0;3350000.0;1380000.0;3350000.0;3030000.0;6020000.0;0.0615;0.0;0.15566666666666668;0.052000000000000005;0.0;0.0615;0.0;11792.244140625;3066.49584960938;2792.0;21650.708984375;487979.89724696876;487733.49069989764;252281.65174799904;252281.65174799904;246852.5990856614;431954.4880088244;464843.7303127885;441901.5654153896;470101.35966640816;527911.1227596017;471540.11976617476;441901.5654153896;447935.7548802551;467756.21229798335;459619.5772034101;416578.51181611983;481228.08789809997;466874.99256375333;464843.7303127885;192335.8262164488;262588.8327430989;460143.737624023;193393.32649968515;193393.32649968515;270.4372669047126;3303497.3652115506;1332546.3014306265;238533.28494013654;1277992.0263607136;0;45;46;25;60;71;22;2;133;140;1311141271660.2595;501805298794.7124;1111041478960.042;38684.44919121133;13871.021378465568;-0.0;16694.199834505853;5057376.991670585;874955.7382223436;0.0;1277216.5942106657;3.9233295851899967;0.23871196774913675
6060;2019-08-12 22:02:45.100;631;631;195;195;180;20;211;1;0;11;742;229;-1;40;235;166;252;586;174;227;211;-89;601;331;335;138;335;303;602;135.0;-1.0;756.0;353.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21656.498046875;11811.01953125;3061.17236328125;2786.05151367188;625.0;327198;455.0;0.0;Calculated values ==>;1565640165.1;336.26000000000005;336.26000000000005;292.66;292.66;291.16;275.16;271.215330690691;294.26000000000005;273.26000000000005;273.16;274.26000000000005;347.36;296.06;273.06;277.16;296.66;289.76000000000005;298.36;331.76000000000005;295.86;294.26000000000005;318.66;335.66;264.26000000000005;242.14157278889297;267.9596281332873;271.215330690691;290.56;6010000.0;3310000.0;3350000.0;1380000.0;3350000.0;3030000.0;6020000.0;0.022500000000000003;0.0;0.126;0.05883333333333333;0.0;0.022500000000000003;0.0;11811.01953125;3061.17236328125;2786.05151367188;21656.498046875;487702.2512738564;487594.4595903906;252281.65174799904;252281.65174799904;246852.5990856614;431954.4880088244;464843.7303127885;441604.3489713403;470101.35966640816;527806.5535311698;471540.11976617476;441455.363107709;447376.48645180964;467881.74479995517;459619.5772034101;416578.51181611983;481228.08789809997;466874.99256375333;464843.7303127885;191082.09718829524;262170.3306944222;460143.737624023;192491.4327731729;192491.4327731729;270.0696656652846;3303858.258603478;1332742.9952945588;238579.76870275047;1278043.0902624878;0;45;46;25;60;71;22;2;133;140;1311342271660.2595;501888098794.7124;1111223278960.042;31388.227440969087;15746.877268725011;-0.0;6127.926694641352;5057960.93064252;875202.5540444035;0.0;1277406.7785984087;3.016326719088725;0.24326477404129987
6061;2019-08-12 22:03:45.121;629;630;195;195;179;20;211;1;2;11;740;228;-1;37;235;166;252;586;174;228;212;-90;600;332;336;138;336;301;601;357.0;0.0;941.0;283.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21558.630859375;11765.173828125;3089.22241210938;2761.79956054688;624.0;327199;453.0;0.0;Calculated values ==>;1565640225.121;336.06;336.16;292.66;292.66;291.06;275.16;271.32779825182536;294.26000000000005;273.26000000000005;273.36;274.26000000000005;347.16;295.96000000000004;273.06;276.86;296.66;289.76000000000005;298.36;331.76000000000005;295.96000000000004;294.36;318.46000000000004;335.56;264.16;242.14157278889297;267.7187500070086;271.32779825182536;290.56;6000000.0;3320000.0000000005;3360000.0;1380000.0;3360000.0;3010000.0;6010000.0;0.0595;0.0;0.15683333333333332;0.04716666666666667;0.0;0.0595;0.0;11765.173828125;3089.22241210938;2761.79956054688;21558.630859375;487532.2195920616;487563.28011767915;252330.9236857619;252330.9236857619;246545.14856841977;431896.3278553544;464697.3221144689;442319.071281641;470101.35966640816;527752.314917636;471689.1403217398;441876.3466884435;447336.7810407945;467741.11229364976;459462.1228280845;416934.24552898743;481343.6402180779;466858.88937677257;464825.24853937066;190246.288480595;261751.83340796042;460042.8137205575;193786.6879590435;193786.6879590435;270.60070769844225;3304218.510722704;1332939.532336932;238626.0169763811;1278094.3614910597;0;45;46;25;60;71;22;2;133;140;1311543642115.7522;501970927774.9151;1111404542380.4856;38978.16211776071;12558.41393175141;-0.0;16126.794354529466;5058547.522458915;875438.5140287508;0.0;1277592.2995172087;3.840975155432865;0.22660696306131364
6062;2019-08-12 22:04:45.091;628;628;195;195;179;20;212;1;9;11;739;228;6;37;236;167;252;585;177;228;212;-90;601;330;335;138;335;300;602;-2.0;-1.0;985.0;193.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21632.6875;11777.92578125;3069.82934570312;2741.8125;623.0;327200;450.0;0.0;Calculated values ==>;1565640285.091;335.96000000000004;335.96000000000004;292.66;292.66;291.06;275.16;271.1026128081217;294.36;273.26000000000005;274.06;274.26000000000005;347.06000000000006;295.96000000000004;273.76000000000005;276.86;296.76000000000005;289.86;298.36;331.66;295.96000000000004;294.36;318.16;335.46000000000004;264.16;242.14157278889297;267.5978703862781;271.1026128081217;290.86;6010000.0;3300000.0;3350000.0;1380000.0;3350000.0;3000000.0;6020000.0;0.0;0.0;0.16416666666666666;0.03216666666666666;0.0;0.0;0.0;11777.92578125;3069.82934570312;2741.8125;21632.6875;487285.03932287975;487176.76776008436;252281.65174799904;252281.65174799904;246506.5784309863;432012.3539207929;464971.4050142401;443547.43308681657;470101.35966640816;527725.3091712017;471822.8956823752;443111.3028367894;447526.6763927691;468007.1895968888;459907.8663828709;416578.51181611983;481083.98957661475;467001.15120352106;464971.4050142401;188992.59102226305;261333.34086894934;460042.8137205575;193398.56871494238;193786.6879590435;270.4357673075812;3304578.258412044;1333135.626737522;238671.85747852395;1278145.6612596835;0;45;46;25;60;71;22;2;133;140;1311744841465.8481;502053686374.9546;1111584752230.5715;41066.105234382674;8577.056547680619;-0.0;0.0;5059214.22450272;875614.5548850364;0.0;1277726.6222752507;2.8223071103802075;0.2284712450991799
6063;2019-08-12 22:05:45.102;628;628;194;194;179;19;212;2;13;11;737;229;12;38;236;167;252;585;176;228;212;-89;600;330;335;137;335;300;601;166.0;-1.0;988.0;249.0;0.0;0;62;100;1;0;0;1;0;0;0;1;1;0;0;0;21754.4609375;11765.0634765625;3087.22412109375;2729.59228515625;621.0;327201;448.0;0.0;Calculated values ==>;1565640345.102;335.96000000000004;335.96000000000004;292.56;292.56;291.06;275.06;271.1026128081217;294.36;273.36;274.46000000000004;274.26000000000005;346.86;296.06;274.36;276.96000000000004;296.76000000000005;289.86;298.36;331.66;295.96000000000004;294.36;317.96000000000004;335.26000000000005;264.26000000000005;241.92719264551067;267.5978703862781;271.1026128081217;290.76000000000005;6000000.0;3300000.0;3350000.0;1370000.0;3350000.0;3000000.0;6010000.0;0.027666666666666666;0.0;0.16466666666666668;0.0415;0.0;0.027666666666666666;0.0;11765.0634765625;3087.22412109375;2729.59228515625;21754.4609375;487393.2093476006;487285.03932287975;251952.42484618982;251952.42484618982;246545.14856841977;432012.3539207929;464971.4050142401;444125.8159805091;470236.29553865286;527516.46693144;471941.4661304351;443981.54984624276;447665.9719958352;468007.1895968888;459907.8663828709;416934.24552898743;481199.72930079064;467001.15120352106;464971.4050142401;188156.80290529504;260496.36997498586;460296.82502626866;193282.50505499344;193282.50505499344;270.38857478905254;3304939.8842677837;1333331.854282858;238717.46087742856;1278196.9794451129;0;45;46;25;60;71;22;2;133;140;1311945878315.5735;502136201499.8418;1111764785230.3254;41305.53186573491;11081.094278807923;-0.0;7516.726232205825;5059900.780656506;875778.4028416525;0.0;1277789.2731443208;3.4071073614436598;0.23887120831892142
