;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6064;2019-08-12 22:06:45.142;629;629;193;193;178;19;212;2;18;10;735;229;18;43;236;167;252;584;177;229;212;-89;601;330;335;135;335;299;602;-1.0;-1.0;906.0;223.0;0.0;0;60;100;1;0;0;1;0;0;0;1;1;0;0;0;21637.083984375;11774.0048828125;3061.904296875;2721.46435546875;620.0;327202;446.0;0.0;Calculated values ==>;1565640405.142;336.06;336.06;292.46000000000004;292.46000000000004;290.96000000000004;275.06;271.1026128081217;294.36;273.36;274.96000000000004;274.16;346.66;296.06;274.96000000000004;277.46000000000004;296.76000000000005;289.86;298.36;331.56;296.06;294.36;317.76000000000005;335.16;264.26000000000005;241.49495122638035;267.47669482898436;271.1026128081217;290.86;6010000.0;3300000.0;3350000.0;1350000.0;3350000.0;2990000.0;6020000.0;0.0;0.0;0.151;0.03716666666666667;0.0;0.0;0.0;11774.0048828125;3061.904296875;2721.46435546875;21637.083984375;487424.20961112366;487316.0985535984;251528.79943432202;251528.79943432202;246162.29612368313;432012.3539207929;464971.4050142401;445042.1710269553;470407.50630016084;527385.2644941821;472074.80401769944;445042.1710269553;448546.3990931623;468007.1895968888;459907.8663828709;416578.51181611983;480939.7687458356;467127.2190661474;464971.4050142401;187321.02276691253;260077.89159075968;460601.99323066324;193109.74657993735;193282.50505499344;270.3182748677979;3305301.7215393744;1333528.1439583302;238762.9166330529;1278248.2563437212;0;45;46;25;60;71;22;2;133;140;1312147012315.4458;502217855899.7899;1111944605030.2112;38041.79609149971;9941.795167185313;-0.0;0.0;5060562.449207552;875953.7103807547;0.0;1277851.9542891395;2.732959526241463;0.23001209536032097
6065;2019-08-12 22:07:45.123;630;630;193;193;177;19;213;1;28;10;734;229;26;46;237;166;252;586;175;229;213;-89;601;330;335;138;335;299;601;130.0;-1.0;985.0;375.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21494.31640625;11780.75;3124.67895507812;2755.9443359375;619.0;327203;444.0;0.0;Calculated values ==>;1565640465.123;336.16;336.16;292.46000000000004;292.46000000000004;290.86;275.06;271.1026128081217;294.46000000000004;273.26000000000005;275.96000000000004;274.16;346.56000000000006;296.06;275.76000000000005;277.76000000000005;296.86;289.76000000000005;298.36;331.76000000000005;296.06;294.46000000000004;317.56;335.06;264.26000000000005;242.14157278889297;267.47669482898436;271.1026128081217;290.66;6010000.0;3300000.0;3350000.0;1380000.0;3350000.0;2990000.0;6010000.0;0.021666666666666667;0.0;0.16416666666666666;0.0625;0.0;0.021666666666666667;0.0;11780.75;3124.67895507812;2755.9443359375;21494.31640625;487563.28011767915;487563.28011767915;251576.45836319344;251576.45836319344;245857.2313798128;432012.3539207929;465098.98131620587;446458.05325531313;470002.91871598386;527280.8736911915;472074.80401769944;446176.45202680735;448959.28394498833;468132.5471155555;459776.67381272785;416578.51181611983;481343.6402180779;467127.2190661474;465098.98131620587;186485.25045852014;259659.41789560125;460143.737624023;192565.19330346948;192565.19330346948;270.0962552730569;3305661.03605667;1333724.371423798;238808.5472511677;1278299.7948784025;0;45;46;25;60;71;22;2;133;140;1312347948665.2668;502299729964.71704;1112123948220.0515;41680.744508760996;16723.659020034596;-0.0;5904.898740275955;5061226.593333036;876175.852131613;0.0;1277901.1461962264;3.6412401917684303;0.29076010435183125
6066;2019-08-12 22:08:45.114;632;632;192;192;177;19;213;1;35;10;732;228;32;51;237;166;252;586;176;229;213;-89;598;331;335;138;335;298;599;239.0;-1.0;765.0;340.0;0.0;0;62;100;1;0;0;1;0;0;0;1;1;0;0;0;21442.115234375;11754.6201171875;3035.84155273438;2711.91674804688;618.0;327204;443.0;0.0;Calculated values ==>;1565640525.114;336.36;336.36;292.36;292.36;290.86;275.06;271.215330690691;294.46000000000004;273.26000000000005;276.66;274.16;346.36;295.96000000000004;276.36;278.26000000000005;296.86;289.76000000000005;298.36;331.76000000000005;296.06;294.46000000000004;317.46000000000004;334.96000000000004;264.26000000000005;242.14157278889297;267.35522164206344;271.215330690691;290.76000000000005;5980000.0;3310000.0;3350000.0;1380000.0;3350000.0;2980000.0;5990000.0;0.03983333333333334;0.0;0.1275;0.056666666666666664;0.0;0.03983333333333334;0.0;11754.6201171875;3035.84155273438;2711.91674804688;21442.115234375;488163.4245146523;488056.09020644904;251297.4035046254;251297.4035046254;245932.6970546484;431954.4880088244;465098.98131620587;447627.2371781062;470002.91871598386;527149.8914833459;472089.7402749774;447209.85830160003;449826.76612235775;468132.5471155555;459619.5772034101;417635.8343551592;481574.3734814769;467127.2190661474;465098.98131620587;186067.36719380575;259240.94887492666;460143.737624023;192822.89002163045;192822.89002163045;270.2049697163346;3306018.785984182;1333920.4700894689;238854.1059255078;1278351.1248488005;0;45;46;25;60;71;22;2;133;140;1312548918515.8547;502382517544.9592;1112303021355.5752;32487.55426245066;15148.181364135577;-0.0;10845.664303233923;5061844.569780896;876441.4109624573;0.0;1278040.7132837933;3.3413401615051592;0.23878949331597407
6067;2019-08-12 22:09:45.134;634;634;193;193;177;19;213;1;37;10;730;228;35;55;237;166;252;587;175;229;213;-89;600;330;335;138;335;297;602;399.0;-1.0;886.0;278.0;0.0;0;64;100;1;0;0;1;0;0;0;1;1;0;0;0;21539.841796875;11813.48828125;3062.8623046875;2727.86450195312;616.0;327205;442.0;0.0;Calculated values ==>;1565640585.134;336.56;336.56;292.46000000000004;292.46000000000004;290.86;275.06;271.1026128081217;294.46000000000004;273.26000000000005;276.86;274.16;346.16;295.96000000000004;276.66;278.66;296.86;289.76000000000005;298.36;331.86;296.06;294.46000000000004;317.36;334.76000000000005;264.26000000000005;242.14157278889297;267.23344911666527;271.1026128081217;290.66;6000000.0;3300000.0;3350000.0;1380000.0;3350000.0;2970000.0;6020000.0;0.0665;0.0;0.14766666666666667;0.04633333333333333;0.0;0.0665;0.0;11813.48828125;3062.8623046875;2727.86450195312;21539.841796875;488225.7907678434;488011.2562465952;251528.79943432202;251528.79943432202;245819.71489139713;432012.3539207929;465098.98131620587;448092.6209710591;470002.91871598386;527019.0849811854;472222.83157615375;447816.14760871185;450550.5709728099;468132.5471155555;459776.67381272785;416934.24552898743;481372.06429017254;467127.2190661474;465098.98131620587;185649.48583044452;258404.02479325983;460143.737624023;193292.94647372526;193292.94647372526;270.39282157524815;3306377.0883536534;1334116.9364596945;238899.45254641355;1278401.9643217735;0;45;46;25;60;71;22;2;133;140;1312749985515.7908;502465345144.9329;1112481580855.5186;37625.41860077296;12364.086656630461;-0.0;18075.10131702496;5062429.039312829;876670.7562855242;0.0;1278281.7999993456;3.8663812180554338;0.21835866469917584
6068;2019-08-12 22:10:45.114;638;636;193;193;177;18;213;0;35;10;728;228;34;59;238;165;252;589;175;230;213;-88;600;330;335;138;334;296;601;-1.0;-2.0;1000.0;175.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21495.23046875;11795.0478515625;3064.18212890625;2691.89501953125;614.0;327206;441.0;0.0;Calculated values ==>;1565640645.114;336.96000000000004;336.76000000000005;292.46000000000004;292.46000000000004;290.86;274.96000000000004;271.1026128081217;294.46000000000004;273.16;276.66;274.16;345.96000000000004;295.96000000000004;276.56;279.06;296.96000000000004;289.66;298.36;332.06;296.16;294.46000000000004;317.26000000000005;334.56;264.36;242.14157278889297;267.1113755279542;271.1026128081217;290.66;6000000.0;3300000.0;3350000.0;1380000.0;3340000.0;2960000.0;6010000.0;0.0;0.0;0.16666666666666666;0.029166666666666667;0.0;0.0;0.0;11795.0478515625;3064.18212890625;2691.89501953125;21495.23046875;488778.8969115686;488395.6317089904;251576.45836319344;251576.45836319344;245857.2313798128;432012.3539207929;465098.98131620587;448004.43967047473;470002.91871598386;526888.454487298;472355.70358025574;447866.3777741645;451268.20537522034;468397.5132197052;459645.3618929277;416934.24552898743;481774.6479401042;467253.19659977773;465098.98131620587;185231.60634950487;257567.11924055516;460244.63067514834;193593.16877797892;193292.94647372526;270.51482684973854;3306735.5944141136;1334313.6086815968;238944.60215421938;1278453.0060058353;0;45;46;25;60;71;22;2;133;140;1312950918515.8547;502548117544.9592;1112659421555.5752;42401.87848208263;7777.334305334108;-0.0;0.0;5063095.711157351;876838.545511869;0.0;1278432.3756350873;2.8590311326149602;0.22457994252537308
6069;2019-08-12 22:11:45.135;641;640;193;193;177;20;218;3;33;10;726;228;32;60;238;166;252;590;175;230;218;-88;596;335;340;138;340;298;598;-1.0;-1.0;1627.0;325.0;35.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21405.787109375;11701.080078125;3008.361328125;2751.8095703125;612.0;327207;441.0;0.0;Calculated values ==>;1565640705.135;337.26;337.16;292.46000000000004;292.46000000000004;290.86;275.16;271.6637117239857;294.96000000000004;273.46000000000004;276.46000000000004;274.16;345.76;295.96000000000004;276.36;279.16;296.96000000000004;289.76000000000005;298.36;332.16;296.16;294.96000000000004;317.26000000000005;334.36;264.36;242.14157278889297;267.35522164206344;271.6637117239857;290.66;5960000.0;3350000.0;3400000.0;1380000.0;3400000.0;2980000.0;5980000.0;0.0;0.0;0.27116666666666667;0.05416666666666667;0.005833333333333333;0.005833333333333333;0.0;11701.080078125;3008.361328125;2751.8095703125;21405.787109375;489616.2927849849;489267.1571101113;251720.83010657935;251720.83010657935;245970.64855889368;431720.082569444;465009.2583793896;447349.16613002797;470002.91871598386;526523.6123622244;472089.7402749774;447209.85830160003;451045.5796560728;467555.5361731182;458987.5896897165;418324.79531313834;482261.7789848956;466541.59079792694;465009.2583793896;185231.60634950487;256730.23209357203;460244.63067514834;194770.81670041374;251720.83010657935;271.01034635409604;3307093.2280213535;1334509.478277752;238989.98223653724;1278503.6282461516;0;45;46;25;60;71;22;2;133;140;1313153489390.5457;502630946524.8329;1112837683925.3032;68490.82908699707;14379.831590298127;-0.0;1244.1824982580597;5064020.140489413;877023.2531857848;0.0;1278442.7474514225;4.817228919534863;0.3789766463455287
6070;2019-08-12 22:12:45.135;643;642;193;193;176;24;221;4;33;12;723;228;32;63;239;164;252;591;174;230;221;-88;597;338;343;144;343;301;598;-1.0;-1.0;1422.0;269.0;28.0;0;93;100;1;0;0;1;0;0;0;1;1;0;0;0;21547.73046875;11680.2802734375;2966.40942382812;2919.029296875;609.0;327208;441.0;0.0;Calculated values ==>;1565640765.135;337.46000000000004;337.36;292.46000000000004;292.46000000000004;290.76000000000005;275.56;271.99741764416325;295.26000000000005;273.56;276.46000000000004;274.36;345.46000000000004;295.96000000000004;276.36;279.46000000000004;297.06;289.56;298.36;332.26000000000005;296.16;295.26000000000005;317.26000000000005;334.06;264.36;243.40439225979637;267.7187500070086;271.99741764416325;290.56;5970000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3010000.0;5980000.0;0.0;0.0;0.23700000000000002;0.04483333333333333;0.004666666666666667;0.004666666666666667;0.0;11680.2802734375;2966.40942382812;2919.029296875;21547.73046875;489785.04193106276;489542.1456724995;251720.83010657935;251720.83010657935;245627.67547279462;431541.1909327263;464956.83090742014;446775.9409123972;469386.1838448776;525974.9692629381;471689.1403217398;446635.25890643254;450913.6184164021;467258.10903659824;458242.13264531264;417981.85420167184;482404.5413414592;466111.4121754486;464956.83090742014;185231.60634950487;255474.93562877487;459320.1861262836;195599.55292721957;251720.83010657935;271.355925732614;3307451.1740011713;1334704.3229473482;239037.23922709713;1278553.4180024178;0;45;46;25;60;71;22;2;133;140;1313358389390.5457;502715546524.8329;1113017383925.3032;59528.8039524871;11823.47505509137;-0.0;995.1013370705905;5065086.970764742;877241.6140744963;0.0;1278461.4081500503;4.118668889601497;0.31999734608428887
6071;2019-08-12 22:13:45.106;641;642;195;195;176;27;220;5;36;13;720;229;34;67;239;161;252;593;175;229;220;-86;599;339;344;148;344;304;600;-1.0;-1.0;1204.0;325.0;8.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21667.138671875;11684.171875;3003.05200195312;2972.89208984375;606.0;327209;443.0;0.0;Calculated values ==>;1565640825.106;337.26;337.36;292.66;292.66;290.76000000000005;275.86;272.10816812424576;295.16;273.66;276.76000000000005;274.46000000000004;345.16;296.06;276.56;279.86;297.06;289.26000000000005;298.36;332.46000000000004;296.06;295.16;317.46000000000004;333.76000000000005;264.56;244.22491754036054;268.0796299477929;272.10816812424576;290.66;5990000.0;3390000.0;3440000.0;1480000.0;3440000.0;3040000.0;6000000.0;0.0;0.0;0.20066666666666666;0.05416666666666667;0.0013333333333333333;0.0013333333333333333;0.0;11684.171875;3003.05200195312;2972.89208984375;21667.138671875;489298.7579724845;489330.4753588584;252380.44263695757;252380.44263695757;245552.95465940924;431480.97241316177;464681.6066373522;446621.9564447741;468939.0304431381;525424.6521664313;471405.8899210585;446338.7475733018;450918.5752778107;467116.33615034807;457678.10463056795;417286.6583494491;482461.79466345796;465839.3387356851;464681.6066373522;186067.36719380575;254219.67992080047;458902.8586646426;195335.32904878916;252380.44263695757;271.2533233816363;3307811.1238505235;1334898.9326082885;239086.31484060053;1278603.139470599;0;45;46;25;60;71;22;2;133;140;1313564389775.395;502803104184.76886;1113198796200.1704;50424.849897460976;14276.574520858729;-0.0;283.06821866719287;5066002.808343939;877459.0093622705;0.0;1278472.0544148241;3.679731931498384;0.3097566353904198
6072;2019-08-12 22:14:45.126;640;641;195;195;179;26;220;7;35;14;714;231;35;69;239;160;252;596;174;230;219;-78;603;336;340;148;340;306;604;100.0;-1.0;1201.0;387.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21936.359375;11756.7998046875;3013.82788085938;2998.99780273438;603.0;327210;451.0;0.0;Calculated values ==>;1565640885.126;337.16;337.26;292.66;292.66;291.06;275.76000000000005;271.77519066394296;295.16;273.86;276.66;274.56;344.56000000000006;296.26000000000005;276.66;280.06;297.06;289.16;298.36;332.76000000000005;296.16;295.06;318.26000000000005;333.46000000000004;265.36;244.22491754036054;268.3187672390254;271.77519066394296;290.56;6030000.0;3360000.0;3400000.0;1480000.0;3400000.0;3060000.0;6040000.0;0.016666666666666666;0.0;0.20016666666666666;0.0645;0.0;0.016666666666666666;0.0;11756.7998046875;3013.82788085938;2998.99780273438;21936.359375;488735.7326101567;488767.6232957508;252183.83828665523;252183.83828665523;246429.88853868446;431660.74602318485;465265.6274682859;446092.96027638344;469039.0453600849;524636.6660772628;471376.07246859424;446092.96027638344;450832.1266395217;467681.8661008159;458028.00178676745;415856.72704358166;482434.6703317673;466541.59079792694;465137.49286335433;189410.48811896544;252964.46457616048;459725.23034997744;194528.96438909034;194528.96438909034;270.9163120792514;3308174.60745496;1335094.3391527007;239136.09717827255;1278653.2968498282;0;45;46;25;60;71;22;2;133;140;1313769658175.3298;502891933784.7406;1113381857200.1123;50354.7265101065;17105.159154477216;-0.0;4510.142141237733;5066842.918090336;877720.6109809643;0.0;1278512.0111489506;4.050171336097339;0.3243797234668335
6073;2019-08-12 22:15:45.137;639;640;194;194;179;24;220;7;22;14;710;232;24;71;239;160;252;597;175;230;219;-66;602;335;339;150;339;308;603;265.0;-1.0;1406.0;261.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21881.931640625;11699.3046875;3055.41333007812;3011.7568359375;593.0;327211;473.0;0.0;Calculated values ==>;1565640945.137;337.06;337.16;292.56;292.56;291.06;275.56;271.6637117239857;295.16;273.86;275.36;274.56;344.16;296.36;275.56;280.26000000000005;297.06;289.16;298.36;332.86;296.16;295.06;320.46000000000004;332.46000000000004;266.56;244.62907804385475;268.5567601203482;271.6637117239857;290.66;6020000.0;3350000.0;3390000.0;1500000.0;3390000.0;3080000.0;6030000.0;0.04416666666666667;0.0;0.23433333333333334;0.0435;0.0;0.04416666666666667;0.0;11699.3046875;3055.41333007812;3011.7568359375;21881.931640625;488703.95924200455;488735.7326101567;251855.75450444996;251855.75450444996;246468.15882769183;431720.082569444;465410.92180996225;443818.7007049837;468764.65549056843;524056.9942213033;471226.789973666;444110.9870452586;450746.0693079336;467822.60237502947;458188.77482019964;416219.36950569705;482691.59234942525;466684.4440465707;465283.0366960147;198604.77482894104;248780.69988749037;460650.2605112464;195299.33234448836;195299.33234448836;271.22354378962166;3308539.826825653;1335289.8425263604;239186.19598348942;1278703.8831325031;0;45;46;25;60;71;22;2;133;140;1313973395520.8608;502981350174.97363;1113566090970.5925;58236.37198580942;11542.765375253974;-0.0;11924.280275525747;5067748.009816561;877959.3874536635;0.0;1278648.9897775927;4.598741073298608;0.29328454255619496
6074;2019-08-12 22:16:45.127;637;639;194;193;179;23;220;6;13;13;695;234;15;70;239;162;252;595;175;231;220;-59;601;335;340;140;340;311;602;190.0;-2.0;1265.0;251.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22871.71484375;11670.4482421875;3038.32421875;4055.35180664062;587.0;327212;510.0;0.0;Calculated values ==>;1565641005.127;336.86;337.06;292.56;292.46000000000004;291.06;275.46000000000004;271.6637117239857;295.16;273.76000000000005;274.46000000000004;274.46000000000004;342.66;296.56;274.66;280.16;297.06;289.36;298.36;332.66;296.26000000000005;295.16;324.16;331.86;267.26000000000005;242.56692532238324;268.91163127593666;271.6637117239857;290.66;6010000.0;3350000.0;3400000.0;1400000.0;3400000.0;3110000.0;6020000.0;0.03166666666666666;0.0;0.21083333333333334;0.04183333333333333;0.0;0.03166666666666666;0.0;11670.4482421875;3038.32421875;4055.35180664062;22871.71484375;488534.0156722226;488703.95924200455;251903.97157310887;251528.79943432202;246506.5784309863;431720.082569444;465265.6274682859;441865.84420653095;470028.2500469368;522234.5624313129;471062.7511263674;442165.83327630756;450065.84578994487;467681.8661008159;458455.5609425139;416578.51181611983;482519.554255712;466668.6596636365;465265.6274682859;214070.64678622372;246270.64818160105;462862.5440831697;195341.25722490108;195341.25722490108;271.2404287904762;3308912.7117219064;1335484.558009482;239245.0787400916;1278754.655815227;0;45;46;25;60;71;22;2;133;141;1314177061570.8933;503068335674.9875;1113751760020.622;51975.6004219603;11191.307166904237;-0.0;8547.605057707186;5068666.289847921;878148.8064831109;0.0;1278819.5603888894;3.8218949962127855;0.2584630844114059
6075;2019-08-12 22:17:45.128;634;636;194;194;179;23;220;6;10;13;689;238;10;69;240;163;252;593;176;231;220;-57;599;335;340;135;340;311;600;169.0;0.0;1422.0;198.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22922.107421875;11641.23828125;3020.60327148438;4096.48486328125;582.0;327213;551.0;0.0;Calculated values ==>;1565641065.128;336.56;336.76000000000005;292.56;292.56;291.06;275.46000000000004;271.6637117239857;295.16;273.76000000000005;274.16;274.46000000000004;342.06000000000006;296.96000000000004;274.16;280.06;297.16;289.46000000000004;298.36;332.46000000000004;296.26000000000005;295.16;328.26000000000005;331.36;267.46000000000004;241.49495122638035;268.91163127593666;271.6637117239857;290.76000000000005;5990000.0;3350000.0;3400000.0;1350000.0;3400000.0;3110000.0;6000000.0;0.028166666666666666;0.0;0.23700000000000002;0.033;0.0;0.028166666666666666;0.0;11641.23828125;3020.60327148438;4096.48486328125;22922.107421875;488332.9100163752;488502.53643221984;252001.11685123915;252001.11685123915;246583.8704761931;431720.082569444;465265.6274682859;441413.91313283873;470701.3423759907;521600.5429665989;471543.77566240093;441413.91313283873;449927.45428962645;467808.10570149653;458588.7599558128;417286.6583494491;482461.79466345796;466668.6596636365;465265.6274682859;231213.40812182956;244179.05427248686;463797.1366192628;195631.39933541178;195631.39933541178;271.3571723197978;3309294.3332672454;1335678.8253013436;239313.0118444584;1278805.1477191022;0;45;46;25;60;71;22;2;133;141;1314381064970.647;503150837049.8878;1113938363130.3967;58250.45576999019;8849.469330367085;-0.0;7594.697425742621;5069584.855624252;878315.8157371609;0.0;1278954.0818180754;3.981944917128989;0.2632483732100548
6076;2019-08-12 22:18:45.118;630;632;195;195;179;22;220;6;0;13;702;238;1;63;240;164;252;591;176;231;220;-58;598;336;340;135;340;311;599;411.0;-1.0;1154.0;255.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22896.2578125;11594.984375;3007.58715820312;4077.548828125;576.0;327214;581.0;0.0;Calculated values ==>;1565641125.118;336.16;336.36;292.66;292.66;291.06;275.36;271.77519066394296;295.16;273.76000000000005;273.16;274.46000000000004;343.36;296.96000000000004;273.26000000000005;279.46000000000004;297.16;289.56;298.36;332.26000000000005;296.26000000000005;295.16;331.26000000000005;330.76000000000005;267.36;241.49495122638035;268.91163127593666;271.77519066394296;290.76000000000005;5980000.0;3360000.0;3400000.0;1350000.0;3400000.0;3110000.0;5990000.0;0.0685;0.0;0.19233333333333333;0.042499999999999996;0.0;0.0685;0.0;11594.984375;3007.58715820312;4077.548828125;22896.2578125;487886.5305579709;488056.09020644904;252430.21131832377;252430.21131832377;246622.7454071695;431660.74602318485;465265.6274682859;439889.8657361282;470701.3423759907;522973.6824088746;471543.77566240093;440043.5321553938;449093.476307622;467808.10570149653;458562.30605859874;417635.8343551592;482290.2772545915;466668.6596636365;465265.6274682859;243760.74795305103;241669.27786274583;463697.6987161018;195683.02019583757;195683.02019583757;271.3817891622213;3309676.089340974;1335872.428217645;239381.11743907304;1278855.3742668708;0;45;46;25;60;71;22;2;133;141;1314585030970.6794;503231823549.9007;1114124932030.4263;46969.11662558256;11390.623837111229;-0.0;18466.408598162714;5070461.53925606;878484.4550690094;0.0;1279171.221505662;4.112722379450146;0.23054764120524582
6077;2019-08-12 22:19:45.119;626;628;196;196;180;22;220;6;-10;13;719;239;-15;57;240;164;252;588;176;232;220;-58;599;335;340;132;340;310;600;308.0;-1.0;1163.0;396.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23228.513671875;11625.326171875;3076.671875;4095.8759765625;568.0;327215;597.0;0.0;Calculated values ==>;1565641185.119;335.76000000000005;335.96000000000004;292.76000000000005;292.76000000000005;291.16;275.36;271.6637117239857;295.16;273.76000000000005;272.16;274.46000000000004;345.06000000000006;297.06;271.66;278.86;297.16;289.56;298.36;331.96000000000004;296.36;295.16;332.86;329.96000000000004;267.36;240.83765695389522;268.7936212382143;271.6637117239857;290.76000000000005;5990000.0;3350000.0;3400000.0;1320000.0;3400000.0;3100000.0;6000000.0;0.051333333333333335;0.0;0.19383333333333336;0.066;0.0;0.051333333333333335;0.0;11625.326171875;3076.671875;4095.8759765625;23228.513671875;487223.2789250697;487393.2093476006;252762.39869970683;252762.39869970683;246930.98730039195;431720.082569444;465265.6274682859;438561.0797399928;471102.4418883194;524845.4384302049;471797.66889212653;437776.4333770113;448440.235336875;467808.10570149653;458721.8305952437;417286.6583494491;481746.1559247701;466795.63454504084;465265.6274682859;250454.15340279948;238323.1353838712;464134.9900838394;194917.70043185624;194917.70043185624;271.06966085226355;3310060.468842431;1336065.934030345;239449.23044756104;1278906.0772704554;0;45;46;25;60;71;22;2;133;141;1314789034370.433;503311924884.80396;1114311235135.2012;47226.20835589381;17768.34111703089;-0.0;13877.860254536721;5071246.513379307;878727.45049319;0.0;1279440.7615713684;4.19581542195261;0.290340386636315
6078;2019-08-12 22:20:45.099;622;624;195;195;180;22;221;6;-9;13;735;239;-10;46;241;165;252;586;176;232;220;-59;600;335;339;132;339;310;600;141.0;-1.0;1088.0;357.0;2.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23177.146484375;11657.310546875;3051.13549804688;4070.8017578125;559.0;327216;604.0;0.0;Calculated values ==>;1565641245.099;335.36;335.56;292.66;292.66;291.16;275.36;271.6637117239857;295.26000000000005;273.76000000000005;272.26000000000005;274.46000000000004;346.66;297.06;272.16;277.76000000000005;297.26000000000005;289.66;298.36;331.76000000000005;296.36;295.16;333.56;329.06;267.26000000000005;240.83765695389522;268.7936212382143;271.6637117239857;290.76000000000005;6000000.0;3350000.0;3390000.0;1320000.0;3390000.0;3100000.0;6000000.0;0.0235;0.0;0.18133333333333335;0.0595;0.0003333333333333333;0.023833333333333335;0.0;11657.310546875;3051.13549804688;4070.8017578125;23177.146484375;486557.0395646013;486836.16733184335;252380.44263695757;252380.44263695757;246930.98730039195;431720.082569444;465538.70855454425;438717.0637205666;471102.4418883194;526528.4284176432;471797.66889212653;438561.0797399928;446886.9935722994;468074.5310787461;458854.7735966305;416934.24552898743;481459.06864139246;466938.01097833767;465410.92180996225;253382.8652305231;234559.02529450474;464036.0840566151;194804.93283525907;195610.1847205975;271.02412743527697;3310447.0537725776;1336259.891329072;239517.26341015322;1278957.1253102266;0;45;46;25;60;71;22;2;133;141;1314992666470.4978;503391098484.8291;1114497173135.2603;44229.399733869104;16019.253497670681;-0.0;6430.2509006298615;5072008.389403609;879008.9199273059;0.0;1279609.9394196288;3.550669591913088;0.27677347482555614
6079;2019-08-12 22:21:45.150;618;620;194;194;180;22;221;6;-14;13;748;240;-13;41;241;165;252;584;176;232;221;-61;600;336;340;132;340;309;601;425.0;-1.0;1119.0;361.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23216.728515625;11705.0859375;3063.77319335938;4071.16943359375;546.0;327217;606.0;0.0;Calculated values ==>;1565641305.15;334.96000000000004;335.16;292.56;292.56;291.16;275.36;271.77519066394296;295.26000000000005;273.76000000000005;271.76000000000005;274.46000000000004;347.96000000000004;297.16;271.86;277.26000000000005;297.26000000000005;289.66;298.36;331.56;296.36;295.26000000000005;333.76000000000005;327.76000000000005;267.06;240.83765695389522;268.67533136820026;271.77519066394296;290.76000000000005;6000000.0;3360000.0;3400000.0;1320000.0;3400000.0;3090000.0;6010000.0;0.07083333333333333;0.0;0.1865;0.06016666666666667;0.0;0.07083333333333333;0.0;11705.0859375;3063.77319335938;4071.16943359375;23216.728515625;485997.5526721806;486168.03221835446;251952.42484618982;251952.42484618982;246891.7152063224;431660.74602318485;465393.6627053116;438160.0216932036;471102.4418883194;527971.0873810626;472050.8758078155;438316.55718940246;446367.0588809091;467934.25541798363;458695.55755198613;416934.24552898743;481055.696589688;466795.63454504084;465393.6627053116;254219.67992080047;229122.51738040973;463838.20008554024;195287.71658464105;195287.71658464105;271.2226862224486;3310833.998021621;1336454.7434504672;239585.17084251126;1279008.126196692;0;45;46;25;60;71;22;2;133;141;1315196539615.8992;503470365804.9852;1114683030980.6262;45295.684902746914;16157.787423970767;-0.0;19132.50451688083;5072755.065913067;879277.2898562213;0.0;1279823.143451379;4.27738082073007;0.26177990541046736
6080;2019-08-12 22:22:45.130;614;616;194;194;179;22;221;6;-18;13;758;240;-17;36;241;166;252;582;175;232;221;-63;599;336;340;132;340;307;600;126.0;-1.0;1045.0;224.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21897.724609375;11644.1787109375;3056.67504882812;2655.18115234375;529.0;327218;606.0;0.0;Calculated values ==>;1565641365.13;334.56;334.76000000000005;292.56;292.56;291.06;275.36;271.77519066394296;295.26000000000005;273.76000000000005;271.36;274.46000000000004;348.96000000000004;297.16;271.46000000000004;276.76000000000005;297.26000000000005;289.76000000000005;298.36;331.36;296.36;295.26000000000005;333.76000000000005;326.06;266.86;240.83765695389522;268.43790593516167;271.77519066394296;290.66;5990000.0;3360000.0;3400000.0;1320000.0;3400000.0;3070000.0;6000000.0;0.021;0.0;0.17416666666666666;0.037333333333333336;0.0003333333333333333;0.021333333333333336;0.0;11644.1787109375;3056.67504882812;2655.18115234375;21897.724609375;485546.7611154899;485717.1862747832;252001.11685123915;252001.11685123915;246583.8704761931;431660.74602318485;465393.6627053116;437985.2681005028;471102.4418883194;529172.7083407035;472316.99452512065;438141.6509260687;446041.1461244584;467934.25541798363;458828.6807071776;417286.6583494491;480883.443338608;466795.63454504084;465393.6627053116;254219.67992080047;222014.15119762826;463640.21948884934;195466.06494478317;196349.4251308215;271.29451236109406;3311209.826479857;1336649.2557968642;239641.20507977137;1279059.1129308147;0;45;46;25;60;71;22;2;133;141;1315400471615.964;503549539405.0104;1114867769380.685;42238.761216287836;10011.835102978472;-0.0;5739.610401589123;5073484.276479718;879495.2973506193;0.0;1280030.3419865572;3.341212841211529;0.23737018246364902
6081;2019-08-12 22:23:45.101;611;613;195;195;179;22;221;7;-12;14;766;238;-16;26;242;165;252;578;175;233;221;-63;596;336;341;142;341;305;597;394.0;-1.0;1000.0;219.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22163.619140625;11701.0146484375;3014.380859375;3006.02172851562;514.0;327219;604.0;0.0;Calculated values ==>;1565641425.101;334.26000000000005;334.46000000000004;292.66;292.66;291.06;275.36;271.77519066394296;295.26000000000005;273.86;271.96000000000004;274.56;349.76;296.96000000000004;271.56;275.76000000000005;297.36;289.66;298.36;330.96000000000004;296.46000000000004;295.26000000000005;333.56;324.56;266.86;242.98782864720522;268.19934244402924;271.77519066394296;290.66;5960000.0;3360000.0;3410000.0;1420000.0;3410000.0;3050000.0;5970000.0;0.06566666666666666;0.0;0.16666666666666666;0.0365;0.0;0.06566666666666666;0.0;11701.0146484375;3014.380859375;3006.02172851562;22163.619140625;485457.23850670096;485627.1114852023;252530.5089881567;252530.5089881567;246700.959435404;431660.74602318485;465248.33551237633;439361.0270025769;469856.40358979115;530161.7641224974;472344.49817556154;438745.2800241919;445000.09919413156;467920.0156134625;458695.55755198613;418324.79531313834;480655.9114670492;466780.11162681173;465248.33551237633;253382.8652305231;215742.86842915416;462162.6440329769;195619.70394252898;195619.70394252898;271.356329366055;3311576.8268748703;1336843.7050454656;239688.35896834356;1279109.680610482;0;45;46;25;60;71;22;2;133;141;1315604672870.8147;503631699674.95026;1115051280640.5508;40623.55384334132;9728.817313301348;-0.0;17705.613473086643;5074174.462020386;879659.7232763403;0.0;1280225.624419885;3.8404368974628875;0.20495767949263663
6082;2019-08-12 22:24:45.131;608;609;195;195;179;22;222;7;-1;15;764;235;-5;26;242;165;252;574;175;233;221;-64;599;335;340;144;340;305;600;251.0;-1.0;1291.0;279.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22202.8671875;11731.7763671875;3022.3837890625;2984.83764648438;503.0;327220;601.0;0.0;Calculated values ==>;1565641485.131;333.96000000000004;334.06;292.66;292.66;291.06;275.36;271.6637117239857;295.36;273.86;273.06;274.66;349.56000000000006;296.66;272.66;275.76000000000005;297.36;289.66;298.36;330.56;296.46000000000004;295.26000000000005;333.26000000000005;323.46000000000004;266.76000000000005;243.40439225979637;268.19934244402924;271.6637117239857;290.66;5990000.0;3350000.0;3400000.0;1440000.0;3400000.0;3050000.0;6000000.0;0.04183333333333333;0.0;0.21516666666666667;0.0465;0.0;0.04183333333333333;0.0;11731.7763671875;3022.3837890625;2984.83764648438;22202.8671875;484702.8596039341;484732.5698446509;252380.44263695757;252380.44263695757;246583.8704761931;431720.082569444;465521.5990818229;441030.91413852724;469684.23962315626;529952.8012266188;471987.4002066322;440427.53025024605;445000.09919413156;468060.31569001265;458854.7735966305;417286.6583494491;479726.2592570321;466922.5159107346;465393.6627053116;252127.67657613798;211144.3756859795;461762.07858763647;195181.75740543279;195181.75740543279;271.17616991343635;3311946.732454455;1337039.0759404653;239738.3077583588;1279160.0121357145;0;45;46;25;60;71;22;2;133;141;1315809075020.7173;503717542574.90936;1115234372140.4636;52898.54355707082;12395.984934972472;-0.0;11303.864705044927;5074954.202507091;879844.1888149973;0.0;1280467.4909440798;4.318078960767499;0.28300863061379
6083;2019-08-12 22:25:45.132;608;608;194;194;179;21;222;7;7;15;755;234;4;32;242;165;252;573;174;233;221;-65;600;334;339;147;339;304;601;-1.0;-1.0;1195.0;284.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22252.478515625;11716.845703125;3032.67529296875;2975.99731445312;494.0;327221;598.0;0.0;Calculated values ==>;1565641545.132;333.96000000000004;333.96000000000004;292.56;292.56;291.06;275.26000000000005;271.55198750734434;295.36;273.86;273.86;274.66;348.66;296.56;273.56;276.36;297.36;289.66;298.36;330.46000000000004;296.46000000000004;295.26000000000005;332.96000000000004;322.56;266.66;244.02132995426717;268.0796299477929;271.55198750734434;290.56;6000000.0;3340000.0;3390000.0;1470000.0;3390000.0;3040000.0;6010000.0;0.0;0.0;0.19916666666666666;0.04733333333333333;0.0;0.0;0.0;11716.845703125;3032.67529296875;2975.99731445312;22252.478515625;484591.48063643597;484479.99051174166;251952.42484618982;251952.42484618982;246545.14856841977;431779.12508338504;465666.3974303391;442433.1482669151;469275.6989400007;529088.6247878366;472001.7028667551;441988.93246200663;446054.7494118788;468200.3623492168;459013.6203005212;416934.24552898743;479463.1297888286;467064.6553208317;465538.70855454425;250872.52762923925;207382.2378540181;461208.2698228876;194577.30214030136;195181.75740543279;270.92838212094745;3312317.1998425536;1337234.4843809016;239787.98221086702;1279210.4718023175;0;45;46;25;60;71;22;2;133;141;1316012778415.4712;503804844029.8039;1115417075185.243;49364.62268688391;12620.532470309083;-0.0;0.0;5075806.4097613115;880052.6632676391;0.0;1280561.6913864892;3.496944578501333;0.2892319931177981
6084;2019-08-12 22:26:45.112;609;608;193;193;179;21;222;7;10;14;744;234;8;39;242;165;252;572;176;234;222;-67;599;334;339;149;339;304;599;-3.0;-1.0;1029.0;389.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22164.375;11731.5908203125;3001.08813476562;2955.98120117188;492.0;327222;595.0;0.0;Calculated values ==>;1565641605.112;334.06;333.96000000000004;292.46000000000004;292.46000000000004;291.06;275.26000000000005;271.55198750734434;295.36;273.86;274.16;274.56;347.56000000000006;296.56;273.96000000000004;277.06;297.36;289.66;298.36;330.36;296.56;295.36;332.66;322.36;266.46000000000004;244.42749628697553;268.0796299477929;271.55198750734434;290.76000000000005;5990000.0;3340000.0;3390000.0;1490000.0;3390000.0;3040000.0;5990000.0;0.0;0.0;0.17149999999999999;0.06483333333333334;0.0;0.0;0.0;11731.5908203125;3001.08813476562;2955.98120117188;22164.375;484843.7777189736;484702.8596039341;251672.47123978453;251672.47123978453;246622.7454071695;431779.12508338504;465666.3974303391;442875.1821116291;468901.9729757383;527938.4097321841;472001.7028667551;442580.7327243594;447045.31445274205;468200.3623492168;459013.6203005212;417286.6583494491;479553.6765471002;467191.20752774295;465666.3974303391;249617.41799618208;206546.2383541025;460700.1211688461;193876.40872639464;195181.75740543279;270.6444586161704;3312687.216908486;1337429.822884113;239837.39888746152;1279260.7364037773;0;45;46;25;60;71;22;2;133;141;1316216110615.536;503893614429.83215;1115599414385.3008;42703.28963556771;17299.070690018936;-0.0;0.0;5076573.386620042;880301.9101840457;0.0;1280561.6913864892;3.39213709775445;0.3098820711298113
6085;2019-08-12 22:27:45.113;611;609;193;193;178;21;222;6;12;13;731;235;10;47;242;165;252;571;174;234;222;-70;599;333;338;140;338;304;600;95.0;0.0;1228.0;299.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23106.8984375;11707.4892578125;3041.85473632812;3964.02954101562;491.0;327223;592.0;0.0;Calculated values ==>;1565641665.113;334.26000000000005;334.06;292.46000000000004;292.46000000000004;290.96000000000004;275.26000000000005;271.4400167685773;295.36;273.76000000000005;274.36;274.46000000000004;346.26;296.66;274.16;277.86;297.36;289.66;298.36;330.26000000000005;296.56;295.36;332.36;322.26000000000005;266.16;242.56692532238324;268.0796299477929;271.4400167685773;290.56;5990000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;3040000.0;6000000.0;0.01583333333333333;0.0;0.20466666666666666;0.049833333333333334;0.0;0.01583333333333333;0.0;11707.4892578125;3041.85473632812;3964.02954101562;23106.8984375;485125.29107508226;484732.5698446509;251624.3481522893;251624.3481522893;246238.51802225967;431837.87352777255;465810.91737982933;443168.68479859125;470028.2500469368;526577.5264948038;472120.66958987404;442875.1821116291;448165.9890469976;468340.15687171265;459172.100092396;417286.6583494491;479290.22607449937;467332.8486340685;465810.91737982933;248362.34728340767;206128.24275125185;461756.1185967569;194332.08409011873;194332.08409011873;270.82544959077575;3313064.4838076863;1337625.1518066225;239895.06660468935;1279311.0951002731;0;45;46;25;60;71;22;2;134;141;1316419214000.2905;503980315874.7274;1115781817425.0806;50928.55761166738;13326.631052914136;-0.0;4298.4148604204165;5077353.66501725;880557.1286184982;0.0;1280597.5121072847;3.663348214377936;0.27861576698096463
6086;2019-08-12 22:28:45.123;614;612;193;193;178;21;222;5;13;12;723;237;11;57;243;165;252;572;174;234;222;-73;597;334;338;137;338;305;598;375.0;-1.0;1158.0;310.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23108.1015625;11631.0810546875;3004.89892578125;3976.94360351562;490.0;327224;589.0;0.0;Calculated values ==>;1565641725.123;334.56;334.36;292.46000000000004;292.46000000000004;290.96000000000004;275.26000000000005;271.55198750734434;295.36;273.66;274.46000000000004;274.36;345.46000000000004;296.86;274.26000000000005;278.86;297.46000000000004;289.66;298.36;330.36;296.56;295.36;332.06;322.16;265.86;241.92719264551067;268.19934244402924;271.55198750734434;290.56;5970000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;3050000.0;5980000.0;0.0625;0.0;0.193;0.051666666666666666;0.0;0.0625;0.0;11631.0810546875;3004.89892578125;3976.94360351562;23108.1015625;485767.16080291924;485376.4766708502;251720.83010657935;251720.83010657935;246315.3356663845;431779.12508338504;465810.91737982933;443110.4695693885;470334.5574354778;525660.5198555599;472225.53028662654;442816.332836664;449367.07010041195;468465.6730763671;459013.6203005212;417981.85420167184;479671.52178751683;467332.8486340685;465810.91737982933;247107.31509690773;205710.24989127388;461904.2716184608;194708.41515598164;194708.41515598164;270.98137267736047;3313449.672995125;1337819.67230721;239961.25241001262;1279361.493112385;0;45;46;25;60;71;22;2;134;141;1316622047800.2583;504063429724.71423;1115964547875.0515;47941.59650178752;13805.119250561425;-0.0;16943.90638899048;5078177.720287723;880783.2642206445;0.0;1280774.5609542257;4.227741106133878;0.2544162638854627
6087;2019-08-12 22:29:45.124;617;615;193;193;177;20;223;4;15;11;726;238;14;59;243;165;252;572;173;235;222;-75;599;333;337;134;337;305;600;-2.0;0.0;1041.0;277.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23144.154296875;11726.2119140625;3022.77978515625;3998.69360351562;487.0;327225;587.0;0.0;Calculated values ==>;1565641785.124;334.86;334.66;292.46000000000004;292.46000000000004;290.86;275.16;271.4400167685773;295.46000000000004;273.56;274.66;274.26000000000005;345.76;296.96000000000004;274.56;279.06;297.46000000000004;289.66;298.36;330.36;296.66;295.36;331.86;321.86;265.66;241.2770596917726;268.19934244402924;271.4400167685773;290.46000000000004;5990000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;3050000.0;6000000.0;0.0;0.0;0.17350000000000002;0.04616666666666667;0.0;0.0;0.0;11726.2119140625;3022.77978515625;3998.69360351562;23144.154296875;485967.282503752;485576.8457245858;251624.3481522893;251624.3481522893;245894.89171711137;431837.87352777255;466082.2631069576;443403.66687243717;470639.7110939334;525975.1689179362;472344.49817556154;443257.1847228264;449642.78568856575;468604.9910193531;459172.100092396;417286.6583494491;479435.69913425314;467600.22288498475;465955.1604334242;246270.64818160105;204456.2876039246;462152.5914580797;194073.25966369009;194708.41515598164;270.72061754828195;3313835.11488561;1338014.3196598897;240027.71716131576;1279411.724605626;0;45;46;25;60;71;22;2;134;141;1316824551175.8184;504144731079.9391;1116147550925.5576;43258.82565071763;12376.329151174323;-0.0;0.0;5078937.736474487;881001.4465942413;0.0;1280915.7625278449;2.9675746047314706;0.24955249534055216
6088;2019-08-12 22:30:45.124;619;617;192;192;177;20;223;4;20;11;734;238;18;64;243;165;252;574;175;235;222;-76;599;332;337;132;337;305;600;-1.0;0.0;1073.0;252.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23109.63671875;11701.7119140625;3056.4580078125;4014.78393554688;484.0;327226;584.0;0.0;Calculated values ==>;1565641845.124;335.06;334.86;292.36;292.36;290.86;275.16;271.32779825182536;295.46000000000004;273.56;275.16;274.26000000000005;346.56000000000006;296.96000000000004;274.96000000000004;279.56;297.46000000000004;289.66;298.36;330.56;296.66;295.36;331.56;321.56;265.56;240.83765695389522;268.19934244402924;271.32779825182536;290.66;5990000.0;3320000.0000000005;3370000.0000000005;1320000.0;3370000.0000000005;3050000.0;6000000.0;0.0;0.0;0.17883333333333334;0.042;0.0;0.0;0.0;11701.7119140625;3056.4580078125;4014.78393554688;23109.63671875;486247.10926692135;485857.42176906904;251250.06667023498;251250.06667023498;245894.89171711137;431896.3278553544;466082.2631069576;444132.64570135507;470907.506429493;526813.769389227;472344.49817556154;443841.7334455326;450329.1489940466;468604.9910193531;459330.21537481115;417286.6583494491;479726.2592570321;467600.22288498475;465955.1604334242;245015.67932991832;203202.34940748036;462350.92799686216;193959.8096945317;194708.41515598164;270.6709349828463;3314220.563144074;1338209.5523584574;240094.49614080795;1279462.3849205673;0;45;46;25;60;71;22;2;134;141;1317026751175.8184;504224531079.9391;1116330550925.5576;44739.24217255358;11272.42696869788;-0.0;0.0;5079671.053706348;881198.5195619069;0.0;1280915.7625278449;2.9836364360479837;0.2472333431686902
6089;2019-08-12 22:31:45.125;621;619;192;192;177;20;223;4;25;11;743;239;23;64;243;165;252;575;174;235;223;-77;599;333;337;132;337;305;600;-2.0;-1.0;986.0;407.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22870.876953125;11677.869140625;3063.4697265625;4009.853515625;481.0;327227;582.0;0.0;Calculated values ==>;1565641905.125;335.26000000000005;335.06;292.36;292.36;290.86;275.16;271.4400167685773;295.46000000000004;273.56;275.66;274.26000000000005;347.46000000000004;297.06;275.46000000000004;279.56;297.46000000000004;289.66;298.36;330.66;296.66;295.46000000000004;331.36;321.26000000000005;265.46000000000004;240.83765695389522;268.19934244402924;271.4400167685773;290.56;5990000.0;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;3050000.0;6000000.0;0.0;0.0;0.16433333333333333;0.06783333333333334;0.0;0.0;0.0;11677.869140625;3063.4697265625;4009.853515625;22870.876953125;486526.523638137;486137.57944589603;251250.06667023498;251250.06667023498;245894.89171711137;431837.87352777255;466082.2631069576;444856.06423827005;470907.506429493;527756.4078081092;472463.4016818986;444567.3504985989;450329.1489940466;468604.9910193531;459172.100092396;417286.6583494491;479871.34756540594;467600.22288498475;466082.2631069576;244179.05427248686;201948.4348523538;462251.5738520741;193327.9229546929;194708.41515598164;270.4179038102103;3314603.740477059;1338404.3854475084;240161.36923401992;1279513.385168282;0;45;46;25;60;71;22;2;134;141;1317228954545.5742;504303732399.8434;1116513553975.3367;41334.45788426784;18241.987652539025;-0.0;0.0;5080388.346493969;881444.4771160111;0.0;1280915.7625278449;3.1772083780344085;0.29315841625220024
6090;2019-08-12 22:32:45.125;623;621;193;193;177;21;223;3;28;11;752;239;26;67;244;164;252;577;174;235;223;-78;599;333;337;131;337;305;600;151.0;0.0;1049.0;417.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23024.05859375;11663.7841796875;3044.49560546875;3997.85034179688;479.0;327228;581.0;0.0;Calculated values ==>;1565641965.125;335.46000000000004;335.26000000000005;292.46000000000004;292.46000000000004;290.86;275.26000000000005;271.4400167685773;295.46000000000004;273.46000000000004;275.96000000000004;274.26000000000005;348.36;297.06;275.76000000000005;279.86;297.56;289.56;298.36;330.86;296.66;295.46000000000004;331.26000000000005;321.06;265.36;240.61611355647437;268.19934244402924;271.4400167685773;290.56;5990000.0;3329999.9999999995;3370000.0000000005;1310000.0;3370000.0000000005;3050000.0;6000000.0;0.025166666666666667;0.0;0.17483333333333334;0.06949999999999999;0.0;0.025166666666666667;0.0;11663.7841796875;3044.49560546875;3997.85034179688;23024.05859375;486805.529226539;486417.3224376115;251624.3481522893;251624.3481522893;245894.89171711137;431837.87352777255;466082.2631069576;445287.5332964052;471041.0630420859;528698.2385210564;472463.4016818986;445000.09919413156;450739.0044921324;468730.1954831634;459039.7677255177;417286.6583494491;480161.1437566913;467600.22288498475;466082.2631069576;243760.74795305103;201112.50472608567;462301.1394177616;193603.0764929901;193603.0764929901;270.5297982953818;3314986.198273283;1338598.8992251777;240228.10009949844;1279564.2848793822;0;45;46;25;60;71;22;2;134;141;1317431154545.5742;504382632399.8434;1116696553975.3367;44002.832531130414;18674.515373271613;-0.0;6857.3928631181825;5081099.490580764;881752.1146412261;0.0;1280972.9074683709;3.717216778436155;0.2960585587832035
6091;2019-08-12 22:33:45.106;625;623;193;193;177;21;224;4;29;11;758;240;27;67;244;164;252;578;176;236;223;-80;596;333;338;132;338;304;597;376.0;-1.0;1153.0;423.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22884.77734375;11616.2646484375;3044.91943359375;3999.67138671875;477.0;327229;580.0;0.0;Calculated values ==>;1565642025.106;335.66;335.46000000000004;292.46000000000004;292.46000000000004;290.86;275.26000000000005;271.4400167685773;295.56;273.56;276.06;274.26000000000005;348.96000000000004;297.16;275.86;279.86;297.56;289.56;298.36;330.96000000000004;296.76000000000005;295.46000000000004;331.16;320.86;265.16;240.83765695389522;268.0796299477929;271.4400167685773;290.76000000000005;5960000.0;3329999.9999999995;3379999.9999999995;1320000.0;3379999.9999999995;3040000.0;5970000.0;0.06266666666666666;0.0;0.19216666666666665;0.07050000000000001;0.0;0.06266666666666666;0.0;11616.2646484375;3044.91943359375;3999.67138671875;22884.77734375;487409.1677001323;487022.96883049846;251769.42727736005;251769.42727736005;246008.74741170698;431837.87352777255;466065.51425513165;445627.2469483674;470907.506429493;529402.1194473583;472714.5398191165;445341.22453111183;450918.5752778107;468591.10241267184;459039.7677255177;418324.79531313834;480655.9114670492;467585.2115335836;465938.2637726826;243342.44575359824;200276.58477070546;461953.3549444242;193916.59948734008;193916.59948734008;270.657092893305;3315368.650757438;1338792.8381984439;240294.7250092722;1279615.013935373;0;45;46;25;60;71;22;2;134;141;1317633590420.394;504461507414.77313;1116879196120.174;48370.39608709408;18896.59125972443;-0.0;17046.69096188146;5081869.023722543;882065.1080502466;0.0;1281172.045086514;4.518210778165774;0.3011981882557431
