;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6092;2019-08-12 22:34:45.086;626;625;194;194;178;21;224;3;21;11;762;241;22;67;244;163;252;579;174;236;224;-82;599;332;337;138;337;303;600;120.0;-1.0;1286.0;271.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22153.60546875;11745.2333984375;3099.32275390625;3008.76953125;476.0;327230;580.0;0.0;Calculated values ==>;1565642085.086;335.76000000000005;335.66;292.56;292.56;290.96000000000004;275.26000000000005;271.32779825182536;295.56;273.46000000000004;275.26000000000005;274.26000000000005;349.36;297.26000000000005;275.36;279.86;297.56;289.46000000000004;298.36;331.06;296.76000000000005;295.56;331.16;320.76000000000005;264.96000000000004;242.14157278889297;267.9596281332873;271.32779825182536;290.56;5990000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3030000.0;6000000.0;0.02;0.0;0.21433333333333332;0.04516666666666667;0.0003333333333333333;0.020333333333333335;0.0;11745.2333984375;3099.32275390625;3008.76953125;22153.60546875;487223.2789250697;486975.5788640057;252001.11685123915;252001.11685123915;246238.51802225967;431896.3278553544;466209.2708281119;444677.7423059734;470101.35966640816;529896.1217030672;472965.01554318523;444821.6150417089;451097.61459203396;468730.1954831634;459066.03159889206;417286.6583494491;480450.4367711968;467726.1274192549;466209.2708281119;243342.44575359824;199858.6285646581;460849.3489538047;194092.06676873897;195041.395458616;270.72454060024245;3315743.8455077093;1338987.4524558464;240353.10921571573;1279666.198886279;0;45;46;25;60;71;22;2;134;141;1317836022920.4585;504542480414.7989;1117061235420.232;53708.86312348058;12048.537245358802;-0.0;5513.746799179751;5082719.400662738;882322.898162514;0.0;1281359.9860667;3.9920375862248174;0.2887751973946363
6093;2019-08-12 22:35:45.127;628;626;193;193;178;21;224;4;9;12;764;238;11;57;244;163;252;581;174;236;224;-82;597;332;337;143;337;302;598;154.0;0.0;1243.0;238.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22021.466796875;11685.119140625;3000.5947265625;2972.61645507812;475.0;327231;579.0;0.0;Calculated values ==>;1565642145.127;335.96000000000004;335.76000000000005;292.46000000000004;292.46000000000004;290.96000000000004;275.26000000000005;271.32779825182536;295.56;273.56;274.06;274.36;349.56000000000006;296.96000000000004;274.26000000000005;278.86;297.56;289.46000000000004;298.36;331.26000000000005;296.76000000000005;295.56;331.06;320.66;264.96000000000004;243.1966462407574;267.8393353686513;271.32779825182536;290.56;5970000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;3020000.0;5980000.0;0.025666666666666667;0.0;0.20716666666666667;0.03966666666666666;0.0;0.025666666666666667;0.0;11685.119140625;3000.5947265625;2972.61645507812;22021.466796875;487717.11235803855;487331.5664022507;251720.83010657935;251720.83010657935;246315.3356663845;431896.3278553544;466209.2708281119;443139.33368828957;469522.3774010839;530180.8496845886;472741.9036590147;443431.1120271193;449916.25365142606;468730.1954831634;459066.03159889206;417981.85420167184;480971.59078846127;467726.1274192549;466209.2708281119;242924.1476594651;199440.67485045042;460086.0932954244;194213.57427965332;194213.57427965332;270.7737549703507;3316112.222663202;1339182.8388169287;240402.9881597115;1279717.066267699;0;45;46;25;60;71;22;2;134;141;1318038361090.8892;504626838019.97845;1117242859445.6184;51569.11982415581;10546.276587625585;-0.0;6981.222878077104;5083597.316688796;882511.3169431019;0.0;1281464.181966143;3.9129758039883114;0.26850470850682573
6094;2019-08-12 22:36:45.147;630;628;194;194;178;20;225;3;5;12;756;234;6;52;245;163;252;580;173;236;225;-82;598;332;337;146;337;300;599;-1.0;-1.0;909.0;314.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22049.38671875;11726.15234375;3044.92700195312;2942.23266601562;474.0;327232;579.0;0.0;Calculated values ==>;1565642205.147;336.16;335.96000000000004;292.56;292.56;290.96000000000004;275.16;271.32779825182536;295.66;273.46000000000004;273.66;274.36;348.76;296.56;273.76000000000005;278.36;297.66;289.46000000000004;298.36;331.16;296.76000000000005;295.66;331.06;320.56;264.96000000000004;243.81672145450628;267.5978703862781;271.32779825182536;290.46000000000004;5980000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;3000000.0;5990000.0;0.0;0.0;0.1515;0.052333333333333336;0.0005;0.0005;0.0;11726.15234375;3044.92700195312;2942.23266601562;22049.38671875;487886.5305579709;487501.27805102745;252050.05016069894;252050.05016069894;246276.85176977402;431896.3278553544;466336.184073729;442965.4704623134;469113.0740164594;529498.9437343386;472533.36748510925;443111.3028367894;449597.6657697971;468855.31433340634;459066.03159889206;417635.8343551592;480711.32871483214;467726.1274192549;466336.184073729;242924.1476594651;199022.72361097817;459624.0750919429;193150.91430526497;252050.05016069894;270.3422371906079;3316479.602194753;1339377.9977772129;240452.29499917472;1279767.4624085366;0;45;46;25;60;71;22;2;134;141;1318240628490.825;504713566919.95087;1117423519645.561;37846.90525779283;13945.428747836148;-0.0;107.14306695651501;5084342.698608756;882715.482520014;0.0;1281523.2713722382;2.9299702414912545;0.2584526110551369
6095;2019-08-12 22:37:45.118;631;629;193;193;177;20;225;2;9;12;744;233;7;50;245;163;252;582;173;237;225;-83;599;332;337;146;337;299;600;-2.0;-1.0;990.0;337.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22041.29296875;11746.1708984375;3059.1513671875;2927.55078125;474.0;327233;578.0;0.0;Calculated values ==>;1565642265.118;336.26000000000005;336.06;292.46000000000004;292.46000000000004;290.86;275.16;271.32779825182536;295.66;273.36;274.06;274.36;347.56000000000006;296.46000000000004;273.86;278.16;297.66;289.46000000000004;298.36;331.36;296.86;295.66;330.96000000000004;320.56;264.86;243.81672145450628;267.47669482898436;271.32779825182536;290.46000000000004;5990000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;2990000.0;6000000.0;0.0;0.0;0.165;0.05616666666666667;0.0005;0.0005;0.0;11746.1708984375;3059.1513671875;2927.55078125;22041.29296875;487917.5343652974;487532.2195920616;251624.3481522893;251624.3481522893;245894.89171711137;431896.3278553544;466336.184073729;443750.3205605084;469113.0740164594;528324.3514537747;472547.6769369962;443460.8629688132;449507.43788251607;468855.31433340634;459066.03159889206;417286.6583494491;480883.443338608;467851.942943254;466336.184073729;242505.85365607988;199022.72361097817;459521.6927525058;193151.38242081093;251624.3481522893;270.3424278269774;3316846.8469377537;1339573.5059294528;240501.18621901618;1279818.305142371;0;45;46;25;60;71;22;2;134;141;1318442730760.677;504801124579.88684;1117603132790.4297;41348.82479305009;14961.132430296864;-0.0;107.35591796071984;5085002.344042562;882956.2541004509;0.0;1281525.0579998237;3.1815100120648463;0.2796470907224282
6096;2019-08-12 22:38:45.108;632;630;192;192;176;21;226;3;13;12;732;233;11;50;245;163;252;584;173;237;225;-83;596;333;337;147;337;297;598;386.0;-1.0;989.0;427.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21973.544921875;11712.279296875;2992.92065429688;2905.96459960938;477.0;327234;577.0;0.0;Calculated values ==>;1565642325.108;336.36;336.16;292.36;292.36;290.76000000000005;275.26000000000005;271.4400167685773;295.76000000000005;273.46000000000004;274.46000000000004;274.36;346.36;296.46000000000004;274.26000000000005;278.16;297.66;289.46000000000004;298.36;331.56;296.86;295.66;330.86;320.86;264.86;244.02132995426717;267.23344911666527;271.4400167685773;290.46000000000004;5960000.0;3329999.9999999995;3370000.0000000005;1470000.0;3370000.0000000005;2970000.0;5980000.0;0.06433333333333333;0.0;0.16483333333333333;0.07116666666666666;0.0003333333333333333;0.06466666666666666;0.0;11712.279296875;2992.92065429688;2905.96459960938;21973.544921875;488377.79609104473;487886.5305579709;251344.96837593618;251344.96837593618;245627.67547279462;431837.87352777255;466463.00331724307;444725.97564661124;468976.15522503597;527227.6768021807;472812.1558326721;444440.31481115596;449873.09960744757;468855.31433340634;458907.31054948794;418324.79531313834;481402.7306344305;467851.942943254;466336.184073729;242087.5637286956;200276.58477070546;459366.78059576027;193579.9442800931;193877.70213625723;270.5203977115239;3317213.576121848;1339768.960433264;240549.79074509305;1279868.7306702358;0;45;46;25;60;71;22;2;134;141;1318644897060.7092;504889009929.9008;1117781902990.458;41397.23750358108;18915.163184464975;-0.0;17618.98183195651;5085691.779636724;883238.5095135416;0.0;1281672.752861183;4.425112393634718;0.2880107408665453
6097;2019-08-12 22:39:45.119;633;632;192;192;176;21;226;3;14;11;721;233;13;53;245;163;252;584;173;237;226;-84;597;332;337;147;336;296;599;-2.0;-1.0;1021.0;308.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22034.69921875;11753.859375;2993.1943359375;2885.61157226562;483.0;327235;576.0;0.0;Calculated values ==>;1565642385.119;336.46000000000004;336.36;292.36;292.36;290.76000000000005;275.26000000000005;271.32779825182536;295.76000000000005;273.46000000000004;274.56;274.26000000000005;345.26;296.46000000000004;274.46000000000004;278.46000000000004;297.66;289.46000000000004;298.36;331.56;296.86;295.76000000000005;330.76000000000005;321.46000000000004;264.76000000000005;244.02132995426717;267.1113755279542;271.32779825182536;290.46000000000004;5970000.0;3320000.0000000005;3370000.0000000005;1470000.0;3360000.0;2960000.0;5990000.0;0.0;0.0;0.1701666666666667;0.051333333333333335;0.0005;0.0005;0.0;11753.859375;2993.1943359375;2885.61157226562;22034.69921875;488408.8046102296;488056.09020644904;251297.4035046254;251297.4035046254;245590.24389735272;431896.3278553544;466463.00331724307;445066.589147658;468876.2613342076;526158.3955564945;472944.07283037517;444924.569094875;450460.8452756256;468993.9373273659;459066.03159889206;417981.85420167184;481287.1772154075;467851.942943254;466463.00331724307;241669.27786274583;202784.37528459195;459264.1477207495;193359.5359770612;251297.4035046254;270.42714918843;3317580.3787240027;1339964.5474396409;240598.06272803407;1279918.6241072065;0;45;46;25;60;71;22;2;134;141;1318847134130.4329;504977226099.7803;1117959835605.2148;42832.15021452989;13649.770069509334;-0.0;107.58279990630884;5086393.819883869;883509.9337089352;0.0;1281820.5013151646;3.2093561679443154;0.27492646205305626
6098;2019-08-12 22:40:45.119;635;633;192;192;175;21;226;2;15;11;710;234;14;56;246;163;252;585;173;237;226;-86;595;335;339;138;339;296;596;156.0;0.0;1148.0;362.0;21.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22902.78125;11677.5751953125;2992.98657226562;3873.89453125;490.0;327236;575.0;0.0;Calculated values ==>;1565642445.119;336.66;336.46000000000004;292.36;292.36;290.66;275.26000000000005;271.6637117239857;295.76000000000005;273.36;274.66;274.26000000000005;344.16;296.56;274.56;278.76000000000005;297.76000000000005;289.46000000000004;298.36;331.66;296.86;295.76000000000005;330.66;322.16;264.56;242.14157278889297;267.1113755279542;271.6637117239857;290.46000000000004;5950000.0;3350000.0;3390000.0;1380000.0;3390000.0;2960000.0;5960000.0;0.026000000000000002;0.0;0.19133333333333333;0.060333333333333336;0.0035;0.029500000000000002;0.0;11677.5751953125;2992.98657226562;3873.89453125;22902.78125;488898.0487011862;488515.78485576325;251440.791844859;251440.791844859;245360.64752444063;431720.082569444;466176.18413076556;445208.40686217137;470101.35966640816;525010.1797926826;473061.56505095033;445066.589147658;450865.20829657855;468702.8102460373;458588.7599558128;418664.7320595784;481776.5665844026;467570.315878446;466176.18413076556;241250.99604349316;205710.24989127388;460446.3247853222;194297.6189249607;201077.31740698253;270.8189311278714;3317954.857727909;1340159.8093943933;240654.39194556337;1279968.5089481082;0;45;46;25;60;71;22;2;135;141;1319049934130.4329;505062726099.7803;1118137435605.2148;48007.59742531964;16057.638586908475;-0.0;7820.416568351599;5087150.817780868;883757.4954477387;0.0;1281886.5679765667;3.876395803802692;0.2873361814105402
6099;2019-08-12 22:41:45.110;637;635;192;192;175;24;225;4;16;11;705;236;14;62;246;162;252;586;172;236;224;-87;596;338;342;137;342;297;597;-2.0;-1.0;1246.0;248.0;28.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22816.1484375;11686.4267578125;3008.89184570312;3899.017578125;495.0;327237;575.0;0.0;Calculated values ==>;1565642505.11;336.86;336.66;292.36;292.36;290.66;275.56;271.99741764416325;295.66;273.56;274.76000000000005;274.26000000000005;343.66;296.76000000000005;274.56;279.36;297.76000000000005;289.36;298.36;331.76000000000005;296.76000000000005;295.56;330.66;322.66;264.46000000000004;241.92719264551067;267.23344911666527;271.99741764416325;290.36;5960000.0;3379999.9999999995;3420000.0000000005;1370000.0;3420000.0000000005;2970000.0;5970000.0;0.0;0.0;0.2076666666666667;0.04133333333333333;0.004666666666666667;0.004666666666666667;0.0;11686.4267578125;3008.89184570312;3899.017578125;22816.1484375;489066.7895245389;488684.8068673103;251392.76367763442;251392.76367763442;245323.44327814528;431541.1909327263;465615.8680360872;445152.9180580566;470236.29553865286;524408.3427995305;473165.0186978;444868.49476210645;451492.55458932754;468284.6456650375;457973.9859292704;418324.79531313834;481804.61366007023;467018.9516594431;465487.73189792794;241250.99604349316;207800.24178383037;460498.16819993296;195584.3233011856;251392.76367763442;271.3497962793407;3318335.7916595764;1340354.4802054628;240719.1564969334;1280018.5170991907;0;45;46;25;60;71;22;2;135;141;1319254203485.2185;505145213724.6937;1118315308920.0283;51827.078177843556;10949.772255814893;-0.0;999.1098516947031;5087982.648616677;883982.5234452618;0.0;1281960.053005582;3.429859483143219;0.265970318144849
6100;2019-08-12 22:42:45.100;638;637;192;192;174;27;221;5;16;12;710;236;15;63;247;161;252;589;172;234;221;-87;595;341;346;134;346;299;596;-3.0;-1.0;1389.0;242.0;31.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22817.884765625;11650.0595703125;2965.96044921875;3915.3974609375;500.0;327238;573.0;0.0;Calculated values ==>;1565642565.1;336.96000000000004;336.86;292.36;292.36;290.56;275.86;272.3289490889957;295.26000000000005;273.66;274.76000000000005;274.36;344.16;296.76000000000005;274.66;279.46000000000004;297.86;289.26000000000005;298.36;332.06;296.56;295.26000000000005;330.46000000000004;323.16;264.46000000000004;241.2770596917726;267.47669482898436;272.3289490889957;290.36;5950000.0;3410000.0;3460000.0;1340000.0;3460000.0;2990000.0;5960000.0;0.0;0.0;0.2315;0.04033333333333333;0.005166666666666667;0.005166666666666667;0.0;11650.0595703125;2965.96044921875;3915.3974609375;22817.884765625;489310.4165095939;489066.7895245389;251440.791844859;251440.791844859;245019.99066111576;431359.6534126046;464517.4248774829;444756.5733829062;470737.49932489695;524772.5037306059;472901.6794314094;444613.46213006455;451271.11634429614;467850.5654356355;457353.7210016424;418664.7320595784;482347.7945561649;466192.3008097591;464517.4248774829;240414.4444865203;209890.3038832737;460954.200578503;196551.5316667726;251440.791844859;271.7498642534167;3318716.011889061;1340548.9185131083;240784.26576891504;1280068.2992365838;0;45;46;25;60;71;22;2;135;141;1319460569085.2512;505226500174.70667;1118494079120.0566;57459.46715728493;10664.240979439794;-0.0;1100.8959373352234;5088893.218041079;884162.610202788;0.0;1281977.550137152;3.735526661520602;0.28345621742075444
6101;2019-08-12 22:43:45.131;638;637;192;192;174;31;216;7;17;13;719;236;16;66;247;159;252;591;173;233;216;-86;595;345;349;134;349;301;596;-2.0;-1.0;1324.0;300.0;31.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22824.99609375;11628.2919921875;2946.29248046875;3944.89501953125;506.0;327239;572.0;0.0;Calculated values ==>;1565642625.131;336.96000000000004;336.86;292.36;292.36;290.56;276.26000000000005;272.7676641592781;294.76000000000005;273.86;274.86;274.46000000000004;345.06000000000006;296.76000000000005;274.76000000000005;279.76000000000005;297.86;289.06;298.36;332.26000000000005;296.46000000000004;294.76000000000005;330.36;323.76000000000005;264.56;241.2770596917726;267.7187500070086;272.7676641592781;290.46000000000004;5950000.0;3450000.0;3490000.0;1340000.0;3490000.0;3010000.0;5960000.0;0.0;0.0;0.22066666666666668;0.05;0.005166666666666667;0.005166666666666667;0.0;11628.2919921875;2946.29248046875;3944.89501953125;22824.99609375;489310.4165095939;489066.7895245389;251440.791844859;251440.791844859;245019.99066111576;431113.4868728058;463422.6167568847;444501.2531899496;470835.2695607642;525556.3445255326;472637.4847752927;444357.3337933654;451319.22163989383;467427.77827488515;456426.6519421536;418664.7320595784;482632.70981671434;465631.17221794353;463422.6167568847;239996.17471937067;212398.47392691602;461054.21914153715;197261.49778511946;251440.791844859;272.0497762255334;3319096.5657483856;1340743.005002809;240849.80204932817;1280117.593466644;0;45;46;25;60;71;22;2;135;141;1319669176810.7285;505306941714.8907;1118674172120.4688;54557.57269266585;13189.636067820886;-0.0;1095.2394287121326;5089827.175670886;884361.495216163;0.0;1281995.860720827;3.7172993019722975;0.2964465884776964
6102;2019-08-12 22:44:45.111;636;637;192;192;174;34;213;9;18;15;728;238;17;66;247;159;252;593;174;231;212;-87;599;347;352;134;352;303;600;-2.0;-1.0;1523.0;457.0;30.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22877.32421875;11678.2197265625;2980.04296875;3975.98779296875;509.0;327240;571.0;0.0;Calculated values ==>;1565642685.111;336.76000000000005;336.86;292.36;292.36;290.56;276.56;272.9856168485579;294.46000000000004;274.06;274.96000000000004;274.66;345.96000000000004;296.96000000000004;274.86;279.76000000000005;297.86;289.06;298.36;332.46000000000004;296.26000000000005;294.36;330.26000000000005;324.06;264.46000000000004;241.2770596917726;267.9596281332873;272.9856168485579;290.56;5990000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3030000.0;6000000.0;0.0;0.0;0.25383333333333336;0.07616666666666667;0.005;0.005;0.0;11678.2197265625;2980.04296875;3975.98779296875;22877.32421875;488609.34343215654;488640.76461465907;251250.06667023498;251250.06667023498;244874.0069016842;430988.63858405815;462578.4729107597;444244.8339766329;471030.75637644227;526341.5381990648;472609.65142417647;444100.09568505123;450961.9451180683;467002.66106950067;456096.1179101076;417286.6583494491;482461.79466345796;464936.0064030323;462446.4246215312;239577.9089402584;213652.59903751023;460954.200578503;197273.30328655883;251250.06667023498;272.06250345622544;3319477.2914668876;1340937.16119355;240915.78740366772;1280166.9631333603;0;45;46;25;60;71;22;2;135;141;1319879406710.7954;505387314914.91626;1118855311720.5264;62689.60687349714;20083.695010403084;-0.0;1055.9817897564812;5090803.909814305;884638.6805493167;0.0;1282013.7815887055;4.498666781707987;0.38192450016901325
6103;2019-08-12 22:45:45.092;634;635;192;192;174;37;210;11;18;17;736;240;17;66;247;158;252;594;174;229;210;-88;598;349;354;133;354;305;599;-1.0;1.0;1516.0;452.0;30.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22968.6015625;11674.052734375;2947.13403320312;4005.1806640625;511.0;327241;570.0;0.0;Calculated values ==>;1565642745.092;336.56;336.66;292.36;292.36;290.56;276.86;273.20264511476705;294.16;274.26000000000005;274.96000000000004;274.86;346.76;297.16;274.86;279.76000000000005;297.86;288.96000000000004;298.36;332.56;296.06;294.16;330.16;324.26000000000005;264.36;241.05796691057077;268.19934244402924;273.20264511476705;290.56;5980000.0;3490000.0;3540000.0;1330000.0;3540000.0;3050000.0;5990000.0;0.0;0.00016666666666666666;0.25266666666666665;0.07533333333333332;0.005;0.005;0.0;11674.052734375;2947.13403320312;4005.1806640625;22968.6015625;488439.93086425227;488471.17481712974;251297.4035046254;251297.4035046254;244910.29913236893;430862.6128555636;461877.967187257;443841.7334455326;471359.25143505377;527023.3157520024;472582.2410920194;443695.9394408292;450602.5470405252;466717.9372126814;455625.543053966;417635.8343551592;482718.41065905406;464382.07984468475;461877.967187257;239159.6471344744;214488.6975840042;461005.7078865639;197750.58217980544;251297.4035046254;272.2610892005843;3319859.219865754;1341131.7018398324;240982.27607933368;1280216.3406338377;0;45;46;25;60;71;22;2;135;141;1320091139640.607;505467389549.845;1119037653960.364;62179.03088647373;19831.886136575802;0.0;1052.902818413158;5091844.152280251;884971.2050591286;0.0;1282031.3500619791;4.459474996738342;0.3782223680838524
6104;2019-08-12 22:46:45.102;630;633;192;192;175;39;208;12;16;20;744;240;16;66;247;158;252;594;174;227;208;-90;599;352;357;136;357;308;600;-2.0;-1.0;1379.0;343.0;30.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22875.447265625;11642.923828125;2887.53784179688;4034.36376953125;512.0;327242;568.0;0.0;Calculated values ==>;1565642805.102;336.16;336.46000000000004;292.36;292.36;290.66;277.06;273.5264737036516;293.96000000000004;274.36;274.76000000000005;275.16;347.56000000000006;297.16;274.76000000000005;279.76000000000005;297.86;288.96000000000004;298.36;332.56;295.86;293.96000000000004;329.96000000000004;324.36;264.16;241.71165711629368;268.5567601203482;273.5264737036516;290.56;5990000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3080000.0;6000000.0;0.0;0.0;0.2298333333333333;0.05716666666666667;0.005;0.005;0.0;11642.923828125;2887.53784179688;4034.36376953125;22875.447265625;487778.8806744143;488087.2724581333;251250.06667023498;251250.06667023498;245212.6712039489;430671.36484660726;461151.7468027471;442936.2754991869;471253.26030847814;527628.8974851285;472184.04468906415;442936.2754991869;450059.3911822188;466288.85533692164;455123.01521695126;417286.6583494491;482604.5703508537;463676.0370021611;461151.7468027471;238323.1353838712;214906.75144652807;460349.06489204726;198748.49875636172;251250.06667023498;272.6703463019808;3320241.3172782175;1341326.042362512;241049.28344897024;1280264.971003166;0;45;46;25;60;71;22;2;135;141;1320304475190.573;505548102999.83215;1119221584610.3347;56122.49068805931;14954.832364090025;-0.0;1049.5084006625605;5092830.162600884;885261.1426948082;0.0;1282048.8730754843;3.885133834845072;0.3174647083961296
6105;2019-08-12 22:47:45.133;626;630;192;192;174;41;208;13;13;22;751;240;13;63;247;158;252;593;173;225;208;-93;597;355;360;131;360;309;598;-1.0;-2.0;1482.0;246.0;31.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22814.65234375;11565.1279296875;2860.60498046875;4078.173828125;512.0;327243;567.0;0.0;Calculated values ==>;1565642865.133;335.76000000000005;336.16;292.36;292.36;290.56;277.26000000000005;273.8482719121499;293.96000000000004;274.46000000000004;274.46000000000004;275.36;348.26;297.16;274.46000000000004;279.46000000000004;297.86;288.96000000000004;298.36;332.46000000000004;295.66;293.96000000000004;329.86;324.36;263.86;240.61611355647437;268.67533136820026;273.8482719121499;290.46000000000004;5970000.0;3550000.0;3600000.0;1310000.0;3600000.0;3090000.0;5980000.0;0.0;0.0;0.247;0.041;0.005166666666666667;0.005166666666666667;0.0;11565.1279296875;2860.60498046875;4078.173828125;22814.65234375;487439.7520692731;487886.5305579709;251344.96837593618;251344.96837593618;244946.7264708458;430477.46260093397;460688.5861845942;442284.0055802907;472110.68294196425;528285.7356010654;472050.8758078155;442284.0055802907;449461.9871674067;465857.34435233945;454616.58392338036;417981.85420167184;482689.71751567314;462963.62376627576;460688.5861845942;237904.88540968279;214906.75144652807;460810.19122678967;200100.99760343455;251344.96837593618;273.2177473633632;3320622.264828916;1341519.5427170575;241116.92285781814;1280312.896942219;0;45;46;25;60;71;22;2;135;141;1320519686325.2107;505628244384.6972;1119406780245.023;59819.20297028347;10689.07693855756;-0.0;1081.6086920113999;5093796.842573145;885474.9523499131;0.0;1282066.641560203;3.8689066916201993;0.2935857740884818
6106;2019-08-12 22:48:45.113;621;626;193;193;175;44;209;16;9;25;760;238;9;57;247;158;252;591;173;224;208;-95;595;358;363;133;363;309;596;-2.0;-1.0;1493.0;123.0;32.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21819.14453125;11583.3154296875;2876.03662109375;3086.45654296875;512.0;327244;566.0;0.0;Calculated values ==>;1565642925.113;335.26000000000005;335.76000000000005;292.46000000000004;292.46000000000004;290.66;277.56;274.1680685717883;294.06;274.76000000000005;274.06;275.66;349.16;296.96000000000004;274.06;278.86;297.86;288.96000000000004;298.36;332.26000000000005;295.56;293.96000000000004;329.76000000000005;324.36;263.66;241.05796691057077;268.67533136820026;274.1680685717883;290.46000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;5960000.0;0.0;0.0;0.24883333333333332;0.0205;0.005333333333333333;0.005333333333333333;0.0;11583.3154296875;2876.03662109375;3086.45654296875;21819.14453125;486962.2868069674;487547.8361447599;251818.26532170514;251818.26532170514;245360.64752444063;430280.9020939914;460358.10709178087;441685.6382270979;472138.9942397944;529229.1397569913;471811.56846179103;441685.6382270979;448626.77982236113;465423.3653177346;454106.1615174019;418664.7320595784;482632.70981671434;462378.4611214822;460222.37524275546;237486.63934987856;214906.75144652807;460305.9961327142;201595.76772649732;251818.26532170514;273.8172755355685;3320994.089153557;1341712.3821105487;241176.60820917852;1280360.6863537983;0;45;46;25;60;71;22;2;135;141;1320736514025.2795;505707417984.7224;1119592118445.0818;59742.36277623278;5303.559682327446;-0.0;1111.4885862456017;5094792.856839223;885608.1798978056;0.0;1282084.911278924;3.7705535593481736;0.2612478687140272
6107;2019-08-12 22:49:45.134;615;621;193;193;176;45;209;22;-9;28;771;237;-5;47;247;159;252;588;174;223;209;-95;599;359;364;137;364;310;600;-2.0;-2.0;466.0;153.0;31.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22009.451171875;11648.8583984375;2885.39013671875;3085.06909179688;511.0;327245;565.0;0.0;Calculated values ==>;1565642985.134;334.66;335.26000000000005;292.46000000000004;292.46000000000004;290.76000000000005;277.66;274.27422755570615;294.06;275.36;272.26000000000005;275.96000000000004;350.26;296.86;272.66;277.86;297.86;289.06;298.36;331.96000000000004;295.46000000000004;294.06;329.66;324.26000000000005;263.66;241.92719264551067;268.7936212382143;274.27422755570615;290.56;5990000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;6000000.0;0.0;0.0;0.07766666666666668;0.025500000000000002;0.005166666666666667;0.005166666666666667;0.0;11648.8583984375;2885.39013671875;3085.06909179688;22009.451171875;485687.03969340684;486417.3224376115;251624.3481522893;251624.3481522893;245552.95465940924;430214.79039162316;460202.31914416054;438717.0637205666;471904.2073218062;530305.2962126539;471557.83064144437;439337.9440247078;447029.15784969734;465278.15030523995;454077.13592351135;417286.6583494491;481746.1559247701;462092.9729319857;460202.31914416054;237068.3971897606;214488.6975840042;459692.06448788795;199739.57089517426;251624.3481522893;273.09223226494663;3321359.455285381;1341906.0513200972;241228.0555898772;1280408.7150477257;0;45;46;25;60;71;22;2;135;141;1320954690360.8135;505788446334.92065;1119777883440.5364;18560.585276105478;6628.7885866142;-0.0;1077.652850124668;5095445.609791521;885707.6509363059;0.0;1282103.1605092676;1.4908083995638057;0.12442281933268706
6108;2019-08-12 22:50:45.124;608;615;193;193;176;46;210;32;-8;31;775;235;-10;39;247;160;252;585;174;222;210;-94;597;361;366;137;366;311;598;-2.0;-1.0;1413.0;92.0;31.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21855.099609375;11547.755859375;2886.11572265625;3088.82958984375;510.0;327246;565.0;0.0;Calculated values ==>;1565643045.124;333.96000000000004;334.66;292.46000000000004;292.46000000000004;290.76000000000005;277.76000000000005;274.4858918419099;294.16;276.36;272.36;276.26000000000005;350.66;296.66;272.16;277.06;297.86;289.16;298.36;331.66;295.36;294.16;329.66;324.16;263.76000000000005;241.92719264551067;268.91163127593666;274.4858918419099;290.56;5970000.0;3610000.0;3660000.0;1370000.0;3660000.0;3110000.0;5980000.0;0.0;0.0;0.23550000000000001;0.015333333333333334;0.005166666666666667;0.005166666666666667;0.0;11547.755859375;2886.11572265625;3088.82958984375;21855.099609375;484925.2850941614;485797.12633430975;251720.83010657935;251720.83010657935;245627.67547279462;430081.6785162784;460026.21490959387;438649.893173099;472198.00020708365;530648.545481502;471183.11081449676;438336.84446586855;445690.6980614366;464986.8782582178;453877.0401161356;417981.85420167184;481546.20267898485;461653.8592145803;460026.21490959387;237068.3971897606;214070.64678622372;459792.93487889617;202522.24575226748;251720.83010657935;274.19187760601426;3321724.932285629;1342099.3242214231;241279.49617070646;1280456.8029139144;0;45;46;25;60;71;22;2;135;141;1321173653860.8484;505870632634.9337;1119964152390.566;55608.06096760582;3944.817233274973;-0.0;1076.2444881489084;5096063.578831642;885795.7496325887;0.0;1282121.106662232;3.4600329078454597;0.23583401799814563
6109;2019-08-12 22:51:45.115;600;608;193;193;176;47;211;36;-11;34;776;234;-13;31;247;160;252;580;174;222;211;-94;597;363;368;140;368;311;598;-2.0;-1.0;424.0;46.0;31.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21876.267578125;11606.32421875;2839.07470703125;3077.0322265625;508.0;327247;564.0;0.0;Calculated values ==>;1565643105.115;333.16;333.96000000000004;292.46000000000004;292.46000000000004;290.76000000000005;277.86;274.69669130483857;294.26000000000005;276.76000000000005;272.06;276.56;350.76;296.56;271.86;276.26000000000005;297.86;289.16;298.36;331.16;295.36;294.26000000000005;329.56;323.96000000000004;263.76000000000005;242.56692532238324;268.91163127593666;274.69669130483857;290.56;5970000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3110000.0;5980000.0;0.0;0.0;0.07066666666666667;0.007666666666666667;0.005166666666666667;0.005166666666666667;0.0;11606.32421875;2839.07470703125;3077.0322265625;21876.267578125;483796.7703102054;484814.12767114554;251720.83010657935;251720.83010657935;245627.67547279462;429947.3805835815;459849.8075514734;438179.8461725703;472096.9026672395;530753.2995576473;471062.7511263674;437864.8868398262;444530.4115356956;464694.4733131785;453533.268337165;417981.85420167184;480827.6343577967;461347.6590963403;459849.8075514734;236650.15891445865;213234.55432191002;459329.5123731156;202552.3701727353;251720.83010657935;274.2127554971524;3322089.305680934;1342292.2459459384;241330.87064512869;1280504.5056776237;0;45;46;25;60;71;22;2;135;141;1321393820830.6174;505953720169.84656;1120150724400.37;16651.00830398834;1968.6247568695821;-0.0;1075.3330501319524;5096665.647417771;885845.0209239858;0.0;1282139.0337855602;1.123985932075158;0.07643545523232001
6110;2019-08-12 22:52:45.105;593;601;193;193;176;48;212;38;-14;36;775;233;-14;27;247;160;252;575;174;222;212;-95;596;365;370;137;370;312;596;-2.0;-1.0;389.0;21.0;31.0;0;99;100;1;0;0;1;0;0;0;1;0;1;1;0;21869.9609375;11534.3232421875;2820.03051757812;3084.6787109375;505.0;327248;563.0;0.0;Calculated values ==>;1565643165.105;332.46000000000004;333.26000000000005;292.46000000000004;292.46000000000004;290.76000000000005;277.96000000000004;274.9066339382667;294.36;276.96000000000004;271.76000000000005;276.76000000000005;350.66;296.46000000000004;271.76000000000005;275.86;297.86;289.16;298.36;330.66;295.36;294.36;329.46000000000004;323.66;263.66;241.92719264551067;269.02936301313275;274.9066339382667;290.56;5960000.0;3650000.0;3700000.0;1370000.0;3700000.0;3120000.0;5960000.0;0.0;0.0;0.06483333333333334;0.0035;0.005166666666666667;0.005166666666666667;0.0;11534.3232421875;2820.03051757812;3084.6787109375;21869.9609375;482917.1649999267;484050.46878046566;251818.26532170514;251818.26532170514;245702.97018478365;429811.8947417682;459673.0960018505;437478.7579247441;472687.3056196521;530572.8914667955;470807.07829018496;437478.7579247441;443742.5085081118;464400.92303500493;453187.6366209583;418324.79531313834;480340.13772185904;461040.14456079;459673.0960018505;236231.924509345;211980.4382156667;459692.06448788795;203656.63756679965;251818.26532170514;274.6500638622516;3322453.796826638;1342485.0525350221;241382.20967835083;1280551.657027968;0;45;46;25;60;71;22;2;135;141;1321615183930.6526;506036806319.85974;1120337593250.4;15159.4674698734;896.1239942238091;-0.0;1073.916625180751;5096930.690534712;885868.8898514309;0.0;1282156.941214455;0.9822510576808003;0.061701425917128974
6111;2019-08-12 22:53:45.106;585;594;191;191;176;50;212;40;-14;39;776;233;-14;26;247;160;252;567;173;221;212;-94;589;368;373;140;373;312;589;-2.0;-1.0;1829.0;299.0;31.0;27;99;100;1;0;0;1;0;0;0;1;0;1;1;0;22406.5;11388.8779296875;3447.17333984375;3070.86962890625;500.0;327249;562.0;0.0;Calculated values ==>;1565643225.106;331.66;332.56;292.26000000000005;292.26000000000005;290.76000000000005;278.16;275.2199585193972;294.36;277.16;271.76000000000005;277.06;350.76;296.46000000000004;271.76000000000005;275.76000000000005;297.86;289.16;298.36;329.86;295.26000000000005;294.36;329.36;323.16;263.76000000000005;242.56692532238324;269.02936301313275;275.2199585193972;290.46000000000004;5890000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3120000.0;5890000.0;0.0;0.0;0.30483333333333335;0.049833333333333334;0.005166666666666667;0.005166666666666667;0.0;11388.8779296875;3447.17333984375;3070.86962890625;22406.5;482578.9838792053;483850.34047038;251403.0383300847;251403.0383300847;245971.15687276312;429606.4342157736;459200.10577360407;437478.7579247441;472588.21769833704;530677.7071303296;470807.07829018496;437478.7579247441;443595.0263661134;463958.4223604964;452665.6381322617;420645.08008965;480008.281996063;460439.379470697;459200.10577360407;235813.6939595721;209890.3038832737;459329.5123731156;203237.77063084606;251403.0383300847;274.50197800774015;3322822.773483513;1342676.0823950015;241433.5067693915;1280603.8845971618;0;45;46;25;60;71;22;2;135;141;1321838087645.3833;506119907704.75934;1120524796370.1738;71404.46096008993;12761.90513015643;-0.0;1073.6181817915167;5097652.068626858;885982.7086576117;0.0;1282174.8376360936;4.7601698111860005;0.36250416079758474
6112;2019-08-12 22:54:45.126;577;586;193;192;174;50;212;38;-13;41;774;233;-14;26;246;156;252;556;172;222;212;-94;600;364;369;139;369;314;600;-3.0;-1.0;1583.0;112.0;32.0;34;100;100;1;0;0;1;0;0;0;1;0;1;1;0;22904.720703125;11609.1142578125;3819.56274414062;3096.99243164062;495.0;327250;560.0;0.0;Calculated values ==>;1565643285.126;330.86;331.76000000000005;292.46000000000004;292.36;290.56;278.16;274.8017692304317;294.36;276.96000000000004;271.86;277.26000000000005;350.56000000000006;296.46000000000004;271.76000000000005;275.76000000000005;297.76000000000005;288.76000000000005;298.36;328.76000000000005;295.36;294.36;329.16;322.66;263.76000000000005;242.35481222062532;269.2639976450953;274.8017692304317;290.36;6000000.0;3640000.0;3690000.0;1390000.0;3690000.0;3140000.0;6000000.0;0.0;0.0;0.2638333333333333;0.018666666666666668;0.005333333333333333;0.005333333333333333;0.0;11609.1142578125;3819.56274414062;3096.99243164062;22904.720703125;480161.1437566913;481459.06864139246;251624.3481522893;251250.06667023498;244874.0069016842;429879.7862731237;459830.0513877017;437179.3288687813;472915.35137376806;530316.516689382;470535.8992747392;437019.13673288765;443186.763454987;464415.139943259;452784.5239248999;416934.24552898743;477092.22640704515;461194.0671242244;459830.0513877017;234977.24436692704;207800.24178383037;459484.33333256777;203174.75248906008;251624.3481522893;274.45894888321357;3323200.492853754;1342867.7962131482;241484.92275282988;1280664.4609165539;0;45;46;25;60;71;22;2;135;141;1322060761845.3125;506203635604.7327;1120712658970.114;61738.20740151644;4784.445509078811;-0.0;1110.4304172555328;5098761.960703597;886128.9769860884;0.0;1282193.0441078816;3.65077675439936;0.24853006231435776
6113;2019-08-12 22:55:45.117;573;581;195;196;175;45;212;35;-13;41;772;232;-14;25;247;150;252;554;171;224;212;-93;594;364;369;144;369;312;594;-3.0;0.0;1344.0;472.0;30.0;44;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23341.173828125;11498.896484375;4047.06982421875;3065.220703125;490.0;327251;557.0;0.0;Calculated values ==>;1565643345.117;330.46000000000004;331.26000000000005;292.66;292.76000000000005;290.66;277.66;274.8017692304317;294.36;276.66;271.86;277.26000000000005;350.36;296.36;271.76000000000005;275.66;297.86;288.16;298.36;328.56;295.56;294.36;328.86;322.16;263.86;243.40439225979637;269.02936301313275;274.8017692304317;290.26000000000005;5940000.0;3640000.0;3690000.0;1440000.0;3690000.0;3120000.0;5940000.0;0.0;0.0;0.224;0.07866666666666666;0.005;0.005;0.0;11498.896484375;4047.06982421875;3065.220703125;23341.173828125;480285.7677341038;481434.7998180991;252682.8993142871;253070.16495849204;245435.4830234249;429879.7862731237;459830.0513877017;437637.45612594887;472259.5391352755;530258.3871958505;470686.37477655674;437478.7579247441;443447.30739667016;464547.84212666226;451914.6166339385;419001.7359218602;477524.49709546246;461465.2602404992;459830.0513877017;233722.59852315116;205710.24989127388;458809.0398322515;200566.28503458932;252682.8993142871;273.43985493344576;3323585.8175019403;1343060.3340848829;241536.26682633668;1280730.006354858;0;45;46;25;60;71;22;2;135;141;1322282128635.96;506288522869.981;1120900430800.6633;53103.94232446454;20315.09671074942;-0.0;1035.735760367073;5099718.835068093;886338.1084641042;0.0;1282210.9261433731;4.000538748479595;0.34705848253411364
6114;2019-08-12 22:56:45.117;570;577;194;193;174;43;212;32;-14;41;769;232;-14;26;247;148;252;549;172;224;212;-91;604;360;365;142;365;313;604;-1.0;-1.0;918.0;406.0;9.0;43;100;100;1;0;0;1;0;0;0;1;0;1;1;0;23599.25390625;11761.37109375;4142.4521484375;3059.90991210938;486.0;327252;556.0;0.0;Calculated values ==>;1565643405.117;330.16;330.86;292.56;292.46000000000004;290.56;277.46000000000004;274.38016830617;294.36;276.36;271.76000000000005;277.26000000000005;350.06000000000006;296.36;271.76000000000005;275.76000000000005;297.86;287.96000000000004;298.36;328.06;295.56;294.36;328.76000000000005;321.76000000000005;264.06;242.98782864720522;269.14681796795327;274.38016830617;290.36;6040000.0;3600000.0;3650000.0;1420000.0;3650000.0;3130000.0;6040000.0;0.0;0.0;0.153;0.06766666666666667;0.0015;0.0015;0.0;11761.37109375;4142.4521484375;3059.90991210938;23599.25390625;478669.79625686764;479691.8228026821;251807.7711564536;251434.16461195238;244730.16862326354;430148.3826014536;460454.39186355175;437249.5021140777;472522.5091947854;529867.7308382245;470550.6955230393;437249.5021140777;443391.28456942865;465132.6551254336;452329.7272228385;415490.48878747877;475563.581114527;462075.34251113114;460454.39186355175;233304.39079467155;204038.30555042345;459324.4166568135;198972.31085554542;251807.7711564536;272.79240225860246;3323976.98773306;1343254.1696480338;241587.30958146363;1280798.2523712968;0;45;46;25;60;71;22;2;135;141;1322502328635.96;506374322869.981;1121087930800.6633;36456.41026255544;17617.15915921914;-0.0;312.96993106064724;5100465.171339652;886654.210596354;0.0;1282222.1653574684;2.8679236788623608;0.26567490164910657
6115;2019-08-12 22:57:45.118;570;575;194;194;176;38;212;28;-15;39;766;234;-16;26;246;148;252;548;172;226;212;-90;600;355;360;142;360;311;601;-2.0;-1.0;770.0;334.0;0.0;20;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22900.400390625;11705.7734375;3464.64819335938;3049.24536132812;482.0;327253;557.0;0.0;Calculated values ==>;1565643465.118;330.16;330.66;292.56;292.56;290.76000000000005;276.96000000000004;273.8482719121499;294.36;275.96000000000004;271.66;277.06;349.76;296.56;271.56;275.76000000000005;297.76000000000005;287.96000000000004;298.36;327.96000000000004;295.76000000000005;294.36;328.86;321.36;264.16;242.98782864720522;268.91163127593666;273.8482719121499;290.36;6000000.0;3550000.0;3600000.0;1420000.0;3600000.0;3110000.0;6010000.0;0.0;0.0;0.12833333333333333;0.05566666666666666;0.0;0.0;0.0;11705.7734375;3464.64819335938;3049.24536132812;22900.400390625;479144.62351154984;479753.82454850065;251952.42484618982;251952.42484618982;245515.80664004936;430477.46260093397;461227.1456847587;437548.62350390764;472325.50216173066;529705.3303531356;471062.7511263674;437389.9950341223;443797.99741981184;465726.964571486;453201.96316929616;416934.24552898743;475784.2011203759;463096.3509743104;461227.1456847587;233722.59852315116;202366.40377179522;459426.2154271448;197807.24655743505;251807.7711564536;272.30793663134875;3324364.4913100176;1343449.7324448836;241638.22005717456;1280861.6459306101;0;45;46;25;60;71;22;2;135;141;1322719832260.6973;506459524289.8781;1121275133920.4373;30766.81004146398;14563.455933747175;-0.0;0.0;5101025.374178067;886922.3868580012;0.0;1282224.7734836922;2.4879854277604823;0.23118738406437228
6116;2019-08-12 22:58:45.108;571;575;193;193;177;36;212;27;-16;37;764;234;-17;25;246;149;252;543;172;227;212;-89;595;353;358;140;358;309;596;-1.0;-1.0;1118.0;326.0;0.0;3;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22240.658203125;11588.162109375;2978.40649414062;3035.11547851562;477.0;327254;561.0;0.0;Calculated values ==>;1565643525.108;330.26000000000005;330.66;292.46000000000004;292.46000000000004;290.86;276.76000000000005;273.6339639331285;294.36;275.86;271.56;276.86;349.56000000000006;296.56;271.46000000000004;275.66;297.76000000000005;288.06;298.36;327.46000000000004;295.86;294.36;329.26000000000005;320.86;264.26000000000005;242.56692532238324;268.67533136820026;273.6339639331285;290.36;5950000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3090000.0;5960000.0;0.0;0.0;0.18633333333333332;0.05433333333333333;0.0;0.0;0.0;11588.162109375;2978.40649414062;3035.11547851562;22240.658203125;479879.77082287794;480340.13772185904;251818.26532170514;251818.26532170514;246046.9948106293;430607.02586249536;461533.9137599592;437845.99643053644;472391.7460337592;529648.1752132843;471332.1476292546;437688.5006598165;444055.5555963059;466015.41043311567;453688.9922284879;418664.7320595784;475657.09655573167;463527.3134515757;461533.9137599592;235395.46725036926;200276.58477070546;459836.54516092496;198349.37311035933;251807.7711564536;272.51589637194706;3324740.604102444;1343643.8162217834;241688.91461368016;1280915.3291043274;0;45;46;25;60;71;22;2;135;141;1322935196360.7314;506544110189.89154;1121461102920.4668;44626.20414532633;14207.469681414064;-0.0;0.0;5101653.54458387;887162.1046118801;0.0;1282224.7734836922;3.342502544219676;0.2857567703545502
6117;2019-08-12 22:59:45.129;571;574;192;192;177;34;213;23;-18;35;763;234;-18;24;246;152;252;539;172;228;212;-90;597;352;356;140;357;308;597;-1.0;-1.0;1189.0;287.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22284.66796875;11639.3505859375;2910.93701171875;3028.9140625;473.0;327255;563.0;0.0;Calculated values ==>;1565643585.129;330.26000000000005;330.56;292.36;292.36;290.86;276.56;273.5264737036516;294.46000000000004;275.46000000000004;271.36;276.66;349.46000000000004;296.56;271.36;275.56;297.76000000000005;288.36;298.36;327.06;295.96000000000004;294.36;329.46000000000004;320.46000000000004;264.16;242.56692532238324;268.5567601203482;273.5264737036516;290.36;5970000.0;3520000.0000000005;3560000.0;1400000.0;3570000.0000000005;3080000.0;5970000.0;0.0;0.0;0.19816666666666669;0.04783333333333333;0.0;0.0;0.0;11639.3505859375;2910.93701171875;3028.9140625;22284.66796875;479644.3496718389;480078.6271563104;251392.76367763442;251392.76367763442;246008.74741170698;430671.36484660726;461972.54226096225;437758.51091407164;472195.2020149266;529619.7100872716;471466.50638731173;437758.51091407164;444110.9870452586;466159.22355335305;454282.9581333604;417981.85420167184;474937.2906886535;463955.8763240681;461839.3725590994;236231.924509345;198604.77482894104;459735.20326503087;198497.6951054204;251807.7711564536;272.5707572570112;3325111.778352178;1343837.4465741944;241739.46587986435;1280964.4241440531;0;45;46;25;60;71;22;2;135;141;1323149471330.4045;506628139589.76337;1121646267705.1843;47413.51833274773;12495.860806968034;-0.0;0.0;5102420.810719208;887384.7102503243;0.0;1282224.7734836922;3.407969275163504;0.28091136196212346
6118;2019-08-12 23:00:45.109;572;575;191;191;176;34;213;22;-19;33;761;233;-20;21;246;154;252;538;171;229;213;-92;597;350;354;138;354;306;597;-1.0;0.0;1026.0;321.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22329.267578125;11700.5751953125;2911.44165039062;3028.57885742188;469.0;327256;565.0;0.0;Calculated values ==>;1565643645.109;330.36;330.66;292.26000000000005;292.26000000000005;290.76000000000005;276.56;273.3108153835814;294.46000000000004;275.36;271.26000000000005;276.46000000000004;349.26;296.46000000000004;271.16;275.26000000000005;297.76000000000005;288.56;298.36;326.96000000000004;296.06;294.46000000000004;329.66;320.06;263.96000000000004;242.14157278889297;268.3187672390254;273.3108153835814;290.26000000000005;5970000.0;3500000.0;3540000.0;1380000.0;3540000.0;3060000.0;5970000.0;0.0;0.0;0.17099999999999999;0.0535;0.0;0.0;0.0;11700.5751953125;2911.44165039062;3028.57885742188;22329.267578125;479789.2352089354;480223.13478173333;251018.59025839824;251018.59025839824;245665.25051918678;430799.1582183253;462276.143222953;438054.9754168444;472262.261994151;529563.0046643513;471615.1242470439;437898.67151236854;444076.66985911725;466589.0409415777;454901.96289435565;417981.85420167184;474787.8554938986;464382.07984468475;462276.143222953;237068.3971897606;196933.003932529;459840.87278752984;197432.70311700352;251807.7711564536;272.13821901574426;3325483.4372209217;1344031.8811226394;241789.9281611772;1281012.9277929787;0;45;46;25;60;71;22;2;135;141;1323362400330.4722;506711511789.78986;1121830406305.243;41146.40856327279;14038.837077373157;-0.0;0.0;5103158.564110446;887605.75902527;0.0;1282224.7734836922;3.128309642676635;0.2700346908097386
6119;2019-08-12 23:01:45.130;573;575;191;191;176;33;214;20;-15;31;761;231;-19;20;246;156;252;537;171;230;213;-93;596;348;353;138;353;304;597;175.0;-1.0;996.0;452.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22276.25;11709.1943359375;2977.5859375;3012.68041992188;465.0;327257;565.0;0.0;Calculated values ==>;1565643705.13;330.46000000000004;330.66;292.26000000000005;292.26000000000005;290.76000000000005;276.46000000000004;273.0942459734351;294.56;275.16;271.66;276.26000000000005;349.26;296.26000000000005;271.26000000000005;275.16;297.76000000000005;288.76000000000005;298.36;326.86;296.16;294.46000000000004;329.66;319.66;263.86;242.14157278889297;268.0796299477929;273.0942459734351;290.26000000000005;5960000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;5970000.0;0.029166666666666667;0.0;0.166;0.07533333333333332;0.0;0.029166666666666667;0.0;11709.1943359375;2977.5859375;3012.68041992188;22276.25;480051.3823679249;480223.13478173333;251018.59025839824;251018.59025839824;245665.25051918678;430925.7729439634;462559.6743059256;439121.23982878303;472066.18378088326;529715.5300099069;471644.4121410099;438504.63750537357;444333.52089386596;466731.7774718429;455515.67972321814;418324.79531313834;474638.2701305915;464659.4996513457;462427.4660375804;237068.3971897606;195261.2709748474;459739.855471695;196431.10447660397;196431.10447660397;271.7290022712047;3325855.279967742;1344227.0308143718;241840.2896089512;1281062.0201993284;0;45;46;25;60;71;22;2;135;141;1323574574565.9915;506794340769.99255;1122013470355.691;40286.56246846173;19835.925908296857;-0.0;7758.2272121951455;5103837.40971687;887888.1475189002;0.0;1282289.448005448;3.835185532767207;0.3040714678627664
