;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6120;2019-08-12 23:02:45.120;574;576;189;189;176;32;214;19;-3;30;759;231;-7;20;246;158;252;538;171;231;214;-93;596;347;351;138;351;303;597;-1.0;-1.0;1008.0;475.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22135.814453125;11723.615234375;2930.8505859375;2990.01831054688;461.0;327258;564.0;0.0;Calculated values ==>;1565643765.12;330.56;330.76000000000005;292.06;292.06;290.76000000000005;276.36;272.9856168485579;294.56;275.06;272.86;276.16;349.06000000000006;296.26000000000005;272.46000000000004;275.16;297.76000000000005;288.96000000000004;298.36;326.96000000000004;296.26000000000005;294.56;329.56;319.26000000000005;263.86;242.14157278889297;267.9596281332873;272.9856168485579;290.26000000000005;5960000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3030000.0;5970000.0;0.0;0.0;0.168;0.07916666666666666;0.0;0.0;0.0;11723.615234375;2930.8505859375;2990.01831054688;22135.814453125;480195.82235389756;480367.51764467196;250277.4487917724;250277.4487917724;245665.25051918678;430988.63858405815;462860.8226217181;441156.6256199011;471968.1179040911;529582.9255284944;471778.24597371457;440556.0271991494;444533.65563525405;467016.45501159295;455958.4348916366;418324.79531313834;474787.8554938986;465081.9273043654;462860.8226217181;236650.15891445865;193589.57483703562;459739.855471695;195682.3817379046;196431.10447660397;271.4237851366507;3326225.318820017;1344422.271681144;241890.30376109938;1281111.2489640075;0;45;46;25;60;71;22;2;135;141;1323785739365.1858;506877126969.6767;1122195540004.9963;41239.672972175416;20904.550003925076;-0.0;0.0;5104516.681778735;888227.594899546;0.0;1282354.0891233208;3.5220198287017723;0.3309005141656702
6121;2019-08-12 23:03:45.111;577;577;189;189;174;31;214;17;4;28;758;231;1;27;246;160;252;538;171;231;214;-92;594;346;350;138;350;300;595;338.0;-2.0;1152.0;426.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21922.994140625;11669.591796875;2939.46069335938;2964.89233398438;458.0;327259;563.0;0.0;Calculated values ==>;1565643825.111;330.86;330.86;292.06;292.06;290.56;276.26000000000005;272.8767566201714;294.56;274.86;273.56;275.96000000000004;348.96000000000004;296.26000000000005;273.26000000000005;275.86;297.76000000000005;289.16;298.36;326.96000000000004;296.26000000000005;294.56;329.46000000000004;318.96000000000004;263.96000000000004;242.14157278889297;267.5978703862781;272.8767566201714;290.26000000000005;5940000.0;3460000.0;3500000.0;1380000.0;3500000.0;3000000.0;5950000.0;0.05633333333333333;0.0;0.192;0.071;0.0;0.05633333333333333;0.0;11669.591796875;2939.46069335938;2964.89233398438;21922.994140625;480861.2549544279;480744.8897444305;250369.138521053;250369.138521053;245056.8296411681;431051.2098666511;463010.93002433755;442819.4072827742;471771.9322026706;529707.431855792;472178.4160016385;442379.8145169229;446123.4859434057;467158.39877215767;456398.7815805787;419001.7359218602;475037.0082113181;465227.56439982605;463010.93002433755;236231.924509345;192335.8262164488;459840.87278752984;196681.12328802134;196681.12328802134;271.8214992503645;3326592.420485861;1344617.1858321324;241939.9205729773;1281160.1608869222;0;45;46;25;60;71;22;2;135;141;1323996007820.8008;506959914549.9188;1122376412870.5254;47258.550526992556;18684.342214465105;-0.0;15003.245779479144;5105254.056353939;888557.4528495488;0.0;1282479.0974177916;4.606031220115385;0.3086381856770755
6122;2019-08-12 23:04:45.121;582;581;189;189;174;31;215;16;7;27;755;231;5;31;246;161;252;539;171;232;215;-90;596;344;348;138;348;298;597;261.0;-1.0;1038.0;368.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21907.42578125;11747.0078125;2930.29125976562;2945.47216796875;455.0;327260;562.0;0.0;Calculated values ==>;1565643885.121;331.36;331.26000000000005;292.06;292.06;290.56;276.26000000000005;272.6583383277491;294.66;274.76000000000005;273.86;275.86;348.66;296.26000000000005;273.66;276.26000000000005;297.76000000000005;289.26000000000005;298.36;327.06;296.36;294.66;329.36;318.66;264.16;242.14157278889297;267.35522164206344;272.6583383277491;290.26000000000005;5960000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2980000.0;5970000.0;0.0435;0.0;0.17300000000000001;0.06133333333333334;0.0;0.0435;0.0;11747.0078125;2930.29125976562;2945.47216796875;21907.42578125;481346.9055683564;481087.5812736244;250277.4487917724;250277.4487917724;244983.28996129482;431175.4696738307;463440.95161036536;443664.0442716264;471673.81221397576;529547.4719402475;472444.0967559645;443374.7637006633;447070.3672417847;467441.50306518085;456864.18588339887;418324.79531313834;474937.2906886535;465646.92061946914;463440.95161036536;235813.6939595721;191082.09718829524;460042.8137205575;196234.90566099342;196234.90566099342;271.63460338876627;3326957.7348607355;1344812.3566852345;241989.18181932534;1281209.083638957;0;45;46;25;60;71;22;2;135;141;1324205442720.7676;507042728349.90564;1122555842770.4968;42805.24097963951;16180.218360986597;-0.0;11623.462998797679;5106004.713038308;888848.0392772988;0.0;1282701.0236391153;4.006686654265662;0.27552559172878094
6123;2019-08-12 23:05:45.102;588;585;190;190;175;30;215;15;7;26;752;230;5;37;246;162;252;542;170;233;215;-89;595;342;347;137;347;296;597;156.0;-2.0;993.0;298.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21751.294921875;11720.5849609375;2957.68774414062;2920.47265625;452.0;327261;561.0;0.0;Calculated values ==>;1565643945.102;331.96000000000004;331.66;292.16;292.16;290.66;276.16;272.43898195401505;294.66;274.66;273.86;275.76000000000005;348.36;296.16;273.66;276.86;297.76000000000005;289.36;298.36;327.36;296.46000000000004;294.66;329.26000000000005;318.36;264.26000000000005;241.92719264551067;267.1113755279542;272.43898195401505;290.16;5950000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2960000.0;5970000.0;0.026000000000000002;0.0;0.1655;0.049666666666666665;0.0;0.026000000000000002;0.0;11720.5849609375;2957.68774414062;2920.47265625;21751.294921875;482319.6111944823;481661.4462574063;250646.83999375772;250646.83999375772;245323.44327814528;431298.55289687274;463589.8710328895;444068.11450643884;471708.256711685;529388.0150701234;472591.2339803477;443780.9409385016;448280.0416260742;467582.6662795434;457326.50524770265;418664.7320595784;475384.7030568602;465920.0447355602;463589.8710328895;235395.46725036926;189828.38726562503;460296.82502626866;195919.80534242874;195919.80534242874;271.5001933449666;3327321.4423224246;1345007.8580298026;242038.04921324036;1281258.1345928903;0;45;46;25;60;71;22;2;135;141;1324413876695.582;507125202224.8322;1122733986340.3381;41068.54516664367;13130.72531096405;-0.0;6959.421707951981;5106703.439921969;889092.2197926908;0.0;1282855.8319733657;3.4751734245755497;0.24932881536967696
6124;2019-08-12 23:06:45.102;595;591;190;190;176;30;216;15;6;24;748;229;5;38;246;162;252;544;171;233;215;-88;595;341;346;137;346;295;596;419.0;-2.0;1046.0;297.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21726.2578125;11759.259765625;2977.74633789062;2919.48413085938;450.0;327262;559.0;0.0;Calculated values ==>;1565644005.102;332.66;332.26000000000005;292.16;292.16;290.76000000000005;276.16;272.3289490889957;294.76000000000005;274.66;273.76000000000005;275.56;347.96000000000004;296.06;273.66;276.96000000000004;297.76000000000005;289.36;298.36;327.56;296.46000000000004;294.66;329.06;318.16;264.36;241.92719264551067;266.98899913490544;272.3289490889957;290.26000000000005;5950000.0;3410000.0;3460000.0;1370000.0;3460000.0;2950000.0;5960000.0;0.06983333333333334;0.0;0.17433333333333334;0.0495;0.0;0.06983333333333334;0.0;11759.259765625;2977.74633789062;2919.48413085938;21726.2578125;483314.3543971743;482632.70981671434;250693.31934208336;250693.31934208336;245702.97018478365;431359.6534126046;463868.5790207297;444126.0569864344;471512.23439352604;529048.4714717532;472605.9618354268;443982.8824693468;448603.97265113157;467723.57197499735;457488.95980444574;418664.7320595784;475805.5746404088;466064.0679339479;463738.48860894126;234559.02529450474;188992.59102226305;460397.5116797571;196129.65036481604;196129.65036481604;271.580646410447;3327683.7552618776;1345203.523402524;242086.71551979962;1281307.5965435738;0;45;46;25;60;71;22;2;135;141;1324621776695.582;507207402224.8322;1122911286340.3381;43234.040221035466;13081.259135089584;-0.0;18688.017204048083;5107405.961466866;889310.6529964079;0.0;1283069.5606309657;4.2479176532010285;0.23729868113921113
6125;2019-08-12 23:07:45.113;601;597;191;191;176;29;216;14;5;23;744;230;4;40;246;163;252;548;172;234;216;-87;595;340;344;137;344;296;596;171.0;-1.0;1070.0;372.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21654.845703125;11722.3681640625;2961.21533203125;2931.22045898438;449.0;327263;557.0;0.0;Calculated values ==>;1565644065.113;333.26000000000005;332.86;292.26000000000005;292.26000000000005;290.76000000000005;276.06;272.21867820750657;294.76000000000005;274.56;273.66;275.46000000000004;347.56000000000006;296.16;273.56;277.16;297.76000000000005;289.46000000000004;298.36;327.96000000000004;296.56;294.76000000000005;328.86;318.06;264.46000000000004;241.92719264551067;267.1113755279542;272.21867820750657;290.36;5950000.0;3400000.0;3440000.0;1370000.0;3440000.0;2960000.0;5960000.0;0.0285;0.0;0.17833333333333332;0.062000000000000006;0.0;0.0285;0.0;11722.3681640625;2961.21533203125;2931.22045898438;21654.845703125;484162.6058249008;483484.7120097273;251065.8325636721;251065.8325636721;245702.97018478365;431420.45991060114;464164.39160238917;443780.9409385016;471414.1961389312;528555.4131325923;472591.2339803477;443637.0302763722;448692.1575643293;468004.6160503625;457785.8010403272;418664.7320595784;476398.0479005855;466479.0415051233;464164.39160238917;233722.59852315116;188574.69595719432;460498.16819993296;195218.5022103785;195218.5022103785;271.21000444061855;3328045.3307340327;1345399.2395097131;242135.48032989146;1281357.096964169;0;45;46;25;60;71;22;2;135;141;1324828814645.299;507289617294.71985;1123088618845.0957;44326.96823984862;16447.33929135238;-0.0;7664.957847672304;5108135.770310138;889556.7697627618;0.0;1283289.2090175862;3.8853265442754537;0.2915398900108499
6126;2019-08-12 23:08:45.103;606;601;191;191;176;28;216;13;7;22;742;231;5;41;245;163;252;552;172;234;216;-86;594;339;343;137;343;298;595;296.0;-1.0;1019.0;427.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21673.576171875;11671.78515625;2991.31958007812;2940.830078125;447.0;327264;554.0;0.0;Calculated values ==>;1565644125.103;333.76000000000005;333.26000000000005;292.26000000000005;292.26000000000005;290.76000000000005;275.96000000000004;272.10816812424576;294.76000000000005;274.46000000000004;273.86;275.36;347.36;296.26000000000005;273.66;277.26000000000005;297.66;289.46000000000004;298.36;328.36;296.56;294.76000000000005;328.56;317.86;264.56;241.92719264551067;267.35522164206344;272.10816812424576;290.36;5940000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;2980000.0;5950000.0;0.04933333333333333;0.0;0.16983333333333334;0.07116666666666666;0.0;0.04933333333333333;0.0;11671.78515625;2991.31958007812;2940.830078125;21673.576171875;484977.63897398004;484162.6058249008;251113.30246890642;251113.30246890642;245740.8356329131;431480.97241316177;464311.85428078606;443664.0442716264;471316.13971061294;528192.9208316952;472444.0967559645;443374.7637006633;448457.1826467565;468018.3661784911;457947.1552558957;419001.7359218602;477109.7310043309;466622.0073980568;464311.85428078606;232467.98657752166;187738.9118479558;460598.7947248871;194841.54838204675;194841.54838204675;271.053974170625;3328406.340738018;1345594.1582955339;242184.40592874942;1281406.6931543683;0;45;46;25;60;71;22;2;135;141;1325034880295.3318;507371803594.7329;1123266789145.124;42258.35388524694;18913.057364732136;-0.0;13293.868424337807;5108857.194403904;889851.3906232807;0.0;1283463.836793733;4.230036094724668;0.29678821015149237
6127;2019-08-12 23:09:45.114;609;605;192;192;177;27;217;11;9;20;741;231;7;42;245;164;252;556;172;235;216;-85;595;337;342;137;342;298;596;137.0;-1.0;794.0;446.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21848.431640625;11723.30859375;2946.35473632812;2937.1298828125;446.0;327265;554.0;0.0;Calculated values ==>;1565644185.114;334.06;333.66;292.36;292.36;290.86;275.86;271.8864255623528;294.86;274.26000000000005;274.06;275.16;347.26;296.26000000000005;273.86;277.36;297.66;289.56;298.36;328.76000000000005;296.66;294.76000000000005;328.56;317.76000000000005;264.66;241.92719264551067;267.35522164206344;271.8864255623528;290.36;5950000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2980000.0;5960000.0;0.022833333333333334;0.0;0.13233333333333333;0.07433333333333333;0.0;0.022833333333333334;0.0;11723.30859375;2946.35473632812;2937.1298828125;21848.431640625;485287.50795173144;484614.46763953543;251440.791844859;251440.791844859;246046.9948106293;431601.1154718507;464587.96873940324;443952.4445614765;471119.972000508;528088.6603712263;472444.0967559645;443664.0442716264;448594.8971988886;468158.48404545814;458402.4075775136;418664.7320595784;477576.23731154104;466891.87558532873;464459.02343267965;232467.98657752166;187321.02276691253;460699.3913920448;193557.5824957036;193557.5824957036;270.5258315901913;3328769.0906293574;1345789.1531531296;242233.39790876818;1281456.1828452474;0;45;46;25;60;71;22;2;135;141;1325240417970.8674;507454018664.9472;1123445621925.59;33135.58674670395;19857.54112796136;-0.0;6185.582901394287;5109485.592429328;890174.5381777541;0.0;1283626.1953154767;3.361129426608621;0.2843319188621009
6128;2019-08-12 23:10:45.104;611;608;191;191;176;26;217;10;10;19;742;230;8;43;245;165;252;559;172;235;217;-85;594;336;340;137;340;298;595;162.0;-1.0;1117.0;281.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21756.625;11645.9140625;2946.98583984375;2942.73754882812;446.0;327266;552.0;0.0;Calculated values ==>;1565644245.104;334.26000000000005;333.96000000000004;292.26000000000005;292.26000000000005;290.76000000000005;275.76000000000005;271.77519066394296;294.86;274.16;274.16;275.06;347.36;296.16;273.96000000000004;277.46000000000004;297.66;289.66;298.36;329.06;296.66;294.86;328.36;317.76000000000005;264.66;241.92719264551067;267.35522164206344;271.77519066394296;290.36;5940000.0;3360000.0;3400000.0;1370000.0;3400000.0;2980000.0;5950000.0;0.027000000000000003;0.0;0.18616666666666667;0.04683333333333333;0.0;0.027000000000000003;0.0;11645.9140625;2946.98583984375;2942.73754882812;21756.625;485677.9933638825;485147.2690278945;251113.30246890642;251113.30246890642;245740.8356329131;431660.74602318485;464880.9235014917;444096.3187941164;471021.86055166635;528192.9208316952;472326.04024722177;443808.3536081526;448732.44069121097;468437.9641909981;458695.55755198613;419001.7359218602;478135.82482554147;467175.99995276035;464880.9235014917;231631.59724164338;187321.02276691253;460699.3913920448;194804.93209717952;194804.93209717952;271.02789391840076;3329132.4055388416;1345983.8642180422;242282.3886375571;1281505.285831528;0;45;46;25;60;71;22;2;135;141;1325444983870.9;507536204964.96027;1123624392125.6184;46409.74649007975;12452.723843642856;-0.0;7292.05176791643;5110148.359726777;890443.7455105257;0.0;1283738.490218802;3.772575835115596;0.26539983794306166
6129;2019-08-12 23:11:45.124;613;610;191;191;176;25;217;9;8;18;742;228;7;43;245;165;252;561;171;236;217;-84;595;334;339;136;339;299;596;446.0;-1.0;1090.0;260.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21837.615234375;11696.083984375;2983.83911132812;2950.19873046875;450.0;327267;550.0;0.0;Calculated values ==>;1565644305.124;334.46000000000004;334.16;292.26000000000005;292.26000000000005;290.76000000000005;275.66;271.55198750734434;294.86;274.06;273.96000000000004;274.96000000000004;347.36;295.96000000000004;273.86;277.46000000000004;297.66;289.66;298.36;329.26000000000005;296.76000000000005;294.86;328.16;318.16;264.76000000000005;241.71165711629368;267.47669482898436;271.55198750734434;290.26000000000005;5950000.0;3340000.0;3390000.0;1360000.0;3390000.0;2990000.0;5960000.0;0.07433333333333333;0.0;0.18166666666666667;0.043333333333333335;0.0;0.07433333333333333;0.0;11696.083984375;2983.83911132812;2950.19873046875;21837.615234375;485847.4144660741;485317.04204601387;251065.8325636721;251065.8325636721;245702.97018478365;431779.12508338504;465026.9693393263;443605.7027051416;471057.33072014985;528115.7317380243;471956.4286539312;443460.8629688132;448546.3990931623;468577.3289992657;459013.6203005212;418664.7320595784;478308.1594366861;467444.0373554019;465026.9693393263;230795.22267914342;188992.59102226305;460951.6897639394;194663.46837549683;194663.46837549683;270.9632113577031;3329495.8119691242;1346178.4457072546;242331.51280913642;1281554.725847286;0;45;46;25;60;71;22;2;135;141;1325648751770.8352;507618132264.9342;1123803551825.5615;45224.50590321881;11539.156260165844;-0.0;20097.020238311325;5110912.233036068;890643.7444887719;0.0;1283966.8085662036;4.359622874959179;0.22872954570909487
6130;2019-08-12 23:12:45.125;614;611;189;189;175;24;218;8;-8;17;742;227;-4;43;245;165;252;564;170;236;217;-83;595;333;338;137;338;299;596;-2.0;-2.0;1053.0;262.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21809.86328125;11671.7646484375;2956.69091796875;2949.96508789062;460.0;327268;549.0;0.0;Calculated values ==>;1565644365.125;334.56;334.26000000000005;292.06;292.06;290.66;275.56;271.4400167685773;294.96000000000004;273.96000000000004;272.36;274.86;347.36;295.86;272.76000000000005;277.46000000000004;297.66;289.66;298.36;329.56;296.76000000000005;294.86;328.06;319.16;264.86;241.92719264551067;267.47669482898436;271.4400167685773;290.16;5950000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2990000.0;5960000.0;0.0;0.0;0.1755;0.043666666666666666;0.0;0.0;0.0;11671.7646484375;2956.69091796875;2949.96508789062;21809.86328125;485987.13111773715;485457.23850670096;250323.18704846033;250323.18704846033;245360.64752444063;431837.87352777255;465300.5629158512;441260.4188921009;470825.5820460267;528115.7317380243;471837.9898741466;441852.4739986153;448546.3990931623;468716.4453003718;459172.100092396;418664.7320595784;478745.7141868239;467585.2115335836;465172.72959828854;230377.04089860234;193171.6564234249;460900.4956993605;193879.50177846965;194663.46837549683;270.64204205279896;3329859.5470184647;1346373.1810244939;242380.6816603639;1281604.2310892106;0;45;46;25;60;71;22;2;135;141;1325851855155.5898;507700033629.83527;1123982954815.3447;43415.350953442285;11659.916734545566;-0.0;0.0;5111650.9108200725;890837.073318921;0.0;1284134.2865259068;3.133118086722156;0.2568323592529424
6131;2019-08-12 23:13:45.125;615;612;187;187;173;24;218;8;-13;15;741;227;-13;36;245;165;252;566;170;236;218;-83;593;334;338;136;338;298;594;376.0;-1.0;1224.0;368.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21569.037109375;11691.6572265625;2992.8212890625;2952.40087890625;476.0;327269;547.0;0.0;Calculated values ==>;1565644425.125;334.66;334.36;291.86;291.86;290.46000000000004;275.56;271.55198750734434;294.96000000000004;273.96000000000004;271.86;274.66;347.26;295.86;271.86;276.76000000000005;297.66;289.66;298.36;329.76000000000005;296.76000000000005;294.96000000000004;327.86;320.76000000000005;264.86;241.71165711629368;267.35522164206344;271.55198750734434;290.16;5930000.0;3340000.0;3379999.9999999995;1360000.0;3379999.9999999995;2980000.0;5940000.0;0.06266666666666666;0.0;0.20400000000000001;0.06133333333333334;0.0;0.06266666666666666;0.0;11691.6572265625;2992.8212890625;2952.40087890625;21569.037109375;486345.9580286653;485817.7507865301;249679.05669046773;249679.05669046773;244753.78712338937;431779.12508338504;465300.5629158512;440729.25174775714;470763.29942817445;528088.6603712263;471971.49625518714;440729.25174775714;447766.00290744303;468716.4453003718;459013.6203005212;419335.87564541376;479273.8781431549;467585.2115335836;465300.5629158512;229540.68826423294;199858.6285646581;461052.02487360046;194310.49369137164;194310.49369137164;270.82043016662743;3330221.0378550533;1346567.8762067854;242429.86804342052;1281653.8103576025;0;45;46;25;60;71;22;2;135;141;1326054655155.5898;507781933629.83527;1124162054815.3447;50269.426643502644;16360.14724584337;-0.0;16982.044338067382;5112431.617300047;891070.573852091;0.0;1284275.8035620574;4.740726313144673;0.29264013717992554
6132;2019-08-12 23:14:48.086;614;613;188;188;172;25;218;8;-2;15;740;228;-5;34;246;166;253;567;169;237;218;-83;595;333;338;136;338;297;596;216.0;-2.0;1085.0;364.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21501.9453125;11681.08984375;2989.291015625;2932.45654296875;497.0;327270;545.0;0.0;Calculated values ==>;1565644488.086;334.56;334.46000000000004;291.96000000000004;291.96000000000004;290.36;275.66;271.4400167685773;294.96000000000004;273.96000000000004;272.96000000000004;274.66;347.16;295.96000000000004;272.66;276.56;297.76000000000005;289.76000000000005;298.46000000000004;329.86;296.86;294.96000000000004;327.66;322.86;264.86;241.71165711629368;267.23344911666527;271.4400167685773;290.06;5950000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2970000.0;5960000.0;0.036000000000000004;0.0;0.18083333333333332;0.06066666666666667;0.0;0.036000000000000004;0.0;11681.08984375;2989.291015625;2932.45654296875;21501.9453125;485987.13111773715;485737.31677502394;249955.37336916628;249955.37336916628;244343.53571018908;431837.87352777255;465300.5629158512;442562.444399365;470763.29942817445;528061.6644505977;472222.83157615375;442123.65591716673;447677.6462252161;468841.702156335;459304.3083576865;418988.2182289379;479182.09154720395;467711.25792742596;465300.5629158512;228704.35009887922;208636.25808486674;461052.02487360046;193733.90602547582;193733.90602547582;270.58294325668646;3330597.6756498846;1346772.2611411593;242481.32866952283;1281706.1214371317;0;45;46;25;60;71;22;2;135;141;1326267463335.4739;507867560589.7886;1124349363790.2427;44996.49402261162;16217.299210119561;-0.0;9776.399648053515;5113264.678081684;891355.450047257;0.0;1284509.7950052368;4.032883520888094;0.2841048370679623
6133;2019-08-12 23:15:45.106;615;612;189;189;173;24;219;7;6;14;739;226;3;34;246;165;252;568;169;237;218;-83;594;332;337;137;337;296;595;182.0;-2.0;931.0;339.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21370.83203125;11677.4912109375;3004.13989257812;2913.6064453125;514.0;327271;543.0;0.0;Calculated values ==>;1565644545.106;334.66;334.36;292.06;292.06;290.46000000000004;275.56;271.32779825182536;295.06;273.86;273.76000000000005;274.56;347.06000000000006;295.76000000000005;273.46000000000004;276.56;297.76000000000005;289.66;298.36;329.96000000000004;296.86;294.96000000000004;327.46000000000004;324.56;264.86;241.92719264551067;267.1113755279542;271.32779825182536;290.06;5940000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;2960000.0;5950000.0;0.030333333333333334;0.0;0.15516666666666667;0.0565;0.0;0.030333333333333334;0.0;11677.4912109375;3004.13989257812;2913.6064453125;21370.83203125;486236.4044273404;485707.5942843463;250369.138521053;250369.138521053;244717.30799601163;431896.3278553544;465573.2778783255;443924.6351342377;470531.02399546513;528034.7439610871;472119.927051861;443492.9014857251;447866.3777741645;468980.34798166534;459330.21537481115;419001.7359218602;479445.5227907196;467851.942943254;465445.79055755236;227868.02628245065;215742.86842915416;460900.4956993605;193338.7242573523;193338.7242573523;270.4186828049929;3330937.204228124;1346957.2481260612;242527.62624056177;1281753.586080225;0;45;46;25;60;71;22;2;135;141;1326459905835.4094;507945392889.7625;1124518428090.186;38882.58050439672;15117.240086473465;-0.0;8253.914344439401;5113928.95375223;891603.6021903256;0.0;1284652.5850751684;3.5381014187816877;0.2556594103962442
6134;2019-08-12 23:16:45.117;616;612;190;190;174;25;219;6;10;14;737;226;7;39;246;165;252;567;171;237;219;-83;593;332;337;136;337;294;594;-2.0;-1.0;981.0;317.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21424.09765625;11659.255859375;3004.55810546875;2902.54321289062;538.0;327272;542.0;0.0;Calculated values ==>;1565644605.117;334.76000000000005;334.36;292.16;292.16;290.56;275.66;271.32779825182536;295.06;273.76000000000005;274.16;274.56;346.86;295.76000000000005;273.86;277.06;297.76000000000005;289.66;298.36;329.86;296.86;295.06;327.36;326.96000000000004;264.86;241.71165711629368;266.86631818009863;271.32779825182536;290.26000000000005;5930000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2940000.0;5940000.0;0.0;0.0;0.1635;0.05283333333333333;0.0;0.0;0.0;11659.255859375;3004.55810546875;2902.54321289062;21424.09765625;486485.14058660174;485817.7507865301;250786.94100341765;250786.94100341765;245093.80798601007;431896.3278553544;465573.2778783255;444895.3071150428;470665.25215363293;527981.1292143323;472385.78424147365;444469.18336650386;448926.2914415548;468980.34798166534;459330.21537481115;419335.87564541376;479418.812831838;467851.942943254;465573.2778783255;227449.86971758792;225777.27872811773;461052.02487360046;193239.41360807308;193338.7242573523;270.3782693130375;3331293.894024259;1347151.7566721842;242576.10304029068;1281803.667743628;0;45;46;25;60;71;22;2;135;141;1326662142905.9365;508027307904.976;1124695460540.6475;41145.738588389555;14149.432961862029;-0.0;0.0;5114595.978678563;891847.5358460036;0.0;1284721.3803050315;3.147788183445289;0.2721539354017611
6135;2019-08-12 23:17:45.127;618;614;190;190;174;24;219;6;11;13;734;228;9;41;246;165;252;568;171;237;219;-83;594;332;336;136;336;291;595;139.0;-2.0;1113.0;187.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21497.11328125;11706.0126953125;2995.43823242188;2865.28173828125;555.0;327273;539.0;0.0;Calculated values ==>;1565644665.127;334.96000000000004;334.56;292.16;292.16;290.56;275.56;271.32779825182536;295.06;273.76000000000005;274.26000000000005;274.46000000000004;346.56000000000006;295.96000000000004;274.06;277.26000000000005;297.76000000000005;289.66;298.36;329.96000000000004;296.86;295.06;327.06;328.66;264.86;241.71165711629368;266.49643012054327;271.32779825182536;290.26000000000005;5940000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;2910000.0;5950000.0;0.023166666666666665;0.0;0.18550000000000003;0.03116666666666667;0.0;0.023166666666666665;0.0;11706.0126953125;2995.43823242188;2865.28173828125;21497.11328125;486654.13960873097;485987.13111773715;250740.01892268518;250740.01892268518;245056.8296411681;431896.3278553544;465717.9782992989;445627.15488519217;470567.18631662737;527901.2724411691;473016.8094036628;445346.6154388194;449749.014178087;469118.74894102546;459330.21537481115;419001.7359218602;479445.5227907196;467992.372238695;465717.9782992989;226195.42121513622;232886.18681767926;461052.02487360046;194350.6659219024;194350.6659219024;270.82924187116663;3331651.6303948076;1347346.4996952042;242624.17625907745;1281853.6760464306;0;45;46;25;60;71;22;2;135;141;1326864076555.9045;508108921504.963;1124870989790.6196;46611.78870269026;8312.19235399459;-0.0;6286.676070076352;5115327.413291327;892034.7472536411;0.0;1284773.7780037683;3.4844645438920194;0.22925852694200088
6136;2019-08-12 23:18:45.098;622;617;190;190;174;23;220;6;12;12;730;228;11;45;246;164;253;569;171;238;219;-83;589;331;336;137;336;291;590;-2.0;-1.0;1070.0;237.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;1;0;0;20153.103515625;10344.9619140625;2976.21557617188;2872.24877929688;571.0;327274;537.0;0.0;Calculated values ==>;1565644725.098;335.36;334.86;292.16;292.16;290.56;275.46000000000004;271.215330690691;295.16;273.76000000000005;274.36;274.36;346.16;295.96000000000004;274.26000000000005;277.66;297.76000000000005;289.56;298.46000000000004;330.06;296.96000000000004;295.06;326.86;330.26000000000005;264.86;241.92719264551067;266.49643012054327;271.215330690691;290.26000000000005;5890000.0;3310000.0;3360000.0;1370000.0;3360000.0;2910000.0;5900000.0;0.0;0.0;0.17833333333333332;0.0395;0.0;0.0;0.0;10344.9619140625;2976.21557617188;2872.24877929688;20153.103515625;487750.7767074579;486951.2722396924;250976.9010601988;250976.9010601988;245243.1371979832;431954.4880088244;465845.123502525;445767.13659857644;470334.5574354778;527485.6615084567;473016.8094036628;445627.15488519217;450287.3381097227;469118.74894102546;459356.2384819011;420951.55143861444;480178.58796299645;468117.8704306549;465717.9782992989;225359.1397227605;239577.9089402584;460900.4956993605;193606.33748228394;194350.6659219024;270.5238276825222;3331998.5477767102;1347530.169000389;242671.96590385772;1281903.415775638;0;45;46;25;60;71;22;2;135;141;1327065579115.757;508190781919.90314;1125045505400.492;44968.67584240549;10558.119249574524;-0.0;0.0;5116090.214962885;892191.9238448008;0.0;1284826.1416496465;3.428971371948409;0.27548017158523297
6137;2019-08-12 23:19:48.119;625;618;191;191;174;22;220;3;13;12;726;226;12;50;246;164;253;565;169;238;220;-82;579;332;336;135;336;293;581;148.0;-1.0;1037.0;388.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;16388.509765625;9235.919921875;0.0;2902.11376953125;583.0;327275;535.0;0.0;Calculated values ==>;1565644788.119;335.66;334.96000000000004;292.26000000000005;292.26000000000005;290.56;275.36;271.32779825182536;295.16;273.46000000000004;274.46000000000004;274.36;345.76;295.76000000000005;274.36;278.16;297.76000000000005;289.56;298.46000000000004;329.66;296.96000000000004;295.16;326.66;331.46000000000004;264.96000000000004;241.49495122638035;266.74333088950624;271.32779825182536;290.06;5790000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;2930000.0;5810000.0;0.024666666666666667;0.0;0.1728333333333333;0.06466666666666666;0.0;0.024666666666666667;0.0;9235.919921875;0.0;2902.11376953125;16388.509765625;489233.9104009232;488063.88267360826;251803.1983453846;251803.1983453846;245587.72868149434;431896.3278553544;465845.123502525;445516.07684170105;470603.4154074653;526914.040342137;472518.38512848853;445375.3277671383;450597.7562528841;469118.74894102546;459198.1851973368;424028.8955308794;480659.6035812548;468117.8704306549;465845.123502525;224522.8720964353;244597.3647265701;461303.33348606294;193293.1932536907;193293.1932536907;270.4001570947185;3332318.393472162;1347701.5588271099;242722.5084179773;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1327277329675.4495;508276490479.7786;1125229526720.2246;43592.521713461116;17331.322401693404;-0.0;6722.94761280458;5116865.383743865;892436.0378030996;0.0;1284884.9870497703;5.573126047248753;0.42671739629744904
6138;2019-08-12 23:20:45.109;623;605;190;191;181;26;209;5;15;12;725;225;14;54;247;165;253;503;171;236;209;-82;578;336;340;137;340;297;581;-2.0;-2.0;1166.0;359.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;1;0;0;16149.083984375;9016.3525390625;0.0;2933.26293945312;592.0;327276;534.0;0.0;Calculated values ==>;1565644845.109;335.46000000000004;333.66;292.16;292.26000000000005;291.26000000000005;275.76000000000005;271.77519066394296;294.06;273.66;274.66;274.36;345.66;295.66;274.56;278.56;297.86;289.66;298.46000000000004;323.46000000000004;296.76000000000005;294.06;326.56;332.36;264.96000000000004;241.92719264551067;267.23344911666527;271.77519066394296;290.26000000000005;5780000.0;3360000.0;3400000.0;1370000.0;3400000.0;2970000.0;5810000.0;0.0;0.0;0.19433333333333333;0.05983333333333333;0.0;0.0;0.0;9016.3525390625;0.0;2933.26293945312;16149.083984375;489068.34850348154;486274.59757186496;251418.28230408198;251803.1983453846;248069.19658235734;431660.74602318485;463850.5672341503;445010.80839371757;470334.5574354778;526497.4362464548;471868.493354994;444868.49476210645;450415.3904049158;468689.2905614985;458695.55755198613;424324.7191251731;471564.11525300826;467302.603549764;463850.5672341503;224104.74344509715;248362.34728340767;461001.0036110699;194467.08956368035;193293.1932536907;270.8912709024637;3332575.937564957;1347846.030633738;242768.69704557463;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1327469955875.4817;508353996879.7916;1125397647220.2527;48688.99602597057;15947.612523835473;-0.0;0.0;5117595.81759065;892699.4498172278;0.0;1284938.20104762;5.409095268882677;0.4630507828230094
6139;2019-08-12 23:21:48.090;616;597;191;193;187;30;202;5;18;13;725;226;17;59;247;166;253;458;169;233;201;-82;590;339;344;138;344;300;592;-2.0;-1.0;1089.0;403.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;16769.986328125;9297.1611328125;0.0;2953.78515625;602.0;327277;531.0;0.0;Calculated values ==>;1565644908.09;334.76000000000005;332.86;292.26000000000005;292.46000000000004;291.86;276.16;272.10816812424576;293.36;273.66;274.96000000000004;274.46000000000004;345.66;295.76000000000005;274.86;279.06;297.86;289.76000000000005;298.46000000000004;318.96000000000004;296.46000000000004;293.26000000000005;326.26000000000005;333.36;264.96000000000004;242.14157278889297;267.5978703862781;272.10816812424576;290.06;5900000.0;3390000.0;3440000.0;1380000.0;3440000.0;3000000.0;5920000.0;0.0;0.0;0.18150000000000002;0.06716666666666667;0.0;0.0;0.0;9297.1611328125;0.0;2953.78515625;16769.986328125;486812.6780105213;483935.3647286001;251257.10189639253;252016.0792626166;249769.11107569514;431480.97241316177;462340.58691450674;444843.92514786584;470298.1829359995;526262.5899359187;471585.56233101204;444700.7274647726;450551.2222606441;468131.146617798;458349.7259048888;420630.9025455051;462996.0891903129;466351.2955456792;462209.4808650593;222850.3779558165;252546.06836287308;460849.3489538047;194916.39143620082;193293.1932536907;271.0842250353543;3332863.8925601784;1348006.2255509032;242820.19318110257;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1327685350895.299;508440595754.7182;1125585645505.0933;45361.84736866721;17861.830313265727;-0.0;0.0;5118418.51427993;892995.1932224386;0.0;1284938.20104762;5.160717889880742;0.455109230407169
6140;2019-08-12 23:22:45.100;612;600;191;192;189;34;189;6;23;13;727;227;21;61;247;168;253;480;168;231;189;-82;598;345;349;138;350;303;601;-2.0;-1.0;1073.0;333.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;17388.9609375;9592.927734375;0.0;2989.00537109375;609.0;327278;530.0;0.0;Calculated values ==>;1565644965.1;334.36;333.16;292.26000000000005;292.36;292.06;276.56;272.7676641592781;292.06;273.76000000000005;275.46000000000004;274.46000000000004;345.86;295.86;275.26000000000005;279.26000000000005;297.86;289.96000000000004;298.46000000000004;321.16;296.26000000000005;292.06;326.16;334.06;264.96000000000004;242.14157278889297;267.9596281332873;272.7676641592781;289.96000000000004;5980000.0;3450000.0;3490000.0;1380000.0;3500000.0;3030000.0;6010000.0;0.0;0.0;0.17883333333333334;0.0555;0.0;0.0;0.0;9592.927734375;0.0;2989.00537109375;17388.9609375;485376.4766708502;483345.9198424995;250831.85063453164;251202.95551997612;250096.5860663672;431113.4868728058;459847.555556365;444965.2754471953;470298.1829359995;526236.8180623807;471301.7307002258;444677.7423059734;450281.2308927748;467286.333210204;457653.1124292614;417968.8101347066;465274.8372866061;465372.91923633695;459847.555556365;222432.26289678228;255474.93562877487;460849.3489538047;196830.46034176045;193293.1932536907;271.8773865426572;3333134.3650023015;1348155.798323978;242867.24852664524;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1327882890545.266;508519269554.705;1125757530655.0645;44374.776101355266;14653.048317968458;-0.0;0.0;5119129.053849814;893252.6478377797;0.0;1284938.20104762;4.691474984370027;0.39701401287014904
6141;2019-08-12 23:23:45.120;611;602;186;188;187;40;167;8;25;15;730;226;23;63;245;170;253;505;168;224;168;-82;594;353;358;139;358;305;597;-1.0;-1.0;1159.0;299.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;1;0;0;17452.86328125;9989.0732421875;0.0;3008.08618164062;613.0;327279;527.0;0.0;Calculated values ==>;1565645025.12;334.26000000000005;333.36;291.76000000000005;291.96000000000004;291.86;277.16;273.6339639331285;289.86;273.96000000000004;275.66;274.66;346.16;295.76000000000005;275.46000000000004;279.46000000000004;297.66;290.16;298.46000000000004;323.66;295.56;289.96000000000004;325.86;334.46000000000004;264.96000000000004;242.35481222062532;268.19934244402924;273.6339639331285;289.96000000000004;5940000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;5970000.0;0.0;0.0;0.19316666666666665;0.049833333333333334;0.0;0.0;0.0;9989.0732421875;0.0;3008.08618164062;17452.86328125;485677.9933638825;484079.55501578737;249182.82895404412;249910.35531370048;249545.50080746724;430607.02586249536;455374.8496969889;444856.06423827005;470360.39762778033;526394.5527563548;470912.55056296923;444567.3504985989;450192.20628343086;465885.42676947766;456621.79914449;419322.21384481835;469767.22929875687;463130.76999981416;455514.98661037174;221177.93781777218;257148.6733736563;460697.3650072661;199202.20679534995;193293.1932536907;272.85433264509135;3333424.8103202106;1348319.0360598445;242917.24094815645;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1328095061245.1987;508602397254.6786;1125939991455.0063;47452.1367960574;13031.175384227156;-0.0;0.0;5119894.533198474;893483.4266025127;0.0;1284938.20104762;4.653579309752754;0.3796184711198404
6142;2019-08-12 23:24:45.111;611;602;180;182;183;47;149;12;24;18;732;226;24;61;244;172;253;519;169;215;149;-83;597;359;364;139;364;308;599;-2.0;-1.0;1261.0;131.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;17149.86328125;10486.8662109375;0.0;3036.6015625;613.0;327280;523.0;0.0;Calculated values ==>;1565645085.111;334.26000000000005;333.36;291.16;291.36;291.46000000000004;277.86;274.27422755570615;288.06;274.36;275.56;274.96000000000004;346.36;295.76000000000005;275.56;279.26000000000005;297.56;290.36;298.46000000000004;325.06;294.66;288.06;325.46000000000004;334.46000000000004;264.86;242.35481222062532;268.5567601203482;274.27422755570615;290.06;5970000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5990000.0;0.0;0.0;0.21016666666666667;0.021833333333333333;0.0;0.0;0.0;10486.8662109375;0.0;3036.6015625;17149.86328125;485346.69829686766;483855.05999829987;246970.41667591812;247671.25409240247;248024.50503714525;430214.79039162316;451768.9547489059;444110.9870452586;470655.8473927239;526369.6536232725;470505.9953415657;444110.9870452586;449368.5285232274;464883.6276779939;455907.9783805216;418311.58614829014;471660.45481712226;461015.7208579768;451768.9547489059;219505.55070137876;257148.6733736563;460596.44986223;201811.3993516279;193293.1932536907;273.90595259940517;3333713.123122333;1348489.6432941954;242967.60579031194;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1328311628755.8323;508685784744.9225;1126123863870.5442;50923.29668027805;5650.140269481479;-0.0;0.0;5120714.205510549;893639.080881771;0.0;1284938.20104762;4.18335281286948;0.29784438120254514
6143;2019-08-12 23:25:45.101;610;602;178;178;176;55;138;16;18;23;735;228;25;63;243;174;253;530;171;209;139;-84;597;364;368;138;368;311;599;-2.0;-1.0;414.0;138.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;1;0;0;17167.09765625;11150.9892578125;0.0;3058.3798828125;613.0;327281;519.0;0.0;Calculated values ==>;1565645145.101;334.16;333.36;290.96000000000004;290.96000000000004;290.76000000000005;278.66;274.8017692304317;286.96000000000004;274.76000000000005;274.96000000000004;275.46000000000004;346.66;295.96000000000004;275.66;279.46000000000004;297.46000000000004;290.56;298.46000000000004;326.16;294.06;287.06;325.06;334.46000000000004;264.76000000000005;242.14157278889297;268.91163127593666;274.8017692304317;290.26000000000005;5970000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3110000.0;5990000.0;0.0;0.0;0.06899999999999999;0.023;0.0;0.0;0.0;11150.9892578125;0.0;3058.3798828125;17167.09765625;485206.33349087683;483855.05999829987;246276.85176977402;246276.85176977402;245590.24389735272;429879.7862731237;449421.0396355995;442613.9118981167;471281.1494085178;526450.2742177467;470339.1209871743;443650.82239291695;449093.476307622;464164.030569748;455354.70110775536;418311.58614829014;473333.46801011026;459575.6909922959;449570.75068206276;217833.21561994078;257148.6733736563;460647.8971741376;201403.91672876262;193293.1932536907;273.7689419072954;3333999.050134412;1348669.9287038867;243018.38883711226;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1328531192155.8672;508768870894.93567;1126309532920.5737;16643.48966668543;5962.611550243624;-0.0;0.0;5121277.1682207715;893735.8376847955;0.0;1284938.20104762;1.5909292659796945;0.13871558020365887
6144;2019-08-12 23:26:45.112;607;601;179;179;173;60;135;30;6;29;738;229;22;61;242;176;253;538;171;207;135;-85;596;365;370;140;369;315;598;-2.0;-1.0;710.0;127.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17149.208984375;11417.693359375;0.0;3093.9677734375;613.0;327282;513.0;0.0;Calculated values ==>;1565645205.112;333.86;333.26000000000005;291.06;291.06;290.46000000000004;279.16;274.9066339382667;286.66;276.16;273.76000000000005;276.06;346.96000000000004;296.06;275.36;279.26000000000005;297.36;290.76000000000005;298.46000000000004;326.96000000000004;293.86;286.66;324.46000000000004;334.46000000000004;264.66;242.56692532238324;269.38090353596624;274.9066339382667;290.26000000000005;5960000.0;3650000.0;3700000.0;1400000.0;3690000.0;3150000.0;5980000.0;0.0;0.0;0.11833333333333333;0.021166666666666667;0.0;0.0;0.0;11417.693359375;0.0;3093.9677734375;17149.208984375;484895.81772477267;483825.8529424998;246661.77463119116;246661.77463119116;244608.68114812643;429811.8947417682;448598.2069456151;439943.64632002095;471605.12922355125;526453.4533316261;469914.2303233852;442382.39042806684;448066.5308310799;463883.1673987136;455469.771500397;418651.3651357579;474663.0438927271;458984.31781305023;448598.2069456151;215324.80838970217;257148.6733736563;460241.5938633635;202598.03124097874;193293.1932536907;274.23967091701996;3334285.071783717;1348858.0355387046;243069.6678002643;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1328752632745.5645;508852286184.82166;1126497367350.3171;28085.89778435333;5453.4554088404775;-0.0;0.0;5121649.981452252;893830.9890172046;0.0;1284938.20104762;2.3112001366513133;0.17975342605318248
6145;2019-08-12 23:27:45.133;603;599;183;183;172;60;139;36;-3;34;743;229;-4;59;243;177;253;541;171;207;140;-85;591;364;368;142;368;319;592;-2.0;-1.0;1034.0;279.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17089.1875;11251.783203125;0.0;3117.77563476562;612.0;327283;506.0;0.0;Calculated values ==>;1565645265.133;333.46000000000004;333.06;291.46000000000004;291.46000000000004;290.36;279.16;274.8017692304317;287.06;276.76000000000005;272.86;276.56;347.46000000000004;296.06;272.76000000000005;279.06;297.46000000000004;290.86;298.46000000000004;327.26000000000005;293.86;287.16;323.76000000000005;334.36;264.66;242.98782864720522;269.84581860846123;274.8017692304317;290.26000000000005;5910000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3190000.0;5920000.0;0.0;0.0;0.17233333333333334;0.0465;0.0;0.0;0.0;11251.783203125;0.0;3117.77563476562;17089.1875;484890.5191006707;484217.0674337771;248317.6705229679;248317.6705229679;244487.76934749918;429879.7862731237;449570.75068206276;437635.1944214589;471832.65708311246;526668.6366079574;469364.75138816086;437474.7011156585;447021.8439765583;464164.030569748;455777.62880436965;420307.7021909705;475854.1271798207;459301.0106943719;449720.239135731;212398.47392691602;256730.23209357203;459934.7113343082;201534.0295863551;193293.1932536907;273.81990621635003;3334570.4916159743;1349047.0139624104;243121.45044617195;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1328974110235.2266;508936915794.69257;1126687633920.0269;40688.10073991622;12015.631701279819;-0.0;0.0;5122223.298696575;893976.6156944042;0.0;1284938.20104762;3.667734899572789;0.30758102459866854
6146;2019-08-12 23:28:45.123;595;595;189;189;175;57;146;36;-1;36;748;229;-2;51;243;178;253;537;171;209;146;-85;587;362;367;141;367;321;589;-2.0;-1.0;1052.0;237.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17381.8046875;11101.578125;0.0;3149.61743164062;611.0;327284;499.0;0.0;Calculated values ==>;1565645325.123;332.66;332.66;292.06;292.06;290.66;278.86;274.5913991737795;287.76000000000005;276.76000000000005;273.06;276.76000000000005;347.96000000000004;296.06;272.96000000000004;278.26000000000005;297.46000000000004;290.96000000000004;298.46000000000004;326.86;294.06;287.76000000000005;323.06;334.26000000000005;264.66;242.77792619122317;270.0766712529157;274.5913991737795;290.26000000000005;5870000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3210000.0;5890000.0;0.0;0.0;0.1753333333333333;0.0395;0.0;0.0;0.0;11101.578125;0.0;3149.61743164062;17381.8046875;484215.69210972247;483991.05087920255;250649.44806686149;250649.44806686149;245625.11643944975;430014.67791919125;450792.92296746565;437499.6071459283;472161.77640367835;527041.068380131;469088.5609561454;437338.3090140891;445471.86009303515;464311.4322414119;456249.6922589759;421585.41216351493;475632.91626695934;459732.87387305853;450792.92296746565;209472.28574929133;256311.7953858065;460088.3224911634;201321.5223962892;193293.1932536907;273.7278035981826;3334857.702007871;1349233.2609271726;243173.67001702104;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1329194573485.2617;509021801644.70605;1126879601920.0574;41409.890859436724;10221.288603747531;-0.0;0.0;5122907.33460169;894161.8924790308;0.0;1284938.20104762;3.62293670436132;0.29370129305506504
6147;2019-08-12 23:29:45.114;583;587;192;192;178;52;153;35;0;37;754;230;-2;46;243;179;253;533;170;212;154;-84;590;359;364;140;364;324;591;-1.0;-1.0;556.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17917.03125;11159.373046875;0.0;3174.00561523438;610.0;327285;495.0;0.0;Calculated values ==>;1565645385.114;331.46000000000004;331.86;292.36;292.36;290.96000000000004;278.36;274.27422755570615;288.46000000000004;276.66;273.16;276.86;348.56000000000006;296.16;272.96000000000004;277.76000000000005;297.46000000000004;291.06;298.46000000000004;326.46000000000004;294.36;288.56;322.66;334.16;264.76000000000005;242.56692532238324;270.42097587401844;274.27422755570615;290.16;5900000.0;3590000.0;3640000.0;1400000.0;3640000.0;3240000.0;5910000.0;0.0;0.0;0.09266666666666666;0.0;0.0;0.0;0.0;11159.373046875;0.0;3174.00561523438;17917.03125;482180.5958890621;482634.3562399797;251684.51394483645;251684.51394483645;246589.03282669443;430214.79039162316;452350.433217933;436971.2908353925;472391.7460337592;527442.6215800653;468795.914637756;436644.4339974947;444134.68647222966;464751.8981387732;456882.49295791436;420630.9025455051;474790.70039090334;460609.61753313727;452495.32014613674;207800.24178383037;255893.36323571714;460342.7770475667;202758.08115945454;193293.1932536907;274.27422755570615;3335151.8148513325;1349418.7410279585;243226.3589713703;1281929.4663425204;0;45;46;25;60;71;22;2;135;141;1329413840590.903;509106088999.9526;1127073072895.6233;21703.75742997025;0.0;-0.0;0.0;5123433.202780247;894247.0571077004;0.0;1284938.20104762;1.5142108459985528;0.09429517294686231
6148;2019-08-12 23:30:45.124;574;580;192;192;183;49;153;35;-11;37;760;230;-14;25;243;180;253;535;172;213;153;-84;606;364;368;140;368;308;605;-2.0;-1.0;856.0;181.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;26811.228515625;19872.359375;0.0;3022.7880859375;609.0;327286;493.0;0.0;Calculated values ==>;1565645445.124;330.56;331.16;292.36;292.36;291.46000000000004;278.06;274.8017692304317;288.46000000000004;276.66;272.06;276.86;349.16;296.16;271.76000000000005;275.66;297.46000000000004;291.16;298.46000000000004;326.66;294.46000000000004;288.46000000000004;322.46000000000004;334.06;264.76000000000005;242.56692532238324;268.5567601203482;274.8017692304317;290.36;6060000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6050000.0;0.0;0.0;0.14266666666666666;0.030166666666666668;0.0;0.0;0.0;19872.359375;0.0;3022.7880859375;26811.228515625;479017.9716982744;480010.81671001605;251016.7220743689;251016.7220743689;247779.97750724218;429879.7862731237;451644.0475796746;438851.5721092266;472391.7460337592;529305.6068311351;470986.8009944989;438384.99121777265;444256.7904090801;464164.030569748;456199.0819308778;415109.1457808467;473330.2343324668;460123.36692421185;451644.0475796746;206964.23671620517;255474.93562877487;460342.7770475667;201959.1792699991;193293.1932536907;273.98614281547873;3335524.612471903;1349677.381897728;243278.00752552977;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1329633477190.8682;509190102999.9392;1127262704495.5933;33796.64804506313;7794.571866289957;-0.0;0.0;5123895.783243028;894312.0226990368;0.0;1284938.20104762;1.8165954153522639;0.14615688809527744
