;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6149;2019-08-12 23:31:45.124;600;594;187;186;175;50;147;35;-20;39;757;232;-21;7;243;182;253;542;171;209;148;-83;599;365;370;141;370;304;598;-1.0;-1.0;1365.0;257.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;26079.6640625;19769.787109375;0.0;2984.837890625;607.0;327287;488.0;0.0;Calculated values ==>;1565645505.124;333.16;332.56;291.86;291.76000000000005;290.66;278.16;274.9066339382667;287.86;276.66;271.16;277.06;348.86;296.36;271.06;273.86;297.46000000000004;291.36;298.46000000000004;327.36;294.06;287.96000000000004;321.96000000000004;333.86;264.86;242.77792619122317;268.0796299477929;274.9066339382667;290.26000000000005;5990000.0;3650000.0;3700000.0;1410000.0;3700000.0;3040000.0;5980000.0;0.0;0.0;0.2275;0.04283333333333333;0.0;0.0;0.0;19769.787109375;0.0;2984.837890625;26079.6640625;483571.5754548166;482832.132408264;249501.3812106005;249139.38446955004;245286.37987470007;429811.8947417682;450399.16066730564;438349.7364941574;472456.96783784614;529297.6306174517;471763.57443487656;438194.52980446257;442433.1482669151;463868.3479736739;456314.320352256;417622.9630962366;475260.77939727536;459260.26013809856;450547.80136836116;204874.27233412856;254638.09398592086;460291.07308573613;202394.6057082094;193293.1932536907;274.1604838778683;3335965.3699100544;1350007.7331184312;243328.07107533445;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1329854877190.8682;509274402999.9392;1127446304495.5933;53679.79225380318;11046.565352670726;-0.0;0.0;5124624.753578852;894469.0321758614;0.0;1284938.20104762;2.844536335205432;0.22336958311613778
6150;2019-08-12 23:32:45.135;622;616;193;192;176;49;150;33;-23;40;750;233;-25;0;243;183;253;547;171;209;150;-83;588;364;369;138;369;302;589;-2.0;-1.0;1439.0;342.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;25972.02734375;19446.953125;0.0;2979.46069335938;606.0;327288;484.0;0.0;Calculated values ==>;1565645565.135;335.36;334.76000000000005;292.46000000000004;292.36;290.76000000000005;278.06;274.8017692304317;288.16;276.46000000000004;270.86;277.16;348.16;296.46000000000004;270.66;273.16;297.46000000000004;291.46000000000004;298.46000000000004;327.86;294.06;288.16;321.56;333.76000000000005;264.86;242.14157278889297;267.8393353686513;274.8017692304317;290.26000000000005;5880000.0;3640000.0;3690000.0;1380000.0;3690000.0;3020000.0;5890000.0;0.0;0.0;0.23983333333333334;0.057;0.0;0.0;0.0;19446.953125;0.0;2979.46069335938;25972.02734375;487858.6837716608;486921.6474276889;252167.10190984514;251783.72304960247;245971.15687276312;429879.7862731237;451024.0972237919;438334.26632045925;472947.9820155742;528719.6857768083;472149.331442264;438024.4983934438;441814.68150891823;464016.3363585347;456619.08803079533;421269.70367468963;477104.7883353476;459418.15383522364;451024.0972237919;203202.34940748036;254219.67992080047;460748.638071022;201719.62696364243;193293.1932536907;273.89253116217344;3336399.213527931;1350334.5992010685;243377.7826755892;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1330076617835.5652;509358118344.82477;1127628137825.3447;56748.077672409905;14764.653633120635;-0.0;0.0;5125545.154536225;894684.1651009225;0.0;1284938.20104762;3.18877248430093;0.26102619882864897
6151;2019-08-12 23:33:45.115;624;622;199;199;181;43;158;30;-27;39;745;231;-29;-4;243;184;253;546;170;212;158;-82;589;356;361;140;361;298;588;-1.0;0.0;1269.0;330.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;27606.400390625;19568.6484375;0.0;2923.86865234375;605.0;327289;480.0;0.0;Calculated values ==>;1565645625.115;335.56;335.36;293.06;293.06;291.26000000000005;277.46000000000004;273.955091788801;288.96000000000004;276.16;270.46000000000004;277.06;347.66;296.26000000000005;270.26000000000005;272.76000000000005;297.46000000000004;291.56;298.46000000000004;327.76000000000005;294.36;288.96000000000004;321.16;333.66;264.96000000000004;242.56692532238324;267.35522164206344;273.955091788801;290.16;5890000.0;3560000.0;3610000.0;1400000.0;3610000.0;2980000.0;5880000.0;0.0;0.0;0.2115;0.055;0.0;0.0;0.0;19568.6484375;0.0;2923.86865234375;27606.400390625;488026.37843967485;487858.6837716608;254585.57210226066;254585.57210226066;247770.9632995119;430412.23801567365;453591.65705251123;438614.2659217754;472588.21769833704;528505.6464834348;472444.0967559645;438307.6172986034;442061.7325267553;465189.78860520123;458058.41051450267;420951.55143861444;477079.9392403095;461073.2656927703;453591.65705251123;201530.46850934727;253801.27034056993;460545.04963677423;199486.80198876146;193293.1932536907;272.979585148565;3336845.5515968935;1350659.6208375217;243426.96068868195;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1330295544835.6348;509441490544.85126;1127808077825.4019;50575.458621832455;14358.203620640703;-0.0;0.0;5126439.219218027;894926.7746812886;0.0;1284938.20104762;2.886900651585733;0.2391775357075568
6152;2019-08-12 23:34:45.126;619;619;199;199;184;38;165;27;-34;37;739;228;-36;-8;243;186;253;547;169;215;165;-82;592;352;357;138;357;291;592;-2.0;-1.0;1220.0;241.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28701.32421875;19759.421875;0.0;2857.76611328125;602.0;327290;476.0;0.0;Calculated values ==>;1565645685.126;335.06;335.06;293.06;293.06;291.56;276.96000000000004;273.5264737036516;289.66;275.86;269.76000000000005;276.86;347.06000000000006;295.96000000000004;269.56;272.36;297.46000000000004;291.76000000000005;298.46000000000004;327.86;294.66;289.66;320.76000000000005;333.36;264.96000000000004;242.14157278889297;266.49643012054327;273.5264737036516;290.06;5920000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2910000.0;5920000.0;0.0;0.0;0.2033333333333333;0.04016666666666667;0.0;0.0;0.0;19759.421875;0.0;2857.76611328125;28701.32421875;487010.88097829337;487010.88097829337;254360.31602401249;254360.31602401249;248677.3062583162;430671.36484660726;455262.1006954997;439105.8547355798;472654.2065195329;528420.5861561073;473016.8094036628;438804.5743133056;442929.4523811377;465769.70841700374;458970.0676224462;419981.8935804617;476739.3974350013;462086.8017432054;455262.1006954997;199858.6285646581;252546.06836287308;460849.3489538047;198973.1963407791;193293.1932536907;272.75944243432724;3337314.868660354;1350987.4148408964;243475.14981138275;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1330510984325.3403;509524905834.73724;1127984810220.1604;48826.97387360947;10518.69212995653;-0.0;0.0;5127267.724685851;895134.120151962;0.0;1284938.20104762;2.623918854736276;0.2057012042553448
6153;2019-08-12 23:35:45.136;617;617;197;197;184;35;169;25;-42;35;732;227;-44;-12;243;187;253;556;168;217;170;-82;594;351;356;137;356;283;594;-1.0;-2.0;1420.0;253.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29230.767578125;20024.21484375;0.0;2782.98461914062;601.0;327291;473.0;0.0;Calculated values ==>;1565645745.136;334.86;334.86;292.86;292.86;291.56;276.66;273.4187578820637;290.06;275.66;268.96000000000004;276.66;346.36;295.86;268.76000000000005;271.96000000000004;297.46000000000004;291.86;298.46000000000004;328.76000000000005;294.86;290.16;320.46000000000004;333.26000000000005;264.96000000000004;241.92719264551067;265.49620691782997;273.4187578820637;289.96000000000004;5940000.0;3510000.0;3560000.0;1370000.0;3560000.0;2830000.0;5940000.0;0.0;0.0;0.23666666666666666;0.042166666666666665;0.0;0.0;0.0;20024.21484375;0.0;2782.98461914062;29230.767578125;486514.9958539513;486514.9958539513;253460.31194603752;253460.31194603752;248591.35492509257;430735.4089219946;455987.71266879217;439669.9307504438;472589.4791058512;528312.1678094764;473948.101903784;439374.6452078505;443986.42896244937;465913.9958927326;459263.6713298943;419322.21384481835;477817.3874917992;462504.01303383906;456126.82417621085;198604.77482894104;252127.67657613798;461001.0036110699;198904.32025568263;193293.1932536907;272.72796866248154;3337797.7165531567;1351319.0004018843;243522.16390185483;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1330724919975.3064;509607419584.7241;1128157038920.133;56981.19448376014;11051.743481485495;-0.0;0.0;5128149.606377811;895313.9037409672;0.0;1284938.20104762;2.9829588712082513;0.2286344810700704
6154;2019-08-12 23:36:45.117;615;609;191;192;181;35;173;21;-29;32;727;227;-29;10;243;189;253;519;167;218;173;-82;575;348;353;124;353;300;577;-1.0;0.0;1101.0;71.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20255.630859375;11180.0400390625;0.0;3028.04223632812;600.0;327292;470.0;0.0;Calculated values ==>;1565645805.117;334.66;334.06;292.26000000000005;292.36;291.26000000000005;276.66;273.0942459734351;290.46000000000004;275.26000000000005;270.26000000000005;276.36;345.86;295.86;270.26000000000005;274.16;297.46000000000004;292.06;298.46000000000004;325.06;294.96000000000004;290.46000000000004;320.16;333.16;264.96000000000004;239.02933182858504;267.5978703862781;273.0942459734351;289.86;5750000.0;3479999.9999999995;3529999.9999999995;1240000.0;3529999.9999999995;3000000.0;5770000.0;0.0;0.0;0.1835;0.011833333333333333;0.0;0.0;0.0;11180.0400390625;0.0;3028.04223632812;20255.630859375;488300.0416119587;487262.8674028407;252009.62467357836;252401.15378869014;248243.79704926815;430925.7729439634;457035.12758347794;437856.56215164;473988.1805627707;526471.6689204128;471704.2611785072;437856.56215164;443692.3600913442;466345.2199131555;460004.1603534115;425200.32777623815;474468.20825136587;463087.3425671512;457035.12758347794;197350.94305643384;251709.28920128586;462943.48117357027;199194.8549887107;193293.1932536907;272.83034221068505;3338209.9726189673;1351578.9535154814;243570.57379114552;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1330937552620.9622;509685694789.9656;1128331883535.6724;43794.42326439753;3121.0254098541714;-0.0;0.0;5128989.137259311;895431.9727483968;0.0;1284938.20104762;3.302025408137768;0.2224211795408902
6155;2019-08-12 23:37:45.117;600;596;191;192;180;36;176;21;-29;31;738;226;-30;8;243;190;253;460;168;220;177;-81;585;348;353;116;353;297;587;-1.0;0.0;1088.0;175.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19884.509765625;11505.4560546875;0.0;2402.41015625;598.0;327293;467.0;0.0;Calculated values ==>;1565645865.117;333.16;332.76000000000005;292.26000000000005;292.36;291.16;276.76000000000005;273.0942459734351;290.76000000000005;275.26000000000005;270.26000000000005;276.26000000000005;346.96000000000004;295.76000000000005;270.16;273.96000000000004;297.46000000000004;292.16;298.46000000000004;319.16;295.16;290.86;319.86;332.96000000000004;265.06;237.13273582259043;267.23344911666527;273.0942459734351;289.96000000000004;5850000.0;3479999.9999999995;3529999.9999999995;1160000.0;3529999.9999999995;2970000.0;5870000.0;0.0;0.0;0.18133333333333335;0.029166666666666667;0.0;0.0;0.0;11505.4560546875;0.0;2402.41015625;19884.509765625;485138.38539808907;484355.948101295;251501.55116010827;251883.9481226796;247456.33896408853;430925.7729439634;457447.12200883246;438531.5804257387;474917.47184287885;527853.2239239399;471986.66871250735;438378.49729393894;444010.2435086417;466345.2199131555;460137.86306112877;422209.70059864456;464041.3525273947;463350.48658631596;457584.16119662166;196097.13278094304;250872.52762923925;464209.74585306295;198380.2934781249;193293.1932536907;272.50760980466043;3338544.473790842;1351767.9993162628;243615.8275610837;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1331149352620.9622;509757694789.9656;1128510983535.6724;43547.43336650064;7753.359027602361;-0.0;0.0;5129716.986064568;895522.592618709;0.0;1284938.20104762;3.6886170470750397;0.27884110570843146
6156;2019-08-12 23:38:45.128;588;592;190;191;183;38;174;23;-34;32;751;224;-35;-2;243;191;253;475;165;220;174;-78;589;352;356;124;357;293;591;-2.0;-1.0;1387.0;219.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;19221.669921875;11617.6123046875;0.0;1227.79943847656;596.0;327294;465.0;0.0;Calculated values ==>;1565645925.128;331.96000000000004;332.36;292.16;292.26000000000005;291.46000000000004;276.96000000000004;273.5264737036516;290.56;275.46000000000004;269.76000000000005;276.36;348.26;295.56;269.66;272.96000000000004;297.46000000000004;292.26000000000005;298.46000000000004;320.66;295.16;290.56;319.66;332.76000000000005;265.36;239.02933182858504;266.74333088950624;273.5264737036516;289.66;5890000.0;3520000.0000000005;3560000.0;1240000.0;3570000.0000000005;2930000.0;5910000.0;0.0;0.0;0.23116666666666666;0.0365;0.0;0.0;0.0;11617.6123046875;0.0;1227.79943847656;19221.669921875;483003.7726165199;483342.43847714853;250929.06551152968;251305.50652600866;248360.27382630314;430671.36484660726;456681.7176944001;438662.4006545466;473988.1805627707;529513.3447536676;472283.51542377635;438510.57582547225;443383.57859630324;465769.70841700374;459645.3148129146;420951.55143861444;465875.7227668179;462901.36609670473;456681.7176944001;195261.2709748474;250035.78352995744;463335.1793745557;199467.7906599112;193293.1932536907;272.955132321218;3338870.418366678;1351960.7268792375;243646.0848538186;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1331362091615.6714;509829707989.8672;1128688015985.4304;55293.82067709322;9631.159688084523;-0.0;0.0;5130540.814187944;895667.4901674897;0.0;1284938.20104762;5.054332368888748;0.37514670591158517
6157;2019-08-12 23:39:48.099;583;590;185;186;183;41;163;25;-36;33;764;222;-37;-11;243;192;253;498;164;217;163;-72;588;356;361;132;361;293;590;-2.0;-2.0;1461.0;201.0;0.0;0;73;87;1;0;0;0;0;0;0;1;0;0;0;0;17736.453125;10686.326171875;0.0;1199.25671386719;596.0;327295;463.0;0.0;Calculated values ==>;1565645988.099;331.46000000000004;332.16;291.66;291.76000000000005;291.46000000000004;277.26000000000005;273.955091788801;289.46000000000004;275.66;269.56;276.46000000000004;349.56000000000006;295.36;269.46000000000004;272.06;297.46000000000004;292.36;298.46000000000004;322.96000000000004;294.86;289.46000000000004;319.46000000000004;332.76000000000005;265.96000000000004;240.83765695389522;266.74333088950624;273.955091788801;289.56;5880000.0;3560000.0;3610000.0;1320000.0;3610000.0;2930000.0;5900000.0;0.0;0.0;0.2435;0.033499999999999995;0.0;0.0;0.0;10686.326171875;0.0;1199.25671386719;17736.453125;482409.731328204;483173.03271742567;249127.11896295476;249492.42714598673;248403.06276498837;430412.23801567365;454303.793856829;438358.4652479722;473048.1168422736;530862.8435422766;472048.4026667057;438206.06636572257;442080.90240903996;465189.78860520123;459149.39086431934;421269.70367468963;469615.0996145523;461745.05252366984;454303.793856829;194425.4183739577;250035.78352995744;462748.0869639361;200726.58732849205;193293.1932536907;273.4680769157911;3339193.653084006;1352155.7965054638;243667.311819494;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1331587842650.5142;509910310869.81104;1128872521015.302;57863.362273393424;8777.720237787375;-0.0;0.0;5131530.483766085;895828.4937198515;0.0;1284938.20104762;5.606883831597581;0.40542261228891313
6158;2019-08-12 23:40:45.109;580;587;180;181;177;44;155;26;-34;35;765;219;-36;-13;243;192;253;508;165;214;156;-68;586;359;364;137;364;294;588;-2.0;0.0;1019.0;187.0;0.0;0;85;78;1;0;0;0;0;0;0;1;0;0;1;0;16226.9306640625;10021.3759765625;0.0;1265.44799804688;594.0;327296;461.0;0.0;Calculated values ==>;1565646045.109;331.16;331.86;291.16;291.26000000000005;290.86;277.56;274.27422755570615;288.66;275.76000000000005;269.76000000000005;276.66;349.66;295.06;269.56;271.86;297.46000000000004;292.36;298.46000000000004;323.96000000000004;294.56;288.76000000000005;319.26000000000005;332.56;266.36;241.92719264551067;266.86631818009863;274.27422755570615;289.66;5860000.0;3590000.0;3640000.0;1370000.0;3640000.0;2940000.0;5880000.0;0.0;0.0;0.16983333333333334;0.03116666666666667;0.0;0.0;0.0;10021.3759765625;0.0;1265.44799804688;16226.9306640625;482213.51607482485;482976.0758333027;247414.9132536086;247770.9632995119;246358.47078110618;430214.79039162316;452640.01661940204;438439.1573181969;472589.4791058512;530891.0358131296;471561.3202107439;438133.8669386556;441578.7064230132;464751.8981387732;458672.66196876654;421898.72801001946;471410.9005288155;460880.48460767657;452784.5239248999;193589.57483703562;249199.05678690012;462405.0964988496;201178.91072205047;193293.1932536907;273.6586556707399;3339462.5770436577;1352319.7612414756;243686.82748832772;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1331794503900.4795;509986989319.7982;1129039845365.274;40294.6985469122;8141.549456710241;-0.0;0.0;5132307.704744755;895962.4614372295;0.0;1284938.20104762;4.291397483701676;0.32639061182939644
6159;2019-08-12 23:41:45.119;574;582;177;178;173;49;146;28;-31;36;759;214;-33;-12;243;193;253;504;165;210;146;-63;586;360;364;140;365;298;589;-3.0;-1.0;1197.0;131.0;0.0;0;96;76;1;0;0;0;0;0;0;1;0;0;0;0;15342.7626953125;9872.44140625;0.0;1348.81994628906;591.0;327297;460.0;0.0;Calculated values ==>;1565646105.119;330.56;331.36;290.86;290.96000000000004;290.46000000000004;278.06;274.38016830617;287.76000000000005;275.96000000000004;270.06;276.76000000000005;349.06000000000006;294.56;269.86;271.96000000000004;297.46000000000004;292.46000000000004;298.46000000000004;323.56;294.16;287.76000000000005;319.16;332.26000000000005;266.86;242.56692532238324;267.35522164206344;274.38016830617;289.66;5860000.0;3600000.0;3640000.0;1400000.0;3650000.0;2980000.0;5890000.0;0.0;0.0;0.1995;0.021833333333333333;0.0;0.0;0.0;9872.44140625;0.0;1348.81994628906;15342.7626953125;481360.6909882914;482153.17332447047;246318.98991970898;246668.65653042507;244938.25685328935;430148.3826014536;451330.781055514;437999.7806145802;472293.48310962116;529963.9518579623;470428.48073255713;437690.7340488345;440878.3105990072;464605.36442852597;458650.0266283497;421898.72801001946;470669.65957301785;460338.21932957764;451330.781055514;193171.6564234249;247943.99896000302;462460.60754699766;202049.50021443274;193293.1932536907;274.0033220714855;3339725.701668407;1352485.5706832747;243708.61668545476;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1332012940300.4448;510070103169.78503;1129217474965.2456;47072.08093982942;5685.642510094334;-0.0;0.0;5133035.8825831115;896077.7072413679;0.0;1284938.20104762;4.701585837138188;0.33124466106144407
6160;2019-08-12 23:42:45.130;566;577;178;178;169;50;149;30;-28;37;754;211;-30;-10;243;194;253;509;166;212;150;-57;588;359;364;141;364;301;590;-2.0;-1.0;1067.0;186.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;1;0;15123.40625;10022.6845703125;0.0;1381.53857421875;589.0;327298;459.0;0.0;Calculated values ==>;1565646165.13;329.76000000000005;330.86;290.96000000000004;290.96000000000004;290.06;278.16;274.27422755570615;288.06;276.16;270.36;276.86;348.56000000000006;294.26000000000005;270.16;272.16;297.46000000000004;292.56;298.46000000000004;324.06;294.36;288.16;319.06;332.06;267.46000000000004;242.77792619122317;267.7187500070086;274.27422755570615;289.76000000000005;5880000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;5900000.0;0.0;0.0;0.17783333333333334;0.031000000000000003;0.0;0.0;0.0;10022.6845703125;0.0;1381.53857421875;15123.40625;479982.01177545666;481325.4469324393;246628.7637423405;246628.7637423405;243549.18207520948;430214.79039162316;451768.9547489059;437785.01000687695;472260.1919623333;529213.9030116784;469659.9670484514;437473.55829604797;440534.6557395019;464751.8981387732;458945.90446274553;421269.70367468963;471302.576804046;460609.61753313727;451914.6166339385;192753.74022246967;247107.31509690773;462915.68476166093;201370.94760851676;193293.1932536907;273.7338450039042;3339979.6329558156;1352651.3937955096;243731.37384456606;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1332231380341.0142;510154418625.00476;1129397207910.714;42042.30076317506;8107.88685174747;-0.0;0.0;5133778.638579545;896192.6743931305;0.0;1284938.20104762;4.3975102012074725;0.33347312956143105
6161;2019-08-12 23:43:45.090;558;570;179;180;170;51;149;32;-25;38;750;209;-27;-8;243;194;253;508;167;212;149;-52;591;358;363;142;363;304;593;-2.0;-1.0;1318.0;122.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;1;0;15331.4462890625;10317.8125;0.0;1396.80895996094;586.0;327299;460.0;0.0;Calculated values ==>;1565646225.09;328.96000000000004;330.16;291.06;291.16;290.16;278.26000000000005;274.1680685717883;288.06;276.36;270.66;276.96000000000004;348.16;294.06;270.46000000000004;272.36;297.46000000000004;292.56;298.46000000000004;323.96000000000004;294.36;288.06;319.16;331.76000000000005;267.96000000000004;242.98782864720522;268.0796299477929;274.1680685717883;289.86;5910000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5930000.0;0.0;0.0;0.21966666666666665;0.02033333333333333;0.0;0.0;0.0;10317.8125;0.0;1396.80895996094;15331.4462890625;478469.18654113525;479970.43064858305;246859.28082166237;247210.3714058782;243778.48385726416;430280.9020939914;451945.9500721777;437570.5891863215;472226.9707426428;528565.9442730256;469005.6567190402;437256.7094276882;440189.142420014;464898.1456994284;459104.5488287171;420307.7021909705;470757.3546791087;460764.5036730645;451945.9500721777;193171.6564234249;245852.32104278926;463271.16003854125;201737.666719549;193293.1932536907;273.8726780812027;3340233.2541991686;1352820.7849344348;243754.51130534286;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1332449334940.2861;510239262024.7214;1129578586910.1084;51804.631968534355;5317.847697486175;-0.0;0.0;5134560.17497785;896304.4809265864;0.0;1284938.20104762;4.876169482834574;0.3404977949781405
6162;2019-08-12 23:44:45.101;552;564;181;182;170;49;154;32;-22;39;748;209;-24;-7;244;195;252;513;166;214;154;-46;588;359;364;141;364;305;590;-1.0;-1.0;1588.0;211.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;1;0;15608.93359375;10608.3818359375;0.0;1400.43835449219;583.0;327300;461.0;0.0;Calculated values ==>;1565646285.101;328.36;329.56;291.26000000000005;291.36;290.16;278.06;274.27422755570615;288.56;276.36;270.96000000000004;277.06;347.96000000000004;294.06;270.76000000000005;272.46000000000004;297.56;292.66;298.36;324.46000000000004;294.56;288.56;319.26000000000005;331.46000000000004;268.56;242.77792619122317;268.19934244402924;274.27422755570615;289.76000000000005;5880000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;5900000.0;0.0;0.0;0.26466666666666666;0.035166666666666666;0.0;0.0;0.0;10608.3818359375;0.0;1400.43835449219;15608.93359375;477956.04022257274;479457.81776431075;247687.39655239202;248044.2066002897;243884.77752531803;430214.79039162316;452495.32014613674;437812.597326149;472456.96783784614;528279.7451289311;468867.069507884;437499.1961693786;440124.2130485236;464883.6276779939;459082.3157024968;420965.84408561495;471911.1098468554;460880.48460767657;452495.32014613674;193589.57483703562;244597.3647265701;464020.2239062102;201768.55755213092;193293.1932536907;273.88923324166205;3340491.137968889;1352995.2018582635;243777.825973263;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1332667474925.8547;510324177589.9427;1129761320405.5847;62472.98919352345;9222.516933451787;-0.0;0.0;5135512.663080826;896425.6728466061;0.0;1284938.20104762;5.970237291429533;0.43440808400332465
6163;2019-08-12 23:45:45.111;547;558;182;183;172;48;155;32;-20;40;749;209;-22;-6;244;196;253;513;166;214;155;-41;596;357;362;141;362;307;598;-2.0;-1.0;1354.0;102.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;0;1;0;16194.2666015625;11199.322265625;0.0;1410.37109375;581.0;327301;465.0;0.0;Calculated values ==>;1565646345.111;327.86;328.96000000000004;291.36;291.46000000000004;290.36;277.96000000000004;274.0616903277293;288.66;276.36;271.16;277.16;348.06000000000006;294.06;270.96000000000004;272.56;297.56;292.76000000000005;298.46000000000004;324.46000000000004;294.56;288.66;319.66;331.26000000000005;269.06;242.77792619122317;268.43790593516167;274.0616903277293;289.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5980000.0;0.0;0.0;0.22566666666666665;0.017;0.0;0.0;0.0;11199.322265625;0.0;1410.37109375;16194.2666015625;476250.1439761931;477628.51618165494;247712.0020108174;248065.85526709055;244272.21091877538;430346.717906069;452988.6427295784;437671.5478804793;472555.3283204977;528230.265241673;468589.1496029143;437356.53477473935;439841.7392340246;465175.32018785755;459534.26681895024;418651.3651357579;470870.2959169925;461188.73474552366;452988.6427295784;195261.2709748474;243760.74795305103;464521.2044774392;201671.65281783187;193293.1932536907;273.8424167093204;3340756.2088082526;1353176.9630142255;243801.25328923;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1332885311225.82;510408791689.92926;1129944951005.5554;53257.30965247077;4468.442378213325;-0.0;0.0;5136477.24297425;896539.7831894065;0.0;1284938.20104762;4.5778870576393835;0.31130608333985693
6164;2019-08-12 23:46:45.102;544;554;183;183;173;47;156;32;-18;40;751;210;-20;-4;244;197;253;516;166;215;156;-35;598;358;363;140;363;309;600;-1.0;-1.0;1553.0;129.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;16521.576171875;11605.0400390625;0.0;1425.751953125;578.0;327302;471.0;0.0;Calculated values ==>;1565646405.102;327.56;328.56;291.46000000000004;291.46000000000004;290.46000000000004;277.86;274.1680685717883;288.76000000000005;276.36;271.36;277.16;348.26;294.16;271.16;272.76000000000005;297.56;292.86;298.46000000000004;324.76000000000005;294.66;288.76000000000005;320.26000000000005;330.96000000000004;269.66;242.56692532238324;268.67533136820026;274.1680685717883;289.76000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;6000000.0;0.0;0.0;0.2588333333333333;0.021500000000000002;0.0;0.0;0.0;11605.0400390625;0.0;1425.751953125;16521.576171875;475558.7559869618;476796.8386114724;247983.3274810975;247983.3274810975;244536.9284434766;430280.9020939914;452958.6785604905;437530.6787186241;472686.4266018815;528285.7356010654;468431.98681397893;437214.0438153077;439711.5781995815;465029.61547741666;459512.4303964549;417968.8101347066;471070.3510565681;461169.71765311295;452958.6785604905;197768.88456892778;242505.85365607988;465265.0567310554;201927.24531006615;193293.1932536907;273.9466180921144;3341028.799936275;1353366.9708611122;243824.88410277534;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1333102778600.5918;510493079044.8408;1130129723285.3616;60982.02201391508;5661.762945551269;-0.0;0.0;5137429.094604639;896624.1889042594;0.0;1284938.20104762;5.114331116590768;0.3513723070343717
6165;2019-08-12 23:47:45.132;542;551;182;183;173;47;156;33;-16;40;755;210;-18;-3;244;198;253;516;165;215;156;-29;594;358;363;140;363;311;596;-2.0;-1.0;1493.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16177.162109375;11444.953125;0.0;1443.19567871094;575.0;327303;482.0;0.0;Calculated values ==>;1565646465.132;327.36;328.26000000000005;291.36;291.46000000000004;290.46000000000004;277.86;274.1680685717883;288.76000000000005;276.46000000000004;271.56;277.16;348.66;294.16;271.36;272.86;297.56;292.96000000000004;298.46000000000004;324.76000000000005;294.66;288.76000000000005;321.36;330.66;270.26000000000005;242.56692532238324;268.91163127593666;274.1680685717883;289.66;5940000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5960000.0;0.0;0.0;0.24883333333333332;0.018166666666666668;0.0;0.0;0.0;11444.953125;0.0;1443.19567871094;16177.162109375;475755.5540628389;476840.91225618543;247794.00710863233;248149.07992257402;244680.96464964;430280.9020939914;452958.6785604905;437389.9950341223;472686.4266018815;528551.4376075015;468152.49134109623;437071.7284734032;439427.1194564879;465029.61547741666;459648.11820747575;419322.21384481835;471590.6418046433;461169.71765311295;452958.6785604905;202366.40377179522;241250.99604349316;465863.36791085225;202032.18233159144;193293.1932536907;273.9875072828255;3341301.425666565;1353559.150179026;243848.80395364438;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1333320687500.488;510577121044.8008;1130315816285.273;58564.8690608131;4792.933204689905;-0.0;0.0;5138425.816808499;896711.3549333705;0.0;1284938.20104762;4.91597383227451;0.3316813037522083
6166;2019-08-12 23:48:45.123;539;548;183;183;172;47;157;33;-14;41;759;210;-16;-1;245;199;253;514;166;215;157;-24;589;360;365;139;365;313;591;-2.0;-1.0;1571.0;168.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16075.8896484375;11286.52734375;0.0;1452.32861328125;569.0;327304;497.0;0.0;Calculated values ==>;1565646525.123;327.06;327.96000000000004;291.46000000000004;291.46000000000004;290.36;277.86;274.38016830617;288.86;276.46000000000004;271.76000000000005;277.26000000000005;349.06000000000006;294.16;271.56;273.06;297.66;293.06;298.46000000000004;324.56;294.66;288.86;322.86;330.06;270.76000000000005;242.35481222062532;269.14681796795327;274.38016830617;289.76000000000005;5890000.0;3600000.0;3650000.0;1390000.0;3650000.0;3130000.0;5910000.0;0.0;0.0;0.26183333333333336;0.028;0.0;0.0;0.0;11286.52734375;0.0;1452.32861328125;16075.8896484375;475928.41500745935;477008.185553124;248360.27382630314;248360.27382630314;244524.1636939273;430148.3826014536;452754.6071615651;437249.5021140777;472915.35137376806;528817.828463334;467871.977475619;436929.5940270328;439296.7158964009;464869.23356765806;459469.1335377376;420951.55143861444;471933.5950497893;460861.3903087613;452754.6071615651;208636.25808486674;238741.38928724395;466502.58827071474;202399.94069820602;193293.1932536907;274.1397483129763;3341570.1607812834;1353748.5507683828;243872.92970331365;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1333539054740.259;510660808489.71295;1130502988205.0767;61491.44349738907;7394.874132030244;-0.0;0.0;5139426.136008377;896812.9047596441;0.0;1284938.20104762;5.407574892264741;0.3827716553384827
6167;2019-08-12 23:49:45.113;535;544;184;184;173;46;158;34;-13;41;764;210;-15;0;245;199;253;510;166;216;159;-19;587;359;364;137;364;314;588;-1.0;-1.0;1490.0;126.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15977.48828125;11220.5439453125;0.0;1454.95349121094;563.0;327305;511.0;0.0;Calculated values ==>;1565646585.113;326.66;327.56;291.56;291.56;290.46000000000004;277.76000000000005;274.27422755570615;288.96000000000004;276.56;271.86;277.26000000000005;349.56000000000006;294.16;271.66;273.16;297.66;293.06;298.46000000000004;324.16;294.76000000000005;289.06;324.26000000000005;329.46000000000004;271.26000000000005;241.92719264551067;269.2639976450953;274.27422755570615;289.76000000000005;5870000.0;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;5880000.0;0.0;0.0;0.24833333333333335;0.021;0.0;0.0;0.0;11220.5439453125;0.0;1454.95349121094;15977.48828125;475584.8270251415;476786.82350048755;248851.4982816115;248851.4982816115;244975.57328686252;430214.79039162316;453072.97611673607;437179.3288687813;473176.1828425327;529266.4860645531;467731.335353729;436858.596315483;439231.60815714416;465015.24582933175;459626.5796145048;421585.41216351493;471714.8483067446;461150.82657720096;453216.9235134053;214488.6975840042;236231.924509345;467279.10775515344;202298.28446328512;193293.1932536907;274.0956408264381;3341837.227745493;1353936.0784360003;243897.15301629645;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1333757718290.2937;510743594689.72614;1130691056855.1064;58328.79269403155;5564.597289129235;-0.0;0.0;5140424.471559803;896920.8823555717;0.0;1284938.20104762;5.040700793253056;0.3473142954408791
6168;2019-08-12 23:50:45.124;530;539;186;186;174;46;160;34;-12;41;771;210;-14;0;245;200;253;502;166;216;160;-14;589;357;362;134;362;315;591;-1.0;-1.0;827.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16064.7431640625;11308.482421875;0.0;1466.1423339843802;558.0;327306;523.0;0.0;Calculated values ==>;1565646645.124;326.16;327.06;291.76000000000005;291.76000000000005;290.56;277.76000000000005;274.0616903277293;289.16;276.56;271.96000000000004;277.26000000000005;350.26;294.16;271.76000000000005;273.16;297.66;293.16;298.46000000000004;323.36;294.76000000000005;289.16;325.46000000000004;328.96000000000004;271.76000000000005;241.2770596917726;269.38090353596624;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3150000.0;5910000.0;0.0;0.0;0.13783333333333334;0.0;0.0;0.0;0.0;11308.482421875;0.0;1466.1423339843802;16064.7431640625;474594.1132112362;475681.5575124917;249447.59767052383;249447.59767052383;245205.59026560298;430346.717906069;453705.38493801095;437109.2053401759;473565.85517348704;529925.5909438186;467590.43466093036;436787.6458509821;439010.2351277006;465306.4224800408;460075.5242048206;420951.55143861444;470098.931809478;461457.9028561018;453705.38493801095;219505.55070137876;234140.81001818314;468188.9083317238;202234.48292222194;193293.1932536907;274.0616903277293;3342104.295294976;1354123.8547422288;243921.49994435516;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1333975558220.8613;510824909594.93805;1130879791450.5984;32373.565906607986;0.0;-0.0;0.0;5141180.4631231595;896967.2625012367;0.0;1284938.20104762;2.534208755662987;0.15410290108571256
6169;2019-08-12 23:51:45.134;525;535;189;188;175;44;164;33;-11;41;780;210;-13;0;245;201;253;499;165;218;165;-10;587;356;361;131;361;315;587;-2.0;-1.0;1155.0;0.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;1;0;16241.25390625;11358.9990234375;0.0;1377.08264160156;553.0;327307;531.0;0.0;Calculated values ==>;1565646705.134;325.66;326.66;292.06;291.96000000000004;290.66;277.56;273.955091788801;289.56;276.46000000000004;272.06;277.26000000000005;351.16;294.16;271.86;273.16;297.66;293.26000000000005;298.46000000000004;323.06;294.96000000000004;289.66;326.26000000000005;328.46000000000004;272.16;240.61611355647437;269.38090353596624;273.955091788801;289.66;5870000.0;3560000.0;3610000.0;1310000.0;3610000.0;3150000.0;5870000.0;0.0;0.0;0.1925;0.0;0.0;0.0;0.0;11358.9990234375;0.0;1377.08264160156;16241.25390625;474100.1162545208;475584.8270251415;250744.6923036826;250370.08253931557;245702.01269285136;430412.23801567365;454445.6974495171;437269.4612400554;473953.66127806285;530870.6013521176;467590.43466093036;436948.6013565401;439010.2351277006;465451.58992337313;460366.2921931374;421585.41216351493;470167.2216403144;461879.0317285414;454587.42908880144;222850.3779558165;232049.79005350024;468993.25991615246;201972.2588119733;193293.1932536907;273.955091788801;3342373.5568066263;1354312.7819035228;243945.1974347382;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1334192494370.827;510904422844.9254;1131068822950.5684;45294.7114674058;0.0;-0.0;0.0;5141827.806640447;896967.2625012367;0.0;1284938.20104762;3.556408686648201;0.21495993928816431
6170;2019-08-12 23:52:45.105;521;531;189;189;176;43;167;33;-12;41;789;211;-14;-1;245;202;253;496;166;219;167;-6;590;355;360;131;360;314;591;-2.0;-1.0;1143.0;52.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;1;0;16338.7392578125;11394.791015625;0.0;1240.36267089844;546.0;327308;536.0;0.0;Calculated values ==>;1565646765.105;325.26000000000005;326.26000000000005;292.06;292.06;290.76000000000005;277.46000000000004;273.8482719121499;289.86;276.46000000000004;271.96000000000004;277.26000000000005;352.06000000000006;294.26000000000005;271.76000000000005;273.06;297.66;293.36;298.46000000000004;322.76000000000005;295.06;289.86;326.76000000000005;327.76000000000005;272.56;240.61611355647437;269.2639976450953;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1310000.0;3600000.0;3140000.0;5910000.0;0.0;0.0;0.1905;0.008666666666666666;0.0;0.0;0.0;11394.791015625;0.0;1240.36267089844;16338.7392578125;473120.3616275546;474492.5695649568;250555.12018929084;250555.12018929084;245893.7790608386;430477.46260093397;455038.97038927546;437339.1761139985;473953.66127806285;531889.7453545515;467854.1226080737;437019.13673288765;439075.65296370286;465596.4787924315;460655.98800483014;420630.9025455051;469172.2267619817;462164.74920835934;455038.97038927546;224941.0041839467;229122.51738040973;469383.93046721484;201510.8979490927;193293.1932536907;273.7706823788745;3342644.925524489;1354502.3051731666;243966.998936505;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1334408689825.6687;510982984854.8679;1131257431745.4304;44925.286990414555;2321.5662818237247;-0.0;0.0;5142579.2765742745;896986.5995361514;0.0;1284938.20104762;3.739317656470726;0.24445814955770453
6171;2019-08-12 23:53:45.105;519;528;189;189;177;43;167;32;-14;42;793;211;-15;-2;245;203;253;496;166;220;167;-2;586;357;362;132;362;313;588;-1.0;-1.0;978.0;85.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16319.6298828125;11368.3671875;0.0;1153.5341796875;540.0;327309;537.0;0.0;Calculated values ==>;1565646825.105;325.06;325.96000000000004;292.06;292.06;290.86;277.46000000000004;274.0616903277293;289.86;276.36;271.76000000000005;277.36;352.46000000000004;294.26000000000005;271.66;272.96000000000004;297.66;293.46000000000004;298.46000000000004;322.76000000000005;295.16;289.86;326.86;327.16;272.96000000000004;240.83765695389522;269.14681796795327;274.0616903277293;289.76000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3130000.0;5880000.0;0.0;0.0;0.16299999999999998;0.014166666666666666;0.0;0.0;0.0;11368.3671875;0.0;1153.5341796875;16319.6298828125;473329.4649373498;474421.6114925301;250696.95443307122;250696.95443307122;246358.47078110618;430346.717906069;454701.3540030205;437249.5021140777;473921.58982693544;532383.5521044779;467994.54154547193;437089.72060350876;439141.13344458863;465306.4224800408;460480.0777649803;421898.72801001946;469572.9836351102;461994.71921587875;454701.3540030205;225359.1397227605;226613.5671989835;469638.70506418415;201892.01330337542;193293.1932536907;273.9283617868729;3342917.078600661;1354691.9981581925;243986.94807692655;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1334625289825.6687;511061884854.8679;1131445531745.4304;38363.270676144464;3793.078133278123;-0.0;0.0;5143273.347888162;897037.5549062772;0.0;1284938.20104762;3.3666092371474394;0.23286845293911979
6172;2019-08-12 23:54:45.116;518;527;188;188;176;43;168;32;-15;42;793;211;-17;-3;246;203;253;495;165;220;168;0;594;355;360;133;360;311;596;-1.0;-1.0;896.0;0.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;16419.001953125;11535.8369140625;0.0;1115.75769042969;533.0;327310;536.0;0.0;Calculated values ==>;1565646885.116;324.96000000000004;325.86;291.96000000000004;291.96000000000004;290.76000000000005;277.46000000000004;273.8482719121499;289.96000000000004;276.36;271.66;277.36;352.46000000000004;294.26000000000005;271.46000000000004;272.86;297.76000000000005;293.46000000000004;298.46000000000004;322.66;295.16;289.96000000000004;326.76000000000005;326.46000000000004;273.16;241.05796691057077;268.91163127593666;273.8482719121499;289.66;5940000.0;3550000.0;3600000.0;1330000.0;3600000.0;3110000.0;5960000.0;0.0;0.0;0.14933333333333335;0.0;0.0;0.0;0.0;11535.8369140625;0.0;1115.75769042969;16419.001953125;472153.9549244443;473261.1481745542;249955.37336916628;249955.37336916628;245702.97018478365;430477.46260093397;455179.82818666805;437548.62350390764;473792.46676502546;532532.7090229084;468274.61265882076;437231.03110804653;439427.1194564879;465726.964571486;460790.1143214629;419322.21384481835;468343.9685576258;462298.19722436205;455179.82818666805;224941.0041839467;223686.61821467688;469698.58458213514;201709.7481601087;193293.1932536907;273.8482719121499;3343189.950549608;1354882.9015179786;244005.8623094587;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1334841929535.3726;511141399429.7593;1131632766065.1746;35218.60538467398;0.0;-0.0;0.0;5143886.642604586;897069.1696856585;0.0;1284938.20104762;2.78372857222037;0.16825685054863093
6173;2019-08-12 23:55:45.126;521;527;186;186;176;43;168;33;-17;42;790;210;-19;-4;246;204;252;496;164;220;168;3;591;356;361;134;361;309;593;-2.0;-1.0;907.0;0.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;16356.546875;11520.5888671875;0.0;1099.56311035156;524.0;327311;535.0;0.0;Calculated values ==>;1565646945.126;325.26000000000005;325.86;291.76000000000005;291.76000000000005;290.76000000000005;277.46000000000004;273.955091788801;289.96000000000004;276.46000000000004;271.46000000000004;277.36;352.16;294.16;271.26000000000005;272.76000000000005;297.76000000000005;293.56;298.36;322.76000000000005;295.16;289.96000000000004;326.66;325.56;273.46000000000004;241.2770596917726;268.67533136820026;273.955091788801;289.56;5910000.0;3560000.0;3610000.0;1340000.0;3610000.0;3090000.0;5930000.0;0.0;0.0;0.15116666666666667;0.0;0.0;0.0;0.0;11520.5888671875;0.0;1099.56311035156;16356.546875;472992.79410840804;473641.6554481797;249358.54762703448;249358.54762703448;245817.00860714988;430412.23801567365;455011.60331462673;437688.5006598165;473663.1379967309;532368.2524520353;468431.98681397893;437372.52749135875;439711.5781995815;465582.3289076539;460769.5600386277;419995.8248316251;468904.0809739838;462146.61757077737;455011.60331462673;224522.8720964353;219923.6425635755;469856.7474154118;201972.2588119733;193293.1932536907;273.955091788801;3343463.125644728;1355075.0704222722;244024.32639296338;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1335058265585.3381;511221512779.7465;1131818797065.145;35632.438559332295;0.0;-0.0;0.0;5144477.16637492;897069.1696856585;0.0;1284938.20104762;2.82345558300326;0.16962440460217307
6174;2019-08-12 23:56:45.107;523;528;184;184;174;44;169;33;-19;42;785;209;-21;-5;246;205;253;496;163;220;169;6;587;358;362;136;363;307;589;-1.0;-1.0;1260.0;63.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;1;0;16030.27734375;11471.1318359375;0.0;1090.7490234375;516.0;327312;534.0;0.0;Calculated values ==>;1565647005.107;325.46000000000004;325.96000000000004;291.56;291.56;290.56;277.56;274.1680685717883;290.06;276.46000000000004;271.26000000000005;277.36;351.66;294.06;271.06;272.66;297.76000000000005;293.66;298.46000000000004;322.76000000000005;295.16;290.06;326.56;324.76000000000005;273.76000000000005;241.71165711629368;268.43790593516167;274.1680685717883;289.46000000000004;5870000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3070000.0;5890000.0;0.0;0.0;0.21;0.0105;0.0;0.0;0.0;11471.1318359375;0.0;1090.7490234375;16030.27734375;473801.3903865519;474295.98521592555;248807.65957843704;248807.65957843704;245280.8291323237;430280.9020939914;454984.3640256855;437828.56808052456;473403.85947104497;531995.4551614505;468589.1496029143;437514.20447033056;439994.53361340857;465292.22471119097;460594.19487161405;421585.41216351493;469439.59196732304;461994.71921587875;454984.3640256855;224104.74344509715;216578.99785978085;469880.1985323968;202328.6295261712;193293.1932536907;274.10286986844915;3343732.9303821526;1355266.6074227928;244042.5732141442;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1335275096901.0068;511302487129.9963;1132003538545.7148;49454.9870964142;2809.2914745653693;-0.0;0.0;5145186.003721309;897092.5730346107;0.0;1284938.20104762;4.160545634531668;0.2691890318674578
6175;2019-08-12 23:57:45.137;525;529;183;183;172;44;170;33;-20;42;780;208;-22;-6;246;205;253;496;164;221;170;8;591;357;361;137;362;306;593;-1.0;-1.0;1308.0;9.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15931.4072265625;11551.322265625;0.0;1090.73608398438;509.0;327313;532.0;0.0;Calculated values ==>;1565647065.137;325.66;326.06;291.46000000000004;291.46000000000004;290.36;277.56;274.0616903277293;290.16;276.46000000000004;271.16;277.36;351.16;293.96000000000004;270.96000000000004;272.56;297.76000000000005;293.66;298.46000000000004;322.76000000000005;295.26000000000005;290.16;326.36;324.06;273.96000000000004;241.92719264551067;268.3187672390254;274.0616903277293;289.56;5910000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3060000.0;5930000.0;0.0;0.0;0.218;0.0015;0.0;0.0;0.0;11551.322265625;0.0;1090.73608398438;15931.4072265625;473594.55439171824;473941.90724128863;248275.2511489357;248275.2511489357;244451.5104076253;430346.717906069;455293.5464013049;437898.67151236854;473273.90776018414;531548.3773321469;468607.05097777524;437585.1090581189;440059.3432352877;465437.41611875535;460749.12975072267;420307.7021909705;468904.0809739838;462280.22558120737;455293.5464013049;223268.49639005636;213652.59903751023;469941.3943347461;202211.709481957;193293.1932536907;274.05283344417376;3343999.4109271304;1355458.557133773;244060.76134621867;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1335492105350.9033;511384428079.9572;1132187530495.6272;51379.75772262972;401.59452727918375;-0.0;0.0;5146026.713405837;897119.3437966383;0.0;1284938.20104762;4.095958966326783;0.24902226783179995
6176;2019-08-12 23:58:45.098;527;530;185;185;172;44;171;33;-20;43;776;207;-22;-6;247;206;252;496;164;221;171;10;587;357;362;137;362;307;589;0.0;-1.0;1305.0;18.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15878.2109375;11416.8916015625;0.0;1100.4921875;502.0;327314;532.0;0.0;Calculated values ==>;1565647125.098;325.86;326.16;291.66;291.66;290.36;277.56;274.0616903277293;290.26000000000005;276.46000000000004;271.16;277.46000000000004;350.76;293.86;270.96000000000004;272.56;297.86;293.76000000000005;298.36;322.76000000000005;295.26000000000005;290.26000000000005;326.36;323.36;274.16;241.92719264551067;268.43790593516167;274.0616903277293;289.56;5870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5890000.0;0.0;0.0;0.2175;0.003;0.0;0.0;0.0;11416.8916015625;0.0;1100.4921875;15878.2109375;474398.23924549494;474594.1132112362;249171.44863193668;249171.44863193668;244597.36282503285;430346.717906069;455266.7001950955;437671.5478804793;473371.616014766;531055.2783985363;468346.2748006606;437356.53477473935;439841.7392340246;465568.3016696177;460883.4628345854;421284.1063757456;469439.59196732304;462128.61077188735;455266.7001950955;223268.49639005636;210726.34883551928;470138.0144479632;202190.48834308176;193293.1932536907;274.0445790940547;3344264.3187762476;1355649.8345047317;244079.0097126508;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1335708864365.7793;511466574649.91016;1132371310960.522;51217.13044938397;803.8425783146444;-0.0;0.0;5146881.131740304;897129.3825763948;0.0;1284938.20104762;4.1558982215719675;0.2556366698332293
6177;2019-08-12 23:59:45.098;528;531;186;186;174;44;174;33;-19;43;772;207;-21;-4;247;206;252;495;165;222;174;11;590;356;361;138;361;308;592;-2.0;0.0;1249.0;46.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;15936.990234375;11476.6845703125;0.0;1109.10131835938;498.0;327315;531.0;0.0;Calculated values ==>;1565647185.098;325.96000000000004;326.26000000000005;291.76000000000005;291.76000000000005;290.56;277.56;273.955091788801;290.56;276.46000000000004;271.26000000000005;277.46000000000004;350.36;293.86;271.06;272.76000000000005;297.86;293.76000000000005;298.36;322.66;295.36;290.56;326.26000000000005;322.96000000000004;274.26000000000005;242.14157278889297;268.5567601203482;273.955091788801;289.66;5900000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;5920000.0;0.0;0.0;0.20816666666666667;0.007666666666666667;0.0;0.0;0.0;11476.6845703125;0.0;1109.10131835938;15936.990234375;474170.1972923654;474367.13767640496;249402.9718224989;249402.9718224989;245168.1871782891;430412.23801567365;455855.4553565791;437601.09044165985;473241.6031071014;530561.5075158759;468206.5035522741;437285.26766895736;439929.7848208182;465712.960854355;461037.7653776629;420321.75935159053;468882.90632217994;462413.7112240227;455855.4553565791;222850.3779558165;209054.2704885073;470101.35966640816;201860.71348512243;193293.1932536907;273.91163887938467;3344529.44545268;1355840.614306164;244097.42299186627;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1335925764365.7793;511549074649.91016;1132555810960.522;49073.288469785875;2056.511620723191;-0.0;0.0;5147716.8852312965;897153.2188613868;0.0;1284938.20104762;4.062503568929262;0.26072827999615145
