;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6178;2019-08-13 00:00:45.129;528;530;187;187;175;43;175;33;-19;42;770;207;-21;-3;247;207;252;496;165;223;175;12;589;356;361;138;361;308;591;-2.0;-1.0;1176.0;32.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;16101.619140625;11437.2568359375;0.0;1123.55224609375;493.0;327316;531.0;0.0;Calculated values ==>;1565647245.129;325.96000000000004;326.16;291.86;291.86;290.66;277.46000000000004;273.955091788801;290.66;276.46000000000004;271.26000000000005;277.36;350.16;293.86;271.06;272.86;297.86;293.86;298.36;322.76000000000005;295.46000000000004;290.66;326.26000000000005;322.46000000000004;274.36;242.14157278889297;268.5567601203482;273.955091788801;289.66;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;5910000.0;0.0;0.0;0.196;0.005333333333333333;0.0;0.0;0.0;11437.2568359375;0.0;1123.55224609375;16101.619140625;474295.98521592555;474343.27971683425;249814.44943992718;249814.44943992718;245548.8209660179;430412.23801567365;455995.526710799;437601.09044165985;473143.7464358393;530352.2848086851;468206.5035522741;437285.26766895736;440082.6566914647;465712.960854355;461171.6782371525;420645.08008965;469172.2267619817;462547.07517204626;455995.526710799;222850.3779558165;206964.23671620517;470199.78104355885;201894.2729737672;193293.1932536907;273.9247153895875;3344796.571807701;1356031.6624748087;244116.03805101934;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1336142476275.4143;511631917429.7706;1132740706440.2107;46198.536223706964;1430.9627097055554;-0.0;0.0;5148511.227300539;897182.2961629392;0.0;1284938.20104762;3.7919132933521347;0.23977702112157506
6179;2019-08-13 00:01:45.119;528;530;187;187;176;44;175;33;-19;42;769;207;-21;-2;247;208;252;495;166;222;175;13;588;357;362;138;362;308;589;-3.0;-1.0;1064.0;31.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;16184.0830078125;11447.48046875;0.0;1136.13842773438;486.0;327317;531.0;0.0;Calculated values ==>;1565647305.119;325.96000000000004;326.16;291.86;291.86;290.76000000000005;277.56;274.0616903277293;290.66;276.46000000000004;271.26000000000005;277.36;350.06000000000006;293.86;271.06;272.96000000000004;297.86;293.96000000000004;298.36;322.66;295.36;290.66;326.26000000000005;321.76000000000005;274.46000000000004;242.14157278889297;268.5567601203482;274.0616903277293;289.76000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5890000.0;0.0;0.0;0.17733333333333334;0.005166666666666667;0.0;0.0;0.0;11447.48046875;0.0;1136.13842773438;16184.0830078125;474421.6114925301;474594.1132112362;249905.75889705383;249905.75889705383;245971.15687276312;430346.717906069;455829.3850296311;437601.09044165985;473143.7464358393;530247.6594984549;468206.5035522741;437285.26766895736;440235.24653219705;465568.3016696177;461151.7468027471;420965.84408561495;469285.0382263274;462262.3786986088;455829.3850296311;222850.3779558165;204038.30555042345;470298.1829359995;202153.923590263;193293.1932536907;274.0303539033714;3345065.5744843944;1356222.3368346875;244134.8656681783;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1336359340125.4487;511714703629.7838;1132925475640.24;41752.63092164771;1385.4120066196385;-0.0;0.0;5149244.031539135;897205.762040614;0.0;1284938.20104762;3.4281110452510037;0.2186908529871797
6180;2019-08-13 00:02:45.110;528;529;187;187;176;44;176;33;-19;42;767;207;-21;-1;247;208;252;495;165;223;176;13;588;357;362;138;362;308;589;-2.0;0.0;1021.0;0.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16210.6484375;11464.9072265625;0.0;1141.44958496094;482.0;327318;530.0;0.0;Calculated values ==>;1565647365.11;325.96000000000004;326.06;291.86;291.86;290.76000000000005;277.56;274.0616903277293;290.76000000000005;276.46000000000004;271.26000000000005;277.36;349.86;293.86;271.06;273.06;297.86;293.96000000000004;298.36;322.66;295.46000000000004;290.76000000000005;326.16;321.36;274.46000000000004;242.14157278889297;268.5567601203482;274.0616903277293;289.66;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5890000.0;0.0;0.0;0.1701666666666667;0.0;0.0;0.0;0.0;11464.9072265625;0.0;1141.44958496094;16210.6484375;474421.6114925301;474445.12397162546;249905.75889705383;249905.75889705383;245971.15687276312;430346.717906069;455969.6482529023;437601.09044165985;473143.7464358393;530038.3807940419;468206.5035522741;437285.26766895736;440387.5567900925;465568.3016696177;461151.7468027471;420965.84408561495;469285.0382263274;462396.02367842785;455969.6482529023;222432.26289678228;202366.40377179522;470298.1829359995;202234.48292222194;193293.1932536907;274.0616903277293;3345335.4900860745;1356413.2447581303;244153.84272127916;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1336576507545.221;511797491209.69696;1133110247920.0461;40051.551046224355;0.0;-0.0;0.0;5149925.630799591;897217.3054088921;0.0;1284938.20104762;3.1770916566167102;0.1920328876102586
6181;2019-08-13 00:03:45.120;528;529;187;187;176;45;177;34;-20;42;766;207;-21;-1;248;209;252;495;165;223;177;15;587;358;362;138;363;307;589;-3.0;-1.0;1110.0;55.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16234.162109375;11430.58984375;0.0;1147.49987792969;478.0;327319;529.0;0.0;Calculated values ==>;1565647425.12;325.96000000000004;326.06;291.86;291.86;290.76000000000005;277.66;274.1680685717883;290.86;276.56;271.16;277.36;349.76;293.86;271.06;273.06;297.96000000000004;294.06;298.36;322.66;295.46000000000004;290.86;326.06;320.96000000000004;274.66;242.14157278889297;268.43790593516167;274.1680685717883;289.66;5870000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3070000.0;5890000.0;0.0;0.0;0.185;0.009166666666666667;0.0;0.0;0.0;11430.58984375;0.0;1147.49987792969;16234.162109375;474547.0766348699;474445.12397162546;249905.75889705383;249905.75889705383;245971.15687276312;430280.9020939914;456109.75032730796;437671.5478804793;473143.7464358393;530009.779551569;468346.2748006606;437514.20447033056;440602.9150558282;465554.39734395995;461131.9395044041;421284.1063757456;469285.0382263274;462396.02367842785;456109.75032730796;222014.15119762826;200694.54348549087;470494.9286190506;202371.37141928927;193293.1932536907;274.1194846413919;3345605.9085694924;1356604.0723663208;244172.92047923003;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1336793743745.1865;511880305009.6838;1133294778670.0168;43530.532645320156;2457.7992743311456;-0.0;0.0;5150622.2642498035;897237.7904831184;0.0;1284938.20104762;3.6562254632661326;0.23914449651406736
6182;2019-08-13 00:04:45.131;529;530;187;187;176;45;179;34;-21;43;765;207;-23;-2;248;209;252;496;165;223;179;16;588;358;362;138;363;305;589;-2.0;-1.0;967.0;27.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16374.8349609375;11479.2431640625;0.0;1138.35021972656;476.0;327320;527.0;0.0;Calculated values ==>;1565647485.131;326.06;326.16;291.86;291.86;290.76000000000005;277.66;274.1680685717883;291.06;276.56;271.06;277.46000000000004;349.66;293.86;270.86;272.96000000000004;297.96000000000004;294.06;298.36;322.76000000000005;295.46000000000004;291.06;325.86;320.76000000000005;274.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;289.66;5880000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3050000.0;5890000.0;0.0;0.0;0.16116666666666665;0.0045000000000000005;0.0;0.0;0.0;11479.2431640625;0.0;1138.35021972656;16374.8349609375;474570.5249476668;474594.1132112362;249905.75889705383;249905.75889705383;245971.15687276312;430280.9020939914;456389.4750447876;437968.82056851813;473241.6031071014;530057.28727503;468625.05977630685;437656.05685647397;440880.4687282554;465554.39734395995;461131.9395044041;420965.84408561495;469439.59196732304;462396.02367842785;456389.4750447876;221177.93781777218;199858.6285646581;470593.2725848416;202424.48636084085;193293.1932536907;274.1401252323941;3345877.7000317546;1356795.0226430173;244191.97272236447;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1337010983565.7527;511963120189.8996;1133478412330.4954;37961.89519647065;1206.7595380080036;-0.0;0.0;5151301.492319242;897268.3340719324;0.0;1284938.20104762;3.1042888721396023;0.19651672570575388
6183;2019-08-13 00:05:45.131;531;531;186;186;175;45;180;34;-22;43;764;207;-24;-4;248;210;252;496;165;224;180;18;587;357;362;138;362;305;589;-2.0;-2.0;1174.0;59.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16383.900390625;11446.5166015625;0.0;1144.98840332031;473.0;327321;526.0;0.0;Calculated values ==>;1565647545.131;326.26000000000005;326.26000000000005;291.76000000000005;291.76000000000005;290.66;277.66;274.0616903277293;291.16;276.56;270.96000000000004;277.46000000000004;349.56000000000006;293.86;270.76000000000005;272.76000000000005;297.96000000000004;294.16;298.36;322.76000000000005;295.56;291.16;325.76000000000005;320.46000000000004;274.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;289.66;5870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5890000.0;0.0;0.0;0.19566666666666668;0.009833333333333333;0.0;0.0;0.0;11446.5166015625;0.0;1144.98840332031;16383.900390625;474992.7017033887;474742.953715381;249537.46225578265;249537.46225578265;245625.11643944975;430346.717906069;456529.09967249434;437812.597326149;473241.6031071014;529952.8012266188;468625.05977630685;437499.1961693786;440578.77906221413;465699.07969398145;461419.5259271944;421284.1063757456;469439.59196732304;462529.5463882496;456529.09967249434;220759.83610629753;198604.77482894104;470789.9032000179;202117.1671926859;193293.1932536907;274.016050762655;3346150.6894930177;1356986.0706410643;244211.0005442232;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1337228183565.7527;512045920189.8996;1133661412330.4954;46117.73916278095;2641.9485707387644;-0.0;0.0;5152002.155938903;897300.4066395053;0.0;1284938.20104762;3.87242730035936;0.2535515710102154
6184;2019-08-13 00:06:45.152;531;531;185;185;175;45;180;34;-21;43;763;207;-23;-5;248;210;252;495;165;224;180;19;586;358;362;138;363;306;588;-1.0;-2.0;1022.0;62.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16307.3408203125;11430.4990234375;0.0;1166.25598144531;470.0;327322;524.0;0.0;Calculated values ==>;1565647605.152;326.26000000000005;326.26000000000005;291.66;291.66;290.66;277.66;274.1680685717883;291.16;276.56;271.06;277.46000000000004;349.46000000000004;293.86;270.86;272.66;297.96000000000004;294.16;298.36;322.66;295.56;291.16;325.56;320.16;275.06;242.14157278889297;268.3187672390254;274.1680685717883;289.66;5860000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3060000.0;5880000.0;0.0;0.0;0.17033333333333334;0.010333333333333333;0.0;0.0;0.0;11430.4990234375;0.0;1166.25598144531;16307.3408203125;475117.3383801011;474867.9069803789;249215.97950179424;249215.97950179424;245663.48885089136;430280.9020939914;456529.09967249434;437742.05038880615;473241.6031071014;529772.1475778342;468485.7931119602;437427.84448784514;440211.49694471864;465554.39734395995;461266.0568022734;421599.92008918716;469418.6915051093;462529.5463882496;456529.09967249434;219923.6425635755;197350.94305643384;470888.190022284;202361.81809676785;193293.1932536907;274.1157714417718;3346423.211852147;1357176.7791622772;244230.2676551963;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1337445459585.4214;512128749169.77325;1133844776485.2156;40093.09956707719;2774.7725098970004;-0.0;0.0;5152720.831042169;897345.5617805448;0.0;1284938.20104762;3.403088498613933;0.22615468960180238
6185;2019-08-13 00:07:45.152;531;531;186;186;174;45;181;34;-20;43;763;207;-22;-5;248;211;252;495;164;224;181;20;585;358;363;138;363;307;586;-2.0;-1.0;1219.0;120.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16332.650390625;11378.6552734375;0.0;1165.76208496094;467.0;327323;523.0;0.0;Calculated values ==>;1565647665.152;326.26000000000005;326.26000000000005;291.76000000000005;291.76000000000005;290.56;277.66;274.1680685717883;291.26000000000005;276.56;271.16;277.46000000000004;349.46000000000004;293.86;270.96000000000004;272.66;297.96000000000004;294.26000000000005;298.36;322.66;295.56;291.26000000000005;325.46000000000004;319.86;275.16;242.14157278889297;268.43790593516167;274.1680685717883;289.56;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5860000.0;0.0;0.0;0.20316666666666666;0.02;0.0;0.0;0.0;11378.6552734375;0.0;1165.76208496094;16332.650390625;475241.8175038823;475117.3383801011;249673.82195600288;249673.82195600288;245394.78674691348;430280.9020939914;456504.1082933979;437671.5478804793;473241.6031071014;529695.9489754178;468346.2748006606;437356.53477473935;439994.53361340857;465554.39734395995;461400.04798587883;421913.3365385387;469685.41631790536;462378.4611214822;456504.1082933979;219505.55070137876;196097.13278094304;470986.4579689568;202294.3187842787;193293.1932536907;274.08952914596495;3346695.211778905;1357366.8554480844;244249.70113908302;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1337662959585.4214;512211549169.77325;1134028676485.2156;47820.80704471142;5373.842783693562;-0.0;0.0;5153453.4469306;897413.4669079914;0.0;1284938.20104762;4.240503828006916;0.29453592664472006
6186;2019-08-13 00:08:45.143;530;531;186;186;174;45;183;34;-21;43;763;207;-23;-5;249;211;252;495;164;225;183;22;587;357;362;138;362;306;589;128.0;0.0;1190.0;96.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16385.60546875;11461.796875;0.0;1165.41552734375;464.0;327324;521.0;0.0;Calculated values ==>;1565647725.143;326.16;326.26000000000005;291.76000000000005;291.76000000000005;290.56;277.66;274.0616903277293;291.46000000000004;276.56;271.06;277.46000000000004;349.46000000000004;293.86;270.86;272.66;298.06;294.26000000000005;298.36;322.66;295.66;291.46000000000004;325.26000000000005;319.56;275.36;242.14157278889297;268.3187672390254;274.0616903277293;289.56;5870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5890000.0;0.021333333333333333;0.0;0.19833333333333333;0.016;0.0;0.021333333333333333;0.0;11461.796875;0.0;1165.41552734375;16385.60546875;474844.30709415884;474742.953715381;249537.46225578265;249537.46225578265;245280.8291323237;430346.717906069;456947.03434989735;437742.05038880615;473241.6031071014;529772.1475778342;468485.7931119602;437427.84448784514;440211.49694471864;465829.7507489795;461553.227934654;421284.1063757456;469285.0382263274;462662.94749955734;456947.03434989735;218669.37671819705;194843.3435325042;471182.93757713656;202094.7149654492;202094.7149654492;274.00731217959844;3346967.8230129606;1357557.1639985566;244269.12470519316;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1337880426960.193;512294336749.6864;1134212548900.0227;46736.72152563246;4305.411561786998;-0.0;5436.84948020156;5154241.308137616;897494.1152617179;0.0;1284983.5013305123;4.472798965283731;0.2607035586719072
6187;2019-08-13 00:09:45.123;530;531;185;186;174;44;184;34;-22;43;763;206;-24;-6;249;212;252;497;162;226;184;23;584;358;362;138;362;305;586;199.0;-1.0;1113.0;102.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;1;0;16376.91015625;11432.7431640625;0.0;1162.46398925781;461.0;327325;520.0;0.0;Calculated values ==>;1565647785.123;326.16;326.26000000000005;291.66;291.76000000000005;290.56;277.56;274.1680685717883;291.56;276.56;270.96000000000004;277.46000000000004;349.46000000000004;293.76000000000005;270.76000000000005;272.56;298.06;294.36;298.36;322.86;295.76000000000005;291.56;325.16;319.26000000000005;275.46000000000004;242.14157278889297;268.19934244402924;274.1680685717883;289.36;5840000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5860000.0;0.033166666666666664;0.0;0.18550000000000003;0.017;0.0;0.033166666666666664;0.0;11432.7431640625;0.0;1162.46398925781;16376.91015625;475218.4074160346;475117.3383801011;249305.65276048554;249673.82195600288;245394.78674691348;430280.9020939914;457086.03604400606;437812.597326149;473241.6031071014;529848.3059433332;468503.9437720561;437499.1961693786;440276.00903072825;465829.7507489795;461533.9137599592;422224.40530497336;469992.78557143;462796.2276784706;457086.03604400606;218251.29456621417;193589.57483703562;471281.1494085178;202355.0040376847;202355.0040376847;274.11312280236325;3347240.752969601;1357747.8882363315;244288.517234839;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1338097554560.2622;512377109149.7127;1134395787800.081;43677.383555010136;4571.744471304163;-0.0;8448.579228209657;5154994.507863236;897568.0669032504;0.0;1285099.1746658173;4.501530349151699;0.23906535604397913
6188;2019-08-13 00:10:45.084;530;530;184;184;174;44;185;34;-23;43;762;206;-25;-8;249;212;252;495;164;226;185;23;586;357;362;137;362;303;587;140.0;-1.0;1270.0;104.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;1;0;16311.728515625;11448.275390625;0.0;1151.36047363281;458.0;327326;519.0;0.0;Calculated values ==>;1565647845.084;326.16;326.16;291.56;291.56;290.56;277.56;274.0616903277293;291.66;276.56;270.86;277.46000000000004;349.36;293.76000000000005;270.66;272.36;298.06;294.36;298.36;322.66;295.76000000000005;291.66;325.06;318.96000000000004;275.46000000000004;241.92719264551067;267.9596281332873;274.0616903277293;289.56;5860000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5870000.0;0.02333333333333333;0.0;0.21166666666666664;0.017333333333333333;0.0;0.02333333333333333;0.0;11448.275390625;0.0;1151.36047363281;16311.728515625;474969.1654369866;474844.30709415884;248895.53388480266;248895.53388480266;245356.65271112756;430346.717906069;457224.88438570796;438109.25301780854;473371.616014766;529896.1217030672;468782.15747417515;437798.07955487026;440405.2139601131;465829.7507489795;461686.8058337108;421599.92008918716;469552.1506323557;462796.2276784706;457224.88438570796;217833.21561994078;192335.8262164488;471414.1961389312;202100.02343273262;202100.02343273262;274.0093783911723;3347512.981229334;1357938.439452752;244307.78657221285;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1338314613381.001;512459555524.99335;1134578069240.7014;49955.286928841066;4668.112326907442;-0.0;5952.913422236091;5155774.272942957;897645.0156609397;0.0;1285219.109096894;4.80778280663057;0.2797102299133405
6189;2019-08-13 00:11:45.135;530;530;184;184;173;44;185;34;-24;43;762;206;-26;-9;249;213;252;494;164;226;185;24;589;356;361;137;361;303;591;409.0;-1.0;952.0;0.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16300.552734375;11549.1435546875;0.0;1132.970703125;456.0;327327;517.0;0.0;Calculated values ==>;1565647905.135;326.16;326.16;291.56;291.56;290.46000000000004;277.56;273.955091788801;291.66;276.56;270.76000000000005;277.46000000000004;349.36;293.76000000000005;270.56;272.26000000000005;298.06;294.46000000000004;298.36;322.56;295.76000000000005;291.66;324.86;318.76000000000005;275.56;241.92719264551067;267.9596281332873;273.955091788801;289.56;5890000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5910000.0;0.06816666666666667;0.0;0.15866666666666665;0.0;0.0;0.06816666666666667;0.0;11549.1435546875;0.0;1132.970703125;16300.552734375;474594.1132112362;474343.27971683425;248720.56539892778;248720.56539892778;244864.04980263888;430412.23801567365;457387.5844061984;437953.82195464283;473371.616014766;529896.1217030672;468782.15747417515;437642.0229114993;440254.13072146993;465973.9058467576;461972.54226096225;420645.08008965;468861.8833086031;462946.4434952612;457387.5844061984;216997.06728235667;191500.00471740507;471512.23439352604;201972.2588119733;201972.2588119733;273.955091788801;3347784.9812428653;1358130.24750863;244326.83884599354;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1338531697745.5667;512541825394.82874;1134760023770.3374;37442.408018636896;0.0;-0.0;17410.811361339678;5156503.206133066;897683.9496627151;0.0;1285413.9722960845;4.325242484405597;0.13335915688649033
6190;2019-08-13 00:12:45.135;531;531;185;185;173;43;187;33;-25;42;761;206;-27;-9;249;213;252;496;163;227;187;25;588;355;360;137;360;303;590;430.0;-1.0;1210.0;45.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16256.236328125;11549.984375;0.0;1133.67651367188;454.0;327328;516.0;0.0;Calculated values ==>;1565647965.135;326.26000000000005;326.26000000000005;291.66;291.66;290.46000000000004;277.46000000000004;273.8482719121499;291.86;276.46000000000004;270.66;277.36;349.26;293.76000000000005;270.46000000000004;272.26000000000005;298.06;294.46000000000004;298.36;322.76000000000005;295.86;291.86;324.76000000000005;318.56;275.66;241.92719264551067;267.9596281332873;273.8482719121499;289.46000000000004;5880000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5900000.0;0.07166666666666667;0.0;0.20166666666666666;0.007500000000000001;0.0;0.07166666666666667;0.0;11549.984375;0.0;1133.67651367188;16256.236328125;474867.9069803789;474617.8414103669;249127.11896295476;249127.11896295476;244901.0827331996;430477.46260093397;457825.80360019417;437798.07955487026;473273.90776018414;529791.7321354732;468782.15747417515;437485.64907481754;440254.13072146993;466117.788102169;462124.50259435363;420965.84408561495;469306.006579761;463228.9603270487;457825.80360019417;216578.99785978085;190664.19178205615;471610.25455702154;201665.31825260582;201665.31825260582;273.83094433860185;3348056.287818386;1358322.7402413774;244345.72757280018;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1338747997745.5667;512624025394.82874;1134941823770.3374;47620.106862623325;2024.587022283118;-0.0;18358.168116577166;5157212.060423743;897700.8212212342;0.0;1285712.047125067;5.361453810407277;0.2016458223261759
6191;2019-08-13 00:13:45.126;533;533;185;185;174;43;188;32;-24;42;760;206;-26;-9;249;214;252;498;162;227;188;26;589;355;360;137;361;304;591;313.0;-1.0;1677.0;122.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16419.60546875;11518.16796875;0.0;1128.55334472656;452.0;327329;515.0;0.0;Calculated values ==>;1565648025.126;326.46000000000004;326.46000000000004;291.66;291.66;290.56;277.46000000000004;273.8482719121499;291.96000000000004;276.36;270.76000000000005;277.36;349.16;293.76000000000005;270.56;272.26000000000005;298.06;294.56;298.36;322.96000000000004;295.86;291.96000000000004;324.66;318.36;275.76000000000005;241.92719264551067;268.0796299477929;273.8482719121499;289.36;5890000.0;3550000.0;3600000.0;1370000.0;3610000.0;3040000.0;5910000.0;0.05216666666666667;0.0;0.27949999999999997;0.02033333333333333;0.0;0.05216666666666667;0.0;11518.16796875;0.0;1128.55334472656;16419.60546875;475040.19161002146;474790.70039090334;249082.9885550147;249082.9885550147;245205.59026560298;430477.46260093397;457963.5371873117;437727.04723144654;473273.90776018414;529611.0691093424;468643.1757465133;437413.810930519;440037.4285321836;465973.9058467576;462257.26908921276;420645.08008965;469481.84383912064;463228.9603270487;457963.5371873117;216160.93158060662;189828.38726562503;471708.256711685;201619.30809007227;201619.30809007227;273.8129952674573;3348328.545654939;1358514.94600885;244364.57666047974;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1338963965345.34;512706213064.7425;1135123896455.1465;65992.1130900141;5491.808621972792;-0.0;13372.623951239322;5158158.68690708;897763.4484560427;0.0;1285976.4307285314;6.7097663939824175;0.3411297083724453
6192;2019-08-13 00:14:45.116;534;534;184;184;175;44;188;32;-23;42;760;206;-25;-8;249;215;252;500;163;227;188;27;589;356;361;137;361;305;591;256.0;-1.0;1466.0;103.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;16243.4931640625;11543.58984375;0.0;1127.86083984375;450.0;327330;514.0;0.0;Calculated values ==>;1565648085.116;326.56;326.56;291.56;291.56;290.66;277.56;273.955091788801;291.96000000000004;276.36;270.86;277.36;349.16;293.76000000000005;270.66;272.36;298.06;294.66;298.36;323.16;295.86;291.96000000000004;324.56;318.16;275.86;241.92719264551067;268.19934244402924;273.955091788801;289.46000000000004;5890000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5910000.0;0.042666666666666665;0.0;0.24433333333333335;0.017166666666666667;0.0;0.042666666666666665;0.0;11543.58984375;0.0;1127.86083984375;16243.4931640625;475188.59053220414;474939.5429280758;248720.56539892778;248720.56539892778;245548.8209660179;430412.23801567365;457802.21972132334;437656.05685647397;473273.90776018414;529534.7643434273;468503.9437720561;437342.01223029394;439972.1399166299;465973.9058467576;462238.51792549907;420645.08008965;469790.74281091953;463079.3272856336;457802.21972132334;215742.86842915416;188992.59102226305;471806.2409394271;201889.42610921277;201889.42610921277;273.92282697527435;3348600.6927781743;1358707.0952937654;244383.3769781122;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1339180229295.3745;512788399364.75555;1135306566005.1755;57605.64677924749;4633.57198791868;-0.0;10918.945860783384;5159188.496575932;897847.8125647765;0.0;1286178.8267387056;5.7734640219742515;0.2993178553448538
6193;2019-08-13 00:15:45.136;534;535;183;184;174;44;188;33;-22;42;760;206;-24;-7;249;215;252;501;163;227;188;27;589;357;362;138;362;306;591;194.0;-1.0;1504.0;125.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16167.9716796875;11521.66796875;0.0;1133.34460449219;448.0;327331;512.0;0.0;Calculated values ==>;1565648145.136;326.56;326.66;291.46000000000004;291.56;290.56;277.56;274.0616903277293;291.96000000000004;276.46000000000004;270.96000000000004;277.36;349.16;293.76000000000005;270.76000000000005;272.46000000000004;298.06;294.66;298.36;323.26000000000005;295.86;291.96000000000004;324.36;317.96000000000004;275.86;242.14157278889297;268.3187672390254;274.0616903277293;289.46000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5910000.0;0.03233333333333333;0.0;0.25066666666666665;0.020833333333333332;0.0;0.03233333333333333;0.0;11521.66796875;0.0;1133.34460449219;16167.9716796875;475188.59053220414;475088.2379110436;248360.27382630314;248720.56539892778;245205.59026560298;430346.717906069;457640.5186074551;437585.1090581189;473143.7464358393;529458.4190747546;468364.46027209103;437270.2536001789;439906.9099392921;465829.7507489795;462086.8017432054;420645.08008965;469944.9255539324;462929.3875858028;457640.5186074551;214906.75144652807;188156.80290529504;471673.81221397576;202133.6920403059;202133.6920403059;274.02248155290795;3348870.8783503;1358899.3698456357;244402.22663793527;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1339397201595.3057;512870926864.7293;1135489927105.1172;59019.821865798454;5615.419170284789;-0.0;8261.387392337823;5160160.699440634;897933.2492938209;0.0;1286338.716127801;5.760296799906308;0.3250162955194046
6194;2019-08-13 00:16:45.117;533;534;184;184;174;45;186;34;-22;42;761;205;-24;-7;250;215;252;501;163;227;186;28;589;358;363;138;363;305;590;-3.0;-1.0;1464.0;123.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;1;0;16094.984375;11491.83984375;0.0;1131.73315429688;447.0;327332;511.0;0.0;Calculated values ==>;1565648205.117;326.46000000000004;326.56;291.56;291.56;290.56;277.66;274.1680685717883;291.76000000000005;276.56;270.96000000000004;277.36;349.26;293.66;270.76000000000005;272.46000000000004;298.16;294.66;298.36;323.26000000000005;295.86;291.76000000000005;324.26000000000005;317.86;275.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;289.46000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5900000.0;0.0;0.0;0.24400000000000002;0.0205;0.0;0.0;0.0;11491.83984375;0.0;1131.73315429688;16094.984375;475040.19161002146;475064.14521957317;248764.01589967968;248764.01589967968;245243.1371979832;430280.9020939914;457200.82393779146;437812.597326149;473143.7464358393;529639.2875359172;468382.75320899114;437499.1961693786;440124.2130485236;465816.1379094171;461934.76558694645;420645.08008965;470077.404557329;462779.1394524961;457200.82393779146;214488.6975840042;187738.9118479558;471771.9322026706;202390.10081807745;202133.6920403059;274.12676374319005;3349139.651179895;1359091.0883479079;244421.09630869486;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1339614632720.9763;512953700644.9846;1135673169060.6824;57443.08914796946;5522.32754338416;-0.0;0.0;5161130.916369393;898026.0344587783;0.0;1286407.539222066;4.987923522214799;0.3384412906637967
6195;2019-08-13 00:17:45.087;532;532;185;185;174;46;184;35;-22;42;761;205;-24;-8;250;215;252;497;163;226;184;29;585;358;363;138;363;305;587;-2.0;-1.0;1246.0;66.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16099.4443359375;11454.4658203125;0.0;1149.31079101562;446.0;327333;510.0;0.0;Calculated values ==>;1565648265.087;326.36;326.36;291.66;291.66;290.56;277.76000000000005;274.1680685717883;291.56;276.66;270.96000000000004;277.36;349.26;293.66;270.76000000000005;272.36;298.16;294.66;298.36;322.86;295.76000000000005;291.56;324.16;317.76000000000005;276.06;242.14157278889297;268.19934244402924;274.1680685717883;289.46000000000004;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5870000.0;0.0;0.0;0.2076666666666667;0.011000000000000001;0.0;0.0;0.0;11454.4658203125;0.0;1149.31079101562;16099.4443359375;475389.625435858;475140.9502488114;249260.71354362008;249260.71354362008;245356.65271112756;430280.9020939914;456922.6038781957;437812.597326149;473143.7464358393;529639.2875359172;468382.75320899114;437499.1961693786;439972.1399166299;465816.1379094171;461934.76558694645;421913.3365385387;469860.0373459004;462645.70173229097;456922.6038781957;214070.64678622372;187321.02276691253;471870.034071972;202432.34895906848;202133.6920403059;274.1431800507856;3349407.803941428;1359282.2119514996;244440.0955038229;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1339832323820.2146;513036459244.69507;1135856077560.0425;48880.63157756373;2963.814536241939;-0.0;0.0;5162016.504356837;898096.7169502693;0.0;1286407.539222066;4.1134056650296795;0.26744333248364077
6196;2019-08-13 00:18:45.108;530;531;186;186;174;46;183;35;-22;43;761;205;-23;-8;250;216;252;495;164;226;183;29;581;360;365;139;365;306;583;-1.0;-1.0;1278.0;150.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;1;0;16121.1787109375;11363.48046875;0.0;1166.26342773438;445.0;327334;509.0;0.0;Calculated values ==>;1565648325.108;326.16;326.26000000000005;291.76000000000005;291.76000000000005;290.56;277.76000000000005;274.38016830617;291.46000000000004;276.66;270.96000000000004;277.46000000000004;349.26;293.66;270.86;272.36;298.16;294.76000000000005;298.36;322.66;295.76000000000005;291.46000000000004;324.06;317.66;276.06;242.35481222062532;268.3187672390254;274.38016830617;289.56;5810000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5830000.0;0.0;0.0;0.213;0.025;0.0;0.0;0.0;11363.48046875;0.0;1166.26342773438;16121.1787109375;475591.0910199999;475490.30505457986;249812.10784668638;249812.10784668638;245510.0925270449;430148.3826014536;456454.510519369;437585.1090581189;473111.3802909942;529563.0046643513;468243.05210307176;437427.84448784514;439754.1946057891;465526.9584903107;461763.66765822354;423143.99699626776;470084.0597633482;462343.71219919814;456454.510519369;213652.59903751023;186903.13564328075;471737.69219339563;202875.1651096793;202133.6920403059;274.3242580526621;3349676.40311096;1359472.4280567172;244459.3987094512;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1340050800260.7493;513119588329.8985;1136039441715.4912;49993.21806101763;6721.563177092909;-0.0;0.0;5162840.7414879035;898177.4566804296;0.0;1286407.539222066;4.526411849010232;0.3217471108170572
6197;2019-08-13 00:19:48.089;527;529;187;187;174;46;185;35;-21;43;761;205;-22;-8;250;216;252;493;164;227;185;30;588;357;362;138;362;306;590;261.0;-1.0;770.0;0.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;1;0;16316.0087890625;11444.9853515625;0.0;1178.66638183594;444.0;327335;507.0;0.0;Calculated values ==>;1565648388.089;325.86;326.06;291.86;291.86;290.56;277.76000000000005;274.0616903277293;291.66;276.66;271.06;277.46000000000004;349.26;293.66;270.96000000000004;272.36;298.16;294.76000000000005;298.36;322.46000000000004;295.86;291.66;323.86;317.56;276.16;242.14157278889297;268.3187672390254;274.0616903277293;289.56;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5900000.0;0.0435;0.0;0.12833333333333333;0.0;0.0;0.0435;0.0;11444.9853515625;0.0;1178.66638183594;16316.0087890625;474272.54870740767;474319.5622243544;249859.99800995857;249859.99800995857;245243.1371979832;430346.717906069;457224.88438570796;437742.05038880615;473241.6031071014;529563.0046643513;468243.05210307176;437585.1090581189;439754.1946057891;465960.3153875682;462219.8900438566;420965.84408561495;468841.0119423843;462929.3875858028;457224.88438570796;212816.51262364245;186485.25045852014;471968.1179040911;202234.48292222194;202234.48292222194;274.0616903277293;3349960.1429032106;1359671.9419434688;244479.91065725833;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1340279736195.5552;513206817014.8245;1136232163575.328;30223.47115821164;0.0;-0.0;11092.082463661642;5163542.425835047;898236.252620721;0.0;1286504.5656727676;3.2728686195108327;0.11566759873885078
6198;2019-08-13 00:20:45.129;526;528;187;187;175;45;186;35;-21;43;762;205;-23;-7;250;216;252;494;163;227;186;31;588;356;361;138;361;306;590;167.0;-1.0;813.0;5.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.7109375;11474.076171875;0.0;1168.27575683594;443.0;327336;507.0;0.0;Calculated values ==>;1565648445.129;325.76000000000005;325.96000000000004;291.86;291.86;290.66;277.66;273.955091788801;291.76000000000005;276.66;271.06;277.46000000000004;349.36;293.66;270.86;272.46000000000004;298.16;294.76000000000005;298.36;322.56;295.86;291.76000000000005;323.86;317.46000000000004;276.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;289.46000000000004;5880000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5900000.0;0.02783333333333333;0.0;0.1355;0.0008333333333333334;0.0;0.02783333333333333;0.0;11474.076171875;0.0;1168.27575683594;16449.7109375;474123.3358066994;474170.1972923654;249859.99800995857;249859.99800995857;245586.89421887448;430412.23801567365;457525.94569334446;437742.05038880615;473241.6031071014;529667.5808205553;468243.05210307176;437427.84448784514;439906.9099392921;466104.2199880029;462371.3252196394;420965.84408561495;468996.1922182725;463079.3272856336;457525.94569334446;212816.51262364245;186067.36719380575;472066.18378088326;201966.29221640874;201966.29221640874;273.95276826918047;3350219.720215982;1359853.5118418608;244498.50365441115;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1340485935795.4172;513285532214.77185;1136406705975.2112;31947.61523235985;225.08324297039547;-0.0;7113.07702177471;5164034.9589969;898238.0357801891;0.0;1286648.7909917058;3.1074736503645712;0.13538190553172924
6199;2019-08-13 00:21:45.100;526;528;186;186;175;44;188;34;-21;43;763;206;-22;-7;250;217;252;495;163;228;188;32;588;357;361;138;361;307;590;276.0;-1.0;757.0;42.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;16470.15234375;11477.916015625;0.0;1182.71423339844;442.0;327337;506.0;0.0;Calculated values ==>;1565648505.1;325.76000000000005;325.96000000000004;291.76000000000005;291.76000000000005;290.66;277.56;274.0616903277293;291.96000000000004;276.56;271.06;277.46000000000004;349.46000000000004;293.76000000000005;270.96000000000004;272.46000000000004;298.16;294.86;298.36;322.66;295.96000000000004;291.96000000000004;323.76000000000005;317.36;276.36;242.14157278889297;268.43790593516167;274.0616903277293;289.46000000000004;5880000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3070000.0;5900000.0;0.046;0.0;0.12616666666666668;0.007;0.0;0.046;0.0;11477.916015625;0.0;1182.71423339844;16470.15234375;474123.3358066994;474170.1972923654;249492.42714598673;249492.42714598673;245586.89421887448;430346.717906069;457802.21972132334;437514.20447033056;473241.6031071014;529695.9489754178;468224.72395714215;437356.53477473935;439688.66033169616;466104.2199880029;462352.8576263787;420965.84408561495;469151.19008216937;463212.09266578907;457802.21972132334;212398.47392691602;185649.48583044452;472164.23178385233;202192.39027517408;202192.39027517408;274.0453189316213;3350493.919815898;1360044.6859977595;244518.08576838355;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1340702431105.2588;513368292194.7113;1136590517090.0767;29689.768890955576;1889.802890560748;-0.0;11758.052154522866;5164548.355602533;898255.6513129976;0.0;1286805.9743926786;3.4230226366007317;0.1327108081389573
6200;2019-08-13 00:22:45.110;526;528;185;185;174;44;189;34;-20;43;764;206;-22;-6;250;217;252;497;162;229;189;32;590;356;361;137;361;306;592;-1.0;-1.0;1079.0;32.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16459.89453125;11517.2060546875;0.0;1166.24609375;441.0;327338;504.0;0.0;Calculated values ==>;1565648565.11;325.76000000000005;325.96000000000004;291.66;291.66;290.56;277.56;273.955091788801;292.06;276.56;271.16;277.46000000000004;349.56000000000006;293.76000000000005;270.96000000000004;272.56;298.16;294.86;298.36;322.86;296.06;292.06;323.56;317.26000000000005;276.36;241.92719264551067;268.3187672390254;273.955091788801;289.36;5900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5920000.0;0.0;0.0;0.17983333333333332;0.005333333333333333;0.0;0.0;0.0;11517.2060546875;0.0;1166.24609375;16459.89453125;473871.0127814777;473918.13444131473;249039.0554988431;249039.0554988431;245168.1871782891;430412.23801567365;457940.1342629907;437898.67151236854;473371.616014766;529876.7049705541;468364.46027209103;437585.1090581189;440059.3432352877;466104.2199880029;462504.01303383906;420321.75935159053;469193.41441280406;463344.7402771259;457940.1342629907;211562.405474017;185231.60634950487;472295.8960165899;201941.2749776424;202192.39027517408;273.9430250493705;3350768.382609322;1360236.3439526511;244537.66370021825;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1340919067205.2244;513450805944.6982;1136774447740.0474;42433.00514349491;1441.89131220772;-0.0;0.0;5165149.4788899105;898283.4200587026;0.0;1286903.9744912453;3.4592235569799246;0.21583577956565494
6201;2019-08-13 00:23:45.121;528;528;184;184;173;44;190;33;-21;43;764;205;-21;-4;250;218;252;497;162;229;190;33;586;357;361;138;362;305;588;351.0;-1.0;1006.0;80.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16305.623046875;11442.2724609375;0.0;1158.32336425781;440.0;327339;503.0;0.0;Calculated values ==>;1565648625.121;325.96000000000004;325.96000000000004;291.56;291.56;290.46000000000004;277.56;274.0616903277293;292.16;276.46000000000004;271.06;277.46000000000004;349.56000000000006;293.66;271.06;272.76000000000005;298.16;294.96000000000004;298.36;322.86;296.06;292.16;323.46000000000004;317.16;276.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;289.36;5860000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3050000.0;5880000.0;0.058499999999999996;0.0;0.16766666666666669;0.013333333333333334;0.0;0.058499999999999996;0.0;11442.2724609375;0.0;1158.32336425781;16305.623046875;474672.3811531932;474421.6114925301;248851.4982816115;248851.4982816115;244975.57328686252;430346.717906069;458077.9016770889;437968.82056851813;473241.6031071014;529952.8012266188;468382.75320899114;437968.82056851813;440578.77906221413;465960.3153875682;462485.70515263407;421599.92008918716;469727.09793098783;463344.7402771259;458077.9016770889;211144.3756859795;184813.72873217988;472262.261994151;202179.9614963096;202179.9614963096;274.0404840634467;3351041.478648281;1360427.7080177611;244557.03866384437;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1341135706915.789;513533321069.9132;1136957781345.5251;39533.93203777364;3601.097339971219;-0.0;14970.029500575589;5165832.6619288;898325.4526688129;0.0;1287028.747608287;4.611294551812974;0.1907917801554276
6202;2019-08-13 00:24:45.131;530;529;183;183;172;44;191;33;-21;42;764;204;-12;-1;251;218;252;496;162;229;191;34;588;356;361;137;361;304;590;-1.0;0.0;1141.0;51.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16225.4169921875;11531.6884765625;0.0;1150.54296875;439.0;327340;502.0;0.0;Calculated values ==>;1565648685.131;326.16;326.06;291.46000000000004;291.46000000000004;290.36;277.56;273.955091788801;292.26000000000005;276.46000000000004;271.06;277.36;349.56000000000006;293.56;271.96000000000004;273.06;298.26000000000005;294.96000000000004;298.36;322.76000000000005;296.06;292.26000000000005;323.36;317.06;276.56;241.92719264551067;268.0796299477929;273.955091788801;289.36;5880000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5900000.0;0.0;0.0;0.19016666666666668;0.0085;0.0;0.0;0.0;11531.6884765625;0.0;1150.54296875;16225.4169921875;474719.28985240456;474319.5622243544;248403.06276498837;248403.06276498837;244560.69449820978;430412.23801567365;458215.5228443124;438194.52980446257;473273.90776018414;530028.8573987164;468401.15335692395;439580.6144452378;441243.57701197703;466234.42928284;462636.5820206667;420965.84408561495;469306.006579761;463344.7402771259;458215.5228443124;210726.34883551928;184395.8529593127;472491.6353866644;201938.789104717;202179.9614963096;273.9420568148775;3351312.6158305635;1360619.1896004889;244576.28242337517;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1341352343015.7546;513615834819.9001;1137140511795.496;44927.96668973495;2299.6991933965537;-0.0;0.0;5166536.628392943;898374.6341688005;0.0;1287153.518645813;3.7239239866251928;0.23782191011739887
6203;2019-08-13 00:25:45.142;532;531;182;183;172;44;192;33;-18;42;763;204;-4;1;251;219;252;497;162;230;192;35;587;356;361;138;361;305;588;-2.0;0.0;1301.0;33.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16057.125;11484.345703125;0.0;1150.55432128906;438.0;327341;501.0;0.0;Calculated values ==>;1565648745.142;326.36;326.26000000000005;291.36;291.46000000000004;290.36;277.56;273.955091788801;292.36;276.46000000000004;271.36;277.36;349.46000000000004;293.56;272.76000000000005;273.26000000000005;298.26000000000005;295.06;298.36;322.86;296.16;292.36;323.26000000000005;316.96000000000004;276.66;242.14157278889297;268.19934244402924;273.955091788801;289.36;5870000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5880000.0;0.0;0.0;0.21683333333333332;0.0055000000000000005;0.0;0.0;0.0;11484.345703125;0.0;1150.55432128906;16057.125;475140.9502488114;474867.9069803789;248129.04362512194;248489.20450381679;244634.16975270738;430412.23801567365;458352.99863763346;438435.61618480866;473143.7464358393;529848.3059433332;468261.4877343741;440578.77906221413;441331.01728135947;466234.42928284;462769.0328275246;421284.1063757456;469727.09793098783;463477.27075599786;458352.99863763346;210308.32490665457;183977.97901196036;472458.26935960614;201955.30173287608;202179.9614963096;273.9484881063681;3351581.6863340144;1360811.0250484429;244595.4617496646;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1341568982725.4585;513698349944.7873;1137323245290.2463;51276.81485032738;1487.7663219470157;-0.0;0.0;5167338.4818842085;898406.202167791;0.0;1287153.518645813;4.176098035625045;0.2587559288294237
6204;2019-08-13 00:26:45.122;534;533;182;182;172;44;193;33;-17;42;762;203;-2;3;251;219;252;497;163;230;193;35;587;356;361;138;361;305;589;240.0;-1.0;1321.0;56.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;15977.6572265625;11468.626953125;0.0;1165.68212890625;437.0;327342;500.0;0.0;Calculated values ==>;1565648805.122;326.56;326.46000000000004;291.36;291.36;290.36;277.56;273.955091788801;292.46000000000004;276.46000000000004;271.46000000000004;277.36;349.36;293.46000000000004;272.96000000000004;273.46000000000004;298.26000000000005;295.06;298.36;322.86;296.16;292.46000000000004;323.16;316.86;276.66;242.14157278889297;268.19934244402924;273.955091788801;289.46000000000004;5870000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5890000.0;0.04;0.0;0.22016666666666668;0.009333333333333334;0.0;0.04;0.0;11468.626953125;0.0;1165.68212890625;15977.6572265625;475437.01216307597;475040.19161002146;248086.53336769174;248086.53336769174;244597.36282503285;430412.23801567365;458490.3299223953;438590.5995609556;473143.7464358393;529743.8013911427;468140.1469931569;440880.4687282554;441630.0847411902;466234.42928284;462769.0328275246;421284.1063757456;469593.9666313764;463477.27075599786;458490.3299223953;209890.3038832737;183560.10687098323;472458.26935960614;201948.51934612973;201948.51934612973;273.9458466044928;3351848.553867148;1361002.2360623816;244614.75728609887;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1341785510525.5273;513781122344.8136;1137506184290.3044;52100.69799396416;2524.757666792447;-0.0;10261.672423050622;5168199.673998427;898439.6287218077;0.0;1287239.0040780534;5.135787613118545;0.25040561223308955
6205;2019-08-13 00:27:45.093;536;535;182;183;172;44;194;33;-19;42;762;203;-4;5;251;220;252;499;163;230;194;36;587;357;361;138;361;306;588;222.0;0.0;1317.0;69.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;15874.517578125;11422.962890625;0.0;1176.66528320312;436.0;327343;499.0;0.0;Calculated values ==>;1565648865.093;326.76000000000005;326.66;291.36;291.46000000000004;290.36;277.56;274.0616903277293;292.56;276.46000000000004;271.26000000000005;277.36;349.36;293.46000000000004;272.76000000000005;273.66;298.26000000000005;295.16;298.36;323.06;296.16;292.56;323.06;316.76000000000005;276.76000000000005;242.14157278889297;268.3187672390254;274.0616903277293;289.46000000000004;5870000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3060000.0;5880000.0;0.037000000000000005;0.0;0.2195;0.0115;0.0;0.037000000000000005;0.0;11422.962890625;0.0;1176.66528320312;15874.517578125;475732.4988099615;475460.9129924565;248129.04362512194;248489.20450381679;244634.16975270738;430346.717906069;458627.51755640097;438054.9754168444;473143.7464358393;529667.5808205553;468000.0083455245;440363.3734854717;441718.17312246026;466234.42928284;462751.0426575283;421284.1063757456;470034.7970441963;463477.27075599786;458627.51755640097;209472.28574929133;183142.23651711168;472556.2466753328;202209.273044439;202209.273044439;274.05188580490244;3352113.860363511;1361192.9071087032;244634.26741339732;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1342002005835.369;513863882324.75305;1137689395695.1704;51768.13167074299;3108.990196755278;-0.0;9487.475046942594;5169064.829217769;898486.5539291519;0.0;1287403.5007616724;5.108452092906889;0.25858220100511514
6206;2019-08-13 00:28:45.143;537;536;183;183;172;45;193;34;-22;42;763;203;-22;2;251;220;252;501;162;230;193;36;584;358;363;138;363;305;586;216.0;-1.0;1408.0;114.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;15835.9638671875;11376.8740234375;0.0;1174.33471679688;436.0;327344;498.0;0.0;Calculated values ==>;1565648925.143;326.86;326.76000000000005;291.46000000000004;291.46000000000004;290.36;277.66;274.1680685717883;292.46000000000004;276.56;270.96000000000004;277.36;349.46000000000004;293.46000000000004;270.96000000000004;273.36;298.26000000000005;295.16;298.36;323.26000000000005;296.16;292.46000000000004;322.96000000000004;316.76000000000005;276.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;289.36;5840000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5860000.0;0.036000000000000004;0.0;0.23466666666666666;0.019;0.0;0.036000000000000004;0.0;11376.8740234375;0.0;1174.33471679688;15835.9638671875;476249.5493961115;475856.0411032147;248576.10992076853;248576.10992076853;244708.20379347002;430280.9020939914;458169.81719356444;437812.597326149;473143.7464358393;529848.3059433332;468140.1469931569;437812.597326149;441480.6793942096;465946.8475650451;462600.4079176935;422224.40530497336;470605.43919853587;463178.7302339447;458169.81719356444;209054.2704885073;183142.23651711168;472556.2466753328;202457.8872467235;202457.8872467235;274.153101243529;3352378.3345870217;1361383.0640817035;244653.8754064373;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1342219386835.1963;513946751324.68726;1137872848445.0247;55229.90529863852;5131.868829143576;-0.0;9205.629478086275;5169957.222567062;898555.2849825008;0.0;1287559.4064458164;5.542685572813545;0.2993417312421336
