;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6207;2019-08-13 00:29:48.114;537;537;183;183;173;46;191;35;-22;42;762;203;-24;-1;252;220;252;499;161;230;191;37;580;359;364;138;364;305;582;-2.0;-1.0;1391.0;107.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15772.2763671875;11340.08984375;0.0;1182.61108398438;435.0;327345;496.0;0.0;Calculated values ==>;1565648988.114;326.86;326.86;291.46000000000004;291.46000000000004;290.46000000000004;277.76000000000005;274.27422755570615;292.26000000000005;276.66;270.96000000000004;277.36;349.36;293.46000000000004;270.76000000000005;273.06;298.36;295.16;298.36;323.06;296.16;292.26000000000005;322.76000000000005;316.66;276.86;242.14157278889297;268.19934244402924;274.27422755570615;289.26000000000005;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5820000.0;0.0;0.0;0.23183333333333334;0.017833333333333333;0.0;0.0;0.0;11340.08984375;0.0;1182.61108398438;15772.2763671875;476740.12294513936;476495.13768498803;248752.27076607425;248752.27076607425;245202.52529820552;430214.79039162316;457732.2313946309;437812.597326149;473143.7464358393;529743.8013911427;468140.1469931569;437499.1961693786;441030.91413852724;465933.5026396987;462449.46005367924;423446.1389208147;470826.5234918525;463029.0030910028;457732.2313946309;208218.24852204052;182724.36793118677;472654.2065195329;202723.11402257552;202457.8872467235;274.2606650029454;3352654.779378959;1361581.746017273;244674.48918900389;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1342448286420.9036;514033651304.95575;1138064909995.618;54501.57854587845;4813.771149529073;-0.0;0.0;5170916.931079634;898642.2692737553;0.0;1287639.9186257685;4.736625911430987;0.31501807045220814
6208;2019-08-13 00:30:45.134;535;536;183;183;172;46;191;35;-23;43;762;203;-25;-5;252;220;252;496;161;230;191;37;583;359;363;138;364;304;585;155.0;-1.0;1272.0;82.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;15859.330078125;11377.7138671875;0.0;1182.22766113281;434.0;327346;496.0;0.0;Calculated values ==>;1565649045.134;326.66;326.76000000000005;291.46000000000004;291.46000000000004;290.36;277.76000000000005;274.27422755570615;292.26000000000005;276.66;270.86;277.46000000000004;349.36;293.46000000000004;270.66;272.66;298.36;295.16;298.36;322.76000000000005;296.16;292.26000000000005;322.76000000000005;316.56;276.86;242.14157278889297;268.0796299477929;274.27422755570615;289.26000000000005;5830000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3040000.0;5850000.0;0.025833333333333333;0.0;0.21200000000000002;0.013666666666666666;0.0;0.025833333333333333;0.0;11377.7138671875;0.0;1182.22766113281;15859.330078125;476078.9408903767;475979.4299871994;248619.85356169983;248619.85356169983;244745.433133557;430214.79039162316;457893.7095298428;437883.18805776763;473241.6031071014;529819.9816690114;468280.0305953833;437570.5891863215;440642.64510116994;465933.5026396987;462449.46005367924;422533.1743183162;469972.003364873;463178.7302339447;457893.7095298428;208218.24852204052;182306.50109390085;472654.2065195329;202726.16166297963;202726.16166297963;274.2618472016329;3352905.2841288075;1361761.6584016015;244693.21739805964;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1342655554120.8342;514112338904.92944;1138238535895.5598;49853.28959569506;3689.016613039561;-0.0;6591.828319893964;5171743.363660113;898709.6066290413;0.0;1287692.1222439178;4.787771853319332;0.26131706276093836
6209;2019-08-13 00:31:45.135;533;535;184;184;173;46;192;35;-23;43;761;202;-25;-6;252;221;252;497;161;230;192;37;588;358;362;136;363;304;590;338.0;-1.0;1118.0;87.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;15846.2587890625;11505.2529296875;0.0;1154.79992675781;434.0;327347;495.0;0.0;Calculated values ==>;1565649105.135;326.46000000000004;326.66;291.56;291.56;290.46000000000004;277.76000000000005;274.1680685717883;292.36;276.66;270.86;277.46000000000004;349.26;293.36;270.66;272.56;298.36;295.26000000000005;298.36;322.86;296.16;292.36;322.66;316.56;276.86;241.71165711629368;268.0796299477929;274.1680685717883;289.26000000000005;5880000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3040000.0;5900000.0;0.05633333333333333;0.0;0.18633333333333332;0.0145;0.0;0.05633333333333333;0.0;11505.2529296875;0.0;1154.79992675781;15846.2587890625;475164.70097118797;475212.61891576677;248764.01589967968;248764.01589967968;244901.0827331996;430280.9020939914;458192.6064316991;437883.18805776763;473501.42000396166;529715.5300099069;468158.8329865385;437570.5891863215;440491.74836370035;466077.4508732314;462733.1757949236;420965.84408561495;469460.6427478689;463328.15220803814;458192.6064316991;207800.24178383037;182306.50109390085;472915.8103579757;202463.40408424044;202463.40408424044;274.15524422494275;3353169.501772602;1361952.352969535;244712.69295252237;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1342873057745.5715;514194540274.83014;1138420938935.3394;43866.55308040057;3921.5598909691616;-0.0;14406.078398906839;5172524.375364781;898773.0291568559;0.0;1287867.1077160724;4.912632836174386;0.2137418109397023
6210;2019-08-13 00:32:45.115;533;534;184;185;173;45;193;35;-23;43;762;202;-25;-7;252;221;252;500;161;230;193;38;587;358;362;133;363;304;589;-1.0;-1.0;1175.0;53.0;0.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;15847.8935546875;11483.412109375;0.0;1043.63903808594;433.0;327348;494.0;0.0;Calculated values ==>;1565649165.115;326.46000000000004;326.56;291.56;291.66;290.46000000000004;277.66;274.1680685717883;292.46000000000004;276.66;270.86;277.46000000000004;349.36;293.36;270.66;272.46000000000004;298.36;295.26000000000005;298.36;323.16;296.16;292.46000000000004;322.56;316.46000000000004;276.96000000000004;241.05796691057077;268.0796299477929;274.1680685717883;289.26000000000005;5870000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3040000.0;5890000.0;0.0;0.0;0.19583333333333333;0.008833333333333334;0.0;0.0;0.0;11483.412109375;0.0;1043.63903808594;15847.8935546875;475289.0534855625;475188.59053220414;248807.65957843704;249171.44863193668;244938.25685328935;430280.9020939914;458330.2609335714;437883.18805776763;473889.5882477202;529819.9816690114;468158.8329865385;437570.5891863215;440340.5815783672;466077.4508732314;462733.1757949236;421284.1063757456;470056.0262993036;463328.15220803814;458330.2609335714;207382.2378540181;181888.63598580268;473403.82665571757;202475.45762376545;202463.40408424044;274.15992607996014;3353433.531669572;1362143.8613208518;244731.00717046033;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1343090185345.6406;514275213374.8558;1138603278135.3975;46100.68054332543;2393.2005931155772;-0.0;0.0;5173273.852402902;898825.6346199053;0.0;1287987.1183525503;3.87113300373728;0.24603570301527172
6211;2019-08-13 00:33:45.106;534;535;184;184;172;45;194;35;-24;43;763;203;-26;-8;252;221;252;501;161;231;194;39;584;359;364;131;364;303;585;310.0;0.0;1545.0;0.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;0;1;0;15674.07421875;11404.4912109375;0.0;937.1411743164059;432.0;327349;493.0;0.0;Calculated values ==>;1565649225.106;326.56;326.66;291.56;291.56;290.36;277.66;274.27422755570615;292.56;276.66;270.76000000000005;277.46000000000004;349.46000000000004;293.46000000000004;270.56;272.36;298.36;295.26000000000005;298.36;323.26000000000005;296.26000000000005;292.56;322.46000000000004;316.36;277.06;240.61611355647437;267.9596281332873;274.27422755570615;289.26000000000005;5840000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;5850000.0;0.051666666666666666;0.0;0.2575;0.0;0.0;0.051666666666666666;0.0;11404.4912109375;0.0;937.1411743164059;15674.07421875;475808.47934787703;475832.1914644247;248984.20344353234;248984.20344353234;244745.433133557;430214.79039162316;458147.1555003571;437953.82195464283;474147.34029804735;530000.5021584429;468419.660461477;437642.0229114993;440405.2139601131;465933.5026396987;462582.5062421609;422224.40530497336;470736.9808616156;463162.2360548347;458147.1555003571;206964.23671620517;181470.77258748977;473759.9231585776;202758.08115945454;202758.08115945454;274.27422755570615;3353696.1753316154;1362334.5652384418;244747.51119623776;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1343307952675.412;514354401494.7727;1138785350820.2065;60562.90325476099;0.0;-0.0;13195.102174279966;5174162.582270808;898845.5749666595;0.0;1288097.0610433428;5.976357351007221;0.2540733346665253
6212;2019-08-13 00:34:48.096;534;535;184;184;172;45;194;35;-24;44;763;203;-25;-7;252;222;252;500;160;231;194;40;585;357;362;133;362;303;587;140.0;-1.0;897.0;73.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;15623.51171875;11423.599609375;0.0;915.646240234375;431.0;327350;493.0;0.0;Calculated values ==>;1565649288.096;326.56;326.66;291.56;291.56;290.36;277.66;274.0616903277293;292.56;276.66;270.76000000000005;277.56;349.46000000000004;293.46000000000004;270.66;272.46000000000004;298.36;295.36;298.36;323.16;296.26000000000005;292.56;322.46000000000004;316.26000000000005;277.16;241.05796691057077;267.9596281332873;274.0616903277293;289.16;5850000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5870000.0;0.02333333333333333;0.0;0.14950000000000002;0.012166666666666666;0.0;0.02333333333333333;0.0;11423.599609375;0.0;915.646240234375;15623.51171875;475684.81168267765;475584.8270251415;248895.53388480266;248895.53388480266;244671.11637341708;430346.717906069;458467.77020745806;437953.82195464283;473986.6944556456;530000.5021584429;468419.660461477;437798.07955487026;440556.0271991494;466221.12760670384;463015.90774916107;421913.3365385387;470320.55285000073;463460.83753301925;458467.77020745806;206964.23671620517;181052.91087944093;473598.1776897576;202208.9318196005;202208.9318196005;274.05175308614224;3353969.9857397405;1362534.279327468;244763.72051280166;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1343536606375.4468;514437548294.7853;1138976210520.2354;35243.861075188834;3301.902491420245;-0.0;5979.372895716676;5175000.758393871;898874.4620274882;0.0;1288264.8110690154;3.608416349345636;0.19172759247386523
6213;2019-08-13 00:35:45.117;533;534;185;185;172;44;196;34;-24;44;762;203;-26;-7;252;222;252;499;160;231;196;41;584;356;360;137;361;303;586;-3.0;-1.0;1029.0;0.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;15817.4443359375;11477.4921875;0.0;949.5234985351559;431.0;327351;492.0;0.0;Calculated values ==>;1565649345.117;326.46000000000004;326.56;291.66;291.66;290.36;277.56;273.955091788801;292.76000000000005;276.56;270.76000000000005;277.56;349.36;293.46000000000004;270.56;272.46000000000004;298.36;295.36;298.36;323.06;296.26000000000005;292.76000000000005;322.36;316.26000000000005;277.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;289.16;5840000.0;3560000.0;3600000.0;1370000.0;3610000.0;3030000.0;5860000.0;0.0;0.0;0.17149999999999999;0.0;0.0;0.0;0.0;11477.4921875;0.0;949.5234985351559;15817.4443359375;475661.17479926586;475560.98944680695;249305.65276048554;249305.65276048554;244708.20379347002;430412.23801567365;459060.2083140158;437953.82195464283;473469.3076824459;529896.1217030672;468419.660461477;437642.0229114993;440556.0271991494;466364.5342688999;463165.68256596546;422224.40530497336;470299.45726164145;463758.2318617846;459060.2083140158;206546.2383541025;181052.91087944093;473176.1828425327;201972.2588119733;202208.9318196005;273.955091788801;3354218.9850119366;1362715.646432845;244778.49188001672;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1343742452185.977;514514526644.9835;1139148984150.6804;40470.83807896782;0.0;-0.0;0.0;5175600.387264925;898900.6117194948;0.0;1288312.1652110661;3.256681982340046;0.1908822205281506
6214;2019-08-13 00:36:45.127;532;533;185;185;173;43;197;33;-24;44;760;203;-26;-6;252;222;252;499;160;232;197;42;585;356;360;140;360;303;587;-1.0;-1.0;929.0;84.0;0.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;15916.6240234375;11459.4951171875;0.0;1018.92169189453;430.0;327352;491.0;0.0;Calculated values ==>;1565649405.127;326.36;326.46000000000004;291.66;291.66;290.46000000000004;277.46000000000004;273.955091788801;292.86;276.46000000000004;270.76000000000005;277.56;349.16;293.46000000000004;270.56;272.56;298.36;295.36;298.36;323.06;296.36;292.86;322.26000000000005;316.16;277.36;242.56692532238324;267.9596281332873;273.955091788801;289.16;5850000.0;3560000.0;3600000.0;1400000.0;3600000.0;3030000.0;5870000.0;0.0;0.0;0.15483333333333332;0.014;0.0;0.0;0.0;11459.4951171875;0.0;1018.92169189453;15916.6240234375;475389.625435858;475289.0534855625;249260.71354362008;249260.71354362008;245013.03317255888;430412.23801567365;459196.6552382944;437953.82195464283;473079.08457772195;529687.3334219017;468419.660461477;437642.0229114993;440706.57273408404;466507.67227632634;463165.68256596546;421913.3365385387;470167.2216403144;463890.26140234835;459196.6552382944;206128.24275125185;180635.0508419939;472882.7909566239;201955.98174961176;202208.9318196005;273.9487529426782;3354483.479656651;1362906.8198506138;244794.898323886;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1343958488185.9426;514597640494.97034;1139330814450.6516;36540.33225841231;3792.9753288981706;-0.0;0.0;5176242.253977593;898932.2251152518;0.0;1288312.1652110661;3.2322455808620796;0.21763682446998325
6215;2019-08-13 00:37:45.118;532;533;185;185;173;43;198;33;-24;44;757;202;-26;-6;252;223;252;500;160;232;198;43;584;355;360;141;360;303;585;-2.0;-1.0;1053.0;128.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;16080.0576171875;11430.3896484375;0.0;1086.93334960938;429.0;327353;490.0;0.0;Calculated values ==>;1565649465.118;326.36;326.46000000000004;291.66;291.66;290.46000000000004;277.46000000000004;273.8482719121499;292.96000000000004;276.46000000000004;270.76000000000005;277.56;348.86;293.36;270.56;272.56;298.36;295.46000000000004;298.36;323.16;296.36;292.96000000000004;322.16;316.06;277.46000000000004;242.77792619122317;267.9596281332873;273.8482719121499;289.16;5840000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5850000.0;0.0;0.0;0.1755;0.021333333333333333;0.0;0.0;0.0;11430.3896484375;0.0;1086.93334960938;16080.0576171875;475513.7284484672;475537.2899167205;249350.79918817608;249350.79918817608;245088.38792995736;430477.46260093397;459332.9633764908;437953.82195464283;472948.58913472976;529374.0820662462;468298.68043046317;437642.0229114993;440706.57273408404;466507.67227632634;463446.8648078147;422224.40530497336;470584.3278715163;463890.26140234835;459332.9633764908;205710.24989127388;180217.192455513;472850.300935316;201699.09541707317;202208.9318196005;273.84411781403276;3354750.078674191;1363097.5402777714;244812.44448356132;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1344174455785.716;514681927849.8819;1139512587180.461;41462.70450734347;5784.559051055847;-0.0;0.0;5176892.181779496;899012.0259297497;0.0;1288312.1652110661;3.7745501626642906;0.2640891634019212
6216;2019-08-13 00:38:45.148;533;533;185;185;174;43;199;33;-24;43;755;200;-26;-6;252;223;252;498;160;233;199;43;582;356;360;141;361;303;584;239.0;-1.0;1238.0;64.0;31.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;16098.78125;11397.3046875;0.0;1128.24914550781;428.0;327354;489.0;0.0;Calculated values ==>;1565649525.148;326.46000000000004;326.46000000000004;291.66;291.66;290.56;277.46000000000004;273.955091788801;293.06;276.46000000000004;270.76000000000005;277.46000000000004;348.66;293.16;270.56;272.56;298.36;295.46000000000004;298.36;322.96000000000004;296.46000000000004;293.06;322.06;315.96000000000004;277.46000000000004;242.77792619122317;267.9596281332873;273.955091788801;289.16;5820000.0;3560000.0;3600000.0;1410000.0;3610000.0;3030000.0;5840000.0;0.03983333333333334;0.0;0.20633333333333334;0.010666666666666666;0.005166666666666667;0.045000000000000005;0.0;11397.3046875;0.0;1128.24914550781;16098.78125;475908.48029594065;475661.17479926586;249396.1548959605;249396.1548959605;245471.50541027746;430412.23801567365;459469.1335377376;437953.82195464283;472850.300935316;529165.2014758766;468056.4967297473;437642.0229114993;440706.57273408404;466364.5342688999;463297.66702555475;422839.68993243395;470410.62326486275;464022.1768390251;459469.1335377376;205292.2597576877;179799.33570027514;472850.300935316;201972.2588119733;207417.22465865331;273.955091788801;3355018.3697431185;1363287.8661792066;244830.91356760557;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1344390563785.613;514766570149.84155;1139694478080.3743;48690.86252843748;2889.3657826489894;-0.0;11342.335899558793;5177643.837144299;899084.3447780162;0.0;1288406.7319365835;5.023535489890223;0.23251722947761266
6217;2019-08-13 00:39:45.109;532;533;184;184;174;44;200;33;-24;43;753;199;-26;-7;252;224;252;498;161;233;200;42;585;356;360;143;361;303;586;179.0;-2.0;1225.0;138.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16212.3603515625;11432.734375;0.0;1199.14282226562;428.0;327355;488.0;0.0;Calculated values ==>;1565649585.109;326.36;326.46000000000004;291.56;291.56;290.56;277.56;273.955091788801;293.16;276.46000000000004;270.76000000000005;277.46000000000004;348.46000000000004;293.06;270.56;272.46000000000004;298.36;295.56;298.36;322.96000000000004;296.46000000000004;293.16;321.96000000000004;315.96000000000004;277.36;243.1966462407574;267.9596281332873;273.955091788801;289.26000000000005;5850000.0;3560000.0;3600000.0;1430000.0;3610000.0;3030000.0;5860000.0;0.029833333333333333;0.0;0.20416666666666666;0.023;0.0;0.029833333333333333;0.0;11432.734375;0.0;1199.14282226562;16212.3603515625;475389.625435858;475413.24963940564;248939.76829345437;248939.76829345437;245394.78674691348;430412.23801567365;459605.1665242781;437953.82195464283;472588.3698738022;528956.2834829289;467935.2923525278;437642.0229114993;440556.0271991494;466364.5342688999;463429.53646658803;421913.3365385387;470146.2081207774;464022.1768390251;459605.1665242781;204874.27233412856;179799.33570027514;472489.7604950056;201963.43384811212;201963.43384811212;273.95165512789816;3355287.4542376273;1363477.992841907;244850.29589395277;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1344606423385.4895;514851714769.7928;1139876159910.2703;48181.37090508335;6222.105512878549;-0.0;7686.311691505619;5178450.581031186;899160.2243516326;0.0;1288565.2009279106;4.915325500702927;0.2795872324162709
6218;2019-08-13 00:40:45.119;532;533;183;184;174;44;199;33;-24;42;751;199;-26;-7;252;224;252;497;162;233;199;42;584;357;361;143;361;304;585;232.0;-1.0;1004.0;94.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16284.7900390625;11410.146484375;0.0;1265.216796875;427.0;327356;487.0;0.0;Calculated values ==>;1565649645.119;326.36;326.46000000000004;291.46000000000004;291.56;290.56;277.56;274.0616903277293;293.06;276.46000000000004;270.76000000000005;277.36;348.26;293.06;270.56;272.46000000000004;298.36;295.56;298.36;322.86;296.46000000000004;293.06;321.86;315.86;277.36;243.1966462407574;268.0796299477929;274.0616903277293;289.36;5840000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3040000.0;5850000.0;0.03866666666666666;0.0;0.1673333333333333;0.015666666666666666;0.0;0.03866666666666666;0.0;11410.146484375;0.0;1265.216796875;16284.7900390625;475513.7284484672;475537.2899167205;248619.85356169983;248984.20344353234;245433.070567895;430346.717906069;459311.33047143556;437727.04723144654;472489.7604950056;528670.499479957;467794.78751463606;437413.810930519;440340.5815783672;466364.5342688999;463280.3055365746;422224.40530497336;470125.3432990405;463874.16568678804;459311.33047143556;204456.2876039246;179381.48055642567;472489.7604950056;202234.48292222194;202234.48292222194;274.0616903277293;3355558.308959104;1363668.381908595;244870.8356468307;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1344822759435.455;514937529069.7792;1140058290260.2412;39405.75576107691;4233.999348640276;-0.0;9940.304771902925;5179180.595402075;899247.373081166;0.0;1288712.1138798275;4.227102505289003;0.2096489337599535
6219;2019-08-13 00:41:45.110;530;532;183;183;174;46;196;34;-23;42;751;200;-25;-7;253;224;252;495;161;232;196;41;584;358;362;143;363;304;586;83.0;-1.0;1133.0;131.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;16357.3525390625;11395.193359375;0.0;1323.43212890625;427.0;327357;486.0;0.0;Calculated values ==>;1565649705.11;326.16;326.36;291.46000000000004;291.46000000000004;290.56;277.76000000000005;274.1680685717883;292.76000000000005;276.56;270.86;277.36;348.26;293.16;270.66;272.46000000000004;298.46000000000004;295.56;298.36;322.66;296.36;292.76000000000005;321.76000000000005;315.86;277.26000000000005;243.1966462407574;268.0796299477929;274.1680685717883;289.26000000000005;5840000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3040000.0;5860000.0;0.013833333333333333;0.0;0.18883333333333333;0.021833333333333333;0.0;0.013833333333333333;0.0;11395.193359375;0.0;1323.43212890625;16357.3525390625;475218.4074160346;475265.3661980997;248576.10992076853;248576.10992076853;245394.78674691348;430280.9020939914;458742.35651751276;437883.18805776763;472489.7604950056;528670.499479957;467916.2118046561;437570.5891863215;440340.5815783672;466207.9483817794;463130.76999981416;422224.40530497336;469685.41631790536;463593.40581284417;458742.35651751276;204038.30555042345;179381.48055642567;472391.1323836129;202486.83100918168;202486.83100918168;274.16434341136977;3355830.2860109583;1363858.3979004188;244892.4044853784;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1345039626900.2275;515023316199.68915;1140240662900.0498;44450.678756007976;5892.910580008415;-0.0;3544.8681028652463;5179879.2942017745;899331.751338512;0.0;1288824.4734638666;4.236971792945209;0.2672179852889083
6220;2019-08-13 00:42:48.120;529;531;183;183;173;46;196;35;-22;42;751;201;-24;-7;253;224;252;497;163;232;196;40;583;359;363;142;364;305;585;-2.0;-1.0;1323.0;185.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;16507.99609375;11385.126953125;0.0;1386.35095214844;426.0;327358;485.0;0.0;Calculated values ==>;1565649768.12;326.06;326.26000000000005;291.46000000000004;291.46000000000004;290.46000000000004;277.76000000000005;274.27422755570615;292.76000000000005;276.66;270.96000000000004;277.36;348.26;293.26000000000005;270.76000000000005;272.46000000000004;298.46000000000004;295.56;298.36;322.86;296.36;292.76000000000005;321.66;315.76000000000005;277.16;242.98782864720522;268.19934244402924;274.27422755570615;289.46000000000004;5830000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3050000.0;5850000.0;0.0;0.0;0.2205;0.030833333333333334;0.0;0.0;0.0;11385.126953125;0.0;1386.35095214844;16507.99609375;475195.1359466177;475241.8175038823;248619.85356169983;248619.85356169983;245088.38792995736;430214.79039162316;458582.87967331253;437812.597326149;472620.9849758201;528593.6297361357;467897.2382790565;437499.1961693786;440124.2130485236;466064.25039095;462980.92809904646;422533.1743183162;470125.3432990405;463444.52863536426;458582.87967331253;203620.32615720207;178963.62700411686;472424.0149512065;202733.91706492304;202486.83100918168;274.264855463963;3356117.903457769;1364057.7573424568;244916.11885092166;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1345268038150.1929;515113105449.67554;1140432528350.0208;51834.848997600326;8315.444684827075;-0.0;0.0;5180721.92629939;899456.0941808873;0.0;1288855.49598319;4.709736345986308;0.3416615817209739
6221;2019-08-13 00:43:45.111;529;530;183;183;173;47;196;35;-20;42;753;202;-21;-5;253;224;252;497;164;232;196;39;585;359;363;142;364;308;587;125.0;-1.0;1303.0;166.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16462.298828125;11389.970703125;0.0;1397.3000488281198;426.0;327359;484.0;0.0;Calculated values ==>;1565649825.111;326.06;326.16;291.46000000000004;291.46000000000004;290.46000000000004;277.86;274.27422755570615;292.76000000000005;276.66;271.16;277.36;348.46000000000004;293.36;271.06;272.66;298.46000000000004;295.56;298.36;322.86;296.36;292.76000000000005;321.56;315.76000000000005;277.06;242.98782864720522;268.5567601203482;274.27422755570615;289.56;5850000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3080000.0;5870000.0;0.020833333333333332;0.0;0.21716666666666665;0.027666666666666666;0.0;0.020833333333333332;0.0;11389.970703125;0.0;1397.3000488281198;16462.298828125;474945.7683138586;474844.30709415884;248532.56084899092;248532.56084899092;245013.03317255888;430214.79039162316;458582.87967331253;437443.34373287327;472620.9849758201;528572.3594260238;467596.8808112979;437285.26766895736;439776.62843957054;466064.25039095;462980.92809904646;421913.3365385387;469860.0373459004;463444.52863536426;458582.87967331253;203202.34940748036;178963.62700411686;472325.50216173066;202727.30942348286;202727.30942348286;274.26229241896544;3356378.8770805025;1364238.0317305853;244938.1526085168;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1345474915480.8298;515194032669.9247;1140607205765.5586;50972.49878418928;7458.883332424855;-0.0;5330.324380204785;5181535.689295984;899580.954560165;0.0;1288897.6877217577;4.986342100176459;0.31532352851997086
6222;2019-08-13 00:44:45.101;527;529;183;183;173;47;194;36;-17;42;756;205;-19;-3;254;224;252;496;162;232;194;38;584;359;363;143;364;310;586;91.0;-1.0;1039.0;111.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16410.130859375;11387.1416015625;0.0;1410.5119628906198;425.0;327360;483.0;0.0;Calculated values ==>;1565649885.101;325.86;326.06;291.46000000000004;291.46000000000004;290.46000000000004;277.86;274.27422755570615;292.56;276.76000000000005;271.46000000000004;277.36;348.76;293.66;271.26000000000005;272.86;298.56;295.56;298.36;322.76000000000005;296.36;292.56;321.46000000000004;315.66;276.96000000000004;243.1966462407574;268.7936212382143;274.27422755570615;289.36;5840000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3100000.0;5860000.0;0.015166666666666667;0.0;0.17316666666666666;0.018500000000000003;0.0;0.015166666666666667;0.0;11387.1416015625;0.0;1410.5119628906198;16410.130859375;474774.3439286198;474820.8466146401;248576.10992076853;248576.10992076853;245050.6376639783;430214.79039162316;458307.65034547617;437460.313363465;472489.7604950056;528733.1881184353;467681.6946090102;437142.86386454466;439646.5891626351;466194.8918654774;462980.92809904646;422224.40530497336;469839.1886333094;463444.52863536426;458307.65034547617;202784.37528459195;178545.77502346144;472095.1348084983;202722.78426082255;202722.78426082255;274.26053708489184;3356652.7683384563;1364427.809364943;244961.5471422126;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1345692679180.8645;515279518419.9383;1140792574865.5881;40648.71545627425;4983.388485132002;-0.0;3876.37046895058;5182299.072163089;899684.622877728;0.0;1288974.39739177;3.8685587292245533;0.23782486923748963
6223;2019-08-13 00:45:45.142;524;527;183;183;172;47;195;36;-17;42;758;206;-18;-2;254;224;252;495;161;232;195;38;584;359;363;143;364;310;586;140.0;-1.0;990.0;93.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16403.78125;11349.6064453125;0.0;1411.1799316406198;425.0;327361;483.0;0.0;Calculated values ==>;1565649945.142;325.56;325.86;291.46000000000004;291.46000000000004;290.36;277.86;274.27422755570615;292.66;276.76000000000005;271.46000000000004;277.36;348.96000000000004;293.76000000000005;271.36;272.96000000000004;298.56;295.56;298.36;322.66;296.36;292.66;321.46000000000004;315.66;276.96000000000004;243.1966462407574;268.7936212382143;274.27422755570615;289.26000000000005;5840000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3100000.0;5860000.0;0.02333333333333333;0.0;0.165;0.015500000000000002;0.0;0.02333333333333333;0.0;11349.6064453125;0.0;1411.1799316406198;16403.78125;474328.96403016255;474523.76828696695;248576.10992076853;248576.10992076853;244708.20379347002;430214.79039162316;458445.33754902834;437460.313363465;472489.7604950056;528942.9299062806;467803.98506351997;437301.7563972805;439800.47229948716;466194.8918654774;462980.92809904646;422224.40530497336;469685.41631790536;463444.52863536426;458445.33754902834;202784.37528459195;178545.77502346144;472095.1348084983;202728.07282842824;202728.07282842824;274.26258854258054;3356926.40446253;1364617.411738133;244985.07730925808;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1345910628010.463;515365377049.7801;1140978701965.245;38730.81968828107;4175.189460691086;-0.0;5966.736176814002;5182961.020310427;899760.9965134824;0.0;1289056.4793313574;3.8299164238070618;0.21319831103195405
6224;2019-08-13 00:46:45.112;521;524;183;183;172;47;196;36;-16;42;759;206;-18;-1;254;225;252;493;160;233;196;37;582;358;363;143;363;311;584;304.0;-2.0;1003.0;86.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16331.6845703125;11310.732421875;0.0;1412.7880859375;424.0;327362;484.0;0.0;Calculated values ==>;1565650005.112;325.26000000000005;325.56;291.46000000000004;291.46000000000004;290.36;277.86;274.1680685717883;292.76000000000005;276.76000000000005;271.56;277.36;349.06000000000006;293.76000000000005;271.36;273.06;298.56;295.66;298.36;322.46000000000004;296.46000000000004;292.76000000000005;321.56;315.56;276.86;243.1966462407574;268.91163127593666;274.1680685717883;289.16;5820000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3110000.0;5840000.0;0.050666666666666665;0.0;0.16716666666666666;0.014333333333333333;0.0;0.050666666666666665;0.0;11310.732421875;0.0;1412.7880859375;16331.6845703125;474134.8809037104;474328.96403016255;248663.79364348197;248663.79364348197;244782.80552901624;430280.9020939914;458582.87967331253;437389.9950341223;472489.7604950056;528971.1743391309;467663.2243741482;437071.7284734032;439735.90987091843;466338.3406344101;463263.0670591279;422839.68993243395;469644.3333994216;463577.2511321169;458582.87967331253;203202.34940748036;178127.92459426197;471996.43091952;202465.9660890608;202465.9660890608;274.1562393936956;3357199.063613388;1364806.153477371;245008.59860954905;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1346128319110.5667;515451134149.821;1141164908815.334;39271.46683864945;3863.269995903249;-0.0;12976.590288268755;5183610.714355601;899827.9501820715;0.0;1289214.2614547815;4.410047289063429;0.1928029255486854
6225;2019-08-13 00:47:45.123;519;521;184;184;172;46;198;35;-14;42;760;206;-16;0;254;225;252;492;161;233;198;37;585;357;361;143;362;312;586;193.0;-1.0;1269.0;133.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16414.544921875;11334.2109375;0.0;1420.23693847656;424.0;327363;485.0;0.0;Calculated values ==>;1565650065.123;325.06;325.26000000000005;291.56;291.56;290.36;277.76000000000005;274.0616903277293;292.96000000000004;276.66;271.76000000000005;277.36;349.16;293.76000000000005;271.56;273.16;298.56;295.66;298.36;322.36;296.46000000000004;292.96000000000004;321.66;315.56;276.86;243.1966462407574;269.02936301313275;274.0616903277293;289.26000000000005;5850000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3120000.0;5860000.0;0.03216666666666666;0.0;0.2115;0.022166666666666668;0.0;0.03216666666666666;0.0;11334.2109375;0.0;1420.23693847656;16414.544921875;473456.6573767582;473628.951963612;248939.76829345437;248939.76829345437;244708.20379347002;430346.717906069;459174.84848194243;437478.7579247441;472489.7604950056;528999.4941283845;467522.2042564707;437160.35228701105;439671.4108720169;466481.5206930663;463412.3307658889;421913.3365385387;469223.037097594;463874.16568678804;459174.84848194243;203620.32615720207;178127.92459426197;471996.43091952;202193.34634946985;202193.34634946985;274.0456908340339;3357471.998887745;1364994.8959348823;245032.21147961958;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1346345558930.2698;515536949879.7037;1141351843080.0786;49762.8645481705;5980.635041302778;-0.0;8266.238318594535;5184352.803140816;899909.9977632355;0.0;1289391.3174805848;5.018620839607832;0.27983744147152545
6226;2019-08-13 00:48:45.123;517;520;184;184;172;45;199;34;-14;42;761;205;-15;1;254;225;252;491;161;234;199;37;584;357;361;142;361;313;586;-2.0;-1.0;1161.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16426.158203125;11293.7685546875;0.0;1434.81494140625;424.0;327364;488.0;0.0;Calculated values ==>;1565650125.123;324.86;325.16;291.56;291.56;290.36;277.66;274.0616903277293;293.06;276.56;271.76000000000005;277.36;349.26;293.66;271.66;273.26000000000005;298.56;295.66;298.36;322.26000000000005;296.56;293.06;321.96000000000004;315.56;276.86;242.98782864720522;269.14681796795327;274.0616903277293;289.26000000000005;5840000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3130000.0;5860000.0;0.0;0.0;0.19349999999999998;0.022833333333333334;0.0;0.0;0.0;11293.7685546875;0.0;1434.81494140625;16426.158203125;473284.50727708085;473479.28532389435;248939.76829345437;248939.76829345437;244708.20379347002;430346.717906069;459311.33047143556;437249.5021140777;472620.9849758201;529027.889286027;467257.9584339566;437089.72060350876;439606.97596512566;466624.4334453391;463412.3307658889;422224.40530497336;469068.55322021304;464006.2339002714;459311.33047143556;204874.27233412856;178127.92459426197;472128.42060986464;202182.49423336532;202193.34634946985;274.0414693446458;3357745.6714137867;1365183.4624306506;245056.0035786186;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1346562158930.2698;515622449879.7037;1141539343080.0786;45485.466024917834;6163.765318930069;-0.0;0.0;5185146.5392289255;900011.2010995707;0.0;1289460.2027999065;4.057735989216588;0.28423982443198037
6227;2019-08-13 00:49:45.104;516;518;184;184;172;44;200;33;-13;41;764;205;-15;2;253;226;252;490;161;234;200;37;585;356;361;140;361;313;587;132.0;-1.0;1307.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16545.119140625;11321.01953125;0.0;1442.03869628906;423.0;327365;490.0;0.0;Calculated values ==>;1565650185.104;324.76000000000005;324.96000000000004;291.56;291.56;290.36;277.56;273.955091788801;293.16;276.46000000000004;271.86;277.26000000000005;349.56000000000006;293.66;271.66;273.36;298.46000000000004;295.76000000000005;298.36;322.16;296.56;293.16;322.16;315.46000000000004;276.86;242.56692532238324;269.14681796795327;273.955091788801;289.26000000000005;5850000.0;3560000.0;3610000.0;1400000.0;3610000.0;3130000.0;5870000.0;0.022000000000000002;0.0;0.21783333333333335;0.0235;0.0;0.022000000000000002;0.0;11321.01953125;0.0;1442.03869628906;16545.119140625;473006.966224741;473051.8958902787;248895.53388480266;248895.53388480266;244671.11637341708;430412.23801567365;459447.67380351556;437408.94190281845;472784.61766108364;529342.9047443516;467257.9584339566;437089.72060350876;439761.6589827608;466494.5354798314;463692.9327583057;421913.3365385387;468779.30779878335;464006.2339002714;459447.67380351556;205710.24989127388;177710.07569661198;472391.7460337592;201937.19874902852;201937.19874902852;273.9414373715262;3358020.3450516276;1365371.8593207016;245079.96976730955;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1346778690340.9377;515707023089.96454;1141727083610.6577;51293.594717000575;6355.681861191171;-0.0;5665.230451198715;5185952.776015074;900115.4967889633;0.0;1289507.3981038984;4.960763000577378;0.2979186365597148
6228;2019-08-13 00:50:45.154;516;517;183;183;173;44;200;34;-13;41;767;206;-15;2;254;226;252;489;162;234;200;38;585;356;361;140;361;313;587;389.0;-1.0;974.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16536.36328125;11314.57421875;0.0;1439.85144042969;423.0;327366;492.0;0.0;Calculated values ==>;1565650245.154;324.76000000000005;324.86;291.46000000000004;291.46000000000004;290.46000000000004;277.56;273.955091788801;293.16;276.56;271.86;277.26000000000005;349.86;293.76000000000005;271.66;273.36;298.56;295.76000000000005;298.36;322.06;296.56;293.16;322.36;315.46000000000004;276.96000000000004;242.56692532238324;269.14681796795327;273.955091788801;289.36;5850000.0;3560000.0;3610000.0;1400000.0;3610000.0;3130000.0;5870000.0;0.06483333333333334;0.0;0.16233333333333333;0.025333333333333333;0.0;0.06483333333333334;0.0;11314.57421875;0.0;1439.85144042969;16536.36328125;473006.966224741;472901.5310291649;248532.56084899092;248532.56084899092;245013.03317255888;430412.23801567365;459447.67380351556;437408.94190281845;472784.61766108364;529657.8301365759;467380.9233537061;437089.72060350876;439761.6589827608;466624.4334453391;463692.9327583057;421913.3365385387;468624.1950943731;464006.2339002714;459447.67380351556;206546.2383541025;177710.07569661198;472489.9908694221;201942.69889624225;201942.69889624225;273.94357965122083;3358296.2538041077;1365560.6464600917;245104.00553155574;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1346995470840.7656;515791093089.89777;1141915040110.5085;38224.0201147342;6853.864729987223;-0.0;16694.905873154887;5186699.377788182;900225.6680767648;0.0;1289693.8878518443;4.843243621355607;0.2167703986357579
6229;2019-08-13 00:51:45.145;515;516;183;183;173;44;201;34;-13;41;770;207;-15;3;254;226;252;488;163;234;200;38;585;356;361;139;361;313;587;139.0;-1.0;1110.0;129.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16541.560546875;11321.0595703125;0.0;1444.71630859375;422.0;327367;493.0;0.0;Calculated values ==>;1565650305.145;324.66;324.76000000000005;291.46000000000004;291.46000000000004;290.46000000000004;277.56;273.955091788801;293.26000000000005;276.56;271.86;277.26000000000005;350.16;293.86;271.66;273.46000000000004;298.56;295.76000000000005;298.36;321.96000000000004;296.56;293.16;322.46000000000004;315.36;276.96000000000004;242.35481222062532;269.14681796795327;273.955091788801;289.46000000000004;5850000.0;3560000.0;3610000.0;1390000.0;3610000.0;3130000.0;5870000.0;0.023166666666666665;0.0;0.185;0.021500000000000002;0.0;0.023166666666666665;0.0;11321.0595703125;0.0;1444.71630859375;16541.560546875;472856.7582250123;472751.00889920193;248532.56084899092;248532.56084899092;245013.03317255888;430412.23801567365;459583.8792856106;437408.94190281845;472915.35137376806;529972.6664276887;467503.8073294252;437089.72060350876;439916.047526849;466624.4334453391;463692.9327583057;421913.3365385387;468468.8985599508;464006.2339002714;459447.67380351556;206964.23671620517;177292.22831007556;472621.17715536855;201944.72000633212;201944.72000633212;273.9443668443649;3358571.861821648;1365749.2484469272;245128.03999039604;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1347212038350.5383;515874780534.80994;1142102811940.3115;43560.881050849974;5819.543828704284;-0.0;5965.485096301416;5187380.816399387;900331.2639728824;0.0;1289882.6961175697;4.335491277683125;0.25815313430099923
6230;2019-08-13 00:52:48.105;516;516;184;184;173;44;201;34;-13;41;772;207;-14;3;254;227;252;488;163;234;201;38;584;357;361;138;362;313;586;-2.0;-1.0;1174.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16473.412109375;11303.388671875;0.0;1442.54357910156;422.0;327368;493.0;0.0;Calculated values ==>;1565650368.105;324.76000000000005;324.76000000000005;291.56;291.56;290.46000000000004;277.56;274.0616903277293;293.26000000000005;276.56;271.86;277.26000000000005;350.36;293.86;271.76000000000005;273.46000000000004;298.56;295.86;298.36;321.96000000000004;296.56;293.26000000000005;322.46000000000004;315.36;276.96000000000004;242.14157278889297;269.14681796795327;274.0616903277293;289.46000000000004;5840000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3130000.0;5860000.0;0.0;0.0;0.19566666666666668;0.020166666666666666;0.0;0.0;0.0;11303.388671875;0.0;1442.54357910156;16473.412109375;473134.6889720359;472879.0730564897;248939.76829345437;248939.76829345437;245050.6376639783;430346.717906069;459583.8792856106;437408.94190281845;473045.8727645816;530182.5082605054;467503.8073294252;437249.5021140777;439916.047526849;466481.5206930663;463676.0370021611;422224.40530497336;468604.0147407158;464006.2339002714;459583.8792856106;206964.23671620517;177292.22831007556;472752.1489716358;202207.03845971503;201944.72000633212;274.0510166620396;3358860.5594160506;1365947.0866777871;245153.28747409597;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1347439323950.676;515961980134.8628;1142299876740.431;46021.17244036724;5455.993061990402;-0.0;0.0;5188164.161689835;900429.8622788641;0.0;1289934.86097061;4.0387132528821965;0.28089025917637733
6231;2019-08-13 00:53:45.136;516;516;183;183;173;45;202;34;-13;41;776;208;-15;4;254;227;252;488;162;234;201;38;583;358;362;135;363;313;584;338.0;-1.0;1384.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16545.60546875;11304.2880859375;0.0;1447.75061035156;421.0;327369;493.0;0.0;Calculated values ==>;1565650425.136;324.76000000000005;324.76000000000005;291.46000000000004;291.46000000000004;290.46000000000004;277.66;274.1680685717883;293.36;276.56;271.86;277.26000000000005;350.76;293.96000000000004;271.66;273.56;298.56;295.86;298.36;321.96000000000004;296.56;293.26000000000005;322.46000000000004;315.26000000000005;276.96000000000004;241.49495122638035;269.14681796795327;274.1680685717883;289.36;5830000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3130000.0;5840000.0;0.05633333333333333;0.0;0.23066666666666666;0.019166666666666665;0.0;0.05633333333333333;0.0;11304.2880859375;0.0;1447.75061035156;16545.60546875;473262.24186359573;473134.6889720359;248663.79364348197;248663.79364348197;245126.2851548547;430280.9020939914;459562.71824716876;437408.94190281845;473436.17305719486;530602.0755241937;467626.6107507392;437089.72060350876;440070.1442045368;466338.3406344101;463527.3134515757;422533.1743183162;468873.645230676;463858.19375264365;459426.34033382544;206964.23671620517;176874.38241465177;473143.78782676667;202478.11898395204;202478.11898395204;274.16095976018306;3359122.1021366282;1366126.1614570774;245176.18141404408;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1347645491015.3105;516039827449.7248;1142478383770.1145;54190.70981995185;5187.758652820613;-0.0;14474.749802709535;5188957.937224148;900514.1711403879;0.0;1290049.5150615177;5.7914832313811795;0.27693574850769903
6232;2019-08-13 00:54:45.116;515;515;184;184;173;45;202;35;-13;41;781;208;-15;4;254;227;252;487;162;234;201;39;583;358;362;133;363;313;585;351.0;-2.0;1300.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16476.255859375;11258.08203125;0.0;1459.80163574219;421.0;327370;493.0;0.0;Calculated values ==>;1565650485.116;324.66;324.66;291.56;291.56;290.46000000000004;277.66;274.1680685717883;293.36;276.66;271.86;277.26000000000005;351.26;293.96000000000004;271.66;273.56;298.56;295.86;298.36;321.86;296.56;293.26000000000005;322.46000000000004;315.26000000000005;277.06;241.05796691057077;269.14681796795327;274.1680685717883;289.36;5830000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3130000.0;5850000.0;0.058499999999999996;0.0;0.21666666666666667;0.015333333333333334;0.0;0.058499999999999996;0.0;11258.08203125;0.0;1459.80163574219;16476.255859375;473112.5023199474;472856.7582250123;248984.20344353234;248984.20344353234;245088.38792995736;430280.9020939914;459562.71824716876;437408.94190281845;473695.32993624324;531126.319219743;467626.6107507392;437089.72060350876;440070.1442045368;466338.3406344101;463527.3134515757;422533.1743183162;468583.98639892833;463858.19375264365;459426.34033382544;206964.23671620517;176874.38241465177;473501.00995365425;202486.16619829374;202486.16619829374;274.1640852131783;3359397.1925870576;1366314.1185348635;245200.40293956856;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1347862618615.3796;516120200649.75037;1142666121170.1743;50899.93473598036;4155.560937582195;-0.0;15031.000186928604;5189833.400677268;900592.0061833338;0.0;1290295.3143510928;5.510861531340519;0.24854471540498
6233;2019-08-13 00:55:45.127;515;515;184;184;173;45;202;35;-13;41;788;208;-15;5;254;227;252;486;162;235;202;39;584;357;362;132;362;313;585;-2.0;-1.0;1324.0;86.0;1.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16516.73046875;11275.2763671875;0.0;1453.42492675781;420.0;327371;492.0;0.0;Calculated values ==>;1565650545.127;324.66;324.66;291.56;291.56;290.46000000000004;277.66;274.0616903277293;293.36;276.66;271.86;277.26000000000005;351.96000000000004;293.96000000000004;271.66;273.66;298.56;295.86;298.36;321.76000000000005;296.66;293.36;322.36;315.16;277.06;240.83765695389522;269.14681796795327;274.0616903277293;289.36;5840000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3130000.0;5850000.0;0.0;0.0;0.22066666666666668;0.014333333333333333;0.00016666666666666666;0.00016666666666666666;0.0;11275.2763671875;0.0;1453.42492675781;16516.73046875;472984.7156714458;472856.7582250123;248984.20344353234;248984.20344353234;245088.38792995736;430346.717906069;459562.71824716876;437408.94190281845;473824.5983165287;531859.8660331367;467626.6107507392;437089.72060350876;440223.95158698264;466481.5206930663;463676.0370021611;422224.40530497336;468428.85939778446;463990.4146581629;459562.71824716876;206546.2383541025;176456.53798984195;473630.5699406402;202222.6485673805;248984.20344353234;274.05708795823574;3359672.18454646;1366501.9309479708;245224.6842784155;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1348079858435.9458;516199715224.9576;1142853955600.6638;51897.77539601998;3890.1802063500554;-0.0;35.0964191339394;5190690.205315992;900659.0663184793;0.0;1290420.8881741182;4.385604684435281;0.28836885767895004
6234;2019-08-13 00:56:45.107;515;515;184;184;173;45;203;35;-13;41;795;207;-14;5;255;227;252;485;161;235;203;39;584;357;362;132;362;313;586;-2.0;-1.0;1102.0;48.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;16600.3359375;11314.6611328125;0.0;1426.47412109375;419.0;327372;491.0;0.0;Calculated values ==>;1565650605.107;324.66;324.66;291.56;291.56;290.46000000000004;277.66;274.0616903277293;293.46000000000004;276.66;271.86;277.26000000000005;352.66;293.86;271.76000000000005;273.66;298.66;295.86;298.36;321.66;296.66;293.46000000000004;322.26000000000005;315.06;277.06;240.83765695389522;269.14681796795327;274.0616903277293;289.26000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3130000.0;5860000.0;0.0;0.0;0.18366666666666667;0.008;0.0;0.0;0.0;11314.6611328125;0.0;1426.47412109375;16600.3359375;472984.7156714458;472728.6294098352;248939.76829345437;248939.76829345437;245050.6376639783;430346.717906069;459698.9584401166;437408.94190281845;473824.5983165287;532592.9632368105;467503.8073294252;437249.5021140777;440223.95158698264;466611.5614006405;463676.0370021611;422224.40530497336;468137.8238700133;463990.4146581629;459698.9584401166;206128.24275125185;176038.69501535743;473630.5699406402;202226.3843465327;248984.20344353234;274.0585408373796;3359948.068108082;1366690.117677371;245248.67543743562;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1348296986036.015;516278888824.9828;1143041693000.7236;43195.19640450449;2171.23348475286;-0.0;0.0;5191482.382600771;900709.5612619943;0.0;1290421.1805467878;3.56062697594774;0.2258086669980906
6235;2019-08-13 00:57:45.118;515;516;183;183;173;45;204;35;-13;41;800;207;-15;4;255;228;252;486;161;235;203;40;584;358;362;133;363;313;586;344.0;-1.0;1151.0;93.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16546.146484375;11330.63671875;0.0;1392.02282714844;419.0;327373;489.0;0.0;Calculated values ==>;1565650665.118;324.66;324.76000000000005;291.46000000000004;291.46000000000004;290.46000000000004;277.66;274.1680685717883;293.56;276.66;271.86;277.26000000000005;353.16;293.86;271.66;273.56;298.66;295.96000000000004;298.36;321.76000000000005;296.66;293.46000000000004;322.06;315.06;277.16;241.05796691057077;269.14681796795327;274.1680685717883;289.26000000000005;5840000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3130000.0;5860000.0;0.05733333333333333;0.0;0.19183333333333333;0.015500000000000002;0.0;0.05733333333333333;0.0;11330.63671875;0.0;1392.02282714844;16546.146484375;472984.7156714458;472879.0730564897;248576.10992076853;248576.10992076853;245050.6376639783;430280.9020939914;459835.06171152263;437408.94190281845;473695.32993624324;533116.3351297664;467503.8073294252;437089.72060350876;440070.1442045368;466468.62817080156;463659.26402989647;422224.40530497336;468293.406204212;463990.4146581629;459698.9584401166;205292.2597576877;176038.69501535743;473598.1776897576;202490.733257525;202490.733257525;274.16585893781473;3360224.3394350125;1366878.8630895256;245272.1672180092;1281929.4663425204;0;46;46;25;60;71;22;2;135;141;1348514225855.718;516358403399.87415;1143229527430.467;45065.143025122125;4202.165388699606;-0.0;14746.604910468586;5192218.020270531;900762.6826563376;0.0;1290544.091450409;5.031488352993559;0.22070821474701818
