;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6265;2019-08-13 01:27:45.123;536;535;178;179;167;45;204;33;-27;39;767;208;-29;1;257;231;251;490;150;237;204;21;576;355;360;133;360;301;578;-1.0;-1.0;681.0;127.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;15879.677734375;10648.8330078125;0.0;2369.33764648438;427.0;327403;479.0;0.0;Calculated values ==>;1565652465.123;326.76000000000005;326.66;290.96000000000004;291.06;289.86;277.66;273.8482719121499;293.56;276.46000000000004;270.46000000000004;277.06;349.86;293.96000000000004;270.26000000000005;273.26000000000005;298.86;296.26000000000005;298.26000000000005;322.16;296.86;293.56;321.06;315.86;275.26000000000005;241.05796691057077;267.7187500070086;273.8482719121499;288.16;5760000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;5780000.0;0.0;0.0;0.11349999999999999;0.021166666666666667;0.0;0.0;0.0;10648.8330078125;0.0;2369.33764648438;15879.677734375;477083.1030799868;476693.1483326364;247118.57435724916;247476.8815918825;243302.47777778175;430477.46260093397;460147.9425315409;437940.2675631159;473501.00995365425;530569.4765443322;469299.82431381487;437629.4412208045;442171.7392844028;467155.4305485478;464496.52518415696;424355.6267417082;469983.45325140964;464548.7096429471;460147.9425315409;201112.50472608567;179381.48055642567;471749.2581616372;201434.41093537334;202365.67818801376;273.7408115794001;3368320.829497068;1372549.3561340189;246056.24253668392;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1355024845305.2688;518823214129.7102;1148649944580.0908;26843.414727248783;5721.664266289251;-0.0;0.0;5211079.796390072;902918.6042918869;0.0;1294434.9352413635;2.501509609784486;0.17807742766978152
6266;2019-08-13 01:28:45.094;536;534;178;178;167;44;206;33;-27;38;771;209;-29;2;256;231;251;492;151;238;205;22;574;356;361;132;361;300;576;339.0;0.0;708.0;199.0;1.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15667.1689453125;10338.6728515625;0.0;2370.78588867188;428.0;327404;479.0;0.0;Calculated values ==>;1565652525.094;326.76000000000005;326.56;290.96000000000004;290.96000000000004;289.86;277.56;273.955091788801;293.76000000000005;276.46000000000004;270.46000000000004;276.96000000000004;350.26;294.06;270.26000000000005;273.36;298.76000000000005;296.26000000000005;298.26000000000005;322.36;296.96000000000004;293.66;321.06;315.96000000000004;275.36;240.83765695389522;267.5978703862781;273.955091788801;288.26000000000005;5740000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5760000.0;0.0565;0.0;0.11800000000000001;0.033166666666666664;0.00016666666666666666;0.05666666666666667;0.0;10338.6728515625;0.0;2370.78588867188;15667.1689453125;477326.7150932341;476792.31266807485;247202.6560379666;247202.6560379666;243374.27312615365;430412.23801567365;460262.8667298895;438165.9764317512;473533.532933398;531061.7427530512;469557.5496465405;437856.56215164;442526.58117228496;466883.92173941486;464349.45330830896;424941.5601033314;470552.8776866797;464533.37255708285;460127.33862395975;201112.50472608567;179799.33570027514;471978.8095216074;201723.95226386227;201857.71315731553;273.85832047267536;3368583.59282323;1372724.1674837377;246095.72447410738;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1355241040760.9702;518902675704.96796;1148830157435.6755;27900.1588518109;8963.452765715212;-0.0;14635.278776443172;5211535.772343094;903040.9211191623;0.0;1294556.8369505787;4.052012870614155;0.18372473477482615
6267;2019-08-13 01:29:45.164;535;533;176;177;167;44;206;33;-24;38;775;209;-15;5;256;231;251;492;151;238;206;23;575;356;360;131;361;300;577;283.0;-1.0;666.0;175.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;15287.8134765625;10044.375;0.0;2371.65795898438;428.0;327405;479.0;0.0;Calculated values ==>;1565652585.164;326.66;326.46000000000004;290.76000000000005;290.86;289.86;277.56;273.955091788801;293.76000000000005;276.46000000000004;270.76000000000005;276.96000000000004;350.66;294.06;271.66;273.66;298.76000000000005;296.26000000000005;298.26000000000005;322.36;296.96000000000004;293.76000000000005;321.06;315.96000000000004;275.46000000000004;240.61611355647437;267.5978703862781;273.955091788801;288.26000000000005;5750000.0;3560000.0;3600000.0;1310000.0;3610000.0;3000000.0;5770000.0;0.04716666666666667;0.0;0.111;0.029166666666666667;0.0;0.04716666666666667;0.0;10044.375;0.0;2371.65795898438;15287.8134765625;477059.86305744917;476524.0579259898;246448.76684832302;246803.6372685184;243338.30870966928;430412.23801567365;460418.5278520168;438627.8345891578;473663.03176242136;531478.1602889443;469557.5496465405;439997.77987885213;442965.4704623134;466883.92173941486;464349.45330830896;424649.57868958556;470420.7560854797;464680.0635916259;460418.5278520168;201112.50472608567;179799.33570027514;472207.82270811964;201745.69156597435;201745.69156597435;273.8667989930446;3368841.85196101;1372894.2243841658;246135.29094655352;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1355457593110.7295;518981667754.8802;1149010367435.4753;26293.91787557336;7888.478824979236;-0.0;12200.735444825003;5211987.916535511;903181.5177204857;0.0;1294780.7313078677;3.735744927433866;0.17525526182904466
6268;2019-08-13 01:30:45.134;535;532;175;175;166;45;207;33;-19;38;779;209;-5;9;257;232;251;491;150;238;207;23;574;355;360;131;360;300;577;-2.0;-1.0;833.0;145.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;15026.2490234375;9834.5029296875;0.0;2375.72314453125;429.0;327406;479.0;0.0;Calculated values ==>;1565652645.134;326.66;326.36;290.66;290.66;289.76000000000005;277.66;273.8482719121499;293.86;276.46000000000004;271.26000000000005;276.96000000000004;351.06000000000006;294.06;272.66;274.06;298.86;296.36;298.26000000000005;322.26000000000005;296.96000000000004;293.86;321.06;316.06;275.46000000000004;240.61611355647437;267.5978703862781;273.8482719121499;288.16;5740000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5770000.0;0.0;0.0;0.13883333333333334;0.024166666666666666;0.0;0.0;0.0;9834.5029296875;0.0;2375.72314453125;15026.2490234375;477181.80240975006;476378.1156165271;246095.8649709676;246095.8649709676;243001.23286260414;430477.46260093397;460553.62251606805;439391.7415149867;473663.03176242136;531894.4433080523;469557.5496465405;441494.1431799284;443547.43308681657;467155.4305485478;464627.23559176613;424941.5601033314;470268.59980893513;464680.0635916259;460553.62251606805;201112.50472608567;180217.192455513;472207.82270811964;201493.99630645456;201745.69156597435;273.76408296266214;3369094.342840037;1373059.7988716676;246174.83267501375;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1355673485110.8325;519060228454.91766;1149190277435.5613;33028.13695978454;6542.250804706907;-0.0;0.0;5212482.019817479;903301.7136727503;0.0;1294882.353266892;3.240757994484823;0.22759819704864523
6269;2019-08-13 01:31:45.095;535;532;174;175;166;45;207;33;-13;39;783;209;0;8;257;232;251;490;149;238;207;25;574;356;361;140;361;300;576;352.0;-1.0;766.0;74.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13677.7236328125;9707.658203125;0.0;1363.05212402344;429.0;327407;478.0;0.0;Calculated values ==>;1565652705.095;326.66;326.36;290.56;290.66;289.76000000000005;277.66;273.955091788801;293.86;276.46000000000004;271.86;277.06;351.46000000000004;294.06;273.16;273.96000000000004;298.86;296.36;298.26000000000005;322.16;296.96000000000004;293.86;320.96000000000004;316.06;275.66;242.56692532238324;267.5978703862781;273.955091788801;288.06;5740000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5760000.0;0.058666666666666666;0.0;0.12766666666666668;0.012333333333333333;0.0005;0.059166666666666666;0.0;9707.658203125;0.0;1363.05212402344;13677.7236328125;477181.80240975006;476500.98606879095;245784.5749539068;246136.14141821023;243036.7139095203;430412.23801567365;460398.2616888783;440299.1568695582;472588.21769833704;532310.5938337429;469557.5496465405;442232.80960689666;443402.2823748206;467013.5131080222;464480.4244350529;424941.5601033314;470248.9029771379;464533.37255708285;460398.2616888783;200694.54348549087;180217.192455513;471211.3733730803;201886.7835770161;202257.7508280884;273.9217973785431;3369333.3871321836;1373222.544360975;246205.96888386784;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1355889644515.7087;519141475609.87115;1149370160435.4583;30437.31299034788;3321.669940818125;-0.0;15273.3135592634;5213010.554795573;903383.8595826785;0.0;1295009.5481493645;4.429010880195165;0.14302521470209315
6270;2019-08-13 01:32:45.096;535;532;174;175;165;46;208;33;-8;39;786;208;3;10;257;232;251;490;149;238;208;26;573;356;361;145;361;302;575;370.0;-1.0;795.0;99.0;3.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13908.904296875;9406.6171875;0.0;1347.39135742188;430.0;327408;478.0;0.0;Calculated values ==>;1565652765.096;326.66;326.36;290.56;290.66;289.66;277.76000000000005;273.955091788801;293.96000000000004;276.46000000000004;272.36;277.06;351.76;293.96000000000004;273.46000000000004;274.16;298.86;296.36;298.26000000000005;322.16;296.96000000000004;293.96000000000004;320.96000000000004;316.16;275.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;288.06;5730000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5750000.0;0.06166666666666667;0.0;0.1325;0.0165;0.0005;0.06216666666666667;0.0;9406.6171875;0.0;1347.39135742188;13908.904296875;477303.59306827147;476623.70457304677;245824.4274967906;246176.58558238688;242735.87641783437;430412.23801567365;460533.5242618854;440620.3661345886;471929.7997510953;532473.4539595657;469161.7630768955;442258.39573455596;443285.3374463631;467013.5131080222;464480.4244350529;425231.60709468747;470381.3405480881;464533.37255708285;460533.5242618854;200694.54348549087;180635.0508419939;470641.3097209141;201871.34068460943;202224.85076620872;273.9157800907168;3369563.2795294626;1373381.8326437983;246228.5562893031;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1356106248125.447;519226977034.7679;1149550763445.24;31634.245872122243;4434.704489099027;-0.0;16058.189202314567;5213527.826406519;903448.4971134573;0.0;1295270.6483569932;4.847228765514664;0.16581770971242102
6271;2019-08-13 01:33:45.096;534;532;175;175;165;47;208;33;-6;40;780;206;5;12;257;232;251;489;150;238;208;27;572;357;362;148;362;302;574;257.0;-1.0;946.0;127.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13716.837890625;9494.8623046875;0.0;1350.54382324219;430.0;327409;478.0;0.0;Calculated values ==>;1565652825.096;326.56;326.36;290.66;290.66;289.66;277.86;274.0616903277293;293.96000000000004;276.46000000000004;272.56;277.16;351.16;293.76000000000005;273.66;274.36;298.86;296.36;298.26000000000005;322.06;296.96000000000004;293.96000000000004;320.96000000000004;316.16;275.86;244.22491754036054;267.8393353686513;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;5740000.0;0.04283333333333333;0.0;0.15766666666666668;0.021166666666666667;0.0011666666666666668;0.044;0.0;9494.8623046875;0.0;1350.54382324219;13716.837890625;477280.6055505764;476746.27159362665;246217.19894956014;246217.19894956014;242771.1414503036;430346.717906069;460378.1213234712;440920.49340534693;471631.5591433098;531848.6080526202;468920.8902231166;442552.9904358224;443576.6592147222;466871.3337883854;464333.32306390855;425519.7547082364;470361.85436317656;464386.3924891542;460378.1213234712;200694.54348549087;180635.0508419939;470337.1587537227;202110.882283517;203280.36795269238;274.013604754466;3369793.4940476916;1373539.3449728999;246251.0390824753;1281929.4663425204;0;46;46;25;60;71;22;2;136;141;1356323148125.447;519314877034.7679;1149731963445.24;37652.31535354185;5677.456185286019;-0.0;11312.301148314267;5214105.214416733;903532.7651190772;0.0;1295498.7357765818;5.038268926271452;0.22960026967150152
6272;2019-08-13 01:34:45.127;534;531;175;176;166;47;208;34;-21;39;766;203;-15;18;257;232;251;487;150;238;208;26;572;357;362;136;362;303;574;218.0;-1.0;914.0;123.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;14934.0673828125;9659.791015625;0.0;2393.73364257812;431.0;327410;478.0;0.0;Calculated values ==>;1565652885.127;326.56;326.26000000000005;290.66;290.76000000000005;289.76000000000005;277.86;274.0616903277293;293.96000000000004;276.56;271.06;277.06;349.76;293.46000000000004;271.66;274.96000000000004;298.86;296.36;298.26000000000005;321.86;296.96000000000004;293.96000000000004;320.96000000000004;316.26000000000005;275.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5740000.0;0.036333333333333336;0.0;0.15233333333333335;0.0205;0.0;0.036333333333333336;0.0;9659.791015625;0.0;2393.73364257812;14934.0673828125;477280.6055505764;476600.82818934333;246217.19894956014;246571.92243686115;243108.07020562186;430346.717906069;460378.1213234712;438419.19255376846;473111.07959547755;530313.5891873743;468419.660461477;439341.82880185475;444244.8339766329;466871.3337883854;464333.32306390855;425519.7547082364;470057.88379921083;464386.3924891542;460378.1213234712;200694.54348549087;181052.91087944093;471840.61823089625;202109.96758529486;202109.96758529486;274.013248757054;3370032.374950248;1373699.049555692;246282.25751595653;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1356540460345.944;519400121054.9629;1149913557220.6555;35997.77193686415;5529.478338234829;-0.0;9383.742919153741;5214719.282250101;903626.2044923995;0.0;1295671.2919188396;4.223743231786136;0.20311340786346382
6273;2019-08-13 01:35:45.117;534;531;175;176;166;48;207;34;-24;39;757;203;-25;15;257;232;251;487;151;238;207;24;568;359;363;130;364;303;570;-1.0;0.0;997.0;195.0;12.0;0;0;76;1;0;0;0;0;0;0;1;1;0;1;0;14793.9384765625;9371.9814453125;0.0;2409.22583007812;431.0;327411;478.0;0.0;Calculated values ==>;1565652945.117;326.56;326.26000000000005;290.66;290.76000000000005;289.76000000000005;277.96000000000004;274.27422755570615;293.86;276.56;270.76000000000005;277.06;348.86;293.46000000000004;270.66;274.66;298.86;296.36;298.26000000000005;321.86;296.96000000000004;293.86;320.96000000000004;316.26000000000005;275.56;240.39332010688793;267.9596281332873;274.27422755570615;288.26000000000005;5680000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;3030000.0;5700000.0;0.0;0.0;0.16616666666666668;0.0325;0.002;0.002;0.0;9371.9814453125;0.0;2409.22583007812;14793.9384765625;477766.5213876888;477090.42654402234;246381.37494003045;246738.59939027522;243252.38823545515;430214.79039162316;460086.50895382016;437953.82195464283;473889.0705746373;529374.0820662462;468419.660461477;437798.07955487026;443809.95577213913;466586.1840761427;464038.2431886511;426654.01728687965;470587.99926504795;464239.1217830999;460086.50895382016;200694.54348549087;181052.91087944093;472436.3020657052;202520.42188156713;246381.37494003045;274.181986584416;3370280.0670435517;1373857.621226541;246322.275507458;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1356757924095.9788;519479907754.9756;1150095326920.6843;39121.18331214275;8772.266105984489;-0.0;427.41026802757943;5215345.16921206;903745.3658325863;0.0;1295753.037902144;4.101520205581196;0.29239136173410435
6274;2019-08-13 01:36:45.118;532;525;174;174;167;49;198;36;-24;39;764;206;-26;10;258;231;251;457;152;237;198;23;568;359;364;132;364;303;570;-1.0;-1.0;631.0;94.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13646.9462890625;9583.0986328125;0.0;1404.25378417969;432.0;327412;478.0;0.0;Calculated values ==>;1565653005.118;326.36;325.66;290.56;290.56;289.86;278.06;274.27422755570615;292.96000000000004;276.76000000000005;270.76000000000005;277.06;349.56000000000006;293.76000000000005;270.56;274.16;298.96000000000004;296.26000000000005;298.26000000000005;318.86;296.86;292.96000000000004;320.96000000000004;316.36;275.46000000000004;240.83765695389522;267.9596281332873;274.27422755570615;288.36;5680000.0;3590000.0;3640000.0;1320000.0;3640000.0;3030000.0;5700000.0;0.0;0.0;0.10516666666666666;0.015666666666666666;0.0;0.0;0.0;9583.0986328125;0.0;1404.25378417969;13646.9462890625;477478.5182950967;476220.0084832579;246026.18475906766;246026.18475906766;243592.9217168578;430214.79039162316;458698.32593839575;437953.82195464283;473630.5699406402;530104.8735352602;468782.15747417515;437642.0229114993;443080.6557621375;466716.40587100666;463906.4806118374;426654.01728687965;465975.1627781685;463959.1484052212;458698.32593839575;200694.54348549087;181470.77258748977;472076.1002201579;202556.53611983338;246381.37494003045;274.19601256241964;3370517.078366435;1374015.5828596512;246354.05503385502;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1356976027730.7153;519558509064.8806;1150277129950.4646;24755.947893627457;4222.473170905084;-0.0;0.0;5215877.487509956;903853.6571312544;0.0;1295756.5997137357;2.6374343849858457;0.18240042077644006
6275;2019-08-13 01:37:45.128;527;519;175;175;164;48;200;35;-24;40;778;208;-26;3;258;231;251;427;153;237;200;24;570;358;362;138;363;303;572;307.0;-1.0;812.0;87.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;13846.88671875;9358.912109375;0.0;1390.57568359375;432.0;327413;478.0;0.0;Calculated values ==>;1565653065.128;325.86;325.06;290.66;290.66;289.56;277.96000000000004;274.1680685717883;293.16;276.66;270.76000000000005;277.16;350.96000000000004;293.96000000000004;270.56;273.46000000000004;298.96000000000004;296.26000000000005;298.26000000000005;315.86;296.86;293.16;320.96000000000004;316.36;275.56;242.14157278889297;267.9596281332873;274.1680685717883;288.46000000000004;5700000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3030000.0;5720000.0;0.051166666666666666;0.0;0.13533333333333333;0.0145;0.0;0.051166666666666666;0.0;9358.912109375;0.0;1390.57568359375;13846.88671875;476510.6804482669;475095.102550776;246298.93934630876;246298.93934630876;242505.76032432076;430280.9020939914;459289.8238943861;437953.82195464283;472947.9820155742;531565.1381811216;469023.45636812504;437642.0229114993;442049.80010727816;466858.86781954044;464054.43266303884;426090.4869017837;460885.1376563065;464254.5134180436;459289.8238943861;200694.54348549087;181470.77258748977;471379.3427040597;202383.262356854;202383.262356854;274.12410610677597;3370746.231827343;1374173.4592574926;246377.34916112368;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1357193864030.6807;519639522564.86774;1150458960250.4358;31880.549065567422;3900.4431650344827;-0.0;13145.052398670394;5216349.536979675;903921.3593825381;0.0;1295866.1600740578;4.551476830484414;0.17643648569639903
6276;2019-08-13 01:38:45.109;524;521;176;176;164;48;202;34;-25;41;787;207;-27;0;257;231;251;433;153;238;202;25;573;356;361;141;361;302;576;120.0;-1.0;837.0;101.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;1;0;13903.822265625;9516.919921875;0.0;1377.37414550781;432.0;327414;478.0;0.0;Calculated values ==>;1565653125.109;325.56;325.26000000000005;290.76000000000005;290.76000000000005;289.56;277.96000000000004;273.955091788801;293.36;276.56;270.66;277.26000000000005;351.86;293.86;270.46000000000004;273.16;298.86;296.26000000000005;298.26000000000005;316.46000000000004;296.96000000000004;293.36;320.96000000000004;316.36;275.66;242.77792619122317;267.8393353686513;273.955091788801;288.46000000000004;5730000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5760000.0;0.02;0.0;0.13949999999999999;0.016833333333333332;0.0;0.02;0.0;9516.919921875;0.0;1377.37414550781;13903.822265625;475703.0457864486;474888.859186027;246489.6454904574;246489.6454904574;242366.31898649895;430412.23801567365;459719.9477182808;438024.4983934438;472653.6706096803;532577.5659171325;469041.3626281953;437713.4967235476;441814.68150891823;467013.5131080222;464349.45330830896;425231.60709468747;461268.03261475137;464533.37255708285;459719.9477182808;200694.54348549087;181470.77258748977;471077.96398673364;201821.8369131854;201821.8369131854;273.89648703001063;3370977.4145043027;1374330.7080463895;246400.40810536695;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1357410695345.4875;519723196059.7932;1150640402775.2742;32950.271276496045;4532.478139071395;-0.0;5157.962216101908;5216889.622734047;903991.6114731341;0.0;1296018.6368960899;3.9140408151212256;0.21441204495405838
6277;2019-08-13 01:39:45.109;523;521;174;175;166;47;203;34;-25;41;785;205;-27;0;257;232;251;444;151;238;203;26;574;356;360;143;361;302;576;273.0;-1.0;723.0;82.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13650.9326171875;9398.64453125;0.0;1370.50659179688;433.0;327415;478.0;0.0;Calculated values ==>;1565653185.109;325.46000000000004;325.26000000000005;290.56;290.66;289.76000000000005;277.86;273.955091788801;293.46000000000004;276.56;270.66;277.26000000000005;351.66;293.66;270.46000000000004;273.16;298.86;296.36;298.26000000000005;317.56;296.96000000000004;293.46000000000004;320.96000000000004;316.46000000000004;275.76000000000005;243.1966462407574;267.8393353686513;273.955091788801;288.26000000000005;5740000.0;3560000.0;3600000.0;1430000.0;3610000.0;3020000.0;5760000.0;0.0455;0.0;0.12050000000000001;0.013666666666666666;0.0;0.0455;0.0;9398.64453125;0.0;1370.50659179688;13650.9326171875;475432.3867827792;474888.859186027;245784.5749539068;246136.14141821023;243036.7139095203;430412.23801567365;460012.4503564219;438024.4983934438;472391.1323836129;532369.3337608792;468800.3455247588;437713.4967235476;441814.68150891823;467013.5131080222;464480.4244350529;424941.5601033314;463053.7625331908;464680.0635916259;460012.4503564219;200694.54348549087;181888.63598580268;470909.40455562726;201859.54853192245;201859.54853192245;273.9111849027409;3371207.0374616594;1374488.3377501655;246423.30711151115;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1357626995345.4875;519808396059.7932;1150821602775.2742;28457.876458313327;3677.014698990632;-0.0;11745.957033014723;5217401.357298504;904060.0239134514;0.0;1296159.5028898325;4.074680324283872;0.1569249250283866
6278;2019-08-13 01:40:45.140;522;521;172;173;164;46;204;33;-25;41;779;203;-27;-1;257;232;251;455;151;238;204;27;571;357;362;143;362;302;573;215.0;-1.0;822.0;197.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;1;0;13436.900390625;9083.0078125;0.0;1369.58947753906;433.0;327416;478.0;0.0;Calculated values ==>;1565653245.14;325.36;325.26000000000005;290.36;290.46000000000004;289.56;277.76000000000005;274.0616903277293;293.56;276.46000000000004;270.66;277.26000000000005;351.06000000000006;293.46000000000004;270.46000000000004;273.06;298.86;296.36;298.26000000000005;318.66;296.96000000000004;293.56;320.96000000000004;316.46000000000004;275.86;243.1966462407574;267.8393353686513;274.0616903277293;288.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;5730000.0;0.035833333333333335;0.0;0.137;0.03283333333333333;0.0;0.035833333333333335;0.0;9083.0078125;0.0;1369.58947753906;13436.900390625;475658.9043662902;475263.667208837;245203.68375055416;245553.2090955477;242470.70990448244;430346.717906069;459835.06171152263;438024.4983934438;472391.1323836129;531744.4377471372;468559.0378897104;437713.4967235476;441666.2829081751;466871.3337883854;464333.32306390855;425806.03696466103;465238.1630347573;464386.3924891542;459835.06171152263;200694.54348549087;181888.63598580268;471008.3239875013;202013.72663856394;202013.72663856394;273.97578035814297;3371432.886032078;1374642.4310938301;246446.1530431104;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1357843707255.9834;519894240389.9896;1151002896395.689;32333.475730418548;8831.989279623445;-0.0;9238.597840114353;5217908.21364178;904164.3194717233;0.0;1296334.4645310089;4.82215677611435;0.26379217806595273
6279;2019-08-13 01:41:45.140;521;520;171;171;164;47;202;34;-25;41;773;202;-26;-2;257;232;251;457;151;238;202;27;574;356;361;144;361;304;576;257.0;-1.0;934.0;168.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13424.720703125;9150.99609375;0.0;1372.73913574219;434.0;327417;478.0;0.0;Calculated values ==>;1565653305.14;325.26000000000005;325.16;290.26000000000005;290.26000000000005;289.56;277.86;273.955091788801;293.36;276.56;270.66;277.26000000000005;350.46000000000004;293.36;270.56;272.96000000000004;298.86;296.36;298.26000000000005;318.86;296.96000000000004;293.36;320.96000000000004;316.56;275.86;243.40439225979637;268.0796299477929;273.955091788801;288.26000000000005;5740000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5760000.0;0.04283333333333333;0.0;0.15566666666666668;0.028;0.0;0.04283333333333333;0.0;9150.99609375;0.0;1372.73913574219;13424.720703125;475138.89138698525;474741.45738586795;244741.05817198177;244741.05817198177;242366.31898649895;430412.23801567365;459719.9477182808;437570.5891863215;472259.5391352755;530968.349634598;468158.8329865385;437413.810930519;441093.7378204844;467013.5131080222;464480.4244350529;424941.5601033314;465129.55500223464;464533.37255708285;459719.9477182808;200694.54348549087;182306.50109390085;470874.54964527197;201801.04598318698;201801.04598318698;273.88838236894514;3371656.7328745257;1374794.3811263822;246469.0057815544;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1358060607255.9834;519980340389.9896;1151184696395.689;36701.45889195461;7534.05810253838;-0.0;11047.526290986516;5218483.504763634;904300.703199908;0.0;1296503.5155654347;5.253176945249613;0.26048796068515584
6280;2019-08-13 01:42:45.161;519;519;170;171;162;47;204;34;-22;41;768;201;-23;-1;257;232;251;463;150;238;203;27;572;357;362;145;362;306;574;244.0;-1.0;1178.0;238.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;1;0;13648.7333984375;9521.1787109375;0.0;1383.46691894531;434.0;327418;478.0;0.0;Calculated values ==>;1565653365.161;325.06;325.06;290.16;290.26000000000005;289.36;277.86;274.0616903277293;293.56;276.56;270.96000000000004;277.26000000000005;349.96000000000004;293.26000000000005;270.86;273.06;298.86;296.36;298.26000000000005;319.46000000000004;296.96000000000004;293.46000000000004;320.96000000000004;316.56;275.86;243.61107973660833;268.3187672390254;274.0616903277293;288.16;5720000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5740000.0;0.04066666666666666;0.0;0.19633333333333333;0.03966666666666666;0.0;0.04066666666666666;0.0;9521.1787109375;0.0;1383.46691894531;13648.7333984375;475095.102550776;474844.8305512288;244472.2136894363;244817.5392296966;241769.67170440155;430346.717906069;459835.06171152263;437585.1090581189;472127.72840069426;530294.8415796665;467756.6589515714;437427.84448784514;440817.3637915739;466871.3337883854;464333.32306390855;425519.7547082364;466355.01487378293;464386.3924891542;459698.9584401166;200694.54348549087;182306.50109390085;470740.5471029485;202035.59789278609;202035.59789278609;273.98429728951055;3371882.4239559355;1374950.0370433603;246491.98220424275;1281929.4663425204;0;46;46;25;60;71;22;2;137;141;1358277583170.6523;520067070734.8573;1151367760445.4097;46246.220692127004;10658.629652003106;-0.0;10478.30999559144;5219174.977356512;904452.3619929705;0.0;1296682.960317905;6.179307666364368;0.3417837915759144
6281;2019-08-13 01:43:45.131;517;517;170;171;162;48;202;34;-19;40;757;201;-21;4;258;232;251;467;151;238;202;26;574;358;363;132;363;309;576;135.0;-2.0;1419.0;278.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15229.447265625;10250.7294921875;0.0;2448.3935546875;434.0;327419;477.0;0.0;Calculated values ==>;1565653425.131;324.86;324.86;290.16;290.26000000000005;289.36;277.96000000000004;274.1680685717883;293.36;276.56;271.26000000000005;277.16;348.86;293.26000000000005;271.06;273.56;298.96000000000004;296.36;298.26000000000005;319.86;296.96000000000004;293.36;320.86;316.56;275.76000000000005;240.83765695389522;268.67533136820026;274.1680685717883;288.26000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3090000.0;5760000.0;0.022500000000000003;0.0;0.2365;0.04633333333333333;0.0;0.022500000000000003;0.0;10250.7294921875;0.0;2448.3935546875;15229.447265625;474550.1984131811;474298.3852021612;244396.80719750174;244741.05817198177;241702.00948476832;430280.9020939914;459405.1334793091;437372.52749135875;473727.59171134117;528914.7608176694;467333.36290921835;437055.2244796515;440931.8350112218;466858.86781954044;464185.92985963024;424941.5601033314;466702.5538720858;464239.1217830999;459405.1334793091;200276.58477070546;182306.50109390085;472367.87413283327;202290.090214887;202290.090214887;274.0878847856958;3372122.955135831;1375114.7205621807;246523.89840878628;1281929.4663425204;0;46;46;25;60;71;22;2;138;141;1358494974420.756;520150129184.8969;1151552168195.4976;55596.996415885566;12513.603988198176;-0.0;5785.0884734494975;5220023.246486079;904645.3673890907;0.0;1296818.4208743847;5.818959986825035;0.37119968114030605
6282;2019-08-13 01:44:45.132;515;516;171;171;163;49;197;35;-18;39;749;202;-19;5;258;232;251;470;152;237;197;24;574;360;364;128;365;310;576;-2.0;0.0;1370.0;258.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;15685.736328125;10705.8466796875;0.0;2460.78271484375;434.0;327420;477.0;0.0;Calculated values ==>;1565653485.132;324.66;324.76000000000005;290.26000000000005;290.26000000000005;289.46000000000004;278.06;274.38016830617;292.86;276.66;271.36;277.06;348.06000000000006;293.36;271.26000000000005;273.66;298.96000000000004;296.36;298.26000000000005;320.16;296.86;292.86;320.86;316.56;275.56;239.943914813709;268.7936212382143;274.38016830617;288.36;5740000.0;3600000.0;3640000.0;1280000.0;3650000.0;3100000.0;5760000.0;0.0;0.0;0.22833333333333333;0.043000000000000003;0.0;0.0;0.0;10705.8466796875;0.0;2460.78271484375;15685.736328125;474254.98902128125;474150.4030306365;244741.05817198177;244741.05817198177;242033.4189815335;430148.3826014536;458560.75158959633;437301.7563972805;474146.7518333664;527998.7749632502;467314.34853039216;437142.86386454466;440869.68830963876;466573.67930157646;463890.26140234835;424941.5601033314;467170.6323848202;463959.1484052212;458560.75158959633;200276.58477070546;182306.50109390085;472698.3688610173;202789.92518426207;202290.090214887;274.29120508037124;3372380.585959243;1375289.361607371;246564.808892813;1281929.4663425204;0;46;46;25;60;71;22;2;138;141;1358713078055.4927;520228130484.8027;1151737871290.2732;53546.86812697254;11606.063078100473;-0.0;0.0;5220932.793848374;904846.3679643541;0.0;1296866.630748423;4.948337896723533;0.3570559814320681
6283;2019-08-13 01:45:45.102;514;515;173;173;163;50;197;36;-17;40;762;205;-19;3;258;231;251;473;152;237;196;24;573;360;365;136;365;310;575;-1.0;-1.0;1276.0;230.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15190.513671875;10980.8291015625;0.0;1422.05908203125;434.0;327421;476.0;0.0;Calculated values ==>;1565653545.102;324.56;324.66;290.46000000000004;290.46000000000004;289.46000000000004;278.16;274.38016830617;292.86;276.76000000000005;271.46000000000004;277.16;349.36;293.66;271.26000000000005;273.46000000000004;298.96000000000004;296.26000000000005;298.26000000000005;320.46000000000004;296.86;292.76000000000005;320.76000000000005;316.56;275.56;241.71165711629368;268.7936212382143;274.38016830617;288.36;5730000.0;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;5750000.0;0.0;0.0;0.21266666666666667;0.03833333333333333;0.0;0.0;0.0;10980.8291015625;0.0;1422.05908203125;15190.513671875;474233.50100411545;474128.71433715423;245474.17682123568;245474.17682123568;242067.6353320927;430148.3826014536;458400.8548651725;437460.313363465;473208.68934220774;529362.294630216;467681.6946090102;437142.86386454466;440565.5958305782;466573.67930157646;463758.2318617846;425231.60709468747;467773.9315440938;463811.02350835653;458262.81198973843;199858.6285646581;182306.50109390085;471644.9034095714;202780.63486907887;202290.090214887;274.2876015152801;3372637.7593916575;1375469.993544485;246597.14972929488;1281929.4663425204;0;46;46;25;60;71;22;2;138;141;1358931668705.597;520307290884.84045;1151923778290.3618;49908.544959806124;10306.463627385545;-0.0;0.0;5221794.491226953;905028.881051459;0.0;1296866.630748423;4.854918281601754;0.34718380017001205
6284;2019-08-13 01:46:45.083;513;513;176;175;165;49;196;36;-16;41;779;207;-18;0;258;231;251;469;150;237;196;24;569;360;364;145;365;311;570;-1.0;-1.0;1090.0;151.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15379.2236328125;10844.2939453125;0.0;1414.59533691406;434.0;327422;476.0;0.0;Calculated values ==>;1565653605.083;324.46000000000004;324.46000000000004;290.76000000000005;290.66;289.66;278.06;274.38016830617;292.76000000000005;276.76000000000005;271.56;277.26000000000005;351.06000000000006;293.86;271.36;273.16;298.96000000000004;296.26000000000005;298.26000000000005;320.06;296.86;292.76000000000005;320.76000000000005;316.56;275.56;243.61107973660833;268.91163127593666;274.38016830617;288.16;5690000.0;3600000.0;3640000.0;1450000.0;3650000.0;3110000.0;5700000.0;0.0;0.0;0.18166666666666667;0.025166666666666667;0.0;0.0;0.0;10844.2939453125;0.0;1414.59533691406;15379.2236328125;474590.344857131;474464.4459543736;246738.59939027522;246381.37494003045;242913.50839360247;430148.3826014536;458423.03231300757;437389.9950341223;472127.72840069426;531067.5055544617;467785.65911905013;437071.7284734032;439889.8657361282;466573.67930157646;463758.2318617846;426373.13661352004;467839.8201779448;463959.1484052212;458423.03231300757;199858.6285646581;182306.50109390085;470442.77219356893;202814.44123240604;202290.090214887;274.300713412087;3372892.4265321633;1375651.811975639;246620.78103048255;1281929.4663425204;0;46;46;25;60;71;22;2;138;141;1359150299450.4023;520391564189.76544;1152110019295.196;42614.558940645125;6735.312995855934;-0.0;0.0;5222565.272933913;905170.8508851713;0.0;1296866.630748423;4.025639746012759;0.2719874214700258
6285;2019-08-13 01:47:45.133;509;510;177;177;165;48;199;36;-15;42;784;206;-17;1;258;231;251;465;150;237;199;24;570;358;362;149;363;312;572;-1.0;-1.0;1015.0;63.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15430.0263671875;10872.7294921875;0.0;1403.0183105468802;435.0;327423;476.0;0.0;Calculated values ==>;1565653665.133;324.06;324.16;290.86;290.86;289.66;277.96000000000004;274.1680685717883;293.06;276.76000000000005;271.66;277.36;351.56000000000006;293.76000000000005;271.46000000000004;273.26000000000005;298.96000000000004;296.26000000000005;298.26000000000005;319.66;296.86;293.06;320.76000000000005;316.66;275.56;244.42749628697553;269.02936301313275;274.1680685717883;288.16;5700000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;3120000.0;5720000.0;0.0;0.0;0.16916666666666666;0.0105;0.0;0.0;0.0;10872.7294921875;0.0;1403.0183105468802;15430.0263671875;473874.7285070376;473768.72528445534;247012.91694088624;247012.91694088624;242842.06155911685;430280.9020939914;459153.1681162232;437319.724394416;471697.8470272932;531515.8937024806;467522.2042564707;437000.6383046333;439825.72986527404;466858.86781954044;464054.43266303884;426090.4869017837;466944.91157750646;464254.5134180436;459153.1681162232;199858.6285646581;182724.36793118677;469902.5155787702;202391.50093643123;202290.090214887;274.12730785768866;3373149.384235084;1375832.9379834705;246644.2807109542;1281929.4663425204;0;46;46;25;60;71;22;2;138;141;1359368280950.2292;520479837689.6954;1152297075045.0476;39742.02446830909;2808.8656537445595;-0.0;0.0;5223252.149715828;905250.4519862066;0.0;1296866.630748423;3.4662564599588457;0.21162083263336365
6286;2019-08-13 01:48:45.114;505;507;177;177;167;47;201;35;-13;41;772;203;-15;7;258;232;251;464;151;238;201;20;567;358;363;138;363;314;569;231.0;-1.0;1194.0;225.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16487.853515625;10807.2724609375;0.0;2458.84326171875;435.0;327424;476.0;0.0;Calculated values ==>;1565653725.114;323.66;323.86;290.86;290.86;289.86;277.86;274.1680685717883;293.26000000000005;276.66;271.86;277.26000000000005;350.36;293.46000000000004;271.66;273.86;298.96000000000004;296.36;298.26000000000005;319.56;296.96000000000004;293.26000000000005;320.76000000000005;316.66;275.16;242.14157278889297;269.2639976450953;274.1680685717883;288.26000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3140000.0;5690000.0;0.0385;0.0;0.19899999999999998;0.0375;0.0;0.0385;0.0;10807.2724609375;0.0;2458.84326171875;16487.853515625;473665.305445073;473706.2507863906;247140.68651217234;247140.68651217234;243629.85027036944;430280.9020939914;459268.44399813557;437179.3288687813;473045.8727645816;530106.5896890105;466869.5566820263;436858.596315483;440314.901596438;466858.86781954044;464185.92985963024;426933.15923712734;467204.3254274328;464239.1217830999;459268.44399813557;199858.6285646581;182724.36793118677;470986.4579689568;202215.59361388956;202215.59361388956;274.05890796517133;3373415.2823405224;1376013.547455854;246676.4526997987;1281929.4663425204;0;46;46;25;60;71;22;2;139;141;1359585712075.9;520565910424.9609;1152484815575.6267;46757.78331572345;10078.907413315022;-0.0;9896.534739793471;5223972.753186203;905357.8160860287;0.0;1296949.0757556534;5.0303515259453855;0.2800763585901359
6287;2019-08-13 01:49:45.135;502;505;177;177;167;46;203;34;-12;40;768;203;-14;9;258;232;251;464;151;238;203;17;571;356;361;132;361;315;573;347.0;-1.0;1028.0;176.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;16804.931640625;10874.6650390625;0.0;2485.24633789062;435.0;327425;475.0;0.0;Calculated values ==>;1565653785.135;323.36;323.66;290.86;290.86;289.86;277.76000000000005;273.955091788801;293.46000000000004;276.56;271.96000000000004;277.16;349.96000000000004;293.46000000000004;271.76000000000005;274.06;298.96000000000004;296.36;298.26000000000005;319.56;296.96000000000004;293.46000000000004;320.66;316.66;274.86;240.83765695389522;269.38090353596624;273.955091788801;288.26000000000005;5710000.0;3560000.0;3610000.0;1320000.0;3610000.0;3150000.0;5730000.0;0.057833333333333334;0.0;0.1713333333333333;0.029333333333333333;0.0;0.057833333333333334;0.0;10874.6650390625;0.0;2485.24633789062;16804.931640625;472708.4605552652;472898.4782994538;246970.69858330107;246970.69858330107;243482.97770267833;430412.23801567365;459855.8798952964;437109.2053401759;473727.59171134117;529610.4096205148;466727.0618273408;436787.6458509821;440406.34299168445;467143.0033113598;464480.4244350529;425806.03696466103;466650.45414525515;464533.37255708285;459855.8798952964;199440.67485045042;182724.36793118677;471492.10713068635;201718.58680282097;201718.58680282097;273.85622771356367;3373692.819320358;1376194.2935070626;246717.6678666606;1281929.4663425204;0;46;46;25;60;71;22;2;139;141;1359802988095.5684;520646938774.8373;1152673581620.3389;40330.259309400135;7913.356596284051;-0.0;14928.940117181497;5224698.740880429;905507.80409665;0.0;1297156.0271201143;4.728516098680357;0.21383318693471
6288;2019-08-13 01:50:45.125;501;503;176;176;167;45;205;34;-11;39;778;206;-12;9;258;232;251;465;151;238;204;14;571;356;360;130;361;316;573;-1.0;0.0;931.0;215.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16935.8359375;10959.0419921875;0.0;2490.9619140625;435.0;327426;475.0;0.0;Calculated values ==>;1565653845.125;323.26000000000005;323.46000000000004;290.76000000000005;290.76000000000005;289.86;277.66;273.955091788801;293.66;276.56;272.06;277.06;350.96000000000004;293.76000000000005;271.96000000000004;274.06;298.96000000000004;296.36;298.26000000000005;319.66;296.96000000000004;293.56;320.66;316.66;274.56;240.39332010688793;269.49753711883926;273.955091788801;288.26000000000005;5710000.0;3560000.0;3600000.0;1300000.0;3610000.0;3160000.0;5730000.0;0.0;0.0;0.15516666666666667;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;0.0;10959.0419921875;0.0;2490.9619140625;16935.8359375;472559.3834067333;472600.14742098714;246613.32387789089;246613.32387789089;243482.97770267833;430412.23801567365;460283.3014425634;437039.1322159168;473889.0705746373;530585.0416684743;466955.50219086977;436878.1151619385;440189.9702421009;467143.0033113598;464480.4244350529;425806.03696466103;466806.3979554771;464680.0635916259;460147.9425315409;199440.67485045042;182724.36793118677;471465.84688968514;201517.6400578156;246613.32387789089;273.7777981503072;3373973.9455213766;1376376.2107410922;246759.12935736644;1281929.4663425204;0;46;46;25;60;71;22;2;139;141;1360019252045.6028;520725525674.8498;1152862850070.369;36545.084866532045;9673.144078141993;-0.0;71.17820621788333;5225339.261977352;905654.3338432647;0.0;1297281.007272665;3.4415906101991527;0.25637923007232877
6289;2019-08-13 01:51:45.145;500;502;175;175;166;45;206;33;-11;39;792;208;-13;8;258;233;251;465;151;238;205;14;571;356;361;133;361;315;573;364.0;-1.0;920.0;224.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15993.1533203125;10980.455078125;0.0;1443.7155761718802;435.0;327427;475.0;0.0;Calculated values ==>;1565653905.145;323.16;323.36;290.66;290.66;289.76000000000005;277.66;273.955091788801;293.76000000000005;276.46000000000004;272.06;277.06;352.36;293.96000000000004;271.86;273.96000000000004;298.96000000000004;296.46000000000004;298.26000000000005;319.66;296.96000000000004;293.66;320.66;316.66;274.56;241.05796691057077;269.38090353596624;273.955091788801;288.26000000000005;5710000.0;3560000.0;3610000.0;1330000.0;3610000.0;3150000.0;5730000.0;0.06066666666666667;0.0;0.15333333333333332;0.037333333333333336;0.0035;0.06416666666666666;0.0;10980.455078125;0.0;1443.7155761718802;15993.1533203125;472410.15235699085;472450.75088116125;246257.9830275342;246257.9830275342;243143.94748032582;430412.23801567365;460262.8667298895;437269.4612400554;473501.00995365425;532129.4054835953;467344.16783611494;436948.6013565401;440252.4007172434;467143.0033113598;464611.2859323508;425806.03696466103;466806.3979554771;464533.37255708285;460127.33862395975;199440.67485045042;182724.36793118677;471066.5657476867;201610.64375750598;204045.9531722348;273.81411003777777;3374248.445234519;1376559.1008263342;246791.929266101;1281929.4663425204;0;46;46;25;60;71;22;2;139;141;1360235624145.534;520804451974.8247;1153052213170.3088;36134.35201399091;10059.687754300081;-0.0;16431.888899819016;5225945.125838488;905818.8289219046;0.0;1297418.5786736913;5.040652644806591;0.23237892543552455
6290;2019-08-13 01:52:45.106;499;500;174;174;165;45;206;34;-13;40;805;208;-14;3;258;233;250;465;151;238;205;16;570;356;361;144;361;314;571;338.0;-1.0;1177.0;173.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15994.27734375;10954.3076171875;0.0;1415.17248535156;435.0;327428;474.0;0.0;Calculated values ==>;1565653965.106;323.06;323.16;290.56;290.56;289.66;277.66;273.955091788801;293.76000000000005;276.56;271.86;277.16;353.66;293.96000000000004;271.76000000000005;273.46000000000004;298.96000000000004;296.46000000000004;298.16;319.66;296.96000000000004;293.66;320.56;316.66;274.76000000000005;243.40439225979637;269.2639976450953;273.955091788801;288.26000000000005;5700000.0;3560000.0;3610000.0;1440000.0;3610000.0;3140000.0;5710000.0;0.05633333333333333;0.0;0.19616666666666666;0.028833333333333332;0.0013333333333333333;0.057666666666666665;0.0;10954.3076171875;0.0;1415.17248535156;15994.27734375;472390.06826910004;472410.15235699085;245985.495795018;245985.495795018;242877.71862933147;430412.23801567365;460262.8667298895;437179.3288687813;472160.7387857882;533565.5681833822;467485.519811183;437019.13673288765;439697.6537546098;467143.0033113598;464611.2859323508;425822.31502495497;467083.2067419062;464533.37255708285;460127.33862395975;199022.72361097817;182724.36793118677;469783.5483368761;201728.62495672342;202751.90520731983;273.86014296396525;3374514.8338913177;1376741.7717020593;246815.73784762307;1281929.4663425204;0;46;46;25;60;71;22;2;139;141;1360452083355.41;520887497959.77716;1153240790515.201;46187.57975074868;7728.916957461069;-0.0;14841.983327026235;5226630.696025671;905966.9709394756;0.0;1297679.0248752914;5.558720291010619;0.25520215087537873
6291;2019-08-13 01:53:45.116;498;500;173;173;164;45;205;34;-14;41;804;206;-15;3;258;233;251;464;150;238;204;18;566;358;363;145;363;313;567;168.0;0.0;1158.0;277.0;11.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16855.140625;10862.478515625;0.0;2537.45068359375;435.0;327429;474.0;0.0;Calculated values ==>;1565654025.116;322.96000000000004;323.16;290.46000000000004;290.46000000000004;289.56;277.66;274.1680685717883;293.66;276.56;271.76000000000005;277.26000000000005;353.56000000000006;293.76000000000005;271.66;273.46000000000004;298.96000000000004;296.46000000000004;298.26000000000005;319.56;296.96000000000004;293.56;320.56;316.66;274.96000000000004;243.61107973660833;269.14681796795327;274.1680685717883;288.16;5660000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3130000.0;5670000.0;0.028;0.0;0.193;0.04616666666666667;0.0018333333333333333;0.029833333333333333;0.0;10862.478515625;0.0;2537.45068359375;16855.140625;472757.1453880496;472925.3481448278;245794.25189909822;245794.25189909822;242682.95690368308;430280.9020939914;459814.3699412001;437249.5021140777;472127.72840069426;533534.8743971565;467380.9233537061;437089.72060350876;439916.047526849;466858.86781954044;464317.31521373475;427210.5919412189;467479.9547273454;464239.1217830999;459678.0956434374;199022.72361097817;182724.36793118677;469846.65071908804;202102.25040401184;204787.2337361121;274.0147942521933;3374788.6246652054;1376923.6085542291;246848.6818637801;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1360669319555.3755;520974212409.76337;1153428921865.1711;45383.41958004271;12360.866481212686;-0.0;7604.244046901872;5227393.914868584;906134.413703915;0.0;1297866.1079453602;4.876781745381703;0.30119934878316657
6292;2019-08-13 01:54:45.087;497;497;174;174;164;46;203;34;-13;40;788;204;-15;8;258;233;250;447;151;238;202;17;568;358;362;142;362;313;569;211.0;-1.0;1102.0;306.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16779.16015625;10926.8486328125;0.0;2450.642578125;435.0;327430;474.0;0.0;Calculated values ==>;1565654085.087;322.86;322.86;290.56;290.56;289.56;277.76000000000005;274.1680685717883;293.46000000000004;276.56;271.86;277.16;351.96000000000004;293.56;271.66;273.96000000000004;298.96000000000004;296.46000000000004;298.16;317.86;296.96000000000004;293.36;320.56;316.66;274.86;242.98782864720522;269.14681796795327;274.1680685717883;288.26000000000005;5680000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5690000.0;0.035166666666666666;0.0;0.18366666666666667;0.051000000000000004;0.0;0.035166666666666666;0.0;10926.8486328125;0.0;2450.642578125;16779.16015625;472350.33039789693;472220.90894401405;246067.04549766798;246067.04549766798;242611.68541335312;430280.9020939914;459698.9584401166;437408.94190281845;472424.0149512065;531859.8660331367;467134.9121779175;437089.72060350876;440683.66314903874;467001.0665144205;464317.31521373475;426389.5042949155;464542.8841850228;464386.3924891542;459562.71824716876;199022.72361097817;182724.36793118677;470153.35528917355;202067.2556055102;202067.2556055102;274.00116758846855;3375068.7750333548;1377105.0985177658;246890.22921666616;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1360886714430.2166;521060270794.70044;1153616631095.034;43224.42304993895;13672.39108386683;-0.0;9055.257102898326;5228131.956663928;906351.2526606224;0.0;1298004.8700207386;4.930077710145038;0.30511459328620827
