;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6293;2019-08-13 01:55:45.107;497;495;174;175;164;46;203;34;-14;39;779;206;-15;9;258;233;250;425;152;238;203;17;571;356;361;143;362;313;572;289.0;-1.0;914.0;233.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16798.123046875;10971.4130859375;0.0;2443.04907226562;435.0;327431;473.0;0.0;Calculated values ==>;1565654145.107;322.86;322.66;290.56;290.66;289.56;277.76000000000005;273.955091788801;293.46000000000004;276.56;271.76000000000005;277.06;351.06000000000006;293.76000000000005;271.66;274.06;298.96000000000004;296.46000000000004;298.16;315.66;296.96000000000004;293.46000000000004;320.46000000000004;316.66;274.86;243.1966462407574;269.14681796795327;273.955091788801;288.36;5710000.0;3560000.0;3610000.0;1430000.0;3620000.0000000005;3130000.0;5720000.0;0.04816666666666667;0.0;0.15233333333333335;0.03883333333333334;0.0;0.04816666666666667;0.0;10971.4130859375;0.0;2443.04907226562;16798.123046875;471961.52748638624;471531.2127681118;245944.97707967082;246298.93934630876;242505.76032432076;430412.23801567365;459855.8798952964;437249.5021140777;472193.81962526246;530916.6502175146;467380.9233537061;437089.72060350876;440836.3383662121;467001.0665144205;464611.2859323508;425535.9842908292;460557.2677658799;464533.37255708285;459855.8798952964;198604.77482894104;182724.36793118677;470018.21299050737;201619.25300006664;201619.25300006664;273.8174702959078;3375348.6789979683;1377287.6448612607;246931.02357415642;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1361103686731.0095;521145799295.013;1153804493695.7205;35894.34128170102;10422.826279628784;-0.0;12438.397528786902;5228791.499476781;906552.1130705449;0.0;1298184.043514587;4.380016462619555;0.23067048909682028
6294;2019-08-13 01:56:45.108;498;494;174;175;165;46;202;34;-14;39;777;209;-16;9;258;233;250;407;152;238;202;15;569;357;362;144;362;313;571;202.0;-1.0;763.0;252.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;17077.474609375;10954.53515625;0.0;2493.09399414062;434.0;327432;473.0;0.0;Calculated values ==>;1565654205.108;322.96000000000004;322.56;290.56;290.66;289.66;277.76000000000005;274.0616903277293;293.36;276.56;271.76000000000005;277.06;350.86;294.06;271.56;274.06;298.96000000000004;296.46000000000004;298.16;313.86;296.96000000000004;293.36;320.46000000000004;316.56;274.66;243.40439225979637;269.14681796795327;274.0616903277293;288.36;5690000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3130000.0;5710000.0;0.033666666666666664;0.0;0.12716666666666668;0.042;0.0;0.033666666666666664;0.0;10954.53515625;0.0;2493.09399414062;17077.474609375;472370.12761938275;471511.48729504086;245985.495795018;246340.06945854213;242877.71862933147;430346.717906069;459562.71824716876;437249.5021140777;472061.9191754798;530706.9432932027;467749.33400466153;436929.5940270328;440836.3383662121;467001.0665144205;464464.4457187545;426106.8109635441;457718.22445708525;464386.3924891542;459562.71824716876;198604.77482894104;182306.50109390085;469684.23962315626;201742.14500341707;201742.14500341707;273.86992329633614;3375630.980349707;1377470.3641416621;246972.15878523554;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1361320590345.7476;521231900729.909;1153992296825.4937;29948.68557923901;11253.567974029047;-0.0;8679.959299206306;5229340.200511491;906732.7526997175;0.0;1298360.0327543796;3.7093685656125794;0.22471533612499708
6295;2019-08-13 01:57:45.118;499;495;174;174;164;46;203;34;-14;39;776;211;-16;10;258;233;250;397;152;238;203;12;569;357;362;143;362;312;570;233.0;-1.0;958.0;271.0;8.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;17073.884765625;10943.4609375;0.0;2506.45385742188;434.0;327433;472.0;1.0;Calculated values ==>;1565654265.118;323.06;322.66;290.56;290.56;289.56;277.76000000000005;274.0616903277293;293.46000000000004;276.56;271.76000000000005;277.06;350.76;294.26000000000005;271.56;274.16;298.96000000000004;296.46000000000004;298.16;312.86;296.96000000000004;293.46000000000004;320.36;316.56;274.36;243.1966462407574;269.02936301313275;274.0616903277293;288.36;5690000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5700000.0;0.03883333333333334;0.0;0.15966666666666668;0.04516666666666667;0.0013333333333333333;0.04016666666666667;0.0025406908830219134;10943.4609375;0.0;2506.45385742188;17073.884765625;472519.19201428135;471791.92337580794;246026.18475906766;246026.18475906766;242576.24709737915;430346.717906069;459698.9584401166;437478.7579247441;472193.81962526246;530677.7071303296;468134.7044575343;437160.35228701105;441201.7646664551;467001.0665144205;464464.4457187545;426106.8109635441;456180.5252327021;464386.3924891542;459698.9584401166;198186.82848740023;182306.50109390085;469522.3774010839;201739.29766726133;203209.40180308893;273.8688124845101;3375915.622443564;1377652.877856298;247013.8286278084;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1361537826545.7131;521318015079.8953;1154179828075.4639;37639.73382111142;12094.869101310986;-0.0;10302.330524920613;5229903.531212542;906927.3554370326;0.0;1298518.2448671802;4.46374080154102;0.26143535566336623
6296;2019-08-13 01:58:45.139;500;498;173;174;164;46;204;33;-14;38;776;212;-16;11;258;233;250;406;151;238;204;9;572;357;361;143;362;312;574;337.0;0.0;1083.0;294.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;0;0;0;17280.572265625;11021.5341796875;0.0;2564.58862304688;434.0;327434;472.0;0.0;Calculated values ==>;1565654325.139;323.16;322.96000000000004;290.46000000000004;290.56;289.56;277.76000000000005;274.0616903277293;293.56;276.46000000000004;271.76000000000005;276.96000000000004;350.76;294.36;271.56;274.26000000000005;298.96000000000004;296.46000000000004;298.16;313.76000000000005;296.96000000000004;293.56;320.36;316.56;274.06;243.1966462407574;269.02936301313275;274.0616903277293;288.26000000000005;5720000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3120000.0;5740000.0;0.05616666666666667;0.0;0.1805;0.049;0.0;0.05616666666666667;0.0;11021.5341796875;0.0;2564.58862304688;17280.572265625;472280.9109995819;471721.52333880943;245513.61240826288;245864.44440194755;242435.7868406824;430346.717906069;459991.67660371546;437478.7579247441;472095.1348084983;530677.7071303296;468256.9683316274;437160.35228701105;441353.2758899251;467001.0665144205;464464.4457187545;425247.7856244164;457075.2693024457;464533.37255708285;459991.67660371546;198186.82848740023;182306.50109390085;469224.6196281288;201742.10750621924;201742.10750621924;273.8699086679418;3376202.009785554;1377835.9835465644;247056.1021056217;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1361754802460.382;521403845109.7644;1154367093595.1782;42550.46540054373;13106.643093973571;-0.0;14505.017464309372;5230572.016759784;907137.4415427501;0.0;1298725.04512154;5.164249357786289;0.27692982282149387
6297;2019-08-13 01:59:45.109;503;501;172;172;163;45;205;33;-15;38;777;213;-16;12;258;233;250;424;149;238;204;8;570;357;362;142;362;312;572;264.0;0.0;1179.0;308.0;0.0;0;32;100;1;0;0;0;0;0;0;1;1;0;0;0;17178.447265625;10969.9091796875;0.0;2598.33325195312;434.0;327435;471.0;0.0;Calculated values ==>;1565654385.109;323.46000000000004;323.26000000000005;290.36;290.36;289.46000000000004;277.66;274.0616903277293;293.66;276.46000000000004;271.66;276.96000000000004;350.86;294.46000000000004;271.56;274.36;298.96000000000004;296.46000000000004;298.16;315.56;296.96000000000004;293.56;320.26000000000005;316.56;273.96000000000004;242.98782864720522;269.02936301313275;274.0616903277293;288.06;5700000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5720000.0;0.044000000000000004;0.0;0.19649999999999998;0.051333333333333335;0.0;0.044000000000000004;0.0;10969.9091796875;0.0;2598.33325195312;17178.447265625;472985.74094188295;472430.3798918171;245242.8670892352;245242.8670892352;242171.02205672226;430346.717906069;459971.0288534705;437319.724394416;472226.9707426428;530782.513304676;468379.15435717604;437160.35228701105;441504.51939280285;467001.0665144205;464464.4457187545;425822.31502495497;460392.967278306;464386.3924891542;459835.06171152263;197768.88456892778;182306.50109390085;469261.9347870629;201712.93462164022;201712.93462164022;273.8585266879818;3376489.0247025364;1378019.1539436325;247099.1049424261;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1361971594010.4856;521489302359.8052;1154554199995.2676;46296.73419035044;13734.182008491698;-0.0;11357.373591954827;5231312.039893396;907361.003248606;0.0;1298940.457287149;5.261424989306073;0.30398322454160115
6298;2019-08-13 02:00:45.140;506;504;171;171;162;46;205;33;-14;38;778;213;-16;13;258;233;250;433;148;239;205;9;571;357;362;141;362;312;573;363.0;-1.0;1160.0;276.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;17066.173828125;11041.3916015625;0.0;2616.89404296875;434.0;327436;470.0;0.0;Calculated values ==>;1565654445.14;323.76000000000005;323.56;290.26000000000005;290.26000000000005;289.36;277.76000000000005;274.0616903277293;293.66;276.46000000000004;271.76000000000005;276.96000000000004;350.96000000000004;294.46000000000004;271.56;274.46000000000004;298.96000000000004;296.46000000000004;298.16;316.46000000000004;297.06;293.66;320.16;316.56;274.06;242.77792619122317;269.02936301313275;274.0616903277293;287.96000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;5730000.0;0.0605;0.0;0.19333333333333333;0.046;0.0;0.0605;0.0;11041.3916015625;0.0;2616.89404296875;17066.173828125;473303.2464741726;472749.38961899164;244856.00753477612;244856.00753477612;241803.68267919833;430346.717906069;459971.0288534705;437478.7579247441;472358.58907936385;530887.3100242065;468379.15435717604;437160.35228701105;441655.497424456;467001.0665144205;464464.4457187545;425535.9842908292;461714.6740257821;464518.1588243853;459971.0288534705;197350.94305643384;182306.50109390085;469497.271648461;201795.5037054742;201795.5037054742;273.8907360165022;3376774.543987756;1378202.676221441;247142.5876244341;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1362188906230.9827;521574246224.9995;1154741496715.696;45565.429149058844;12314.281325377393;-0.0;15619.619271453777;5232077.953440624;907578.1859299911;0.0;1299165.3817124667;5.381299795506839;0.2702469920236532
6299;2019-08-13 02:01:48.100;507;505;171;171;161;46;206;33;-15;38;779;213;-17;14;258;234;250;440;150;239;205;10;569;357;362;140;362;312;571;366.0;-1.0;1069.0;271.0;0.0;0;38;100;1;0;0;0;0;0;0;1;1;0;0;0;17032.763671875;10978.4970703125;0.0;2631.49536132812;434.0;327437;470.0;0.0;Calculated values ==>;1565654508.1;323.86;323.66;290.26000000000005;290.26000000000005;289.26000000000005;277.76000000000005;274.0616903277293;293.76000000000005;276.46000000000004;271.66;276.96000000000004;351.06000000000006;294.46000000000004;271.46000000000004;274.56;298.96000000000004;296.56;298.16;317.16;297.06;293.66;320.16;316.56;274.16;242.56692532238324;269.02936301313275;274.0616903277293;288.16;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;5710000.0;0.061000000000000006;0.0;0.17816666666666667;0.04516666666666667;0.0;0.061000000000000006;0.0;10978.4970703125;0.0;2631.49536132812;17032.763671875;473706.2507863906;473154.7767779517;244933.4060799631;244933.4060799631;241539.91427897237;430346.717906069;460106.86065135186;437319.724394416;472489.9908694221;530992.0973231922;468379.15435717604;437000.6383046333;441806.21220497484;467001.0665144205;464595.45822754485;426106.8109635441;463139.1411472095;464518.1588243853;459971.0288534705;197350.94305643384;182306.50109390085;469732.021654708;201796.37644086935;201796.37644086935;273.89107637039194;3377072.720251391;1378395.2279139925;247188.4818738568;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1362416821430.2576;521662705024.71814;1154937931915.0713;41962.4098270569;12101.759975491714;-0.0;15748.653797168672;5232843.335763458;907791.6906460207;0.0;1299439.679832761;5.129526996460033;0.25794821454322725
6300;2019-08-13 02:02:45.121;508;506;171;171;161;46;206;33;-15;38;780;213;-17;14;258;234;250;444;148;239;206;11;569;357;362;139;362;311;571;368.0;-1.0;995.0;266.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;16997.34765625;10976.8046875;0.0;2635.20361328125;433.0;327438;469.0;0.0;Calculated values ==>;1565654565.121;323.96000000000004;323.76000000000005;290.26000000000005;290.26000000000005;289.26000000000005;277.76000000000005;274.0616903277293;293.76000000000005;276.46000000000004;271.66;276.96000000000004;351.16;294.46000000000004;271.46000000000004;274.56;298.96000000000004;296.56;298.16;317.56;297.06;293.76000000000005;320.06;316.46000000000004;274.26000000000005;242.35481222062532;268.91163127593666;274.0616903277293;287.96000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;5710000.0;0.06133333333333334;0.0;0.16583333333333333;0.044333333333333336;0.0;0.06133333333333334;0.0;10976.8046875;0.0;2635.20361328125;16997.34765625;473853.9630394461;473303.2464741726;244933.4060799631;244933.4060799631;241539.91427897237;430346.717906069;460106.86065135186;437548.62350390764;472621.17715536855;531172.2222563244;468518.62338018074;437231.03110804653;442015.9671382998;467001.0665144205;464595.45822754485;426106.8109635441;463778.88038817316;464518.1588243853;460106.86065135186;196933.003932529;181888.63598580268;469966.18980854325;201800.9490767612;201800.9490767612;273.89285959959966;3377342.224554591;1378569.10475632;247230.19193538523;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1362623237450.7893;521742249319.92303;1155115552330.5288;39094.822675835116;11888.659005775671;-0.0;15842.762576574894;5233485.275272688;907981.6847688338;0.0;1299689.8706879953;4.90935964639033;0.24019602830857803
6301;2019-08-13 02:03:45.131;509;506;171;172;161;46;206;34;-16;38;781;213;-18;15;258;234;250;442;147;239;206;11;568;358;362;139;363;311;570;275.0;-1.0;1085.0;266.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;17011.314453125;10956.130859375;0.0;2633.62329101562;433.0;327439;468.0;0.0;Calculated values ==>;1565654625.131;324.06;323.76000000000005;290.26000000000005;290.36;289.26000000000005;277.76000000000005;274.1680685717883;293.76000000000005;276.56;271.56;276.96000000000004;351.26;294.46000000000004;271.36;274.66;298.96000000000004;296.56;298.16;317.36;297.06;293.76000000000005;319.96000000000004;316.46000000000004;274.26000000000005;242.35481222062532;268.91163127593666;274.1680685717883;287.86;5680000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3110000.0;5700000.0;0.04583333333333333;0.0;0.18083333333333332;0.044333333333333336;0.0;0.04583333333333333;0.0;10956.130859375;0.0;2633.62329101562;17011.314453125;474128.16156825307;473430.90457565075;244972.3389262078;245321.71298053602;241573.8410166829;430280.9020939914;460106.86065135186;437389.9950341223;472621.17715536855;531276.9296994685;468518.62338018074;437071.7284734032;442165.83327630756;466858.86781954044;464448.5893172968;426389.5042949155;463604.34551715787;464518.1588243853;460106.86065135186;196515.0671798046;181888.63598580268;469966.18980854325;202062.08918079766;202062.08918079766;273.9991555681149;3377625.677306377;1378751.909681592;247274.10614406253;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1362840473650.755;521825663219.9098;1155302183430.4993;42555.12964180954;11877.081794496724;-0.0;11827.052025733734;5234165.804944605;908179.7656167779;0.0;1299920.4909066092;4.875677862070481;0.2635381361073167
6302;2019-08-13 02:04:45.122;510;505;172;172;161;46;207;34;-17;38;782;213;-19;15;258;234;250;422;146;239;207;10;570;357;362;138;362;309;571;365.0;-1.0;896.0;250.0;0.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;17069.666015625;11053.5986328125;0.0;2617.65649414062;433.0;327440;468.0;0.0;Calculated values ==>;1565654685.122;324.16;323.66;290.36;290.36;289.26000000000005;277.76000000000005;274.0616903277293;293.86;276.56;271.46000000000004;276.96000000000004;351.36;294.46000000000004;271.26000000000005;274.66;298.96000000000004;296.56;298.16;315.36;297.06;293.86;319.96000000000004;316.46000000000004;274.16;242.14157278889297;268.67533136820026;274.0616903277293;287.76000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5710000.0;0.06083333333333333;0.0;0.14933333333333335;0.041666666666666664;0.0;0.06083333333333333;0.0;11053.5986328125;0.0;2617.65649414062;17069.666015625;474022.37574534;473154.7767779517;245282.2097085145;245282.2097085145;241539.91427897237;430346.717906069;460242.557883941;437688.5006598165;472752.1489716358;531531.9621369152;468796.8095345991;437372.52749135875;442581.67753276543;467001.0665144205;464595.45822754485;425822.31502495497;460215.4736487788;464518.1588243853;460242.557883941;196515.0671798046;181888.63598580268;470002.91871598386;201779.61358806377;201779.61358806377;273.8845387729249;3377909.6428754264;1378935.2965816725;247317.8602447932;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1363057641070.527;521908750754.82263;1155488155530.3042;35229.060469381744;11175.97104699667;-0.0;15723.162444665862;5234813.909297947;908371.8455739395;0.0;1300150.041589187;4.544439657084407;0.21320376937910454
6303;2019-08-13 02:05:45.122;512;507;172;173;162;46;208;33;-18;38;783;213;-20;15;258;234;250;417;147;239;208;8;569;357;362;137;362;309;571;-2.0;-1.0;1041.0;251.0;0.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;16974.943359375;11011.7607421875;0.0;2597.939453125;433.0;327441;467.0;0.0;Calculated values ==>;1565654745.122;324.36;323.86;290.36;290.46000000000004;289.36;277.76000000000005;274.0616903277293;293.96000000000004;276.46000000000004;271.36;276.96000000000004;351.46000000000004;294.46000000000004;271.16;274.66;298.96000000000004;296.56;298.16;314.86;297.06;293.96000000000004;319.86;316.46000000000004;273.96000000000004;241.92719264551067;268.67533136820026;274.0616903277293;287.86;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;5710000.0;0.0;0.0;0.17350000000000002;0.04183333333333333;0.0;0.0;0.0;11011.7607421875;0.0;2597.939453125;16974.943359375;474443.3565695982;473451.5663138608;245282.2097085145;245632.89137333512;241872.06875468188;430346.717906069;460378.1213234712;437530.6787186241;472882.9073446267;531636.529601254;468796.8095345991;437214.0438153077;442581.67753276543;467001.0665144205;464595.45822754485;426106.8109635441;459389.527743;464518.1588243853;460378.1213234712;196097.13278094304;181888.63598580268;469941.3943347461;201663.02799537982;201779.61358806377;273.8390503867322;3378193.3479535514;1379119.174576464;247361.32354435374;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1363274841070.527;521991250754.82263;1155673555530.3042;40923.03740048289;11222.978325196822;-0.0;0.0;5235448.510113529;908558.5034853745;0.0;1300281.0679428924;3.8315330225745914;0.28246562061777414
6304;2019-08-13 02:06:45.123;513;508;172;172;162;46;209;33;-19;38;783;213;-21;14;258;234;250;410;146;239;208;7;569;357;362;137;362;308;571;197.0;-2.0;888.0;225.0;0.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;17014.419921875;10969.625;0.0;2585.11547851562;433.0;327442;467.0;0.0;Calculated values ==>;1565654805.123;324.46000000000004;323.96000000000004;290.36;290.36;289.36;277.76000000000005;274.0616903277293;294.06;276.46000000000004;271.26000000000005;276.96000000000004;351.46000000000004;294.46000000000004;271.06;274.56;298.96000000000004;296.56;298.16;314.16;297.06;293.96000000000004;319.86;316.46000000000004;273.86;241.92719264551067;268.5567601203482;274.0616903277293;287.76000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5710000.0;0.03283333333333333;0.0;0.14800000000000002;0.0375;0.0;0.03283333333333333;0.0;10969.625;0.0;2585.11547851562;17014.419921875;474590.344857131;473599.73708723235;245282.2097085145;245282.2097085145;241872.06875468188;430346.717906069;460513.55173570686;437601.09044165985;472882.9073446267;531711.5783978377;468935.5291999942;437285.26766895736;442640.22886263416;467001.0665144205;464595.45822754485;426106.8109635441;458222.40950294514;464518.1588243853;460378.1213234712;196097.13278094304;181888.63598580268;469843.0551361263;201712.37090167796;201712.37090167796;273.8583067282522;3378476.5973679647;1379302.3558437312;247404.51638860063;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1363492044690.2646;522073452124.7233;1155858658615.0806;34911.53049191732;10054.900658791814;-0.0;8492.858805515543;5236080.475377781;908735.8220986212;0.0;1300351.8429457499;3.943955256167251;0.22203686350364774
6305;2019-08-13 02:07:45.143;515;509;172;172;162;45;209;33;-20;38;783;213;-22;13;258;234;250;401;147;239;209;6;568;356;361;137;362;307;570;-2.0;-1.0;1064.0;228.0;0.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;17004.92578125;11021.794921875;0.0;2559.20678710938;433.0;327443;467.0;0.0;Calculated values ==>;1565654865.143;324.66;324.06;290.36;290.36;289.36;277.66;273.955091788801;294.06;276.46000000000004;271.16;276.96000000000004;351.46000000000004;294.46000000000004;270.96000000000004;274.46000000000004;298.96000000000004;296.56;298.16;313.26000000000005;297.06;294.06;319.86;316.46000000000004;273.76000000000005;241.92719264551067;268.43790593516167;273.955091788801;287.86;5680000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;3070000.0;5700000.0;0.0;0.0;0.17733333333333334;0.038;0.0;0.0;0.0;11021.794921875;0.0;2559.20678710938;17004.92578125;475009.1857845475;473874.7285070376;245321.71298053602;245321.71298053602;241906.44564549206;430412.23801567365;460668.655203527;437671.5478804793;472882.9073446267;531786.5888988876;469074.0015960416;437356.53477473935;442698.855600732;467001.0665144205;464742.0383762814;426389.5042949155;456861.8300791829;464664.8766729168;460668.655203527;196097.13278094304;181888.63598580268;469744.696391452;201418.4568790601;201712.37090167796;273.73904985069356;3378760.1864135833;1379485.678763633;247447.40003058463;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1363709016990.1958;522155679524.6972;1156043220115.022;41895.54813758501;10196.39710147089;-0.0;0.0;5236720.747719153;908904.6391668413;0.0;1300422.6403603812;3.8356482353282506;0.27587009843771093
6306;2019-08-13 02:08:45.154;517;509;172;173;162;45;210;33;-21;37;783;212;-23;12;258;235;250;391;148;239;210;5;565;357;362;136;362;306;567;349.0;-1.0;1152.0;253.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;0;1;0;16937.51953125;10953.544921875;0.0;2532.89379882812;432.0;327444;467.0;0.0;Calculated values ==>;1565654925.154;324.86;324.06;290.36;290.46000000000004;289.36;277.66;274.0616903277293;294.16;276.46000000000004;271.06;276.86;351.46000000000004;294.36;270.86;274.36;298.96000000000004;296.66;298.16;312.26000000000005;297.06;294.16;319.86;316.36;273.66;241.71165711629368;268.3187672390254;274.0616903277293;287.96000000000004;5650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5670000.0;0.05816666666666667;0.0;0.192;0.042166666666666665;0.0;0.05816666666666667;0.0;10953.544921875;0.0;2532.89379882812;16937.51953125;475675.3264931285;474254.6268193549;245441.20072942539;245794.25189909822;242010.32270004938;430346.717906069;460648.84988001734;437742.05038880615;472915.8103579757;531861.5611485756;469091.33972194145;437427.84448784514;442757.55712985963;467001.0665144205;464726.3611697759;427227.0770717792;455638.3123841362;464518.1588243853;460648.84988001734;196097.13278094304;181470.77258748977;469781.98110882204;201782.45395982976;201782.45395982976;273.88564658171657;3379043.091981772;1379668.8401695774;247489.84198184285;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1363925956755.7612;522237594539.9107;1156227153830.5015;45304.24251436347;11300.64672811584;-0.0;15057.395362690913;5237447.545865049;909083.8140419273;0.0;1300548.1416597515;5.313655153095456;0.263184055162792
6307;2019-08-13 02:09:45.125;518;504;172;173;162;45;211;33;-21;37;782;211;-23;11;258;235;250;366;148;239;211;3;568;356;360;135;361;306;570;394.0;0.0;1304.0;168.0;0.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;17082.453125;11022.6416015625;0.0;2501.8125;432.0;327445;467.0;0.0;Calculated values ==>;1565654985.125;324.96000000000004;323.56;290.36;290.46000000000004;289.36;277.66;273.955091788801;294.26000000000005;276.46000000000004;271.06;276.86;351.36;294.26000000000005;270.86;274.26000000000005;298.96000000000004;296.66;298.16;309.76000000000005;297.06;294.26000000000005;319.86;316.36;273.46000000000004;241.49495122638035;268.3187672390254;273.955091788801;287.96000000000004;5680000.0;3560000.0;3600000.0;1350000.0;3610000.0;3060000.0;5700000.0;0.06566666666666666;0.0;0.21733333333333332;0.028;0.0;0.06566666666666666;0.0;11022.6416015625;0.0;2501.8125;17082.453125;475447.7959181617;473134.2789905669;245321.71298053602;245672.97981533984;241906.44564549206;430412.23801567365;461092.6986229182;437742.05038880615;473046.2935902154;531757.1752841944;468970.37824730924;437427.84448784514;442609.8111887139;467143.0033113598;464872.6823385499;426389.5042949155;450730.1255461702;464811.3070167571;461092.6986229182;196097.13278094304;181470.77258748977;469721.2362203577;201672.89673365813;201672.89673365813;273.8384037194396;3379326.45472881;1379851.886541943;247531.7775889576;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1364142452065.6028;522318855244.85126;1156410665090.3672;51305.69606105217;7505.353505627588;-0.0;17035.233657394747;5238252.239562558;909240.4549640374;0.0;1300815.4509727454;5.608084633546272;0.23990373397554504
6308;2019-08-13 02:10:45.135;519;508;173;173;163;44;212;32;-21;37;782;211;-23;9;258;235;250;364;147;239;212;1;568;356;360;133;361;306;570;202.0;-1.0;1132.0;180.0;0.0;0;11;100;1;0;0;0;0;0;0;1;1;0;1;0;17039.080078125;11017.904296875;0.0;2454.71801757812;432.0;327446;467.0;0.0;Calculated values ==>;1565655045.135;325.06;323.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;277.56;273.955091788801;294.36;276.36;271.06;276.86;351.36;294.26000000000005;270.86;274.06;298.96000000000004;296.66;298.16;309.56;297.06;294.36;319.86;316.36;273.26000000000005;241.05796691057077;268.3187672390254;273.955091788801;287.86;5680000.0;3560000.0;3600000.0;1330000.0;3610000.0;3060000.0;5700000.0;0.033666666666666664;0.0;0.18866666666666668;0.030000000000000002;0.0;0.033666666666666664;0.0;11017.904296875;0.0;2454.71801757812;17039.080078125;475593.72231628996;473726.9347475809;245672.97981533984;245672.97981533984;242240.5704399413;430412.23801567365;461227.1456847587;437742.05038880615;473306.6277234293;531757.1752841944;468970.37824730924;437427.84448784514;442313.58979942015;467143.0033113598;464872.6823385499;426389.5042949155;450367.07069111837;464811.3070167571;461227.1456847587;196097.13278094304;181470.77258748977;469796.4158913733;201554.92847526915;201554.92847526915;273.79235943715565;3379610.848229809;1380035.5883696035;247573.088894001;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1364358488065.5684;522399268644.8385;1156594295690.338;44560.63700102065;8047.2446224831265;-0.0;8742.297979386149;5239051.258818966;909370.0815492484;0.0;1301030.2995384785;4.553692530746213;0.24093621822883127
6309;2019-08-13 02:11:45.105;519;506;172;172;164;45;211;33;-21;37;782;210;-23;7;258;235;250;350;149;239;210;0;569;356;361;132;361;306;571;341.0;-1.0;1260.0;167.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17059.263671875;11061.0361328125;0.0;2435.6064453125;432.0;327447;467.0;0.0;Calculated values ==>;1565655105.105;325.06;323.76000000000005;290.36;290.36;289.56;277.66;273.955091788801;294.26000000000005;276.46000000000004;271.06;276.86;351.36;294.16;270.86;273.86;298.96000000000004;296.66;298.16;308.16;297.06;294.16;319.86;316.36;273.16;240.83765695389522;268.3187672390254;273.955091788801;288.06;5690000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;5710000.0;0.05683333333333333;0.0;0.21;0.02783333333333333;0.0;0.05683333333333333;0.0;11061.0361328125;0.0;2435.6064453125;17059.263671875;475469.3066217578;473303.2464741726;245282.2097085145;245282.2097085145;242540.93906352337;430412.23801567365;460938.52517989284;437742.05038880615;473436.4806182908;531757.1752841944;468849.343196092;437427.84448784514;442016.3825157325;467143.0033113598;464872.6823385499;426106.8109635441;447597.7085938837;464664.8766729168;460803.6552621485;196097.13278094304;181470.77258748977;469834.1033386381;201631.98901236808;201631.98901236808;273.82244092708885;3379894.859018096;1380219.4875443536;247613.82122152593;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1364574679915.6714;522478728894.8764;1156777803890.4255;49583.11288905199;7464.958848747848;-0.0;14729.589698529186;5239835.3978028;909499.2852773892;0.0;1301225.8008030225;5.318186431984526;0.2413594822747572
6310;2019-08-13 02:12:45.136;519;508;172;172;163;45;211;32;-21;37;784;210;-23;6;258;235;250;353;149;239;210;-2;567;357;362;131;362;306;569;253.0;-1.0;1418.0;179.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17000.658203125;11007.060546875;0.0;2429.41552734375;432.0;327448;467.0;0.0;Calculated values ==>;1565655165.136;325.06;323.96000000000004;290.36;290.36;289.46000000000004;277.66;274.0616903277293;294.26000000000005;276.36;271.06;276.86;351.56000000000006;294.16;270.86;273.76000000000005;298.96000000000004;296.66;298.16;308.46000000000004;297.06;294.16;319.86;316.36;272.96000000000004;240.61611355647437;268.3187672390254;274.0616903277293;288.06;5670000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5690000.0;0.042166666666666665;0.0;0.23633333333333334;0.029833333333333333;0.0005;0.042666666666666665;0.0;11007.060546875;0.0;2429.41552734375;17000.658203125;475717.9793605675;473853.9630394461;245361.37829694615;245361.37829694615;242275.5346124512;430346.717906069;460784.0165094478;437742.05038880615;473566.1253818903;531965.9383151307;468849.343196092;437427.84448784514;441867.40411234536;467001.0665144205;464726.3611697759;426670.4262962045;448524.04316007724;464518.1588243853;460648.84988001734;196097.13278094304;181470.77258748977;469774.3068606054;201867.59885989223;202377.29158767022;273.9188456383213;3380178.838346795;1380403.483365124;247654.38401785214;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1364791691980.306;522557669659.74347;1156961498750.1162;55744.99537799999;7992.5501220212755;-0.0;11019.586487140143;5240713.585532902;909628.1644050922;0.0;1301440.4881353835;5.5637454027549476;0.28347942293234646
6311;2019-08-13 02:13:45.096;518;511;171;171;162;46;210;33;-21;38;787;209;-23;4;259;235;250;365;150;239;210;3;564;358;363;130;363;306;566;195.0;0.0;1629.0;222.0;13.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16954.314453125;10897.7197265625;0.0;2432.97045898438;432.0;327449;468.0;0.0;Calculated values ==>;1565655225.096;324.96000000000004;324.26000000000005;290.26000000000005;290.26000000000005;289.36;277.76000000000005;274.1680685717883;294.16;276.46000000000004;271.06;276.96000000000004;351.86;294.06;270.86;273.56;299.06;296.66;298.16;309.66;297.06;294.16;319.96000000000004;316.36;273.46000000000004;240.39332010688793;268.3187672390254;274.1680685717883;288.16;5640000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5660000.0;0.0325;0.0;0.27149999999999996;0.037000000000000005;0.0021666666666666666;0.034666666666666665;0.0;10897.7197265625;0.0;2432.97045898438;16954.314453125;475944.7389772274;474674.2739322386;245129.65873289682;245129.65873289682;242045.2002915254;430280.9020939914;460493.7052714807;437742.05038880615;473792.32411537116;532279.0179507238;468728.2342223213;437427.84448784514;441568.68745396176;466988.7418083223;464579.7527577276;427502.86415435816;451247.2821239257;464371.1518808695;460493.7052714807;196515.0671798046;181470.77258748977;470396.44765817915;202127.95537072374;204815.56183085957;274.02480157848936;3380461.6078137066;1380585.9015076284;247694.87688784182;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1365009046980.444;522635917459.7933;1157144976350.233;63969.22679740937;9925.934214635852;-0.0;8863.508972608199;5241710.5389726525;909777.3855608575;0.0;1301606.070136012;6.2081309244123215;0.34899084401815844
6312;2019-08-13 02:14:45.067;516;499;171;171;163;47;205;34;-21;38;790;209;-23;2;259;234;250;330;150;239;204;0;564;358;363;130;363;306;566;-1.0;-1.0;1283.0;123.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16974.044921875;10939.029296875;0.0;2450.94946289062;432.0;327450;468.0;0.0;Calculated values ==>;1565655285.067;324.76000000000005;323.06;290.26000000000005;290.26000000000005;289.46000000000004;277.86;274.1680685717883;293.66;276.56;271.06;276.96000000000004;352.16;294.06;270.86;273.36;299.06;296.56;298.16;306.16;297.06;293.56;319.96000000000004;316.36;273.16;240.39332010688793;268.3187672390254;274.1680685717883;288.16;5640000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5660000.0;0.0;0.0;0.21383333333333335;0.0205;0.0;0.0;0.0;10939.029296875;0.0;2450.94946289062;16974.044921875;475654.2056522925;472905.5017350139;245129.65873289682;245129.65873289682;242381.1986113765;430280.9020939914;459814.3699412001;437742.05038880615;473792.32411537116;532592.0204643909;468728.2342223213;437427.84448784514;441268.9435772527;466988.7418083223;464448.5893172968;427502.86415435816;444718.2583560466;464371.1518808695;459678.0956434374;196515.0671798046;181470.77258748977;470104.43507593067;202173.79818738042;204815.56183085957;274.042644747739;3380744.207485733;1380767.7864624516;247735.55654915023;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1365226741710.285;522713879759.73627;1157328487610.0986;50372.34459573821;5492.57805621528;-0.0;0.0;5242662.9248577915;909905.8110606795;0.0;1301679.8970104854;4.172144232208726;0.2671724557930683
6313;2019-08-13 02:15:45.088;513;489;172;172;161;46;206;33;-21;38;794;208;-23;1;259;234;250;303;150;239;205;-2;568;357;362;130;362;306;570;305.0;-1.0;1261.0;160.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;16975.958984375;11045.517578125;0.0;2442.04223632812;431.0;327451;469.0;0.0;Calculated values ==>;1565655345.088;324.46000000000004;322.06;290.36;290.36;289.26000000000005;277.76000000000005;274.0616903277293;293.76000000000005;276.46000000000004;271.06;276.96000000000004;352.56000000000006;293.96000000000004;270.86;273.26000000000005;299.06;296.56;298.16;303.46000000000004;297.06;293.66;320.06;316.26000000000005;272.96000000000004;240.39332010688793;268.3187672390254;274.0616903277293;288.16;5680000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;5700000.0;0.05083333333333333;0.0;0.21016666666666667;0.02666666666666667;0.0;0.05083333333333333;0.0;11045.517578125;0.0;2442.04223632812;16975.958984375;474716.0794421917;470889.95206886897;245321.71298053602;245321.71298053602;241573.8410166829;430346.717906069;460106.86065135186;437742.05038880615;473792.32411537116;533009.2386682698;468607.05097777524;437427.84448784514;441118.68104791886;467130.69761941896;464595.45822754485;426389.5042949155;438408.6018464486;464518.1588243853;459971.0288534705;196933.003932529;181052.91087944093;469909.67259303824;201874.56157600335;201874.56157600335;273.921559685649;3381027.223206489;1380951.0551417868;247776.34575130267;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1365444317835.8174;522791907059.9272;1157512151870.548;49571.48389882405;7147.602960454264;-0.0;13119.903753271246;5243496.081600118;910011.1827699376;0.0;1301789.2678084162;5.178030093902596;0.24432303660647536
6314;2019-08-13 02:16:45.138;512;501;172;172;163;46;206;33;-20;38;797;208;-22;2;259;234;250;337;150;239;206;-3;571;356;361;129;361;308;572;223.0;-1.0;1319.0;97.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17103.66015625;11044.98828125;0.0;2460.01440429688;431.0;327452;470.0;0.0;Calculated values ==>;1565655405.138;324.36;323.26000000000005;290.36;290.36;289.46000000000004;277.76000000000005;273.955091788801;293.76000000000005;276.46000000000004;271.16;276.96000000000004;352.86;293.96000000000004;270.96000000000004;273.36;299.06;296.56;298.16;306.86;297.06;293.76000000000005;320.16;316.26000000000005;272.86;240.16925963744896;268.5567601203482;273.955091788801;288.16;5710000.0;3560000.0;3610000.0;1290000.0;3610000.0;3080000.0;5720000.0;0.03716666666666667;0.0;0.21983333333333333;0.016166666666666666;0.0;0.03716666666666667;0.0;11044.98828125;0.0;2460.01440429688;17103.66015625;474190.9451101216;472430.3798918171;245242.8670892352;245242.8670892352;242171.02205672226;430412.23801567365;460262.8667298895;437443.34373287327;473921.41095746984;533173.7563382549;468328.19704915455;437126.8590839872;440842.8340465798;467272.39285998954;464742.0383762814;425535.9842908292;444921.18988559337;464664.8766729168;460262.8667298895;197350.94305643384;181052.91087944093;469947.55405803665;201737.07631090863;201737.07631090863;273.8634391086114;3381311.4566964568;1381135.2960967594;247817.2302653354;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1365661398585.645;522869671809.8654;1157696505370.4016;51816.094454928556;4336.069390245236;-0.0;9608.541877238787;5244341.682166133;910106.9597871753;0.0;1301978.829358281;4.869358951908244;0.2320141017501268
6315;2019-08-13 02:17:45.099;512;508;171;171;162;46;207;33;-20;39;802;208;-21;-2;258;234;250;380;150;239;207;-2;569;357;362;138;362;307;570;240.0;-1.0;1399.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16184.9814453125;11038.2724609375;0.0;1414.2470703125;431.0;327453;470.0;0.0;Calculated values ==>;1565655465.099;324.36;323.96000000000004;290.26000000000005;290.26000000000005;289.36;277.76000000000005;274.0616903277293;293.86;276.46000000000004;271.16;277.06;353.36;293.96000000000004;271.06;272.96000000000004;298.96000000000004;296.56;298.16;311.16;297.06;293.86;320.16;316.26000000000005;272.96000000000004;242.14157278889297;268.43790593516167;274.0616903277293;288.16;5690000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5700000.0;0.04;0.0;0.23316666666666666;0.025333333333333333;0.0;0.04;0.0;11038.2724609375;0.0;1414.2470703125;16184.9814453125;474443.3565695982;473726.9347475809;244972.3389262078;244972.3389262078;241906.44564549206;430346.717906069;460242.557883941;437671.5478804793;472850.0741107318;533769.4352915843;468467.74989676406;437514.20447033056;440451.2342739305;467001.0665144205;464595.45822754485;426106.8109635441;453231.00818754855;464518.1588243853;460242.557883941;197350.94305643384;181052.91087944093;468820.06781444605;201892.4611706667;201892.4611706667;273.9285363405639;3381588.6817295025;1381319.2036518434;247849.49479202236;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1365878157600.521;522949719744.8196;1157880885445.2961;54975.82371783797;6762.166034975742;-0.0;10334.003868530972;5245231.03636084;910199.3849668907;0.0;1302144.909217278;5.787743873075461;0.2921373518362608
6316;2019-08-13 02:18:45.149;510;509;169;170;162;46;205;33;-19;40;810;208;-21;-5;259;234;250;404;149;239;205;0;570;357;362;141;362;308;572;214.0;-1.0;1462.0;143.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15991.181640625;11064.6376953125;0.0;1413.01306152344;431.0;327454;471.0;0.0;Calculated values ==>;1565655525.149;324.16;324.06;290.06;290.16;289.36;277.76000000000005;274.0616903277293;293.66;276.46000000000004;271.26000000000005;277.16;354.16;293.96000000000004;271.06;272.66;299.06;296.56;298.16;313.56;297.06;293.66;320.26000000000005;316.26000000000005;273.16;242.77792619122317;268.5567601203482;274.0616903277293;288.06;5700000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5720000.0;0.035666666666666666;0.0;0.24366666666666664;0.02383333333333333;0.0;0.035666666666666666;0.0;11064.6376953125;0.0;1413.01306152344;15991.181640625;474022.37574534;473620.62163400557;244203.5760512405;244548.21268530175;241837.81473272524;430346.717906069;459971.0288534705;437601.09044165985;472555.3283204977;534530.0113664168;468328.19704915455;437285.26766895736;439776.62843957054;467130.69761941896;464595.45822754485;425822.31502495497;457052.9938840945;464518.1588243853;459971.0288534705;197768.88456892778;181052.91087944093;468605.80246456154;201923.9924343721;201923.9924343721;273.94082420560824;3381857.0398672493;1381503.5480620973;247873.07492685318;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1366095538600.3484;523033489494.75305;1158065539195.1494;57426.652881109105;6355.916472386181;-0.0;9203.677632281177;5246168.504237841;910308.793418827;0.0;1302307.8589079992;5.849358056907516;0.29873821233581993
6317;2019-08-13 02:19:45.139;508;508;169;169;161;47;202;34;-19;40;809;206;-21;-4;259;234;250;423;150;239;202;0;570;358;363;144;363;307;572;-2.0;-1.0;1265.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15837.0595703125;11041.08203125;0.0;1405.01696777344;431.0;327455;471.0;0.0;Calculated values ==>;1565655585.139;323.96000000000004;323.96000000000004;290.06;290.06;289.26000000000005;277.86;274.1680685717883;293.36;276.56;271.26000000000005;277.16;354.06000000000006;293.76000000000005;271.06;272.76000000000005;299.06;296.56;298.16;315.46000000000004;297.06;293.36;320.26000000000005;316.26000000000005;273.16;243.40439225979637;268.43790593516167;274.1680685717883;288.16;5700000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;5720000.0;0.0;0.0;0.21083333333333334;0.020833333333333332;0.0;0.0;0.0;11041.08203125;0.0;1405.01696777344;15837.0595703125;473726.9347475809;473472.3694893956;244203.5760512405;244203.5760512405;241506.10737160416;430280.9020939914;459405.1334793091;437828.56808052456;472160.7387857882;534499.2012659644;468224.72395714215;437514.20447033056;440147.045952615;466988.7418083223;464448.5893172968;425822.31502495497;460228.42090041656;464371.1518808695;459405.1334793091;197768.88456892778;181052.91087944093;468191.96898575197;202139.519145206;201923.9924343721;274.0293029866082;3382122.2310048253;1381687.7316907928;247896.5545965038;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1366313002350.383;523118975244.76666;1158250008445.1787;49691.10781719633;5542.759371678041;-0.0;0.0;5247061.003469135;910407.9325249379;0.0;1302384.5434387282;4.437845721234275;0.28502049975640925
6318;2019-08-13 02:20:45.130;506;506;170;170;161;47;202;35;-19;41;802;203;-21;-5;259;234;250;436;150;239;201;2;567;360;364;146;365;308;568;-1.0;-1.0;1334.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15707.205078125;10940.0458984375;0.0;1393.74609375;431.0;327456;472.0;0.0;Calculated values ==>;1565655645.13;323.76000000000005;323.76000000000005;290.16;290.16;289.26000000000005;277.86;274.38016830617;293.36;276.66;271.26000000000005;277.26000000000005;353.36;293.46000000000004;271.06;272.66;299.06;296.56;298.16;316.76000000000005;297.06;293.26000000000005;320.36;316.26000000000005;273.36;243.81672145450628;268.5567601203482;274.38016830617;288.16;5670000.0;3600000.0;3640000.0;1460000.0;3650000.0;3080000.0;5680000.0;0.0;0.0;0.22233333333333333;0.021666666666666667;0.0;0.0;0.0;10940.0458984375;0.0;1393.74609375;15707.205078125;473812.85385043453;473685.7076881577;244702.0278281323;244702.0278281323;241642.05749824285;430148.3826014536;459247.19113531715;437601.09044165985;471995.6991225075;533695.5577509815;467718.9606211675;437285.26766895736;439776.62843957054;466704.04308719933;464153.9787801302;426670.4262962045;462935.5721298566;464223.8542375998;459110.1879763642;198186.82848740023;181052.91087944093;468114.7691587129;202674.8419800365;201923.9924343721;274.2465506958209;3382385.060447334;1381870.8802809995;247919.87412363087;1281929.4663425204;0;46;46;25;60;71;22;2;140;141;1366531069636.021;523205962195.0211;1158434480770.7183;52231.93590796759;5751.198422204655;-0.0;0.0;5247910.234765524;910502.0347227149;0.0;1302384.5434387282;4.701160386594817;0.301426493696351
6319;2019-08-13 02:21:45.130;504;502;171;171;162;49;194;36;-18;41;793;201;-20;-5;260;233;250;426;151;238;194;3;563;360;365;141;365;311;565;-2.0;-1.0;1097.0;52.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16890.83984375;10853.7197265625;0.0;2706.66186523438;431.0;327457;472.0;0.0;Calculated values ==>;1565655705.13;323.56;323.36;290.26000000000005;290.26000000000005;289.36;278.06;274.38016830617;292.56;276.76000000000005;271.36;277.26000000000005;352.46000000000004;293.26000000000005;271.16;272.66;299.16;296.46000000000004;298.16;315.76000000000005;296.96000000000004;292.56;320.36;316.26000000000005;273.46000000000004;242.77792619122317;268.91163127593666;274.38016830617;288.26000000000005;5630000.0;3600000.0;3650000.0;1410000.0;3650000.0;3110000.0;5650000.0;0.0;0.0;0.18283333333333335;0.008666666666666666;0.0;0.0;0.0;10853.7197265625;0.0;2706.66186523438;16890.83984375;474026.3226971581;473477.39382815134;245169.39268019088;245169.39268019088;242080.20542140977;430148.3826014536;457986.28317495435;437071.7284734032;472653.6706096803;532532.7090229084;467049.85348731437;436752.093818078;439117.1398541336;466834.3028272825;464022.1768390251;427776.9965859272;461768.6244329644;463943.7019641529;457986.28317495435;198186.82848740023;181052.91087944093;468903.15145096794;202849.7237887473;201923.9924343721;274.3143947582949;3382656.7108216826;1382052.4949945412;247954.04418995575;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1366749769636.021;523292062195.0211;1158620180770.7183;42823.58985651126;2305.796373072579;-0.0;0.0;5248702.364146895;910569.1763460089;0.0;1302384.5434387282;3.3280321740270264;0.19981760713783114
6320;2019-08-13 02:22:45.121;499;487;174;174;160;47;197;35;-15;40;749;201;-17;2;259;232;250;362;151;238;197;3;566;357;362;134;362;312;568;275.0;-1.0;1007.0;23.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;16894.708984375;10918.7802734375;0.0;2479.62280273438;431.0;327458;473.0;0.0;Calculated values ==>;1565655765.121;323.06;321.86;290.56;290.56;289.16;277.86;274.0616903277293;292.86;276.66;271.66;277.16;348.06000000000006;293.26000000000005;271.46000000000004;273.36;299.06;296.36;298.16;309.36;296.96000000000004;292.86;320.46000000000004;316.26000000000005;273.46000000000004;241.2770596917726;269.02936301313275;274.0616903277293;288.26000000000005;5660000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3120000.0;5680000.0;0.04583333333333333;0.0;0.16783333333333333;0.0038333333333333336;0.0;0.04583333333333333;0.0;10918.7802734375;0.0;2479.62280273438;16894.708984375;472905.5017350139;470851.91186335107;246108.07955927838;246108.07955927838;241310.05276556948;430346.717906069;458879.43525809655;437319.724394416;473468.5566066367;527844.2384791325;466907.7009927404;437000.6383046333;439979.7569071893;467130.69761941896;464333.32306390855;426949.60736875626;450355.69360488985;464386.3924891542;458879.43525809655;198604.77482894104;181052.91087944093;469856.7474154118;202170.82651502028;202170.82651502028;274.0369302538422;3382938.2148296856;1382233.9052787258;247997.2567459543;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1366967836920.7922;523374549819.9346;1158807052735.5222;39465.823360758586;1026.129363451501;-0.0;11765.81123405766;5249388.006394553;910596.9382288769;0.0;1302482.5771583118;3.9002979430589395;0.142290312684335
