;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6321;2019-08-13 02:23:45.121;497;491;175;176;163;46;200;34;-15;40;727;203;-17;4;259;233;250;369;151;238;199;3;567;356;361;129;361;312;569;218.0;-2.0;762.0;83.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17264.419921875;10893.7978515625;0.0;2486.22607421875;431.0;327459;473.0;0.0;Calculated values ==>;1565655825.121;322.86;322.26000000000005;290.66;290.76000000000005;289.46000000000004;277.76000000000005;273.955091788801;293.16;276.56;271.66;277.16;345.86;293.46000000000004;271.46000000000004;273.56;299.06;296.46000000000004;298.16;310.06;296.96000000000004;293.06;320.46000000000004;316.26000000000005;273.46000000000004;240.16925963744896;269.02936301313275;273.955091788801;288.26000000000005;5670000.0;3560000.0;3610000.0;1290000.0;3610000.0;3120000.0;5690000.0;0.036333333333333336;0.0;0.127;0.013833333333333333;0.0;0.036333333333333336;0.0;10893.7978515625;0.0;2486.22607421875;17264.419921875;472479.5731717854;471322.3099466005;246422.85739020273;246780.72046654802;242275.5346124512;430412.23801567365;459447.67380351556;437319.724394416;474114.60106150573;525529.8806279685;467153.7457676643;437000.6383046333;440286.945399369;467272.39285998954;464611.2859323508;426670.4262962045;451445.1879483769;464533.37255708285;459311.33047143556;198604.77482894104;181052.91087944093;470530.79254222725;201692.4318062347;201692.4318062347;273.8460251169572;3383222.8742372375;1382415.6767631008;248038.63881992892;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1367184736920.7922;523453449819.9346;1158994252735.5222;29924.66615869903;3718.930656847897;-0.0;9360.153318168965;5249966.260473882;910636.4803957128;0.0;1302658.6268629138;3.2140264002708006;0.13932200587741037
6322;2019-08-13 02:24:45.142;496;493;174;175;164;45;202;33;-16;39;736;206;-18;1;258;233;250;379;151;238;201;3;568;356;360;132;361;310;570;369.0;0.0;626.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16515.404296875;10989.1083984375;0.0;1436.72314453125;431.0;327460;473.0;0.0;Calculated values ==>;1565655885.142;322.76000000000005;322.46000000000004;290.56;290.66;289.56;277.66;273.955091788801;293.36;276.46000000000004;271.56;277.06;346.76;293.76000000000005;271.36;273.26000000000005;298.96000000000004;296.46000000000004;298.16;311.06;296.96000000000004;293.26000000000005;320.46000000000004;316.26000000000005;273.46000000000004;240.83765695389522;268.7936212382143;273.955091788801;288.26000000000005;5680000.0;3560000.0;3600000.0;1320000.0;3610000.0;3100000.0;5700000.0;0.0615;0.0;0.10433333333333333;0.0;0.0;0.0615;0.0;10989.1083984375;0.0;1436.72314453125;16515.404296875;472201.1957123317;471491.9070457931;246026.18475906766;246381.37494003045;242576.24709737915;430412.23801567365;459876.824148246;437618.5379703155;473630.5699406402;526633.5220096012;467803.98506351997;437301.7563972805;440260.39484174695;467143.0033113598;464611.2859323508;426389.5042949155;453054.6293258122;464680.0635916259;459741.0631315469;198604.77482894104;181052.91087944093;470127.0640464409;201972.2588119733;201972.2588119733;273.955091788801;3383504.4712964515;1382598.098140049;248071.34150530383;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1367401112625.4622;523531777224.81506;1159180918045.2375;24585.761792187037;0.0;-0.0;15852.781465653776;5250420.673028194;910667.4823313536;0.0;1302868.8081901849;3.25439332715912;0.06300858462889526
6323;2019-08-13 02:25:45.163;497;495;172;173;164;44;203;33;-19;40;769;206;-20;-3;258;234;250;398;149;239;203;5;568;356;361;138;361;308;570;223.0;-1.0;873.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16488.203125;11040.701171875;0.0;1412.11767578125;431.0;327461;473.0;0.0;Calculated values ==>;1565655945.163;322.86;322.66;290.36;290.46000000000004;289.56;277.56;273.955091788801;293.46000000000004;276.46000000000004;271.26000000000005;277.16;350.06000000000006;293.76000000000005;271.16;272.86;298.96000000000004;296.56;298.16;312.96000000000004;297.06;293.46000000000004;320.46000000000004;316.26000000000005;273.66;242.14157278889297;268.5567601203482;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;5700000.0;0.03716666666666667;0.0;0.14550000000000002;0.0285;0.0;0.03716666666666667;0.0;11040.701171875;0.0;1412.11767578125;16488.203125;472350.33039789693;471791.92337580794;245321.71298053602;245672.97981533984;242576.24709737915;430412.23801567365;459855.8798952964;437601.09044165985;472947.9820155742;530247.6594984549;468084.7335268443;437443.34373287327;440082.6566914647;467143.0033113598;464742.0383762814;426389.5042949155;456351.284791802;464664.8766729168;459855.8798952964;198604.77482894104;181052.91087944093;469510.4172373617;201508.30965879702;201508.30965879702;273.77415404792555;3383779.5976194954;1382781.7441405288;248095.09015465027;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1367617488330.9917;523612805575.0133;1159366382935.6914;34351.499603906545;7638.060065989093;-0.0;9601.918027123227;5250911.988774709;910731.1551097345;0.0;1303081.0049293507;4.142955769948337;0.21213271221168592
6324;2019-08-13 02:26:45.103;499;497;170;170;163;45;202;33;-20;40;791;204;-22;-6;259;234;250;414;147;239;202;7;572;356;361;141;361;306;573;250.0;-1.0;885.0;101.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16292.138671875;11087.994140625;0.0;1395.228515625;431.0;327462;472.0;0.0;Calculated values ==>;1565656005.103;323.06;322.86;290.16;290.16;289.46000000000004;277.66;273.955091788801;293.36;276.46000000000004;271.16;277.16;352.26;293.56;270.96000000000004;272.56;299.06;296.56;298.16;314.56;297.06;293.36;320.36;316.26000000000005;273.86;242.77792619122317;268.3187672390254;273.955091788801;287.86;5720000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5730000.0;0.041666666666666664;0.0;0.1475;0.016833333333333332;0.0;0.041666666666666664;0.0;11087.994140625;0.0;1395.228515625;16292.138671875;472131.2863196377;471701.4237451108;244510.1385154692;244510.1385154692;242136.43596074177;430412.23801567365;459719.9477182808;437898.67151236854;472555.3283204977;532696.3376463689;468121.56824747537;437585.1090581189;440059.3432352877;467272.39285998954;464742.0383762814;425247.7856244164;458581.10445943574;464664.8766729168;459719.9477182808;198186.82848740023;181052.91087944093;469299.3162826378;201706.19310337794;201706.19310337794;273.85139336605846;3384052.4939641296;1382965.9655284486;248118.46131162308;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1367833871730.3376;523696421874.76056;1159550398735.135;34838.39056532611;4504.484240184208;-0.0;10750.573108954284;5251487.994608627;910832.2417907778;0.0;1303250.4394175464;4.012861846166319;0.17053600537081035
6325;2019-08-13 02:27:45.074;502;500;168;168;160;45;202;33;-22;40;795;201;-24;-6;259;234;250;431;149;239;202;8;569;357;362;144;362;305;571;196.0;-1.0;994.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16006.748046875;11084.25;0.0;1386.5456542968802;432.0;327463;472.0;0.0;Calculated values ==>;1565656065.074;323.36;323.16;289.96000000000004;289.96000000000004;289.16;277.66;274.0616903277293;293.36;276.46000000000004;270.96000000000004;277.16;352.66;293.26000000000005;270.76000000000005;272.56;299.06;296.56;298.16;316.26000000000005;297.06;293.36;320.36;316.36;273.96000000000004;243.40439225979637;268.19934244402924;274.0616903277293;288.06;5690000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5710000.0;0.03266666666666666;0.0;0.16566666666666666;0.0195;0.0;0.03266666666666666;0.0;11084.25;0.0;1386.5456542968802;16006.748046875;472965.46773806785;472410.15235699085;243897.84074163096;243897.84074163096;241209.23948640568;430346.717906069;459562.71824716876;437812.597326149;472160.7387857882;533187.7393273427;467897.2382790565;437499.1961693786;440276.00903072825;467130.69761941896;464595.45822754485;426106.8109635441;461686.7393280962;464518.1588243853;459562.71824716876;198186.82848740023;181470.77258748977;468988.4700171027;201950.50782969233;201950.50782969233;273.9511554371423;3384321.5212605176;1383150.6449246132;248141.63155865396;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1368050666895.179;523781880549.69806;1159733610140.001;39074.48615991299;5207.240262654503;-0.0;8415.332206970896;5252103.637542911;910913.1337115741;0.0;1303410.0780990548;4.225637248043698;0.20738068548978877
6326;2019-08-13 02:28:45.114;504;501;167;167;158;46;202;34;-23;41;789;199;-25;-7;259;233;250;438;150;238;202;9;568;358;362;146;363;304;569;125.0;-1.0;1208.0;112.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15644.6982421875;11017.599609375;0.0;1369.04895019531;432.0;327464;471.0;0.0;Calculated values ==>;1565656125.114;323.56;323.26000000000005;289.86;289.86;288.96000000000004;277.76000000000005;274.1680685717883;293.36;276.56;270.86;277.26000000000005;352.06000000000006;293.06;270.66;272.46000000000004;299.06;296.46000000000004;298.16;316.96000000000004;296.96000000000004;293.36;320.26000000000005;316.36;274.06;243.81672145450628;268.0796299477929;274.1680685717883;288.16;5680000.0;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;3040000.0;5690000.0;0.020833333333333332;0.0;0.20133333333333334;0.018666666666666668;0.0;0.020833333333333332;0.0;11017.599609375;0.0;1369.04895019531;15644.6982421875;473390.00538505655;472816.86125786795;243629.85027036944;243629.85027036944;240617.59230270094;430280.9020939914;459562.71824716876;437883.18805776763;471995.6991225075;532636.8050945956;467794.78751463606;437570.5891863215;440340.5815783672;466988.7418083223;464317.31521373475;426389.5042949155;463110.05097885756;464386.3924891542;459562.71824716876;197768.88456892778;181470.77258748977;468813.82501422684;202249.80013594776;202249.80013594776;274.07221495577056;3384585.4591551754;1383334.9497933595;248164.61015596028;1281929.4663425204;0;46;46;25;60;71;22;2;140;142;1368268011695.904;523868938549.98846;1159916431940.6108;47440.8554349264;4975.861797727876;-0.0;5360.68579398377;5252825.079366061;910998.0494684831;0.0;1303524.9547828792;4.664490378391936;0.25376207291465114
6327;2019-08-13 02:29:45.105;506;503;167;167;158;46;202;34;-22;40;775;197;-24;-2;259;233;250;443;149;238;201;9;568;357;362;138;363;306;570;143.0;-1.0;1135.0;115.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16530.3046875;10994.029296875;0.0;2397.57543945312;432.0;327465;470.0;0.0;Calculated values ==>;1565656185.105;323.76000000000005;323.46000000000004;289.86;289.86;288.96000000000004;277.76000000000005;274.0616903277293;293.36;276.56;270.96000000000004;277.16;350.66;292.86;270.76000000000005;272.96000000000004;299.06;296.46000000000004;298.16;317.46000000000004;296.96000000000004;293.26000000000005;320.16;316.36;274.06;242.14157278889297;268.3187672390254;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3629999.9999999995;3060000.0;5700000.0;0.02383333333333333;0.0;0.18916666666666665;0.019166666666666665;0.0;0.02383333333333333;0.0;10994.029296875;0.0;2397.57543945312;16530.3046875;473685.7076881577;472985.74094188295;243592.9217168578;243592.9217168578;240584.8463100825;430346.717906069;459562.71824716876;437585.1090581189;472947.9820155742;531026.2279586041;467269.0315114565;437270.2536001789;440666.3045709049;466988.7418083223;464464.4457187545;426389.5042949155;463763.85717729834;464386.3924891542;459426.34033382544;197350.94305643384;181470.77258748977;469904.45810332865;201983.22287203657;201983.22287203657;273.96389981646877;3384853.5439605545;1383518.3525195164;248195.99398422727;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1368485179115.6763;523954125769.8991;1160099404490.419;44568.02347020057;5135.157008599765;-0.0;6135.727632839301;5253591.7050117;911082.295319674;0.0;1303620.7438574855;4.169695059783422;0.2210328249642196
6328;2019-08-13 02:30:45.105;507;504;168;168;158;46;203;34;-21;39;750;198;-23;0;259;233;250;447;149;238;202;8;567;357;362;133;362;306;569;193.0;-1.0;1016.0;146.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;16514.412109375;10972.4609375;0.0;2421.40600585938;432.0;327466;470.0;0.0;Calculated values ==>;1565656245.105;323.86;323.56;289.96000000000004;289.96000000000004;288.96000000000004;277.76000000000005;274.0616903277293;293.46000000000004;276.56;271.06;277.06;348.16;292.96000000000004;270.86;273.16;299.06;296.46000000000004;298.16;317.86;296.96000000000004;293.36;320.16;316.36;273.96000000000004;241.05796691057077;268.3187672390254;274.0616903277293;288.06;5670000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5690000.0;0.03216666666666666;0.0;0.16933333333333334;0.024333333333333332;0.0;0.03216666666666666;0.0;10972.4609375;0.0;2421.40600585938;16514.412109375;473960.2563747259;473262.22844651254;243972.5945020941;243972.5945020941;240617.59230270094;430346.717906069;459698.9584401166;437742.05038880615;473501.00995365425;528412.0366864651;467391.0553810966;437427.84448784514;440968.15519671026;467130.69761941896;464464.4457187545;426670.4262962045;464542.8841850228;464386.3924891542;459562.71824716876;197350.94305643384;181470.77258748977;470480.72048741754;201909.04951847982;201909.04951847982;273.9350011994594;3385128.9166005286;1383701.406604803;248236.1521629382;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1368702379115.6763;524035425769.8991;1160283004490.419;39934.38814737526;6535.243993577484;-0.0;8287.859677439494;5254295.89177518;911179.5486613588;0.0;1303740.9404184045;4.0882511413584535;0.2115172988953315
6329;2019-08-13 02:31:45.086;506;503;169;169;160;47;201;34;-21;39;749;202;-22;1;259;233;250;436;148;238;201;7;567;358;363;127;363;306;569;125.0;-1.0;799.0;88.0;8.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16563.474609375;10987.9560546875;0.0;2429.36767578125;432.0;327467;469.0;0.0;Calculated values ==>;1565656305.086;323.76000000000005;323.46000000000004;290.06;290.06;289.16;277.86;274.1680685717883;293.26000000000005;276.56;271.06;277.06;348.06000000000006;293.36;270.96000000000004;273.26000000000005;299.06;296.46000000000004;298.16;316.76000000000005;296.96000000000004;293.26000000000005;320.06;316.36;273.86;239.71726792356844;268.3187672390254;274.1680685717883;287.96000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3060000.0;5690000.0;0.020833333333333332;0.0;0.13316666666666668;0.014666666666666666;0.0013333333333333333;0.022166666666666664;0.0;10987.9560546875;0.0;2429.36767578125;16563.474609375;473812.85385043453;473113.923200958;244317.07914510914;244317.07914510914;241276.33002736158;430280.9020939914;459268.44399813557;437742.05038880615;474275.28757416795;528307.3450254627;467878.3720350701;437585.1090581189;441118.68104791886;466988.7418083223;464317.31521373475;426670.4262962045;462789.2700997564;464239.1217830999;459268.44399813557;196933.003932529;181470.77258748977;471186.04537205293;202227.79314749638;204759.47952329266;274.0636541548411;3385404.478367405;1383884.3521284745;248276.56247626312;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1368919810240.4827;524113401069.8297;1160466546350.2556;31362.648589301087;3944.7210326268287;-0.0;5641.615379192351;5254889.845602498;911266.8540477029;0.0;1303856.9826187696;3.0519487957297473;0.1540986637147415
6330;2019-08-13 02:32:45.156;506;501;170;171;160;46;202;34;-22;40;763;205;-24;-4;259;233;250;420;147;238;202;7;563;359;363;134;364;304;565;-2.0;-1.0;1085.0;200.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15656.8603515625;10911.81640625;0.0;1406.7734375;432.0;327468;469.0;0.0;Calculated values ==>;1565656365.156;323.76000000000005;323.26000000000005;290.16;290.26000000000005;289.16;277.76000000000005;274.27422755570615;293.36;276.56;270.96000000000004;277.16;349.46000000000004;293.66;270.76000000000005;272.76000000000005;299.06;296.46000000000004;298.16;315.16;296.96000000000004;293.36;320.06;316.36;273.86;241.2770596917726;268.0796299477929;274.27422755570615;287.86;5630000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3040000.0;5650000.0;0.0;0.0;0.18083333333333332;0.03333333333333333;0.0021666666666666666;0.0021666666666666666;0.0;10911.81640625;0.0;1406.7734375;15656.8603515625;474319.7491665094;473329.7171858843;244819.01970726505;245169.39268019088;241411.9412363984;430214.79039162316;459405.1334793091;438039.0146135774;473468.5566066367;529924.4241206498;468522.201623838;437727.04723144654;440793.27408520976;466846.5240827089;464169.8927984072;427776.9965859272;460795.1323332569;464239.1217830999;459405.1334793091;196933.003932529;181470.77258748977;470248.3765585316;202256.88582122806;244819.01970726505;274.07953524542836;3385673.294411704;1384067.063146567;248308.5676146546;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1369137864340.2402;524191792419.7426;1160649759850.052;42637.26828994983;8933.04969124345;-0.0;464.93657983942876;5255507.231019442;911374.2940041644;0.0;1303907.92992096;4.2241242886606445;0.2909690961774047
6331;2019-08-13 02:33:45.117;505;491;170;170;160;46;202;35;-23;41;784;205;-25;-8;259;233;249;369;147;238;202;9;566;357;362;138;362;304;568;159.0;-1.0;873.0;78.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15695.0107421875;11000.9287109375;0.0;1392.6672363281198;432.0;327469;469.0;0.0;Calculated values ==>;1565656425.117;323.66;322.26000000000005;290.16;290.16;289.16;277.76000000000005;274.0616903277293;293.36;276.66;270.86;277.26000000000005;351.56000000000006;293.66;270.66;272.36;299.06;296.46000000000004;298.06;310.06;296.96000000000004;293.36;320.06;316.36;274.06;242.14157278889297;268.0796299477929;274.0616903277293;287.86;5660000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5680000.0;0.026500000000000003;0.0;0.14550000000000002;0.013000000000000001;0.0005;0.027000000000000003;0.0;11000.9287109375;0.0;1392.6672363281198;15695.0107421875;473792.51011298486;471453.18217338825;244702.0278281323;244702.0278281323;241310.05276556948;430346.717906069;459562.71824716876;437883.18805776763;473045.8727645816;532115.6478452821;468522.201623838;437570.5891863215;440189.142420014;467130.69761941896;464464.4457187545;426687.17703696503;451618.03787447925;464386.3924891542;459562.71824716876;196933.003932529;181470.77258748977;469904.45810332865;202013.7348649447;202804.25880870744;273.9757835618212;3385934.3901824052;1384249.550662462;248331.88112337887;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1369355222965.98;524273339380.02014;1160832041290.6724;34319.00543955574;3482.5794020989915;-0.0;6932.478404838456;5256148.11645622;911477.69032897;0.0;1303969.5349767108;3.6094498672407336;0.1690869124737776
6332;2019-08-13 02:34:45.107;505;493;171;171;160;46;204;34;-25;41;793;203;-26;-9;259;233;249;359;147;239;203;9;566;357;362;140;362;302;568;258.0;-1.0;821.0;97.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15837.734375;11059.3037109375;0.0;1381.08728027344;433.0;327470;468.0;0.0;Calculated values ==>;1565656485.107;323.66;322.46000000000004;290.26000000000005;290.26000000000005;289.16;277.76000000000005;274.0616903277293;293.56;276.56;270.66;277.26000000000005;352.46000000000004;293.46000000000004;270.56;272.26000000000005;299.06;296.46000000000004;298.06;309.06;297.06;293.46000000000004;319.96000000000004;316.46000000000004;274.06;242.56692532238324;267.8393353686513;274.0616903277293;287.86;5660000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5680000.0;0.043000000000000003;0.0;0.13683333333333333;0.016166666666666666;0.0005;0.043500000000000004;0.0;11059.3037109375;0.0;1381.08728027344;15837.734375;473792.51011298486;471752.8589932846;245050.67841831787;245050.67841831787;241310.05276556948;430346.717906069;459835.06171152263;438024.4983934438;472784.61766108364;533202.0663396476;468559.0378897104;437869.15320432716;440469.9055531801;467130.69761941896;464464.4457187545;426687.17703696503;449809.0691748391;464518.1588243853;459698.9584401166;196515.0671798046;181888.63598580268;469633.2381088445;201974.54770405256;202469.675643297;273.96052060414945;3386197.1192629444;1384433.3552934618;248354.9918919174;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1369572386766.0144;524356725480.0334;1161013810990.7012;32299.501585998372;4327.148828210803;-0.0;11189.473801661654;5256703.178155817;911542.7605507214;0.0;1304120.5260757443;3.843619083166488;0.15671747948237671
6333;2019-08-13 02:35:45.108;505;499;171;171;160;45;206;33;-21;41;791;200;-16;-8;259;234;249;373;148;239;205;10;568;356;360;141;361;300;570;359.0;-2.0;631.0;88.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15868.4921875;11133.8642578125;0.0;1366.3203125;433.0;327471;468.0;0.0;Calculated values ==>;1565656545.108;323.66;323.06;290.26000000000005;290.26000000000005;289.16;277.66;273.955091788801;293.76000000000005;276.46000000000004;271.06;277.26000000000005;352.26;293.16;271.56;272.36;299.06;296.56;298.06;310.46000000000004;297.06;293.66;319.96000000000004;316.46000000000004;274.16;242.77792619122317;267.5978703862781;273.955091788801;287.96000000000004;5680000.0;3560000.0;3600000.0;1410000.0;3610000.0;3000000.0;5700000.0;0.05983333333333333;0.0;0.10516666666666666;0.014666666666666666;0.0005;0.06033333333333333;0.0;11133.8642578125;0.0;1366.3203125;15868.4921875;473537.9303558156;472390.06826910004;244972.3389262078;244972.3389262078;241242.7258852045;430412.23801567365;460418.5278520168;439087.04160892795;472653.6706096803;533142.5053834515;468475.8209712691;439846.68438734236;441047.95758756367;467272.39285998954;464742.0383762814;426123.4832181716;451989.2077934135;464811.3070167571;460283.3014425634;196515.0671798046;181888.63598580268;469596.2179012159;201722.67083577212;202081.09349950502;273.85782066749573;3386461.3422209555;1384618.3014420292;248377.88733674723;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1369788990375.7527;524441026884.9316;1161194414000.483;24962.819659643552;3928.8120236265086;-0.0;15578.19987923119;5257180.372118721;911611.5613710649;0.0;1304343.593740548;3.5575339957871934;0.1077246510762185
6334;2019-08-13 02:36:45.128;508;502;170;171;160;44;207;33;-7;41;785;198;2;-2;259;234;249;391;148;239;207;11;567;355;360;141;360;299;569;261.0;0.0;1010.0;151.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15906.630859375;11111.611328125;0.0;1353.72680664062;433.0;327472;468.0;0.0;Calculated values ==>;1565656605.128;323.96000000000004;323.36;290.16;290.26000000000005;289.16;277.56;273.8482719121499;293.86;276.46000000000004;272.46000000000004;277.26000000000005;351.66;292.96000000000004;273.36;272.96000000000004;299.06;296.56;298.06;312.26000000000005;297.06;293.86;319.96000000000004;316.46000000000004;274.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;287.96000000000004;5670000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;5690000.0;0.0435;0.0;0.16833333333333333;0.025166666666666667;0.0015;0.045;0.0;11111.611328125;0.0;1353.72680664062;15906.630859375;474107.51377920975;472965.46773806785;244663.34372739185;245011.42925596432;241276.33002736158;430477.46260093397;460553.62251606805;441408.8056941941;472653.6706096803;532593.2065287553;468374.34440025204;442733.2750669633;442147.02957710525;467413.82886276924;464888.3313533835;426406.21690767515;455312.9591974287;464811.3070167571;460553.62251606805;196515.0671798046;181888.63598580268;469695.1433260035;201395.58668343135;202837.84525156335;273.7256438064307;3386726.223177159;1384803.7421981741;248400.56195175264;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1370005062375.684;524525655084.90466;1161374173900.4258;40402.22520014506;6752.205508838067;-0.0;11597.20997690271;5257725.262395281;911700.5995199669;0.0;1304570.1309765268;4.7132007211283335;0.22032434349691413
6335;2019-08-13 02:37:45.119;513;507;169;169;160;44;208;32;4;41;777;198;11;3;259;234;249;408;147;239;208;12;566;355;360;141;360;297;568;-2.0;-1.0;908.0;183.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15804.2412109375;11039.197265625;0.0;1356.68225097656;433.0;327473;468.0;0.0;Calculated values ==>;1565656665.119;324.46000000000004;323.86;290.06;290.06;289.16;277.56;273.8482719121499;293.96000000000004;276.36;273.56;277.26000000000005;350.86;292.96000000000004;274.26000000000005;273.46000000000004;299.06;296.56;298.06;313.96000000000004;297.06;293.96000000000004;319.96000000000004;316.46000000000004;274.36;242.77792619122317;267.23344911666527;273.8482719121499;287.86;5660000.0;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;5680000.0;0.0;0.0;0.15133333333333335;0.030500000000000003;0.002;0.002;0.0;11039.197265625;0.0;1356.68225097656;15804.2412109375;474967.0578043251;473833.3381563971;244355.21216755034;244355.21216755034;241310.05276556948;430477.46260093397;460688.5861845942;443433.7978453809;472653.6706096803;531911.399761679;468652.9866896234;444440.31481115596;443289.13654870377;467413.82886276924;464888.3313533835;426687.17703696503;458355.70856211364;464811.3070167571;460688.5861845942;196515.0671798046;181888.63598580268;469794.0480163998;201230.08644189575;244355.21216755034;273.6609445234336;3386990.4408055446;1384988.3045810843;248423.14530586443;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1370221029975.4575;524610242394.8159;1161552947080.2383;36653.49499239409;8191.200828022374;-0.0;432.66674803408773;5258367.297076562;911825.1092267188;0.0;1304670.3649117835;3.652613959970445;0.2545093493273356
6336;2019-08-13 02:38:45.119;519;510;168;168;159;44;209;32;10;40;771;198;15;11;259;235;249;412;146;239;208;12;564;356;360;141;361;297;566;369.0;-1.0;1123.0;245.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15634.12890625;11026.2255859375;0.0;1346.92578125;433.0;327474;468.0;0.0;Calculated values ==>;1565656725.119;325.06;324.16;289.96000000000004;289.96000000000004;289.06;277.56;273.955091788801;294.06;276.36;274.16;277.16;350.26;292.96000000000004;274.66;274.26000000000005;299.06;296.66;298.06;314.36;297.06;293.96000000000004;319.96000000000004;316.46000000000004;274.36;242.77792619122317;267.23344911666527;273.955091788801;287.76000000000005;5640000.0;3560000.0;3600000.0;1410000.0;3610000.0;2970000.0;5660000.0;0.0615;0.0;0.18716666666666668;0.04083333333333334;0.0011666666666666668;0.06266666666666666;0.0;11026.2255859375;0.0;1346.92578125;15634.12890625;476089.80362858035;474527.67057318595;244085.82369538638;244085.82369538638;241046.449855107;430412.23801567365;460823.4196012535;444297.16997077694;472555.3283204977;531287.9115517918;468652.9866896234;445010.80839371757;444440.31481115596;467272.39285998954;464872.6823385499;427243.89771193074;459330.0643753889;464811.3070167571;460688.5861845942;196515.0671798046;181888.63598580268;469794.0480163998;201582.7863453619;202374.06629602725;273.80323579414227;3387252.427223188;1385172.1831048473;248445.67537279965;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1370437029975.4575;524694842394.8159;1161731147080.2383;45428.04213522351;10951.959851567382;-0.0;16187.70991301686;5259051.309885959;911984.6355657154;0.0;1304808.8680506255;5.864933657261391;0.27559152078016186
6337;2019-08-13 02:39:45.090;526;508;168;169;159;45;209;32;11;40;765;198;17;14;259;235;249;389;145;239;209;13;565;356;360;141;361;297;567;405.0;-1.0;1229.0;185.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15678.72265625;11061.5537109375;0.0;1348.68408203125;433.0;327475;468.0;0.0;Calculated values ==>;1565656785.09;325.76000000000005;323.96000000000004;289.96000000000004;290.06;289.06;277.66;273.955091788801;294.06;276.36;274.26000000000005;277.16;349.66;292.96000000000004;274.86;274.56;299.06;296.66;298.06;312.06;297.06;294.06;319.96000000000004;316.46000000000004;274.46000000000004;242.77792619122317;267.23344911666527;273.955091788801;287.66;5650000.0;3560000.0;3600000.0;1410000.0;3610000.0;2970000.0;5670000.0;0.06749999999999999;0.0;0.2048333333333333;0.030833333333333334;0.0005;0.06799999999999999;0.0;11061.5537109375;0.0;1348.68408203125;15678.72265625;476979.23894743324;474107.51377920975;244047.93255416668;244393.49659090507;241012.929806428;430412.23801567365;460823.4196012535;444440.31481115596;472555.3283204977;530664.1259656582;468652.9866896234;445294.8252547872;444868.49476210645;467272.39285998954;464872.6823385499;426966.3940917745;455294.84142973414;464811.3070167571;460823.4196012535;196515.0671798046;181888.63598580268;469892.93206556124;201701.4818426697;202012.85280378364;273.84955556778937;3387513.241531477;1385356.15896752;248468.12793099307;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1370652925575.2996;524779401504.7541;1161909260950.108;49721.004286378266;8269.236381872488;-0.0;17599.11854222795;5259843.835366345;912144.7347821699;0.0;1305090.2888683765;6.090887255464618;0.2552229397245184
6338;2019-08-13 02:40:45.120;533;513;168;169;159;45;209;32;11;40;761;198;18;17;259;235;249;376;145;239;209;13;565;356;361;140;361;296;567;408.0;-1.0;1288.0;260.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15681.7744140625;11051.126953125;0.0;1346.86706542969;433.0;327476;467.0;0.0;Calculated values ==>;1565656845.12;326.46000000000004;324.46000000000004;289.96000000000004;290.06;289.06;277.66;273.955091788801;294.06;276.36;274.26000000000005;277.16;349.26;292.96000000000004;274.96000000000004;274.86;299.06;296.66;298.06;310.76000000000005;297.06;294.06;319.86;316.46000000000004;274.46000000000004;242.56692532238324;267.1113755279542;273.955091788801;287.66;5650000.0;3560000.0;3610000.0;1400000.0;3610000.0;2960000.0;5670000.0;0.068;0.0;0.21466666666666667;0.043333333333333335;0.0003333333333333333;0.06833333333333334;0.0;11051.126953125;0.0;1346.86706542969;15681.7744140625;477986.087315954;474841.65024649986;244047.93255416668;244393.49659090507;241012.929806428;430412.23801567365;460668.655203527;444639.9159599528;472686.4266018815;530324.0213711264;468791.93145726866;445632.6607213546;445491.4411908183;467272.39285998954;464872.6823385499;426966.3940917745;453031.9748392747;464664.8766729168;460668.655203527;196097.13278094304;181888.63598580268;470028.2500469368;201618.92246008903;201825.89324103572;273.81734128684866;3387774.709675676;1385540.5234424688;248490.60208867432;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1370869333725.1965;524863743654.71387;1162087249900.0232;52168.50660463743;11631.070862096736;-0.0;17687.588734103574;5260693.339162994;912310.6535937374;0.0;1305384.4917901526;6.57260893003215;0.3051063996995929
6339;2019-08-13 02:41:45.131;539;520;167;168;160;46;208;33;6;40;757;197;14;20;259;235;249;371;144;239;208;14;566;357;362;140;362;298;568;224.0;-1.0;1554.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15599.5078125;11052.8369140625;0.0;1352.18920898438;433.0;327477;467.0;0.0;Calculated values ==>;1565656905.131;327.06;325.16;289.86;289.96000000000004;289.16;277.76000000000005;274.0616903277293;293.96000000000004;276.46000000000004;273.76000000000005;277.16;348.86;292.86;274.56;275.16;299.06;296.66;298.06;310.26000000000005;297.06;293.96000000000004;319.86;316.46000000000004;274.56;242.56692532238324;267.35522164206344;274.0616903277293;287.56;5660000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2980000.0;5680000.0;0.037333333333333336;0.0;0.259;0.0395;0.0;0.037333333333333336;0.0;11052.8369140625;0.0;1352.18920898438;15599.5078125;478724.37511925667;475739.5113986484;243666.92097415985;244010.18989454594;241310.05276556948;430346.717906069;460378.1213234712;443519.5148697985;472686.4266018815;529755.7295085861;468393.5252727365;444669.68110044283;445523.4938528923;467130.69761941896;464726.3611697759;426687.17703696503;451975.4474542886;464518.1588243853;460378.1213234712;196097.13278094304;181888.63598580268;470126.95240123506;201933.44302864716;201933.44302864716;273.9445066563622;3388035.4348190916;1385724.756911787;248513.09834791126;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1371086273490.762;524947759054.93286;1162265482570.4878;62570.792606858195;10593.643620217223;-0.0;9648.601323006764;5261649.675288401;912495.8935026644;0.0;1305612.3351381794;6.675764865680261;0.35976486273015623
6340;2019-08-13 02:42:45.141;544;528;168;169;160;47;208;33;-17;40;756;197;-2;18;259;235;249;381;143;239;207;16;566;358;362;140;363;300;567;182.0;-1.0;1522.0;258.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15608.453125;11049.955078125;0.0;1366.78369140625;433.0;327478;467.0;0.0;Calculated values ==>;1565656965.141;327.56;325.96000000000004;289.96000000000004;290.06;289.16;277.86;274.1680685717883;293.96000000000004;276.46000000000004;271.46000000000004;277.16;348.76;292.86;272.96000000000004;274.96000000000004;299.06;296.66;298.06;311.26000000000005;297.06;293.86;319.86;316.46000000000004;274.76000000000005;242.56692532238324;267.5978703862781;274.1680685717883;287.46000000000004;5660000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3000000.0;5670000.0;0.030333333333333334;0.0;0.25366666666666665;0.043000000000000003;0.0003333333333333333;0.03066666666666667;0.0;11049.955078125;0.0;1366.78369140625;15608.453125;479437.0845597288;477023.3096873194;244047.93255416668;244393.49659090507;241343.89496264968;430280.9020939914;460378.1213234712;439695.3144293359;472686.4266018815;529498.9437343386;468113.945853984;441938.07731780596;444843.92514786584;466988.7418083223;464579.7527577276;426687.17703696503;453908.6855016479;464518.1588243853;460242.557883941;196097.13278094304;181888.63598580268;470324.29699050833;202185.80647212546;202640.82958171287;274.0473177986048;3388295.544504586;1385908.9775433482;248535.76023176216;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1371303509690.7275;525031773054.9195;1162444912470.4592;60248.24518514571;11529.955092290464;-0.0;7899.786334601663;5262673.3378518345;912680.2875524597;0.0;1305758.5960747302;6.416981792961229;0.3635876484156763
6341;2019-08-13 02:43:45.102;544;531;170;170;161;47;207;34;-25;40;757;197;-15;12;259;234;249;389;143;239;206;17;564;359;363;140;364;302;566;-1.0;0.0;1738.0;265.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15627.21484375;10951.990234375;0.0;1377.57312011719;433.0;327479;467.0;0.0;Calculated values ==>;1565657025.102;327.56;326.26000000000005;290.16;290.16;289.26000000000005;277.86;274.27422755570615;293.86;276.56;270.66;277.16;348.86;292.86;271.66;274.36;299.06;296.56;298.06;312.06;297.06;293.76000000000005;319.86;316.46000000000004;274.86;242.56692532238324;267.8393353686513;274.27422755570615;287.46000000000004;5640000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3020000.0;5660000.0;0.0;0.0;0.28966666666666663;0.04416666666666667;0.0;0.0;0.0;10951.990234375;0.0;1377.57312011719;15627.21484375;479674.6217188323;477577.62542959733;244779.86448229826;244779.86448229826;241710.7639526912;430214.79039162316;460086.50895382016;438024.4983934438;472686.4266018815;529450.4927950186;467833.34422547434;439561.4401127939;443576.6592147222;466846.5240827089;464301.43004117184;427243.89771193074;455457.82563147;464371.1518808695;459950.50744786946;196097.13278094304;181888.63598580268;470422.9394058528;202458.6183002695;202640.82958171287;274.15797577760696;3388555.6725443085;1386092.2079103102;248558.61500657906;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1371520868315.603;525115718454.87146;1162625395080.356;68235.58326698949;11835.09084882993;-0.0;0.0;5263743.340467585;912874.8697078588;0.0;1305824.3848369715;6.494201928622739;0.42871249549951146
6342;2019-08-13 02:44:45.152;540;526;171;171;162;48;206;35;-22;41;760;197;-15;6;260;234;249;377;144;239;206;18;565;359;363;140;364;305;566;-1.0;-1.0;1575.0;200.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15749.369140625;10922.3994140625;0.0;1393.37951660156;432.0;327480;467.0;0.0;Calculated values ==>;1565657085.152;327.16;325.76000000000005;290.26000000000005;290.26000000000005;289.36;277.96000000000004;274.27422755570615;293.76000000000005;276.66;270.96000000000004;277.26000000000005;349.16;292.86;271.66;273.76000000000005;299.16;296.56;298.06;310.86;297.06;293.76000000000005;319.86;316.36;274.96000000000004;242.56692532238324;268.19934244402924;274.27422755570615;287.56;5650000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3050000.0;5660000.0;0.0;0.0;0.2625;0.03333333333333333;0.0;0.0;0.0;10922.3994140625;0.0;1393.37951660156;15749.369140625;478986.7810172944;476856.77843334654;245129.65873289682;245129.65873289682;242045.2002915254;430214.79039162316;459950.50744786946;437812.597326149;472784.61766108364;529534.7643434273;467410.50176839466;438899.66031598754;442076.7812560851;466976.539238069;464301.43004117184;426966.3940917745;453376.22311973316;464371.1518808695;459950.50744786946;196097.13278094304;181470.77258748977;470521.56202125014;202503.08897468456;202640.82958171287;274.17525369193953;3388817.361970248;1386274.6463960528;248581.72552126;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1371738849815.43;525199788454.8047;1162807646830.2112;61768.74594225942;8933.949101552185;-0.0;0.0;5264827.612684643;913048.0892700852;0.0;1305824.3848369715;5.740822033413956;0.36975219652165947
6343;2019-08-13 02:45:45.133;533;523;172;172;163;48;207;35;-20;41;763;197;-19;5;260;234;249;372;144;239;207;19;565;359;363;140;364;306;566;126.0;-1.0;1497.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16004.638671875;10931.1845703125;0.0;1396.64392089844;432.0;327481;467.0;0.0;Calculated values ==>;1565657145.133;326.46000000000004;325.46000000000004;290.36;290.36;289.46000000000004;277.96000000000004;274.27422755570615;293.86;276.66;271.16;277.26000000000005;349.46000000000004;292.86;271.26000000000005;273.66;299.16;296.56;298.06;310.36;297.06;293.86;319.86;316.36;275.06;242.56692532238324;268.3187672390254;274.27422755570615;287.56;5650000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3060000.0;5660000.0;0.021;0.0;0.2495;0.033499999999999995;0.0;0.021;0.0;10931.1845703125;0.0;1396.64392089844;16004.638671875;477986.087315954;476422.70523464336;245481.36072991425;245481.36072991425;242381.1986113765;430214.79039162316;460086.50895382016;437898.67151236854;472784.61766108364;529772.1475778342;467269.0315114565;438054.9754168444;441718.17312246026;466976.539238069;464301.43004117184;426966.3940917745;452495.17901115585;464371.1518808695;460086.50895382016;196097.13278094304;181470.77258748977;470620.16492588987;202519.56416396445;202519.56416396445;274.1816534256024;3389081.894906485;1386456.7019265806;248604.96835398994;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1371956580845.236;525283761854.7299;1162990888785.048;58727.08728342682;8981.370125524501;-0.0;5408.90584058697;5265831.426652181;913197.3363203078;0.0;1305869.444778768;5.931082128670669;0.33993341901560853
6344;2019-08-13 02:46:45.093;526;517;173;173;164;48;207;35;-19;41;766;197;-20;4;260;234;249;365;143;239;207;20;565;359;363;139;364;307;567;-2.0;-1.0;1226.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16075.0048828125;10935.369140625;0.0;1404.41979980469;432.0;327482;468.0;0.0;Calculated values ==>;1565657205.093;325.76000000000005;324.86;290.46000000000004;290.46000000000004;289.56;277.96000000000004;274.27422755570615;293.86;276.66;271.26000000000005;277.26000000000005;349.76;292.86;271.16;273.56;299.16;296.56;298.06;309.66;297.06;293.86;319.96000000000004;316.36;275.16;242.35481222062532;268.43790593516167;274.27422755570615;287.46000000000004;5650000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3070000.0;5670000.0;0.0;0.0;0.20433333333333334;0.025333333333333333;0.0;0.0;0.0;10935.369140625;0.0;1404.41979980469;16075.0048828125;476979.23894743324;475426.4228154913;245794.25189909822;245794.25189909822;242682.95690368308;430214.79039162316;460086.50895382016;437828.56808052456;472915.35137376806;530009.779551569;467127.2975703646;437671.5478804793;441357.27833241806;466976.539238069;464301.43004117184;426966.3940917745;451073.31220188376;464371.1518808695;460086.50895382016;196515.0671798046;181470.77258748977;470852.7170844846;202530.56271825635;202519.56416396445;274.1859253961308;3389349.0470493687;1386638.801726767;248628.2949902122;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1372174235645.3745;525367406054.78314;1163174666185.165;48079.22576235681;6797.494577277783;-0.0;0.0;5266720.885893056;913328.739199222;0.0;1305914.488944658;4.447136057557537;0.283761765036124
6345;2019-08-13 02:47:45.134;520;515;173;173;163;48;208;35;-19;42;768;197;-21;1;260;234;249;371;143;239;208;21;565;358;363;139;363;307;567;157.0;-1.0;1299.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16356.7919921875;10928.1953125;0.0;1403.76135253906;432.0;327483;469.0;0.0;Calculated values ==>;1565657265.134;325.16;324.66;290.46000000000004;290.46000000000004;289.46000000000004;277.96000000000004;274.1680685717883;293.96000000000004;276.66;271.26000000000005;277.36;349.96000000000004;292.86;271.06;273.26000000000005;299.16;296.56;298.06;310.26000000000005;297.06;293.96000000000004;320.06;316.36;275.26000000000005;242.35481222062532;268.43790593516167;274.1680685717883;287.46000000000004;5650000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5670000.0;0.026166666666666668;0.0;0.2165;0.028333333333333332;0.0;0.026166666666666668;0.0;10928.1953125;0.0;1403.76135253906;16356.7919921875;476111.1637145021;475134.3150003499;245794.25189909822;245794.25189909822;242345.8477200587;430280.9020939914;460222.37524275546;437828.56808052456;473013.37450241524;530218.9530916922;467127.2975703646;437514.20447033056;440905.4616221835;467118.51372002246;464448.5893172968;426966.3940917745;452146.9080499737;464371.1518808695;460222.37524275546;196933.003932529;181470.77258748977;470951.1231468757;202280.81236887502;202280.81236887502;274.08427675947064;3389619.496704968;1386821.122598451;248651.71249089646;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1372392184475.8384;525450863044.96075;1163358992055.5574;50996.089111572124;7612.325472043352;-0.0;6749.470895199872;5267547.07769764;913448.9030891418;0.0;1305970.7729700583;5.299879593649896;0.284498543847023
6346;2019-08-13 02:48:45.074;515;508;172;172;163;48;208;36;-19;42;771;197;-21;-1;260;234;249;366;144;239;207;22;558;360;365;138;365;309;559;-1.0;-1.0;1471.0;238.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16230.5712890625;10687.07421875;0.0;1413.37939453125;432.0;327484;471.0;0.0;Calculated values ==>;1565657325.074;324.66;323.96000000000004;290.36;290.36;289.46000000000004;277.96000000000004;274.38016830617;293.96000000000004;276.76000000000005;271.26000000000005;277.36;350.26;292.86;271.06;273.06;299.16;296.56;298.06;309.76000000000005;297.06;293.86;320.26000000000005;316.36;275.36;242.14157278889297;268.67533136820026;274.38016830617;287.56;5580000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5590000.0;0.0;0.0;0.24516666666666667;0.03966666666666666;0.0028333333333333335;0.0028333333333333335;0.0;10687.07421875;0.0;1413.37939453125;16230.5712890625;476253.2715924661;475115.0538159084;245767.26483306783;245767.26483306783;242632.37699054898;430148.3826014536;459909.8450383343;437372.52749135875;473143.7464358393;530381.1182833876;466843.0330350629;437055.2244796515;440171.277620612;466834.3028272825;464153.9787801302;428874.49835383333;452629.1174816517;464076.26427514775;459773.3670170544;197768.88456892778;181470.77258748977;471182.93757713656;202746.39248963402;245767.26483306783;274.27431755049633;3389890.7865034644;1387001.0697167548;248675.16518754492;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1372610366075.1787;525533879944.7098;1163543607254.9993;57522.507431256185;10647.9829551376;-0.0;606.3506228546287;5268450.4950111285;913600.9201563386;0.0;1306032.010184011;5.683823367890947;0.37641344028901386
6347;2019-08-13 02:49:48.115;508;478;172;172;161;47;206;36;-16;42;775;198;-18;-2;260;234;249;301;144;239;205;23;565;356;361;137;361;311;567;-1.0;-1.0;742.0;40.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16376.29296875;10875.1787109375;0.0;1425.50476074219;432.0;327485;473.0;0.0;Calculated values ==>;1565657388.115;323.96000000000004;320.96000000000004;290.36;290.36;289.26000000000005;277.86;273.955091788801;293.76000000000005;276.76000000000005;271.56;277.36;350.66;292.96000000000004;271.36;272.96000000000004;299.16;296.56;298.06;303.26000000000005;297.06;293.66;320.46000000000004;316.36;275.46000000000004;241.92719264551067;268.91163127593666;273.955091788801;287.56;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;5670000.0;0.0;0.0;0.12366666666666666;0.006666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10875.1787109375;0.0;1425.50476074219;16376.29296875;474360.39380069135;469623.4041176828;245441.20072942539;245441.20072942539;241676.34902610385;430412.23801567365;460262.8667298895;437389.9950341223;473273.90776018414;530648.545481502;466680.85924223217;437071.7284734032;439581.66198225284;467401.68226075795;464742.0383762814;426966.3940917745;438633.6623058459;464664.8766729168;460127.33862395975;198604.77482894104;181470.77258748977;471414.1961389312;201877.1328978427;245441.20072942539;273.9180370834752;3390176.2822442763;1387189.8622153236;248700.02158982205;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1372839204905.6426;525620561319.8855;1163739034355.3955;29125.09061751991;1796.9137549405903;-0.0;71.56204596484478;5269209.154905527;913709.8838695457;0.0;1306037.9457802111;2.5196621382692235;0.14586366777982326
6348;2019-08-13 02:50:45.095;502;489;173;173;161;45;208;34;-16;42;779;198;-18;-2;259;234;249;327;145;239;207;24;566;356;360;137;361;310;568;469.0;0.0;653.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16683.79296875;10929.83203125;0.0;1425.06726074219;432.0;327486;475.0;0.0;Calculated values ==>;1565657445.095;323.36;322.06;290.46000000000004;290.46000000000004;289.26000000000005;277.66;273.955091788801;293.96000000000004;276.56;271.56;277.36;351.06000000000006;292.96000000000004;271.36;272.96000000000004;299.06;296.56;298.06;305.86;297.06;293.86;320.66;316.36;275.56;241.92719264551067;268.7936212382143;273.955091788801;287.66;5660000.0;3560000.0;3600000.0;1370000.0;3610000.0;3100000.0;5680000.0;0.07816666666666668;0.0;0.10883333333333334;0.015500000000000002;0.0;0.07816666666666668;0.0;10929.83203125;0.0;1425.06726074219;16683.79296875;473349.6718539687;471152.8687960332;245753.65858950277;245753.65858950277;241642.05749824285;430412.23801567365;460688.5861845942;437618.5379703155;473273.90776018414;531142.8749566656;466823.4317583646;437301.7563972805;439800.47229948716;467272.39285998954;464742.0383762814;426687.17703696503;443740.23586433276;464811.3070167571;460553.62251606805;199440.67485045042;181470.77258748977;471512.23439352604;201837.41467773527;201837.41467773527;273.9025588003684;3390437.91609113;1387362.424647616;248722.5807000774;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1373044617805.7114;525698623919.9116;1163915957255.4548;25660.84558500915;4179.959705594758;-0.0;20222.983579363015;5269642.724717452;913757.1841820311;0.0;1306198.5545593943;4.052140587047577;0.0966446385235913
