;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6349;2019-08-13 02:51:45.116;499;496;172;173;162;44;209;33;-17;42;783;198;-19;-3;259;234;249;366;145;239;209;25;566;356;361;141;361;309;567;254.0;-1.0;683.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16680.771484375;10946.7119140625;0.0;1408.91149902344;432.0;327487;476.0;0.0;Calculated values ==>;1565657505.116;323.06;322.76000000000005;290.36;290.46000000000004;289.36;277.56;273.955091788801;294.06;276.46000000000004;271.46000000000004;277.36;351.46000000000004;292.96000000000004;271.26000000000005;272.86;299.06;296.56;298.06;309.76000000000005;297.06;294.06;320.76000000000005;316.36;275.66;242.77792619122317;268.67533136820026;273.955091788801;287.66;5660000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;5670000.0;0.042333333333333334;0.0;0.11383333333333333;0.043166666666666666;0.0;0.042333333333333334;0.0;10946.7119140625;0.0;1408.91149902344;16680.771484375;472905.5017350139;472330.67659352074;245441.20072942539;245794.25189909822;242010.32270004938;430412.23801567365;460668.655203527;437688.5006598165;472751.9947874012;531636.529601254;466965.7362139171;437372.52749135875;439865.0975002962;467272.39285998954;464742.0383762814;426687.17703696503;451253.1413434827;464664.8766729168;460668.655203527;199858.6285646581;181470.77258748977;471077.96398673364;201609.73876400263;201609.73876400263;273.81375680063695;3390716.0514411284;1387544.7929868018;248746.20545547747;1281929.4663425204;0;46;46;25;60;71;22;2;140;143;1373260993510.3813;525782053109.78436;1164101722250.1714;26873.63239580681;11632.045055447888;-0.0;10966.827462606532;5270080.665258852;913888.9970065192;0.0;1306458.5606212963;4.004047651813708;0.21830517856405587
6350;2019-08-13 02:52:48.106;498;498;171;171;162;44;209;33;-18;41;777;198;-20;0;259;235;249;395;145;239;209;25;566;356;361;138;361;309;567;299.0;-2.0;928.0;306.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17620.345703125;10924.29296875;0.0;2438.78735351562;432.0;327488;477.0;0.0;Calculated values ==>;1565657568.106;322.96000000000004;322.96000000000004;290.26000000000005;290.26000000000005;289.36;277.56;273.955091788801;294.06;276.46000000000004;271.36;277.26000000000005;350.86;292.96000000000004;271.16;273.16;299.06;296.66;298.06;312.66;297.06;294.06;320.86;316.36;275.66;242.14157278889297;268.67533136820026;273.955091788801;287.66;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;5670000.0;0.049833333333333334;0.0;0.15466666666666665;0.051000000000000004;0.0;0.049833333333333334;0.0;10924.29296875;0.0;2438.78735351562;17620.345703125;472757.1453880496;472628.3167466697;245090.08778142484;245090.08778142484;242010.32270004938;430412.23801567365;460668.655203527;437530.6787186241;473045.8727645816;531008.9890600382;466965.7362139171;437214.0438153077;440323.94343122264;467272.39285998954;464872.6823385499;426687.17703696503;456321.70042635704;464664.8766729168;460668.655203527;200276.58477070546;181470.77258748977;471477.517547777;201659.20160627062;201659.20160627062;273.83306014519536;3391016.138576124;1387736.1339031598;248779.86747641608;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1373488387410.4158;525869924159.79767;1164296361350.201;36481.455126710665;13760.734113016824;-0.0;12907.304437596611;5270634.934281581;914111.148556528;0.0;1306667.4261169382;4.725668944165827;0.25761968359153953
6351;2019-08-13 02:53:45.107;499;498;169;170;161;45;208;33;-18;40;737;199;-20;3;259;235;249;411;145;239;208;24;567;357;362;136;362;308;568;242.0;-1.0;737.0;300.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17425.0;10942.474609375;0.0;2435.73999023438;432.0;327489;478.0;0.0;Calculated values ==>;1565657625.107;323.06;322.96000000000004;290.06;290.16;289.26000000000005;277.66;274.0616903277293;293.96000000000004;276.46000000000004;271.36;277.16;346.86;293.06;271.16;273.46000000000004;299.06;296.66;298.06;314.26000000000005;297.06;293.96000000000004;320.96000000000004;316.36;275.56;241.71165711629368;268.5567601203482;274.0616903277293;287.66;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;5680000.0;0.04033333333333333;0.0;0.12283333333333334;0.05;0.0;0.04033333333333333;0.0;10942.474609375;0.0;2435.73999023438;17425.0;472776.9081343985;472499.31102951267;244355.21216755034;244702.0278281323;241642.05749824285;430346.717906069;460378.1213234712;437758.51091407164;473208.68934220774;526894.5218336345;467230.1696162814;437443.34373287327;440994.04979356076;467130.69761941896;464726.3611697759;426406.21690767515;458855.688253603;464518.1588243853;460378.1213234712;200694.54348549087;181470.77258748977;471644.9034095714;201867.6840326278;201867.6840326278;273.9188788391517;3391293.5857644905;1387909.2488507084;248818.45816168413;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1373694446026.0156;525948015530.025;1164472209435.713;28975.25656860402;13488.86096884718;-0.0;10426.58763739735;5271153.142341888;914326.8783028868;0.0;1306852.156003888;3.953495048314808;0.23169120412661287
6352;2019-08-13 02:54:45.097;500;499;169;170;160;45;207;34;-19;39;727;202;-21;3;259;235;249;425;146;239;207;24;567;357;362;136;362;307;569;169.0;0.0;756.0;254.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17398.94921875;10973.2734375;0.0;2424.84521484375;432.0;327490;477.0;0.0;Calculated values ==>;1565657685.097;323.16;323.06;290.06;290.16;289.16;277.66;274.0616903277293;293.86;276.56;271.26000000000005;277.06;345.86;293.36;271.06;273.46000000000004;299.06;296.66;298.06;315.66;297.06;293.86;320.86;316.36;275.56;241.71165711629368;268.43790593516167;274.0616903277293;287.76000000000005;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;5690000.0;0.028166666666666666;0.0;0.126;0.042333333333333334;0.0;0.028166666666666666;0.0;10973.2734375;0.0;2424.84521484375;17398.94921875;472925.3481448278;472519.19201428135;244317.07914510914;244663.34372739185;241276.33002736158;430346.717906069;460242.557883941;437828.56808052456;473111.07959547755;525923.0666523852;467737.7558769512;437514.20447033056;441206.9368439809;467130.69761941896;464726.3611697759;426406.21690767515;461008.80517173896;464518.1588243853;460242.557883941;200276.58477070546;181470.77258748977;471644.9034095714;201918.61460057634;201918.61460057634;273.93872861754795;3391583.7369736102;1388091.8496451967;248858.95628742583;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1373911609825.187;526029601929.71375;1164656678685.009;29724.654138473477;11418.412892914124;-0.0;7276.124402481438;5271642.226734927;914534.4043241738;0.0;1306999.6540165576;3.6138798804710546;0.22221822640778427
6353;2019-08-13 02:55:45.108;503;501;169;170;160;46;208;34;-20;39;736;205;-19;4;259;235;249;437;146;239;208;23;568;357;362;137;362;306;570;202.0;-1.0;763.0;220.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17352.69140625;11015.0283203125;0.0;2410.13110351562;432.0;327491;477.0;0.0;Calculated values ==>;1565657745.108;323.46000000000004;323.26000000000005;290.06;290.16;289.16;277.76000000000005;274.0616903277293;293.96000000000004;276.56;271.16;277.06;346.76;293.66;271.26000000000005;273.56;299.06;296.66;298.06;316.86;297.06;293.96000000000004;320.86;316.36;275.46000000000004;241.92719264551067;268.3187672390254;274.0616903277293;287.76000000000005;5680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5700000.0;0.033666666666666664;0.0;0.12716666666666668;0.03666666666666667;0.0;0.033666666666666664;0.0;11015.0283203125;0.0;2410.13110351562;17352.69140625;473241.93199557747;472688.210325741;244279.09627197555;244624.81402723337;241242.7258852045;430346.717906069;460378.1213234712;437898.67151236854;472980.6827117325;526945.4434822841;468243.05210307176;438054.9754168444;441568.68745396176;467130.69761941896;464726.3611697759;426123.4832181716;462803.53234288306;464518.1588243853;460378.1213234712;200276.58477070546;181470.77258748977;471414.1961389312;201943.65841081578;201943.65841081578;273.94848685708416;3391873.387072358;1388275.119086895;248899.2551436199;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1374128849645.7532;526111516944.92725;1164840612400.4885;30005.61249941413;9880.586383364232;-0.0;8700.626918059397;5272140.0702127805;914711.9285254099;0.0;1307132.8180201682;3.6190874362803997;0.20215241397870776
6354;2019-08-13 02:56:45.078;507;503;170;170;160;46;208;34;-16;39;748;206;-5;7;259;235;249;444;146;239;207;23;567;357;362;137;362;305;569;158.0;-1.0;744.0;152.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17424.72265625;10995.1943359375;0.0;2396.08056640625;432.0;327492;476.0;0.0;Calculated values ==>;1565657805.078;323.86;323.46000000000004;290.16;290.16;289.16;277.76000000000005;274.0616903277293;293.96000000000004;276.56;271.56;277.06;347.96000000000004;293.76000000000005;272.66;273.86;299.06;296.66;298.06;317.56;297.06;293.86;320.76000000000005;316.36;275.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;287.76000000000005;5670000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5690000.0;0.026333333333333334;0.0;0.12400000000000001;0.025333333333333333;0.0;0.026333333333333334;0.0;10995.1943359375;0.0;2396.08056640625;17424.72265625;473960.2563747259;473113.923200958;244663.34372739185;244663.34372739185;241276.33002736158;430346.717906069;460378.1213234712;438745.2800241919;472980.6827117325;528279.7451289311;468503.9437720561;440427.53025024605;442225.1804755989;467130.69761941896;464726.3611697759;426406.21690767515;464067.18261881766;464518.1588243853;460242.557883941;199858.6285646581;181470.77258748977;471414.1961389312;202008.57594018607;202008.57594018607;273.97377443905555;3392163.0539504583;1388458.4458998567;248939.28688167306;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1374345941045.8567;526193675844.96643;1165023820750.576;29355.351306416724;6824.9423783682105;-0.0;6800.16152451888;5272634.497574049;914851.0716587876;0.0;1307261.9266706328;3.2095865048503596;0.17220821739770753
6355;2019-08-13 02:57:45.129;510;506;170;170;160;46;209;34;-16;39;757;207;-1;10;260;235;249;451;147;239;208;23;568;357;362;138;362;304;569;207.0;-1.0;649.0;215.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17405.484375;11031.6025390625;0.0;2390.6650390625;432.0;327493;475.0;0.0;Calculated values ==>;1565657865.129;324.16;323.76000000000005;290.16;290.16;289.16;277.76000000000005;274.0616903277293;294.06;276.56;271.56;277.06;348.86;293.86;273.06;274.16;299.16;296.66;298.06;318.26000000000005;297.06;293.96000000000004;320.66;316.36;275.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;287.86;5680000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5690000.0;0.034499999999999996;0.0;0.10816666666666667;0.035833333333333335;0.0;0.034499999999999996;0.0;11031.6025390625;0.0;2390.6650390625;17405.484375;474275.3560311099;473558.39145460847;244663.34372739185;244663.34372739185;241276.33002736158;430346.717906069;460513.55173570686;438967.53409683413;472850.0741107318;529297.6306174517;468764.076073067;441243.57701197703;442875.1821116291;467260.227616787;464726.3611697759;426123.4832181716;465174.2617905282;464518.1588243853;460378.1213234712;199440.67485045042;181470.77258748977;471281.1494085178;201919.52604922847;201919.52604922847;273.939083788126;3392453.552389104;1388642.1585632586;248979.21033442012;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1374563325665.4216;526276245969.8012;1165206676045.21;25640.692870482682;9652.124837041203;-0.0;8916.821536961374;5273093.187496585;914988.4972645338;0.0;1307393.0128578462;3.293753383112114;0.182915308494565
6356;2019-08-13 02:58:45.109;515;510;170;170;160;46;210;34;-15;39;764;207;0;12;259;235;249;457;149;239;209;22;565;357;362;138;362;305;567;273.0;0.0;762.0;200.0;13.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17351.787109375;10959.53125;0.0;2380.09375;432.0;327494;474.0;0.0;Calculated values ==>;1565657925.109;324.66;324.16;290.16;290.16;289.16;277.76000000000005;274.0616903277293;294.16;276.56;271.66;277.06;349.56000000000006;293.86;273.16;274.36;299.06;296.66;298.06;318.86;297.06;294.06;320.56;316.36;275.36;242.14157278889297;268.19934244402924;274.0616903277293;288.06;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5670000.0;0.0455;0.0;0.127;0.03333333333333333;0.0021666666666666666;0.04766666666666666;0.0;10959.53125;0.0;2380.09375;17351.787109375;475384.08939258824;474401.59624489746;244740.86763761897;244740.86763761897;241343.89496264968;430346.717906069;460648.84988001734;438899.66031598754;472850.0741107318;529952.8012266188;468625.05977630685;441181.0962547605;442963.5195641987;467130.69761941896;464726.3611697759;426966.3940917745;466394.8812629327;464518.1588243853;460513.55173570686;199022.72361097817;181470.77258748977;471182.93757713656;201964.5012973482;203908.88158554235;273.9566070213725;3392743.0997702563;1388825.3569250763;249018.95340556718;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1374780453265.4907;526359018369.8275;1165389315145.268;30090.765195367196;8973.947875992946;-0.0;12231.489277157842;5273557.461504342;915143.6627981008;0.0;1307569.1900360454;3.8454006277176442;0.1880053645999755
6357;2019-08-13 02:59:45.110;518;513;170;170;160;45;211;33;-14;39;767;207;1;14;259;235;249;461;149;239;210;22;567;356;361;138;361;305;568;-1.0;-1.0;664.0;195.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17319.630859375;10945.7685546875;0.0;2399.20434570312;432.0;327495;473.0;0.0;Calculated values ==>;1565657985.11;324.96000000000004;324.46000000000004;290.16;290.16;289.16;277.66;273.955091788801;294.26000000000005;276.46000000000004;271.76000000000005;277.06;349.86;293.86;273.26000000000005;274.56;299.06;296.66;298.06;319.26000000000005;297.06;294.16;320.46000000000004;316.36;275.36;242.14157278889297;268.19934244402924;273.955091788801;288.06;5670000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5680000.0;0.0;0.0;0.11066666666666666;0.0325;0.0005;0.0005;0.0;10945.7685546875;0.0;2399.20434570312;17319.630859375;475572.26964578626;474716.0794421917;244702.0278281323;244702.0278281323;241310.05276556948;430412.23801567365;460938.52517989284;439053.74313918926;472850.0741107318;530266.2318028542;468625.05977630685;441331.01728135947;443257.1847228264;467272.39285998954;464872.6823385499;426406.21690767515;466877.5052722042;464664.8766729168;460803.6552621485;198604.77482894104;181470.77258748977;471182.93757713656;201593.8052333341;244702.0278281323;273.807537289049;3393032.033068455;1389007.9041322977;249058.78155344134;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1374997356880.2288;526441819749.7275;1165572318195.047;26278.899794914636;8761.646801173581;-0.0;108.0508137170081;5274027.216541147;915291.4618835091;0.0;1307672.0212505034;2.633845544098212;0.20367855495494755
6358;2019-08-13 03:00:45.120;521;516;170;170;161;45;212;33;-12;38;769;208;2;16;259;235;249;468;149;239;212;21;568;356;361;138;361;306;570;180.0;-1.0;691.0;175.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17187.38671875;11027.1396484375;0.0;2386.00708007812;432.0;327496;472.0;0.0;Calculated values ==>;1565658045.12;325.26000000000005;324.76000000000005;290.16;290.16;289.26000000000005;277.66;273.955091788801;294.36;276.46000000000004;271.96000000000004;276.96000000000004;350.06000000000006;293.96000000000004;273.36;274.76000000000005;299.06;296.66;298.06;319.96000000000004;297.06;294.36;320.36;316.36;275.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5700000.0;0.030000000000000002;0.0;0.11516666666666667;0.029166666666666667;0.0003333333333333333;0.030333333333333337;0.0;11027.1396484375;0.0;2386.00708007812;17187.38671875;475885.16386188415;474905.2246670653;244624.81402723337;244624.81402723337;241573.8410166829;430412.23801567365;461073.2656927703;439140.46268488537;472752.1489716358;530399.3526615865;468607.05097777524;441268.9435772527;443346.1541946438;467272.39285998954;464872.6823385499;426123.4832181716;467685.4629559019;464664.8766729168;461073.2656927703;198186.82848740023;181470.77258748977;471084.70712553355;201693.2890958472;202165.06409509317;273.84635955740345;3393319.63947464;1389191.0422185562;249098.6649614435;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1375213992980.1943;526524633549.7143;1165755648745.018;27345.999491670897;7857.249692532518;-0.0;7853.548781796208;5274474.165180824;915429.975769402;0.0;1307738.378971566;3.2100445061458407;0.17566946166284256
6359;2019-08-13 03:01:45.141;524;519;169;170;161;46;211;33;-9;38;772;208;4;17;259;235;249;473;149;239;210;20;568;357;362;137;362;305;570;303.0;0.0;741.0;212.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17148.701171875;11005.3505859375;0.0;2378.89916992188;432.0;327497;471.0;0.0;Calculated values ==>;1565658105.141;325.56;325.06;290.06;290.16;289.26000000000005;277.76000000000005;274.0616903277293;294.26000000000005;276.46000000000004;272.26000000000005;276.96000000000004;350.36;293.96000000000004;273.56;274.86;299.06;296.66;298.06;320.46000000000004;297.06;294.16;320.26000000000005;316.36;275.16;241.92719264551067;268.19934244402924;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5700000.0;0.050499999999999996;0.0;0.1235;0.035333333333333335;0.0003333333333333333;0.05083333333333333;0.0;11005.3505859375;0.0;2378.89916992188;17148.701171875;476321.3084265831;475344.73176962323;244279.09627197555;244624.81402723337;241573.8410166829;430346.717906069;460784.0165094478;439819.78721557604;472882.9073446267;530788.4338752198;468746.1015721909;441779.2354426769;443695.9394408292;467130.69761941896;464726.3611697759;426123.4832181716;468455.4325507898;464518.1588243853;460648.84988001734;197768.88456892778;181470.77258748977;471119.972000508;201936.91740235477;202214.57103428672;273.9458603996117;3393605.873688019;1389374.7105657218;249138.38641126725;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1375430968895.7253;526607162424.91626;1165939012900.4668;29378.534421932825;9511.134595801414;-0.0;13137.075841324639;5274947.035077818;915574.7629632798;0.0;1307913.3620665087;3.8871618363429383;0.18786403164927284
6360;2019-08-13 03:02:45.071;526;521;170;170;160;46;210;34;-5;38;774;208;7;18;260;235;249;478;148;239;210;19;567;358;363;137;363;305;569;187.0;-1.0;832.0;170.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17069.66015625;10982.279296875;0.0;2387.59814453125;432.0;327498;471.0;0.0;Calculated values ==>;1565658165.071;325.76000000000005;325.26000000000005;290.16;290.16;289.16;277.76000000000005;274.1680685717883;294.16;276.56;272.66;276.96000000000004;350.56000000000006;293.96000000000004;273.86;274.96000000000004;299.16;296.66;298.06;320.96000000000004;297.06;294.16;320.26000000000005;316.36;275.06;241.92719264551067;268.19934244402924;274.1680685717883;287.96000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5690000.0;0.03116666666666667;0.0;0.13866666666666666;0.028333333333333332;0.0011666666666666668;0.03233333333333334;0.0;10982.279296875;0.0;2387.59814453125;17069.66015625;476734.1659135222;475761.18051221874;244663.34372739185;244663.34372739185;241276.33002736158;430280.9020939914;460493.7052714807;440427.53025024605;472882.9073446267;530997.2517075465;468746.1015721909;442225.1804755989;443841.7334455326;467118.51372002246;464579.7527577276;426406.21690767515;469355.29329699784;464371.1518808695;460493.7052714807;197768.88456892778;181470.77258748977;471021.86055166635;202230.33547375354;203761.42340043117;274.06464319158755;3393890.694020891;1389557.7270463253;249178.0608813191;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1375648215145.9673;526689266525.0077;1166121799400.6704;33030.01100900696;7615.75987720753;-0.0;8301.010447163937;5275466.499540574;915717.320572573;0.0;1308091.8043599394;3.660974571224654;0.19421018091601217
6361;2019-08-13 03:03:45.132;528;523;170;171;160;47;209;34;-1;38;775;208;10;20;260;235;249;480;150;239;209;17;565;359;364;135;364;303;567;-1.0;0.0;958.0;160.0;12.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17073.400390625;10959.4521484375;0.0;2369.10327148438;432.0;327499;470.0;0.0;Calculated values ==>;1565658225.132;325.96000000000004;325.46000000000004;290.16;290.26000000000005;289.16;277.86;274.27422755570615;294.06;276.56;273.06;276.96000000000004;350.66;293.96000000000004;274.16;275.16;299.16;296.66;298.06;321.16;297.06;294.06;320.16;316.36;274.86;241.49495122638035;267.9596281332873;274.27422755570615;288.16;5650000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5670000.0;0.0;0.0;0.15966666666666668;0.02666666666666667;0.002;0.002;0.0;10959.4521484375;0.0;2369.10327148438;17073.400390625;477267.550351082;476299.4608983059;244740.86763761897;245090.08778142484;241343.89496264968;430214.79039162316;460202.31914416054;441455.363107709;473143.78782676667;531252.369025014;469023.45636812504;443080.6557621375;444533.65563525405;466976.539238069;464432.8555123943;426966.3940917745;469926.83105799626;464223.8542375998;460202.31914416054;197350.94305643384;181470.77258748977;471092.8683005434;202464.56852600578;244740.86763761897;274.1602878713694;3394175.5087924297;1389740.760703199;249217.74035953166;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1375866536880.4958;526770949484.8313;1166304384840.2761;38158.86353487861;7163.421327321003;-0.0;430.92290301308316;5276060.343288455;915840.6056281852;0.0;1308164.6444499134;3.4327206755524644;0.2353347709402824
6362;2019-08-13 03:04:45.142;531;525;171;172;161;47;210;34;-4;39;776;208;10;22;260;235;249;481;150;239;209;15;567;358;363;135;363;302;569;160.0;-1.0;741.0;133.0;8.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17114.119140625;11047.890625;0.0;2357.85766601562;432.0;327500;470.0;0.0;Calculated values ==>;1565658285.142;326.26000000000005;325.66;290.26000000000005;290.36;289.26000000000005;277.86;274.1680685717883;294.16;276.56;272.76000000000005;277.06;350.76;293.96000000000004;274.16;275.36;299.16;296.66;298.06;321.26000000000005;297.06;294.06;320.16;316.36;274.66;241.49495122638035;267.8393353686513;274.1680685717883;288.16;5670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5690000.0;0.02666666666666667;0.0;0.1235;0.022166666666666668;0.0013333333333333333;0.028;0.0;11047.890625;0.0;2357.85766601562;17114.119140625;477456.049064619;476343.2919933407;245011.42925596432;245361.37829694615;241607.88846088643;430280.9020939914;460493.7052714807;441219.5769185515;473241.2657668606;531431.875930999;469161.7630768955;443285.3374463631;445020.00224024826;467118.51372002246;464579.7527577276;426406.21690767515;469811.7282858998;464371.1518808695;460358.10709178087;197350.94305643384;181470.77258748977;470897.14156183373;202194.90596100225;204233.78802266714;274.05085864344676;3394460.4522711444;1389924.1857920357;249257.13826589476;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1376084673230.4612;526851962984.8184;1166485915090.2473;29519.546863257336;5956.2328891517645;-0.0;7171.480933935184;5276624.424039476;915949.9543017137;0.0;1308228.0083741054;3.1812667044424514;0.1668243021013895
6363;2019-08-13 03:05:45.113;534;528;171;172;161;47;211;34;-5;39;776;208;9;23;260;235;249;485;149;239;210;13;568;358;362;134;362;301;570;219.0;0.0;941.0;81.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17171.6875;11068.9013671875;0.0;2358.0673828125;432.0;327501;470.0;0.0;Calculated values ==>;1565658345.113;326.56;325.96000000000004;290.26000000000005;290.36;289.26000000000005;277.86;274.1680685717883;294.26000000000005;276.56;272.66;277.06;350.76;293.96000000000004;274.06;275.46000000000004;299.16;296.66;298.06;321.66;297.06;294.16;320.16;316.36;274.46000000000004;241.2770596917726;267.7187500070086;274.1680685717883;288.06;5680000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;5700000.0;0.0365;0.0;0.15683333333333332;0.013500000000000002;0.0011666666666666668;0.03766666666666667;0.0;11068.9013671875;0.0;2358.0673828125;17171.6875;477766.5213876888;476655.81570024474;244972.3389262078;245321.71298053602;241573.8410166829;430280.9020939914;460784.0165094478;441282.59110265225;473371.24222306634;531507.0790911687;469299.82431381487;443343.77367153234;445360.3359981657;467260.227616787;464579.7527577276;426123.4832181716;470285.38662005117;464518.1588243853;460648.84988001734;197350.94305643384;181470.77258748977;470835.2695607642;202330.90011157797;203651.65264123466;274.10375261402487;3394746.029230664;1390108.4033103124;249296.4186465748;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1376302068105.3022;526932623979.7594;1166666727655.115;37475.59020376681;3624.808987564015;-0.0;9680.227762660814;5277182.447006435;916029.7577269871;0.0;1308368.37140487;3.7819874239292943;0.1652996756649589
6364;2019-08-13 03:06:45.133;539;532;171;171;162;47;211;34;0;39;776;208;11;23;260;235;249;488;148;239;211;9;567;358;362;130;363;300;569;236.0;-1.0;797.0;97.0;8.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17161.51171875;11036.02734375;0.0;2364.29321289062;431.0;327502;470.0;0.0;Calculated values ==>;1565658405.133;327.06;326.36;290.26000000000005;290.26000000000005;289.36;277.86;274.1680685717883;294.26000000000005;276.56;273.16;277.06;350.76;293.96000000000004;274.26000000000005;275.46000000000004;299.16;296.66;298.06;321.96000000000004;297.06;294.26000000000005;320.16;316.26000000000005;274.06;240.39332010688793;267.5978703862781;274.1680685717883;287.96000000000004;5670000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;3000000.0;5690000.0;0.03933333333333333;0.0;0.13283333333333333;0.016166666666666666;0.0013333333333333333;0.04066666666666666;0.0;11036.02734375;0.0;2364.29321289062;17161.51171875;478604.4142897217;477356.850544275;245011.42925596432;245011.42925596432;241940.94631648896;430280.9020939914;460784.0165094478;442232.80960689666;473889.0705746373;531582.2435752349;469437.6413068544;443837.0651105216;445556.8106898908;467118.51372002246;464579.7527577276;426406.21690767515;470870.8587605703;464518.1588243853;460784.0165094478;197350.94305643384;181052.91087944093;470980.00866618974;202246.70697046805;203648.82901261546;274.07101177648764;3395032.2345940606;1390292.6724520915;249335.7847691948;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1376519340505.2332;527011850379.73425;1166847087755.0576;31878.153966872265;4344.5217107475;-0.0;10456.830958204515;5277760.58752363;916096.1909531483;0.0;1308536.2361637647;3.4834619394751667;0.1473114927785664
6365;2019-08-13 03:07:45.114;543;535;170;171;160;46;212;33;5;39;779;208;14;23;260;235;249;493;147;239;212;7;568;357;361;132;362;298;570;379.0;-2.0;965.0;6.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.353515625;11038.7265625;0.0;1376.27185058594;431.0;327503;470.0;0.0;Calculated values ==>;1565658465.114;327.46000000000004;326.66;290.16;290.26000000000005;289.16;277.76000000000005;274.0616903277293;294.36;276.46000000000004;273.66;277.06;351.06000000000006;293.96000000000004;274.56;275.46000000000004;299.16;296.66;298.06;322.46000000000004;297.06;294.36;320.16;316.26000000000005;273.86;240.83765695389522;267.35522164206344;274.0616903277293;287.86;5680000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2980000.0;5700000.0;0.06316666666666666;0.0;0.16083333333333333;0.001;0.0013333333333333333;0.0645;0.0;11038.7265625;0.0;1376.27185058594;16324.353515625;479056.30105416285;477668.0773456979;244624.81402723337;244972.3389262078;241242.7258852045;430346.717906069;461073.2656927703;443374.7637006633;473630.5699406402;532044.295530265;469712.54742303665;444669.68110044283;445947.6849313209;467260.227616787;464726.3611697759;426123.4832181716;471491.9070457931;464664.8766729168;461073.2656927703;197350.94305643384;181052.91087944093;470517.4266440292;202220.64672979256;203097.21866358977;274.05630941056023;3395311.1951063965;1390476.570482388;249366.94627388433;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1376736171820.9019;527090425489.9766;1167026430945.6108;38785.62047948171;268.29677991423665;-0.0;16639.455033382146;5278349.265838649;916134.6189346402;0.0;1308761.9670436361;4.485974982813924;0.12081905930045177
6366;2019-08-13 03:08:45.125;548;539;170;171;160;45;213;33;9;40;792;207;18;21;260;235;249;497;146;239;213;8;566;357;362;137;362;297;567;359.0;-1.0;776.0;168.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16168.134765625;10976.8212890625;0.0;1365.28735351562;431.0;327504;470.0;0.0;Calculated values ==>;1565658525.125;327.96000000000004;327.06;290.16;290.26000000000005;289.16;277.66;274.0616903277293;294.46000000000004;276.46000000000004;274.06;277.16;352.36;293.86;274.96000000000004;275.26000000000005;299.16;296.66;298.06;322.86;297.06;294.46000000000004;320.16;316.26000000000005;273.96000000000004;241.92719264551067;267.23344911666527;274.0616903277293;287.76000000000005;5660000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2970000.0;5670000.0;0.05983333333333333;0.0;0.12933333333333333;0.028;0.0023333333333333335;0.06216666666666666;0.0;10976.8212890625;0.0;1365.28735351562;16168.134765625;480005.0917214936;478604.4142897217;244740.86763761897;245090.08778142484;241343.89496264968;430346.717906069;461053.9582046509;444153.8134051085;473078.44118532055;533468.8632554077;469730.2851201691;445436.5314668903;445860.458780388;467260.227616787;464726.3611697759;426687.17703696503;472479.5731717854;464518.1588243853;461053.9582046509;197350.94305643384;181052.91087944093;469941.3943347461;201830.01333596214;203440.60840358466;273.90419281039516;3395582.015483005;1390660.067015765;249389.79678904716;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1376953111585.6055;527171140284.86633;1167204963670.367;31340.54480894293;7507.118667965951;-0.0;16014.963245966284;5278933.757685784;916199.4259423909;0.0;1309034.1370842867;4.445158304117393;0.17508036647160025
6367;2019-08-13 03:09:45.075;552;543;170;170;160;45;214;33;11;40;797;205;22;25;260;236;249;498;145;239;214;8;567;356;360;140;361;296;569;327.0;-1.0;856.0;0.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16232.9375;11120.6181640625;0.0;1337.8447265625;431.0;327505;471.0;0.0;Calculated values ==>;1565658585.075;328.36;327.46000000000004;290.16;290.16;289.16;277.66;273.955091788801;294.56;276.46000000000004;274.26000000000005;277.16;352.86;293.66;275.36;275.66;299.16;296.76000000000005;298.06;322.96000000000004;297.06;294.56;320.26000000000005;316.26000000000005;273.96000000000004;242.56692532238324;267.1113755279542;273.955091788801;287.66;5670000.0;3560000.0;3600000.0;1400000.0;3610000.0;2960000.0;5690000.0;0.0545;0.0;0.14266666666666666;0.0;0.0021666666666666666;0.056666666666666664;0.0;11120.6181640625;0.0;1337.8447265625;16232.9375;480453.7774342823;478936.8490721231;244663.34372739185;244663.34372739185;241276.33002736158;430412.23801567365;461495.6585078262;444639.9159599528;472686.4266018815;534061.4007642162;469628.8444920974;446195.5879020462;446615.7736650954;467401.68226075795;465003.21838653134;426406.21690767515;472370.12761938275;464811.3070167571;461495.6585078262;197768.88456892778;181052.91087944093;469534.43403505563;201972.2588119733;203604.56499991578;273.955091788801;3395851.79941132;1390844.0588902468;249412.30411798184;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1377169531085.7776;527254171034.9324;1167382715420.5083;34620.58575311174;0.0;-0.0;14613.828632114924;5279482.975710832;916261.9331319052;0.0;1309289.1643168633;3.951885141647417;0.10256321463405323
6368;2019-08-13 03:10:45.096;556;547;170;170;159;44;215;32;11;40;791;203;24;25;259;236;249;502;145;240;215;8;568;355;360;141;360;294;570;122.0;-1.0;775.0;55.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16187.0166015625;11152.046875;0.0;1331.01953125;431.0;327506;471.0;0.0;Calculated values ==>;1565658645.096;328.76000000000005;327.86;290.16;290.16;289.06;277.56;273.8482719121499;294.66;276.36;274.26000000000005;277.16;352.26;293.46000000000004;275.56;275.66;299.06;296.76000000000005;298.06;323.36;297.16;294.66;320.26000000000005;316.26000000000005;273.96000000000004;242.77792619122317;266.86631818009863;273.8482719121499;287.66;5680000.0;3550000.0;3600000.0;1410000.0;3600000.0;2940000.0;5700000.0;0.02033333333333333;0.0;0.12916666666666668;0.009166666666666667;0.002;0.02233333333333333;0.0;11152.046875;0.0;1331.01953125;16187.0166015625;480901.9877764132;479388.86351003015;244624.81402723337;244624.81402723337;240913.0705653105;430477.46260093397;461629.7256903882;445036.9422506828;472555.3283204977;533587.334764122;469665.1218152399;446860.4645769222;446999.4193979825;467413.82886276924;465148.9974776233;426123.4832181716;472837.05165612616;464942.4404991662;461629.7256903882;197768.88456892778;181052.91087944093;469398.3044737421;201527.3570765251;205386.83083330496;273.7771083262794;3396122.060253287;1391029.7293938955;249434.5524376171;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1377385606685.448;527338500539.8037;1167559777370.2383;31453.321418328705;2455.483684474489;-0.0;5722.757985141524;5280033.784318649;916282.4026577387;0.0;1309458.6951867929;3.1748259440566664;0.14483494052215865
6369;2019-08-13 03:11:45.086;562;551;169;170;160;44;216;32;0;40;782;200;14;27;259;236;249;506;145;240;215;7;567;355;360;143;360;294;569;264.0;-1.0;967.0;69.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16046.1533203125;11092.6689453125;0.0;1324.84643554688;431.0;327507;472.0;0.0;Calculated values ==>;1565658705.086;329.36;328.26000000000005;290.06;290.16;289.16;277.56;273.8482719121499;294.76000000000005;276.36;273.16;277.16;351.36;293.16;274.56;275.86;299.06;296.76000000000005;298.06;323.76000000000005;297.16;294.66;320.36;316.26000000000005;273.86;243.1966462407574;266.86631818009863;273.8482719121499;287.66;5670000.0;3550000.0;3600000.0;1430000.0;3600000.0;2940000.0;5690000.0;0.044000000000000004;0.0;0.16116666666666665;0.0115;0.0023333333333333335;0.04633333333333334;0.0;11092.6689453125;0.0;1324.84643554688;16046.1533203125;481862.9487763238;480076.56734650186;244317.07914510914;244663.34372739185;241276.33002736158;430477.46260093397;461763.66765822354;443467.58974805736;472292.48545527144;532654.592254458;469307.69846595457;445460.6500641067;447276.7859728977;467413.82886276924;465148.9974776233;426406.21690767515;473558.39145460847;464942.4404991662;461629.7256903882;198186.82848740023;181052.91087944093;469026.00599727634;201536.37348118433;203690.79750742513;273.7806282108838;3396390.6252343873;1391215.0711303223;249456.68096530787;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1377601570685.4824;527423686339.81726;1167736147970.2664;38991.24768834437;3076.130773935058;-0.0;11951.170339143955;5280620.724554952;916328.4917621015;0.0;1309605.9533757293;4.350189804047975;0.1658467524396087
6370;2019-08-13 03:12:45.097;565;555;170;170;160;44;216;32;-20;40;772;199;-2;20;259;236;248;510;145;240;216;6;567;355;360;143;360;293;569;168.0;-1.0;930.0;21.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16082.5146484375;11097.1416015625;0.0;1312.50524902344;431.0;327508;473.0;0.0;Calculated values ==>;1565658765.097;329.66;328.66;290.16;290.16;289.16;277.56;273.8482719121499;294.76000000000005;276.36;271.16;277.16;350.36;293.06;272.96000000000004;275.16;299.06;296.76000000000005;297.96000000000004;324.16;297.16;294.76000000000005;320.46000000000004;316.26000000000005;273.76000000000005;243.1966462407574;266.74333088950624;273.8482719121499;287.66;5670000.0;3550000.0;3600000.0;1430000.0;3600000.0;2930000.0;5690000.0;0.028;0.0;0.155;0.0035;0.0025;0.0305;0.0;11097.1416015625;0.0;1312.50524902344;16082.5146484375;482283.51648645673;480643.57456896384;244663.34372739185;244663.34372739185;241276.33002736158;430477.46260093397;461763.66765822354;440759.296980983;472292.48545527144;531692.618266767;469326.4126358015;443383.57859630324;446495.9474332573;467413.82886276924;465148.9974776233;426140.50298357836;474148.9493820968;464942.4404991662;461763.66765822354;198604.77482894104;181052.91087944093;468926.6663542118;201646.5826541907;205172.54667658423;273.82363601379467;3396658.413219226;1391400.0201190596;249478.66292526986;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1377817610285.1873;527509502069.69995;1167912280255.0256;37062.47072065281;935.480292950074;-0.0;7826.029189939999;5281254.621734008;916361.9279831301;0.0;1309770.7935867456;3.692609528318627;0.145386791911325
6371;2019-08-13 03:13:45.137;567;558;170;171;161;45;216;32;-3;40;763;198;7;15;259;237;249;513;146;240;216;6;567;357;361;144;362;294;569;308.0;-1.0;1256.0;117.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16065.0849609375;11081.6875;0.0;1313.07104492188;431.0;327509;474.0;0.0;Calculated values ==>;1565658825.137;329.86;328.96000000000004;290.16;290.26000000000005;289.26000000000005;277.66;274.0616903277293;294.76000000000005;276.36;272.86;277.16;349.46000000000004;292.96000000000004;273.86;274.66;299.06;296.86;298.06;324.46000000000004;297.16;294.76000000000005;320.56;316.26000000000005;273.76000000000005;243.40439225979637;266.86631818009863;274.0616903277293;287.76000000000005;5670000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;2940000.0;5690000.0;0.051333333333333335;0.0;0.20933333333333334;0.0195;0.0025;0.05383333333333334;0.0;11081.6875;0.0;1313.07104492188;16065.0849609375;482563.3478954798;481067.61159592017;244663.34372739185;245011.42925596432;241607.88846088643;430346.717906069;461610.94820493297;443035.10034551163;472160.7387857882;530683.4062110081;469069.0746031338;444469.18336650386;445601.49163528444;467130.69761941896;464987.84065055486;426406.21690767515;474590.344857131;464796.26975366054;461610.94820493297;199022.72361097817;181052.91087944093;468789.48013398366;201999.83850683758;203981.11583906144;273.97037152792916;3396926.4884813074;1391584.96691124;249500.5573143274;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1378034054485.9092;527595659469.98737;1168088497655.6135;50456.71481156244;5202.398011729348;-0.0;13869.072642362751;5281984.434500242;916413.1110684971;0.0;1309951.7066309617;5.609482848227016;0.23631563417133863
6372;2019-08-13 03:14:45.148;566;559;170;170;162;46;214;33;9;40;754;198;14;17;260;236;249;517;146;240;214;7;568;357;362;144;362;294;570;214.0;-1.0;1336.0;80.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16037.5400390625;11088.4033203125;0.0;1314.13842773438;431.0;327510;475.0;0.0;Calculated values ==>;1565658885.148;329.76000000000005;329.06;290.16;290.16;289.36;277.76000000000005;274.0616903277293;294.56;276.46000000000004;274.06;277.16;348.56000000000006;292.96000000000004;274.56;274.86;299.16;296.76000000000005;298.06;324.86;297.16;294.56;320.66;316.26000000000005;273.86;243.40439225979637;266.86631818009863;274.0616903277293;287.76000000000005;5680000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2940000.0;5700000.0;0.035666666666666666;0.0;0.22266666666666665;0.013333333333333334;0.0023333333333333335;0.038;0.0;11088.4033203125;0.0;1314.13842773438;16037.5400390625;482308.50071400293;481092.2052551328;244624.81402723337;244624.81402723337;241906.44564549206;430346.717906069;461188.73474552366;444753.46992433164;472160.7387857882;529748.6615690937;469069.0746031338;445460.6500641067;445882.5917576949;467260.227616787;464857.1551205372;426123.4832181716;475051.86735548003;464649.81302044657;461188.73474552366;199440.67485045042;181052.91087944093;468888.98623916827;202073.9061101179;204686.68115766012;273.9992120779356;3397194.059401619;1391769.7515387954;249522.45474036186;1281929.4663425204;0;46;46;25;60;71;22;2;140;144;1378250994250.6128;527682075309.86926;1168264929995.3723;54036.64954263159;3557.5344017206717;-0.0;9747.078036338815;5282855.372177976;916486.1238884061;0.0;1310148.5439665788;5.429633969286643;0.24492783680586935
6373;2019-08-13 03:15:45.098;567;560;169;170;162;47;213;33;12;39;745;197;19;24;260;236;249;519;145;239;213;6;568;358;363;135;363;294;569;90.0;-1.0;1075.0;155.0;16.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16892.07421875;11090.7392578125;0.0;2322.73559570312;431.0;327511;476.0;0.0;Calculated values ==>;1565658945.098;329.86;329.16;290.06;290.16;289.36;277.86;274.1680685717883;294.46000000000004;276.46000000000004;274.36;277.06;347.66;292.86;275.06;275.56;299.16;296.76000000000005;298.06;325.06;297.06;294.46000000000004;320.76000000000005;316.26000000000005;273.76000000000005;241.49495122638035;266.86631818009863;274.1680685717883;287.66;5680000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2940000.0;5690000.0;0.015000000000000001;0.0;0.17916666666666667;0.025833333333333333;0.0026666666666666666;0.017666666666666667;0.0;11090.7392578125;0.0;2322.73559570312;16892.07421875;482448.5418653847;481349.73089884303;244317.07914510914;244663.34372739185;241940.94631648896;430280.9020939914;460899.70540415944;445178.3768131311;473241.2657668606;528813.2263179751;468949.6592313515;446162.9237927091;446860.4645769222;467118.51372002246;464710.80611794995;426123.4832181716;475469.3066217578;464371.1518808695;460899.70540415944;199858.6285646581;181052.91087944093;470015.4650346389;202117.63569700933;208487.36300993006;274.0207841753015;3397468.2441761084;1391954.4237052698;249552.736767845;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1378468313000.7856;527765705559.9358;1168441182995.5125;43548.38278330515;6920.69392455543;-0.0;4459.284715631386;5283667.903107503;916573.3696923866;0.0;1310266.8316676423;4.095013560866777;0.23469889974975408
6374;2019-08-13 03:16:45.149;569;561;169;170;162;48;210;34;15;39;729;198;27;32;260;236;248;519;146;239;210;6;568;359;364;128;364;296;570;-2.0;0.0;1013.0;114.0;20.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16902.77734375;11075.68359375;0.0;2368.39233398438;431.0;327512;478.0;0.0;Calculated values ==>;1565659005.149;330.06;329.26000000000005;290.06;290.16;289.36;277.96000000000004;274.27422755570615;294.16;276.56;274.66;277.06;346.06000000000006;292.96000000000004;275.86;276.36;299.16;296.76000000000005;297.96000000000004;325.06;297.06;294.16;320.96000000000004;316.26000000000005;273.76000000000005;239.943914813709;267.1113755279542;274.27422755570615;287.76000000000005;5680000.0;3590000.0;3640000.0;1280000.0;3640000.0;2960000.0;5700000.0;0.0;0.0;0.16883333333333334;0.019;0.0033333333333333335;0.0033333333333333335;0.0;11075.68359375;0.0;2368.39233398438;16902.77734375;482728.2979699771;481374.4685255547;244279.09627197555;244624.81402723337;241906.44564549206;430214.79039162316;460338.21932957764;445208.40686217137;474146.7518333664;526992.7099272269;468791.93145726866;446894.96081018454;447589.72615799325;466976.539238069;464564.1698029545;425855.9250168309;475344.73176962323;464223.8542375998;460338.21932957764;200694.54348549087;181052.91087944093;470955.832672121;202435.30850250513;244279.09627197555;274.1489173711546;3397750.1073187636;1392139.3009074915;249591.86272933692;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1378686598385.3489;527844672624.7778;1168618333445.158;40988.191439723654;5101.889959222702;-0.0;720.1970768586737;5284372.973358685;916673.6430511866;0.0;1310310.0307038226;3.4818516889835496;0.21634940744701858
6375;2019-08-13 03:17:45.119;571;563;170;170;161;49;211;34;20;39;733;201;33;34;260;235;248;521;147;239;210;7;568;359;364;132;364;296;570;-2.0;-1.0;767.0;138.0;17.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15981.1962890625;11091.04296875;0.0;1366.02661132812;431.0;327513;479.0;0.0;Calculated values ==>;1565659065.119;330.26000000000005;329.46000000000004;290.16;290.16;289.26000000000005;278.06;274.27422755570615;294.26000000000005;276.56;275.16;277.06;346.46000000000004;293.26000000000005;276.46000000000004;276.56;299.16;296.66;297.96000000000004;325.26000000000005;297.06;294.16;321.06;316.26000000000005;273.86;240.83765695389522;267.1113755279542;274.27422755570615;287.86;5680000.0;3590000.0;3640000.0;1320000.0;3640000.0;2960000.0;5700000.0;0.0;0.0;0.12783333333333333;0.023;0.0028333333333333335;0.0028333333333333335;0.0;11091.04296875;0.0;1366.02661132812;15981.1962890625;483007.6224482966;481656.27848617185;244624.81402723337;244624.81402723337;241573.8410166829;430214.79039162316;460473.9852029322;445914.51168605644;473630.5699406402;527409.6363744499;469151.0251134591;447728.1403398786;447866.3777741645;466976.539238069;464432.8555123943;425855.9250168309;475637.0396736154;464223.8542375998;460338.21932957764;201112.50472608567;181052.91087944093;470517.4266440292;202283.36980593816;244624.81402723337;274.08983897815915;3398024.003415944;1392323.931267573;249622.96732715043;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1378904889185.4531;527922633624.81494;1168795844645.2427;31144.180970341786;6169.3833072760945;-0.0;611.1879816899755;5284973.775910838;916767.5233648135;0.0;1310321.1200318781;3.0444360943410596;0.20517757760467473
6376;2019-08-13 03:18:45.110;572;564;170;171;161;49;210;35;15;41;752;203;28;35;261;235;248;523;146;239;210;9;565;360;365;137;365;298;567;-1.0;-1.0;835.0;77.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15861.2138671875;10981.1484375;0.0;1356.62573242188;430.0;327514;481.0;0.0;Calculated values ==>;1565659125.11;330.36;329.56;290.16;290.26000000000005;289.26000000000005;278.06;274.38016830617;294.16;276.66;274.66;277.26000000000005;348.36;293.46000000000004;275.96000000000004;276.66;299.26000000000005;296.66;297.96000000000004;325.46000000000004;297.06;294.16;321.26000000000005;316.16;274.06;241.92719264551067;267.35522164206344;274.38016830617;287.76000000000005;5650000.0;3600000.0;3650000.0;1370000.0;3650000.0;2980000.0;5670000.0;0.0;0.0;0.13916666666666666;0.012833333333333334;0.0038333333333333336;0.0038333333333333336;0.0;10981.1484375;0.0;1356.62573242188;15861.2138671875;483488.509804511;482143.4371666458;244740.86763761897;245090.08778142484;241676.34902610385;430148.3826014536;460182.3899257622;444812.4960039494;473176.1828425327;529235.0189720023;469114.0488116289;446650.78172399435;447627.2371781062;466964.4590515621;464285.6678292783;426704.2688272216;476299.4608983059;464076.26427514775;460182.3899257622;201948.4348523538;180635.0508419939;470039.7140759448;202754.6485702091;244740.86763761897;274.27752068086716;3398289.3170306217;1392507.8386055261;249645.65269334245;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1379123556380.2236;528003321519.7303;1168974017915.0557;33686.383767862186;3430.1583406569416;-0.0;825.8591687712158;5285513.949578216;916847.507545702;0.0;1310333.093628477;3.0753035964776934;0.18401657354068057
6377;2019-08-13 03:19:45.120;572;565;171;172;161;49;211;35;8;41;765;203;20;33;261;235;248;521;147;239;211;11;567;359;363;140;364;298;569;-3.0;-2.0;735.0;99.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15952.693359375;11024.41796875;0.0;1352.65173339844;430.0;327515;483.0;0.0;Calculated values ==>;1565659185.12;330.36;329.66;290.26000000000005;290.36;289.26000000000005;278.06;274.27422755570615;294.26000000000005;276.66;273.96000000000004;277.26000000000005;349.66;293.46000000000004;275.16;276.46000000000004;299.26000000000005;296.66;297.96000000000004;325.26000000000005;297.06;294.26000000000005;321.46000000000004;316.16;274.26000000000005;242.56692532238324;267.35522164206344;274.27422755570615;287.86;5670000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2980000.0;5690000.0;0.0;0.0;0.1225;0.0165;0.0038333333333333336;0.0038333333333333336;0.0;11024.41796875;0.0;1352.65173339844;15952.693359375;483261.0407092205;482053.05789148255;245011.42925596432;245361.37829694615;241607.88846088643;430214.79039162316;460629.17054598924;443808.3536081526;472784.61766108364;530588.4102196238;469114.0488116289;445523.4938528923;447349.16613002797;467106.4518600339;464432.8555123943;426140.50298357836;475761.18051221874;464371.1518808695;460629.17054598924;202784.37528459195;180635.0508419939;469830.78476507135;202407.44631928043;245011.42925596432;274.13808806500134;3398554.4771101163;1392691.2488888358;249668.2337684394;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1379341992780.189;528086435369.7171;1169152847715.0273;29571.61114288684;4412.4850843555505;-0.0;826.5346749450956;5286041.187394048;916912.8738001271;0.0;1310346.865872164;2.8125098864188334;0.17825661620269911
