;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6378;2019-08-13 03:20:45.121;571;565;172;172;161;48;213;35;8;42;767;201;18;32;260;235;248;521;148;239;212;13;567;357;362;142;362;299;569;153.0;-1.0;841.0;107.0;21.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16052.869140625;11027.767578125;0.0;1347.19482421875;430.0;327516;485.0;0.0;Calculated values ==>;1565659245.121;330.26000000000005;329.66;290.36;290.36;289.26000000000005;277.96000000000004;274.0616903277293;294.46000000000004;276.66;273.96000000000004;277.36;349.86;293.26000000000005;274.96000000000004;276.36;299.16;296.66;297.96000000000004;325.26000000000005;297.06;294.36;321.66;316.16;274.46000000000004;242.98782864720522;267.47669482898436;274.0616903277293;287.96000000000004;5670000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;5690000.0;0.025500000000000002;0.0;0.14016666666666666;0.017833333333333333;0.0035;0.029;0.0;11027.767578125;0.0;1347.19482421875;16052.869140625;483121.7156956483;482053.05789148255;245361.37829694615;245361.37829694615;241607.88846088643;430346.717906069;461053.9582046509;443605.7027051416;472620.9849758201;530720.8612273515;468735.3543542536;445042.1710269553;447018.97109551297;467260.227616787;464726.3611697759;426140.50298357836;475761.18051221874;464518.1588243853;460919.05237078964;203620.32615720207;180635.0508419939;469757.3781218893;201956.1850717491;207194.74287479013;273.95336723999833;3398821.194576904;1392875.0201650383;249690.73286479377;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1379559496405.7905;528171036779.95105;1169331950700.5227;33871.20738828052;4775.7879427275;-0.0;7358.004975383986;5286569.886361439;916989.4440183803;0.0;1310415.0715061803;3.7175870770871113;0.1827243277817048
6379;2019-08-13 03:21:45.091;570;564;172;172;162;47;214;34;9;42;763;199;19;30;260;236;248;520;149;239;214;14;567;357;361;143;362;299;569;350.0;-1.0;750.0;75.0;20.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15800.900390625;10764.767578125;0.0;1349.92224121094;430.0;327517;487.0;0.0;Calculated values ==>;1565659305.091;330.16;329.56;290.36;290.36;289.36;277.86;274.0616903277293;294.56;276.56;274.06;277.36;349.46000000000004;293.06;275.06;276.16;299.16;296.76000000000005;297.96000000000004;325.16;297.06;294.56;321.86;316.16;274.56;243.1966462407574;267.47669482898436;274.0616903277293;288.06;5670000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;2990000.0;5690000.0;0.058333333333333334;0.0;0.125;0.0125;0.0033333333333333335;0.06166666666666667;0.0;10764.767578125;0.0;1349.92224121094;15800.900390625;482982.284393576;481912.61569304083;245361.37829694615;245361.37829694615;241940.94631648896;430346.717906069;461342.3614177066;443750.3205605084;472489.7604950056;530304.413884885;468494.7533589464;445184.6605037301;446738.889340787;467260.227616787;464857.1551205372;426140.50298357836;475615.3123244163;464664.8766729168;461342.3614177066;204456.2876039246;180635.0508419939;469720.77526323247;202057.73918402367;204398.47643337082;273.9929181527388;3399086.5099324184;1393056.5338225304;249713.19760236196;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1379776287955.894;528256494029.9918;1169511261000.6082;30211.572672060593;3345.7879509901104;-0.0;15844.872907367373;5287103.642517279;917057.0899776273;0.0;1310608.3321433042;4.0778785315302475;0.1282265101816655
6380;2019-08-13 03:22:45.092;568;564;171;172;161;46;215;33;11;42;758;198;23;31;260;236;248;522;150;240;215;15;568;355;360;144;360;300;570;-1.0;-1.0;924.0;141.0;21.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15621.5244140625;10539.4404296875;0.0;1350.52465820312;430.0;327518;489.0;0.0;Calculated values ==>;1565659365.092;329.96000000000004;329.56;290.26000000000005;290.36;289.26000000000005;277.76000000000005;273.8482719121499;294.66;276.46000000000004;274.26000000000005;277.36;348.96000000000004;292.96000000000004;275.46000000000004;276.26000000000005;299.16;296.76000000000005;297.96000000000004;325.36;297.16;294.66;322.06;316.16;274.66;243.40439225979637;267.5978703862781;273.8482719121499;288.16;5680000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5700000.0;0.0;0.0;0.154;0.0235;0.0035;0.0035;0.0;10539.4404296875;0.0;1350.52465820312;15621.5244140625;482588.4741179949;481797.01479058946;244972.3389262078;245321.71298053602;241573.8410166829;430477.46260093397;461629.7256903882;443837.0651105216;472358.32031004626;529707.431855792;468234.644300452;445556.8106898908;446687.032041366;467542.87897321215;465148.9974776233;425855.9250168309;475782.9867044119;464942.4404991662;461629.7256903882;205292.2597576877;180635.0508419939;469684.23962315626;201355.71494240777;244972.3389262078;273.71006290109483;3399348.367836367;1393234.0718479655;249735.70170155863;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1379992591560.6328;528342595464.8878;1169690963995.391;37342.12792588953;6305.720329997589;-0.0;758.3008536746313;5287666.59940404;917137.5205536922;0.0;1310746.6942304755;3.734758578457675;0.24839198459413253
6381;2019-08-13 03:23:45.062;567;563;171;171;161;45;217;32;13;41;753;198;24;32;260;236;248;523;150;240;216;16;565;355;360;144;360;300;567;380.0;-1.0;732.0;197.0;17.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15433.115234375;10308.5986328125;0.0;1354.595703125;430.0;327519;490.0;0.0;Calculated values ==>;1565659425.062;329.86;329.46000000000004;290.26000000000005;290.26000000000005;289.26000000000005;277.66;273.8482719121499;294.86;276.36;274.46000000000004;277.26000000000005;348.46000000000004;292.96000000000004;275.56;276.36;299.16;296.76000000000005;297.96000000000004;325.46000000000004;297.16;294.76000000000005;322.16;316.16;274.76000000000005;243.40439225979637;267.5978703862781;273.8482719121499;288.16;5650000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5670000.0;0.06333333333333332;0.0;0.12200000000000001;0.03283333333333333;0.0028333333333333335;0.06616666666666665;0.0;10308.5986328125;0.0;1354.595703125;15433.115234375;482792.5870189838;482003.24809905817;245090.08778142484;245090.08778142484;241676.34902610385;430477.46260093397;461897.48510764097;444125.8159805091;472259.5391352755;529186.1437562092;468234.644300452;445698.7778426805;446827.4400790702;467542.87897321215;465148.9974776233;426704.2688272216;476299.4608983059;464942.4404991662;461763.66765822354;205710.24989127388;180635.0508419939;469783.5483368761;201337.12005675904;203210.67283086316;273.7027951216433;3399607.0271058953;1393407.718640073;249758.23309991226;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1380208483560.7358;528428952264.929;1169870873995.477;29620.22090269751;8813.991061863842;-0.0;17107.58982441034;5288224.339968091;917263.455149887;0.0;1310895.5022116527;4.762143216445616;0.1970330799858846
6382;2019-08-13 03:24:45.093;566;561;170;171;161;45;217;32;14;41;749;198;25;34;260;237;248;520;149;240;217;16;567;355;360;144;360;300;569;-1.0;-1.0;687.0;142.0;17.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15167.0361328125;10140.97265625;0.0;1352.59301757812;430.0;327520;492.0;0.0;Calculated values ==>;1565659485.093;329.76000000000005;329.26000000000005;290.16;290.26000000000005;289.26000000000005;277.66;273.8482719121499;294.86;276.36;274.56;277.26000000000005;348.06000000000006;292.96000000000004;275.66;276.56;299.16;296.86;297.96000000000004;325.16;297.16;294.86;322.36;316.16;274.76000000000005;243.40439225979637;267.5978703862781;273.8482719121499;288.06;5670000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5690000.0;0.0;0.0;0.1145;0.023666666666666666;0.0028333333333333335;0.0028333333333333335;0.0;10140.97265625;0.0;1352.59301757812;15167.0361328125;482423.4865625052;481490.6205358547;244663.34372739185;245011.42925596432;241607.88846088643;430477.46260093397;461897.48510764097;444269.86517575267;472259.5391352755;528768.9491469198;468234.644300452;445840.54513808986;447107.6914315893;467542.87897321215;465279.17082256265;426140.50298357836;475615.3123244163;464942.4404991662;461897.48510764097;206546.2383541025;180635.0508419939;469783.5483368761;201285.6339340861;244663.34372739185;273.68266737746325;3399862.1601175107;1393578.2197806267;249780.80466183156;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1380424595160.3718;528515396904.78345;1170050966995.1738;27821.694477170822;6354.45064086603;-0.0;615.4967339107059;5288703.269914808;917389.9241390986;0.0;1311043.2709071236;3.027053817700041;0.2113979195068683
6383;2019-08-13 03:25:45.113;564;560;170;171;161;45;217;32;17;40;746;198;26;34;260;237;248;520;149;240;217;17;566;355;360;143;360;300;569;404.0;-1.0;561.0;204.0;17.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14883.447265625;9884.0009765625;0.0;1355.01013183594;430.0;327521;493.0;0.0;Calculated values ==>;1565659545.113;329.56;329.16;290.16;290.26000000000005;289.26000000000005;277.66;273.8482719121499;294.86;276.36;274.86;277.16;347.76;292.96000000000004;275.76000000000005;276.56;299.16;296.86;297.96000000000004;325.16;297.16;294.86;322.46000000000004;316.16;274.86;243.1966462407574;267.5978703862781;273.8482719121499;288.06;5660000.0;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;5690000.0;0.06733333333333333;0.0;0.0935;0.034;0.0028333333333333335;0.07016666666666665;0.0;9884.0009765625;0.0;1355.01013183594;14883.447265625;482258.65841199196;481349.73089884303;244663.34372739185;245011.42925596432;241607.88846088643;430477.46260093397;461897.48510764097;444700.7274647726;472292.48545527144;528455.9560178719;468234.644300452;445982.11402675457;447107.6914315893;467542.87897321215;465279.17082256265;426423.273769674;475615.3123244163;464942.4404991662;461897.48510764097;206964.23671620517;180635.0508419939;470018.21299050737;201312.8691328958;203063.36335642656;273.69331539875225;3400112.664285983;1393745.1501857738;249803.3755425227;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1380640667160.3032;528601525604.7561;1170231026995.1167;22756.76475403048;9135.981691158793;-0.0;18161.527542876873;5289124.897570654;917519.0541041365;0.0;1311199.7982677813;4.453619051115867;0.1700833163476941
6384;2019-08-13 03:26:45.124;563;558;169;170;162;46;216;32;20;40;744;198;28;35;260;237;248;518;150;240;216;17;567;356;361;143;361;302;569;300.0;-1.0;882.0;176.0;16.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14720.3798828125;9757.0185546875;0.0;1365.93884277344;430.0;327522;494.0;0.0;Calculated values ==>;1565659605.124;329.46000000000004;328.96000000000004;290.06;290.16;289.36;277.76000000000005;273.955091788801;294.76000000000005;276.36;275.16;277.16;347.56000000000006;292.96000000000004;275.96000000000004;276.66;299.16;296.86;297.96000000000004;324.96000000000004;297.16;294.76000000000005;322.56;316.16;274.86;243.1966462407574;267.8393353686513;273.955091788801;288.16;5670000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5690000.0;0.05;0.0;0.147;0.029333333333333333;0.0026666666666666666;0.05266666666666667;0.0;9757.0185546875;0.0;1365.93884277344;14720.3798828125;482003.24809905817;481067.61159592017;244317.07914510914;244663.34372739185;241940.94631648896;430412.23801567365;461610.94820493297;444733.05781294516;472292.48545527144;528092.9125784225;467954.47966338455;445875.8662196725;446865.2917148446;467401.68226075795;465133.64708331646;426140.50298357836;475323.16270127654;464796.26975366054;461610.94820493297;207382.2378540181;180635.0508419939;470018.21299050737;201677.5077414295;203836.47338212215;273.840202740244;3400359.408074266;1393908.8553560742;249826.0542743756;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1380857006815.867;528687341334.97974;1170411660105.5874;35729.1658605128;7871.327353972951;-0.0;13576.122340668036;5289612.369680551;917660.8076632709;0.0;1311464.327172243;5.140414865582926;0.23595836302063866
6385;2019-08-13 03:27:45.134;561;558;168;169;161;47;216;33;24;40;744;198;31;37;260;237;248;519;151;240;216;18;568;356;361;143;361;303;571;310.0;-1.0;1033.0;155.0;18.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14714.4287109375;9893.5400390625;0.0;1370.44921875;430.0;327523;494.0;0.0;Calculated values ==>;1565659665.134;329.26000000000005;328.96000000000004;289.96000000000004;290.06;289.26000000000005;277.86;273.955091788801;294.76000000000005;276.46000000000004;275.56;277.16;347.56000000000006;292.96000000000004;276.26000000000005;276.86;299.16;296.86;297.96000000000004;325.06;297.16;294.76000000000005;322.56;316.16;274.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5710000.0;0.051666666666666666;0.0;0.17216666666666666;0.025833333333333333;0.003;0.05466666666666667;0.0;9893.5400390625;0.0;1370.44921875;14714.4287109375;481606.64380765584;480834.06202149455;243897.84074163096;244241.26231341428;241539.91427897237;430412.23801567365;461610.94820493297;445108.7251088686;472292.48545527144;528015.6822171278;467814.01248185465;446107.1014639255;446955.08328484115;467401.68226075795;465133.64708331646;425855.9250168309;475219.9972500656;464796.26975366054;461610.94820493297;207382.2378540181;180635.0508419939;470117.3168609056;201747.19130054026;204060.3366966977;273.867383859236;3400604.73902752;1394072.6373034385;249848.86130875698;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1381073642915.8325;528773155634.9661;1170593190355.5586;41898.7440706672;6932.894910309439;-0.0;14079.433429116862;5290259.376746416;917784.1967435401;0.0;1311694.8285474489;5.585150249185431;0.25120839146190216
6386;2019-08-13 03:28:45.135;561;556;168;168;160;48;215;33;26;40;744;199;33;38;260;237;248;521;153;240;215;18;567;358;363;144;363;304;569;122.0;-1.0;1227.0;217.0;16.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14764.0556640625;10015.361328125;0.0;1366.96618652344;430.0;327524;494.0;0.0;Calculated values ==>;1565659725.135;329.26000000000005;328.76000000000005;289.96000000000004;289.96000000000004;289.16;277.96000000000004;274.1680685717883;294.66;276.46000000000004;275.76000000000005;277.16;347.56000000000006;293.06;276.46000000000004;276.96000000000004;299.16;296.86;297.96000000000004;325.26000000000005;297.16;294.66;322.56;316.16;274.96000000000004;243.40439225979637;268.0796299477929;274.1680685717883;288.46000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;5690000.0;0.02033333333333333;0.0;0.2045;0.036166666666666666;0.0026666666666666666;0.023;0.0;10015.361328125;0.0;1366.96618652344;14764.0556640625;481722.5386876879;480785.0353714635;243972.5945020941;243972.5945020941;241276.33002736158;430280.9020939914;461169.71765311295;445197.9025426301;472160.7387857882;527938.4097321841;467794.78751463606;446196.8478688148;446904.3873112669;467118.51372002246;464841.74997644586;426140.50298357836;475761.18051221874;464503.06872351485;461169.71765311295;207382.2378540181;180635.0508419939;469982.10152365523;202194.53000133944;207038.36356664432;274.05071235200955;3400850.397157916;1394238.5475797565;249871.67348396996;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1381290846535.57;528859257069.8621;1170775293390.3386;49694.189684693934;9684.983836723753;-0.0;5845.021143988779;5291022.663914696;917922.6813743035;0.0;1311860.868435976;5.730303804864731;0.35276160647510335
6387;2019-08-13 03:29:45.145;560;556;168;168;160;49;213;34;21;40;744;199;30;40;260;236;248;521;152;239;213;19;568;359;363;143;364;305;570;127.0;-1.0;1201.0;176.0;17.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14986.216796875;10154.6884765625;0.0;1376.1569824218802;431.0;327525;494.0;0.0;Calculated values ==>;1565659785.145;329.16;328.76000000000005;289.96000000000004;289.96000000000004;289.16;278.06;274.27422755570615;294.46000000000004;276.56;275.26000000000005;277.16;347.56000000000006;293.06;276.16;277.16;299.16;296.76000000000005;297.96000000000004;325.26000000000005;297.06;294.46000000000004;322.56;316.26000000000005;275.06;243.1966462407574;268.19934244402924;274.27422755570615;288.36;5680000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3050000.0;5700000.0;0.021166666666666667;0.0;0.20016666666666666;0.029333333333333333;0.0028333333333333335;0.024;0.0;10154.6884765625;0.0;1376.1569824218802;14986.216796875;481465.9386156085;480667.95106154826;243935.14517857134;243935.14517857134;241242.7258852045;430214.79039162316;460899.70540415944;444277.7674123518;472292.48545527144;527861.0950701204;467654.0241793385;445574.1301323474;446994.97740117426;466976.539238069;464564.1698029545;425855.9250168309;475637.0396736154;464371.1518808695;460899.70540415944;207382.2378540181;181052.91087944093;470216.3998685916;202515.13497377923;207404.99728962276;274.17993298854736;3401098.357414874;1394406.65934206;249894.53665360084;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1381508682835.5354;528945371419.84845;1170958023840.3096;48392.82025978761;7852.570436914496;-0.0;6083.872994748881;5291840.191896062;918068.8520176082;0.0;1311960.292455025;5.405437434155054;0.31556031893563435
6388;2019-08-13 03:30:45.116;559;555;168;169;160;49;212;35;-7;41;744;200;0;36;261;236;248;521;149;239;212;19;567;359;364;144;364;305;569;-2.0;-1.0;1076.0;216.0;15.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14932.1240234375;10232.1240234375;0.0;1373.12109375;431.0;327526;495.0;0.0;Calculated values ==>;1565659845.116;329.06;328.66;289.96000000000004;290.06;289.16;278.06;274.27422755570615;294.36;276.66;272.46000000000004;277.26000000000005;347.56000000000006;293.16;273.16;276.76000000000005;299.26000000000005;296.76000000000005;297.96000000000004;325.26000000000005;297.06;294.36;322.66;316.26000000000005;275.06;243.40439225979637;268.19934244402924;274.27422755570615;288.06;5670000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5690000.0;0.0;0.0;0.17933333333333332;0.036000000000000004;0.0025;0.0025;0.0;10232.1240234375;0.0;1373.12109375;14932.1240234375;481441.3841525794;480643.57456896384;243972.5945020941;244317.07914510914;241276.33002736158;430214.79039162316;460609.61753313727;440124.2130485236;472259.5391352755;527861.0950701204;467775.6695843459;441181.0962547605;446429.01896656933;467106.4518600339;464564.1698029545;426140.50298357836;475761.18051221874;464223.8542375998;460609.61753313727;207800.24178383037;181052.91087944093;470081.34618783195;202393.9250629779;243972.5945020941;274.13283199815174;3401347.556417099;1394576.4673325522;249917.43623073772;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1381726677420.376;529031429804.7855;1171140935390.1758;42632.96497874118;9636.747160494746;-0.0;541.5925575776079;5292598.373474194;918214.5258877287;0.0;1312015.4779820177;4.5506410389039855;0.3208302725548465
6389;2019-08-13 03:31:45.116;557;554;169;169;161;50;210;35;-13;41;744;200;-15;24;261;235;248;518;148;239;210;20;567;360;365;143;365;305;569;-2.0;-1.0;1034.0;119.0;12.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15052.7392578125;10285.8603515625;0.0;1384.8425292968802;431.0;327527;495.0;0.0;Calculated values ==>;1565659905.116;328.86;328.56;290.06;290.06;289.26000000000005;278.16;274.38016830617;294.16;276.66;271.86;277.26000000000005;347.56000000000006;293.16;271.66;275.56;299.26000000000005;296.66;297.96000000000004;324.96000000000004;297.06;294.16;322.66;316.26000000000005;275.16;243.1966462407574;268.19934244402924;274.38016830617;287.96000000000004;5670000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;5690000.0;0.0;0.0;0.17233333333333334;0.01983333333333333;0.002;0.002;0.0;10285.8603515625;0.0;1384.8425292968802;15052.7392578125;481159.7803388191;480501.9979151146;244317.07914510914;244317.07914510914;241607.88846088643;430148.3826014536;460182.3899257622;439207.5311587726;472391.1323836129;527861.0950701204;467775.6695843459;438899.66031598754;444711.81521382625;466964.4590515621;464285.6678292783;426140.50298357836;475323.16270127654;464076.26427514775;460182.3899257622;207800.24178383037;181052.91087944093;470315.4621069152;202805.23218292135;244317.07914510914;274.29714194298134;3401597.4302777764;1394747.4505356771;249940.41926092978;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1381945377420.376;529117529804.7855;1171323935390.1758;40739.996190171696;5305.61956015921;-0.0;431.7306215613061;5293293.148150601;918339.0456104007;0.0;1312023.5890085106;3.982394792015288;0.25451482148527604
6390;2019-08-13 03:32:45.107;553;552;170;170;160;50;211;36;-19;41;744;199;-20;13;261;235;248;517;146;239;211;20;568;359;364;140;364;305;570;-1.0;-2.0;762.0;23.0;13.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15069.38671875;10373.1162109375;0.0;1387.33837890625;431.0;327528;495.0;0.0;Calculated values ==>;1565659965.107;328.46000000000004;328.36;290.16;290.16;289.16;278.16;274.27422755570615;294.26000000000005;276.76000000000005;271.26000000000005;277.26000000000005;347.56000000000006;293.06;271.16;274.46000000000004;299.26000000000005;296.66;297.96000000000004;324.86;297.06;294.26000000000005;322.66;316.26000000000005;275.16;242.56692532238324;268.19934244402924;274.27422755570615;287.76000000000005;5680000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5700000.0;0.0;0.0;0.127;0.0038333333333333336;0.0021666666666666666;0.0021666666666666666;0.0;10373.1162109375;0.0;1387.33837890625;15069.38671875;480477.8231607169;480100.6519804554;244624.81402723337;244624.81402723337;241242.7258852045;430214.79039162316;460473.9852029322;438280.32711488655;472784.61766108364;527861.0950701204;467654.0241793385;438124.7295301388;443110.4695693885;467106.4518600339;464432.8555123943;425855.9250168309;475051.86735548003;464223.8542375998;460473.9852029322;207800.24178383037;181052.91087944093;470718.74820856744;202697.55250033623;244624.81402723337;274.25074860100415;3401848.4103423245;1394919.5828504807;249963.51730333955;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1382164044616.0156;529202417070.0338;1171506907940.711;29919.01237604789;1027.4145835482195;-0.0;467.6732042140141;5293881.884899948;918391.8129787933;0.0;1312031.0829161592;2.67116376529689;0.147293650037265
6391;2019-08-13 03:33:45.107;548;549;170;171;159;49;212;36;-22;42;747;198;-20;9;261;235;248;516;146;239;212;20;565;359;364;140;364;304;567;-1.0;0.0;1008.0;107.0;8.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15068.294921875;10327.5126953125;0.0;1384.13757324219;431.0;327529;495.0;0.0;Calculated values ==>;1565660025.107;327.96000000000004;328.06;290.16;290.26000000000005;289.06;278.06;274.27422755570615;294.36;276.76000000000005;270.96000000000004;277.36;347.86;292.96000000000004;271.16;274.06;299.26000000000005;296.66;297.96000000000004;324.76000000000005;297.06;294.36;322.66;316.26000000000005;275.16;242.56692532238324;268.0796299477929;274.27422755570615;287.76000000000005;5650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5670000.0;0.0;0.0;0.168;0.017833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;10327.5126953125;0.0;1384.13757324219;15068.294921875;480123.15831033705;480028.78721219563;244740.86763761897;245090.08778142484;241012.929806428;430214.79039162316;460609.61753313727;438039.0146135774;472882.7909566239;528252.2207789605;467673.2869433054;438349.7364941574;442728.0766999201;467106.4518600339;464432.8555123943;426704.2688272216;475280.4381689878;464223.8542375998;460609.61753313727;207800.24178383037;181052.91087944093;470718.74820856744;202550.41068946169;244740.86763761897;274.19363381201293;3402099.5576893296;1395092.088091366;249986.61293627412;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1382382444616.0156;529286417070.0338;1171689607940.711;39562.085459251444;4782.335352424053;-0.0;287.82499986069104;5294460.894048575;918440.227561593;0.0;1312037.3787345265;3.810927135637919;0.23926778870588838
6392;2019-08-13 03:34:45.108;542;544;170;171;160;48;214;35;-17;42;750;198;-3;9;261;236;248;512;145;239;213;20;567;357;362;139;362;304;569;140.0;-1.0;773.0;4.0;8.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15158.224609375;10385.9296875;0.0;1388.38391113281;431.0;327530;494.0;0.0;Calculated values ==>;1565660085.108;327.36;327.56;290.16;290.26000000000005;289.16;277.96000000000004;274.0616903277293;294.56;276.66;271.46000000000004;277.36;348.16;292.96000000000004;272.86;274.06;299.26000000000005;296.76000000000005;297.96000000000004;324.36;297.06;294.46000000000004;322.56;316.26000000000005;275.16;242.35481222062532;268.0796299477929;274.0616903277293;287.66;5670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5690000.0;0.02333333333333333;0.0;0.12883333333333333;0.0006666666666666666;0.0013333333333333333;0.024666666666666663;0.0;10385.9296875;0.0;1388.38391113281;15158.224609375;479032.99635534047;479079.7371030846;244663.34372739185;245011.42925596432;241276.33002736158;430346.717906069;461188.73474552366;438813.5335829557;473013.37450241524;528565.9442730256;467673.2869433054;440943.6375800933;442728.0766999201;467389.657016189;464857.1551205372;426140.50298357836;474443.3565695982;464518.1588243853;461053.9582046509;207382.2378540181;181052.91087944093;470852.7170844846;202225.05802617862;204519.01941543337;274.05802502312525;3402351.4495499134;1395264.7029878811;250009.71766702176;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1382600248245.7524;529370118464.9327;1171872010980.4907;30480.481934231448;179.08510603887063;-0.0;6327.861823467365;5295044.591837617;918481.5734211165;0.0;1312092.510376833;3.141366038359342;0.11908478881425215
6393;2019-08-13 03:35:45.078;538;539;170;171;159;46;215;35;-9;42;753;197;5;12;261;236;248;510;145;240;215;21;567;356;361;137;361;303;568;-1.0;-1.0;703.0;21.0;8.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15028.013671875;10268.7041015625;0.0;1390.92919921875;431.0;327531;493.0;0.0;Calculated values ==>;1565660145.078;326.96000000000004;327.06;290.16;290.26000000000005;289.06;277.76000000000005;273.955091788801;294.66;276.66;272.26000000000005;277.36;348.46000000000004;292.86;273.66;274.36;299.26000000000005;296.76000000000005;297.96000000000004;324.16;297.16;294.66;322.46000000000004;316.26000000000005;275.26000000000005;241.92719264551067;267.9596281332873;273.955091788801;287.66;5670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5680000.0;0.0;0.0;0.11716666666666667;0.0035;0.0013333333333333333;0.0013333333333333333;0.0;10268.7041015625;0.0;1390.92919921875;15028.013671875;478461.3073525293;478484.3107706746;244702.0278281323;245050.67841831787;240979.5271334639;430412.23801567365;461476.7180717267;440254.13072146993;473273.90776018414;528956.2834829289;467692.6567581381;442345.5325163701;443373.06176112994;467530.87201683124;465003.21838653134;426140.50298357836;474275.3560311099;464796.26975366054;461476.7180717267;206964.23671620517;181052.91087944093;471218.06502558704;201912.62801442284;244702.0278281323;273.93186626671184;3402602.8757597175;1395436.7388752312;250032.86702914778;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1382817039795.856;529452877064.97217;1172054019930.5776;27925.67940050902;942.5690295390748;-0.0;289.0329203247925;5295531.066489966;918490.9158653585;0.0;1312147.623595996;2.500703118031955;0.13802843701567682
6394;2019-08-13 03:36:45.109;536;536;170;171;160;46;216;34;-3;41;756;197;10;15;260;236;248;504;144;240;216;21;564;356;360;136;361;302;566;124.0;-1.0;715.0;1.0;3.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14778.0908203125;9963.1484375;0.0;1382.93127441406;431.0;327532;492.0;0.0;Calculated values ==>;1565660205.109;326.76000000000005;326.76000000000005;290.16;290.26000000000005;289.16;277.76000000000005;273.955091788801;294.76000000000005;276.56;272.86;277.26000000000005;348.76;292.86;274.16;274.66;299.16;296.76000000000005;297.96000000000004;323.56;297.16;294.76000000000005;322.36;316.26000000000005;275.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;287.56;5640000.0;3560000.0;3600000.0;1360000.0;3610000.0;3020000.0;5660000.0;0.020666666666666667;0.0;0.11916666666666667;0.00016666666666666666;0.0005;0.021166666666666667;0.0;9963.1484375;0.0;1382.93127441406;14778.0908203125;478535.96968035906;478295.281188223;244779.86448229826;245129.65873289682;241377.85749172646;430412.23801567365;461763.66765822354;441368.7326958178;473306.2826088756;529346.1196232733;467833.34422547434;443285.3374463631;444011.9539437932;467401.68226075795;465003.21838653134;426983.5187246336;473645.0440482048;464942.4404991662;461763.66765822354;206546.2383541025;181052.91087944093;471351.1979698544;201969.93133026018;202981.18959369414;273.9541854283987;3402851.3882952393;1395605.424755471;250055.99447606615;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1383033451550.4915;529534819379.83417;1172235613705.2717;28528.357162728946;44.8968777732657;-0.0;5477.562452365873;5296001.759859857;918499.148999495;0.0;1312195.703385751;3.0011085200743564;0.11451546485193827
6395;2019-08-13 03:37:45.119;536;534;171;171;159;44;218;33;1;41;759;197;12;18;260;237;248;497;144;240;217;21;564;354;359;134;359;301;566;-2.0;-1.0;954.0;1.0;3.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14456.4697265625;9706.5986328125;0.0;1385.33947753906;431.0;327533;491.0;0.0;Calculated values ==>;1565660265.119;326.76000000000005;326.56;290.26000000000005;290.26000000000005;289.06;277.56;273.7412296467126;294.96000000000004;276.46000000000004;273.26000000000005;277.26000000000005;349.06000000000006;292.86;274.36;274.96000000000004;299.16;296.86;297.96000000000004;322.86;297.16;294.86;322.26000000000005;316.26000000000005;275.26000000000005;241.2770596917726;267.7187500070086;273.7412296467126;287.56;5640000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;5660000.0;0.0;0.0;0.15899999999999997;0.00016666666666666666;0.0005;0.0005;0.0;9706.5986328125;0.0;1385.33947753906;14456.4697265625;478535.96968035906;478008.5968245876;245129.65873289682;245129.65873289682;241046.449855107;430542.39183029096;462183.0053738274;442171.7392844028;473565.85517348704;529735.4572414138;467973.77347800165;443779.4857613598;444644.95881864097;467683.8190644365;465424.41340235074;426983.5187246336;472608.63788893615;465088.32681886124;462049.59554772783;206128.24275125185;181052.91087944093;471616.79343737353;201444.90763893953;245129.65873289682;273.7404327307765;3403095.0502366475;1395769.3666334574;250079.06724381592;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1383249187500.4573;529615832879.8213;1172416543855.243;38275.566231628654;45.02864763307234;-0.0;108.45996840741552;5296558.552004615;918499.8985037698;0.0;1312242.2613309477;3.464593334847874;0.18225393845224236
6396;2019-08-13 03:38:45.120;536;534;171;171;160;44;219;32;5;41;762;197;14;21;260;237;248;491;144;240;218;22;562;355;360;134;360;299;565;468.0;0.0;927.0;68.0;3.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14067.2060546875;9157.7783203125;0.0;1380.71887207031;431.0;327534;491.0;0.0;Calculated values ==>;1565660325.12;326.76000000000005;326.56;290.26000000000005;290.26000000000005;289.16;277.56;273.8482719121499;295.06;276.36;273.66;277.26000000000005;349.36;292.86;274.56;275.26000000000005;299.16;296.86;297.96000000000004;322.26000000000005;297.16;294.96000000000004;322.26000000000005;316.26000000000005;275.36;241.2770596917726;267.47669482898436;273.8482719121499;287.56;5620000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5650000.0;0.078;0.0;0.1545;0.011333333333333334;0.0005;0.0785;0.0;9157.7783203125;0.0;1380.71887207031;14067.2060546875;478776.0838341707;478129.41546259506;245169.39268019088;245169.39268019088;241411.9412363984;430477.46260093397;462164.74920835934;443170.51094372873;473565.85517348704;530200.2803765697;468253.8626803322;444470.14050354663;445469.0283512164;467542.87897321215;465279.17082256265;427536.90109705704;471844.6928685693;464942.4404991662;462031.17872931756;206128.24275125185;181052.91087944093;471714.4053827849;201623.6930775607;201901.0542215265;273.81470612739525;3403332.751496159;1395926.572394596;250102.1181142096;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1383464891095.1968;529696234219.7242;1172596546855.0254;37318.98336032296;3061.0280727925415;-0.0;20420.2147738616;5297188.51708303;918525.7827411388;0.0;1312413.3364714647;5.769345011632522;0.1538533762980703
6397;2019-08-13 03:39:45.110;538;532;170;171;161;45;219;32;9;40;765;196;16;24;260;237;248;465;146;240;219;22;564;354;359;133;359;299;566;510.0;-1.0;708.0;0.0;3.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13796.0673828125;8946.98046875;0.0;1371.10498046875;431.0;327535;490.0;0.0;Calculated values ==>;1565660385.11;326.96000000000004;326.36;290.16;290.26000000000005;289.26000000000005;277.66;273.7412296467126;295.06;276.36;274.06;277.16;349.66;292.76000000000005;274.76000000000005;275.56;299.16;296.86;297.96000000000004;319.66;297.16;295.06;322.16;316.26000000000005;275.36;241.05796691057077;267.47669482898436;273.7412296467126;287.76000000000005;5640000.0;3540000.0;3590000.0;1330000.0;3590000.0;2990000.0;5660000.0;0.08499999999999999;0.0;0.11800000000000001;0.0;0.0005;0.08549999999999999;0.0;8946.98046875;0.0;1371.10498046875;13796.0673828125;478821.358805641;477721.4093670444;244779.86448229826;245129.65873289682;241710.7639526912;430542.39183029096;462316.2933191314;443750.3205605084;473598.1776897576;530512.6548291343;468133.3078560321;444756.5733829062;445894.0746071401;467683.8190644365;465424.41340235074;426983.5187246336;467771.4364389453;465088.32681886124;462316.2933191314;205710.24989127388;181052.91087944093;471846.71735943656;201446.94854128102;201700.35740643318;273.7412296467126;3403564.9067425174;1396077.4202390304;250125.0461576735;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1383680555145.231;529776320869.73694;1172775916955.054;28591.797898268833;0.0;-0.0;22282.662520535698;5297737.682050854;918551.2870569882;0.0;1312769.1344727562;4.930610496413031;0.06598995396608844
6398;2019-08-13 03:40:45.061;540;533;169;170;161;45;219;32;11;40;768;196;19;26;260;237;248;451;146;240;219;22;563;355;359;133;360;299;566;582.0;75.0;702.0;50.0;3.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13628.19140625;8659.1708984375;0.0;1375.53991699219;431.0;327536;489.0;0.0;Calculated values ==>;1565660445.061;327.16;326.46000000000004;290.06;290.16;289.26000000000005;277.66;273.8482719121499;295.06;276.36;274.26000000000005;277.16;349.96000000000004;292.76000000000005;275.06;275.76000000000005;299.16;296.86;297.96000000000004;318.26000000000005;297.16;295.06;322.06;316.26000000000005;275.36;241.05796691057077;267.47669482898436;273.8482719121499;287.76000000000005;5630000.0;3550000.0;3590000.0;1330000.0;3600000.0;2990000.0;5660000.0;0.097;0.0125;0.11699999999999999;0.008333333333333333;0.0005;0.0975;0.0;8659.1708984375;0.0;1375.53991699219;13628.19140625;479225.59974000714;477865.06629114423;244431.93368398002;244779.86448229826;241710.7639526912;430477.46260093397;462316.2933191314;444038.8974165015;473598.1776897576;530824.951552773;468133.3078560321;445184.6605037301;446176.45202680735;467542.87897321215;465279.17082256265;427261.05318071134;465598.54701138416;465088.32681886124;462316.2933191314;205292.2597576877;181052.91087944093;471846.71735943656;201644.10122119111;201863.52600305158;273.82266799822435;3403793.255595923;1396224.0183479714;250147.91617278938;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1383895779235.9978;529856055700.02106;1172955170445.6926;28360.191154851313;2251.688467818712;0.0;25394.144813317787;5298211.894371394;918570.0358036292;0.0;1313166.1167347918;5.581229540752801;0.08752231828637469
6399;2019-08-13 03:41:45.121;541;534;169;170;162;47;219;32;12;40;770;196;21;29;260;237;248;440;147;240;219;22;565;355;359;133;360;301;568;554.0;0.0;1268.0;0.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13549.1826171875;8618.345703125;0.0;1387.17663574219;431.0;327537;488.0;0.0;Calculated values ==>;1565660505.121;327.26000000000005;326.56;290.06;290.16;289.36;277.86;273.8482719121499;295.06;276.36;274.36;277.16;350.16;292.76000000000005;275.26000000000005;276.06;299.16;296.86;297.96000000000004;317.16;297.16;295.06;321.96000000000004;316.26000000000005;275.36;241.05796691057077;267.7187500070086;273.8482719121499;287.86;5650000.0;3550000.0;3590000.0;1330000.0;3600000.0;3010000.0;5680000.0;0.09233333333333334;0.0;0.21133333333333332;0.0;0.0011666666666666668;0.0935;0.0;8618.345703125;0.0;1387.17663574219;13549.1826171875;479129.2469701724;477766.5213876888;244355.21216755034;244702.0278281323;241975.57169010295;430477.46260093397;462316.2933191314;443779.4857613598;473598.1776897576;530882.0883741961;467852.7824850348;445074.8090602398;446212.05846747686;467542.87897321215;465279.17082256265;426704.2688272216;463574.9843137736;465088.32681886124;462316.2933191314;204874.27233412856;181052.91087944093;471846.71735943656;201709.7481601087;202241.86624932813;273.8482719121499;3404019.960190686;1396368.141632152;250170.96183334483;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1384111394635.7925;529935935499.94495;1173135350445.521;51157.40454639773;0.0;-0.0;24316.95893102661;5298875.203648237;918588.818638247;0.0;1313580.7901914641;7.543270698046279;0.18362471529850774
6400;2019-08-13 03:42:45.152;542;536;168;169;162;48;219;32;12;40;772;197;22;31;260;238;248;448;147;240;219;22;568;355;360;134;360;304;570;477.0;-1.0;1231.0;59.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13767.95703125;8891.1005859375;0.0;1393.51770019531;431.0;327538;487.0;0.0;Calculated values ==>;1565660565.152;327.36;326.76000000000005;289.96000000000004;290.06;289.36;277.96000000000004;273.8482719121499;295.06;276.36;274.36;277.16;350.36;292.86;275.36;276.26000000000005;299.16;296.96000000000004;297.96000000000004;317.96000000000004;297.16;295.06;321.86;316.26000000000005;275.36;241.2770596917726;268.0796299477929;273.8482719121499;287.86;5680000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;5700000.0;0.07949999999999999;0.0;0.20516666666666666;0.009833333333333333;0.0005;0.07999999999999999;0.0;8891.1005859375;0.0;1393.51770019531;13767.95703125;478913.4878399973;477812.16750210396;243935.14517857134;244279.09627197555;241906.44564549206;430477.46260093397;462164.74920835934;443168.68479859125;473468.5566066367;530863.9974095965;467551.7097262387;444622.5063410642;445912.450752771;467542.87897321215;465409.2384259755;425855.9250168309;464558.23492502904;464942.4404991662;462164.74920835934;204456.2876039246;181052.91087944093;471714.4053827849;201651.17717979898;201915.4519797913;273.8254283134585;3404247.7206361685;1396514.129072209;250194.14625853923;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1384327206080.429;530016076884.81;1173316944220.215;49551.34197978888;2655.6217439960283;-0.0;20819.94377828544;5299714.876808311;918610.9602533366;0.0;1313957.1253861836;7.100594836906649;0.22080681434553592
6401;2019-08-13 03:43:45.132;542;538;166;167;161;49;216;33;13;40;774;197;22;32;260;237;248;463;147;240;216;22;567;358;363;134;363;306;569;-2.0;-1.0;1514.0;51.0;3.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13906.611328125;9209.9814453125;0.0;1398.90563964844;431.0;327539;486.0;0.0;Calculated values ==>;1565660625.132;327.36;326.96000000000004;289.76000000000005;289.86;289.26000000000005;278.06;274.1680685717883;294.76000000000005;276.46000000000004;274.46000000000004;277.16;350.56000000000006;292.86;275.36;276.36;299.16;296.86;297.96000000000004;319.46000000000004;297.16;294.76000000000005;321.76000000000005;316.26000000000005;275.36;241.2770596917726;268.3187672390254;274.1680685717883;287.86;5670000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5690000.0;0.0;0.0;0.25233333333333335;0.0085;0.0005;0.0005;0.0;9209.9814453125;0.0;1398.90563964844;13906.611328125;479032.99635534047;478220.5566993217;243288.80832626982;243629.85027036944;241607.88846088643;430280.9020939914;461304.5296429779;442905.06249663915;473468.5566066367;530921.7713363036;467269.0315114565;444222.0935492395;445664.3711478791;467118.51372002246;464841.74997644586;426140.50298357836;467049.3188746891;464503.06872351485;461304.5296429779;204038.30555042345;181052.91087944093;471714.4053827849;202439.2588707091;243288.80832626982;274.1458645973047;3404478.2651654356;1396664.9211417339;250217.40869631383;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1384544033780.4978;530096450084.8356;1173499883220.2732;60677.53778160969;2288.8387453526443;-0.0;109.00786065835406;5300633.144615282;918652.1503561485;0.0;1314131.4751805868;5.9455232092191626;0.3391608700115767
6402;2019-08-13 03:44:45.143;541;538;165;166;161;51;209;34;14;40;777;197;24;33;261;236;248;475;148;239;209;21;570;360;364;135;365;308;572;266.0;-1.0;1299.0;103.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14245.4052734375;9702.078125;0.0;1413.330078125;430.0;327540;485.0;0.0;Calculated values ==>;1565660685.143;327.26000000000005;326.96000000000004;289.66;289.76000000000005;289.26000000000005;278.26000000000005;274.38016830617;294.06;276.56;274.56;277.16;350.86;292.86;275.56;276.46000000000004;299.26000000000005;296.76000000000005;297.96000000000004;320.66;297.06;294.06;321.66;316.16;275.26000000000005;241.49495122638035;268.5567601203482;274.38016830617;287.96000000000004;5700000.0;3600000.0;3640000.0;1350000.0;3650000.0;3080000.0;5720000.0;0.044333333333333336;0.0;0.2165;0.017166666666666667;0.0011666666666666668;0.045500000000000006;0.0;9702.078125;0.0;1413.330078125;14245.4052734375;478530.7145226152;477858.34769813094;242842.06155911685;243179.95887785417;241506.10737160416;430148.3826014536;460202.31914416054;442640.22886263416;473338.7274854557;531084.4030379371;466985.298548005;444110.9870452586;445415.2873379444;466964.4590515621;464417.2445854314;425281.21709752746;468491.26129943866;464223.8542375998;460202.31914416054;203620.32615720207;180635.0508419939;471484.10707214737;202904.9361555099;203928.96501201266;274.33579783889246;3404712.9083134867;1396822.550531362;250240.84829040113;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1384762173765.1997;530177164879.7253;1173684116990.0215;51902.6908710924;4610.60910073561;-0.0;11660.43761301273;5301571.485183678;918709.6562956104;0.0;1314229.5718738306;6.133264414497552;0.27472807394426774
6403;2019-08-13 03:45:45.143;541;539;165;166;159;52;205;35;15;41;779;197;26;32;261;235;248;485;148;239;205;21;569;361;366;136;366;308;571;225.0;-1.0;1284.0;49.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14198.6591796875;9874.6611328125;0.0;1411.0173339843802;430.0;327541;484.0;0.0;Calculated values ==>;1565660745.143;327.26000000000005;327.06;289.66;289.76000000000005;289.06;278.36;274.4858918419099;293.66;276.66;274.66;277.26000000000005;351.06000000000006;292.86;275.76000000000005;276.36;299.26000000000005;296.66;297.96000000000004;321.66;297.06;293.66;321.56;316.16;275.26000000000005;241.71165711629368;268.5567601203482;274.4858918419099;287.96000000000004;5690000.0;3610000.0;3660000.0;1360000.0;3660000.0;3080000.0;5710000.0;0.0375;0.0;0.214;0.008166666666666666;0.0011666666666666668;0.03866666666666667;0.0;9874.6611328125;0.0;1411.0173339843802;14198.6591796875;478650.70436553104;478123.1398675167;242877.71862933147;243216.10544337775;240880.01501969644;430081.6785162784;459342.27611063566;442788.37346326775;473306.2826088756;531293.4974549119;466985.298548005;444402.3695586691;445271.23071639397;466822.20430220634;464138.1880892104;425569.50749778736;470152.6392807709;463928.38035923813;459342.27611063566;203202.34940748036;180635.0508419939;471351.1979698544;203219.07349683158;204415.6705482432;274.4621060787178;3404949.9421839295;1396985.690025177;250264.38451883537;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1384981173765.1997;530258464879.7253;1173868916990.0215;51267.83019281734;2189.7456831963527;-0.0;9857.162081745842;5302431.239525877;918766.3259188097;0.0;1314408.8852046202;5.610184460246245;0.24207056007717473
6404;2019-08-13 03:46:45.124;540;538;167;167;158;53;202;36;8;41;780;198;22;33;262;235;248;489;147;239;202;21;569;361;366;135;366;310;571;255.0;-1.0;1323.0;84.0;3.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14856.5302734375;10554.6982421875;0.0;1418.5270996093802;430.0;327542;483.0;0.0;Calculated values ==>;1565660805.124;327.16;326.96000000000004;289.86;289.86;288.96000000000004;278.46000000000004;274.4858918419099;293.36;276.76000000000005;273.96000000000004;277.26000000000005;351.16;292.96000000000004;275.36;276.46000000000004;299.36;296.66;297.96000000000004;322.06;297.06;293.36;321.46000000000004;316.16;275.26000000000005;241.49495122638035;268.7936212382143;274.4858918419099;287.86;5690000.0;3610000.0;3660000.0;1350000.0;3660000.0;3100000.0;5710000.0;0.042499999999999996;0.0;0.2205;0.014;0.0005;0.043;0.0;10554.6982421875;0.0;1418.5270996093802;14856.5302734375;478507.446494842;477979.2290054399;243556.13418076836;243556.13418076836;240552.212445435;430081.6785162784;458930.22448036657;441323.7897637848;473436.17305719486;531247.5305483975;466823.4317583646;443412.26234228804;445020.3376677628;466952.50149625464;464138.1880892104;425569.50749778736;470758.21170412685;463928.38035923813;458930.22448036657;202784.37528459195;180635.0508419939;471484.10707214737;203181.9016634146;203651.3694833838;274.4477221170911;3405191.9920900357;1397155.8807763509;250287.95658900132;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1385200704225.877;530339739134.97595;1174054258280.5933;52510.28632613162;3756.2308757222586;-0.0;10976.990764870257;5303295.783307283;918815.8600328487;0.0;1314582.4481665296;5.6161565532376905;0.24743637522148443
6405;2019-08-13 03:47:45.115;539;538;169;169;159;52;204;37;-8;42;782;198;-8;27;262;235;248;493;147;239;204;20;568;361;365;136;366;311;569;205.0;56.0;1138.0;9.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15243.783203125;10821.361328125;0.0;1421.91247558594;429.0;327543;482.0;0.0;Calculated values ==>;1565660865.115;327.06;326.96000000000004;290.06;290.06;289.06;278.36;274.4858918419099;293.56;276.86;272.36;277.36;351.36;292.96000000000004;272.36;275.86;299.36;296.66;297.96000000000004;322.46000000000004;297.06;293.56;321.36;316.06;275.16;241.71165711629368;268.91163127593666;274.4858918419099;287.86;5680000.0;3610000.0;3650000.0;1360000.0;3660000.0;3110000.0;5690000.0;0.034166666666666665;0.009333333333333334;0.18966666666666668;0.0015;0.0005;0.034666666666666665;0.0;10821.361328125;0.0;1421.91247558594;15243.783203125;478484.3107706746;478220.5566993217;244317.07914510914;244317.07914510914;240946.24099643028;430081.6785162784;459363.1010175157;438649.893173099;473403.85947104497;531381.6279176382;466680.85924223217;438649.893173099;443944.9393094746;466952.50149625464;464138.1880892104;425855.9250168309;471622.47469940636;464076.26427514775;459363.1010175157;202366.40377179522;180217.192455513;471253.26030847814;203266.24591942443;203858.32524479486;274.4803547667539;3405442.7904100185;1397333.987885842;250311.62336822032;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1385419971330.647;530421026939.8907;1174240530335.3977;44644.43176244694;401.9805215835805;0.0;8857.498893454322;5304105.284513774;918850.5065966923;0.0;1314747.7107870635;4.402736722358243;0.17386831993171226
