;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6406;2019-08-13 03:48:45.135;536;537;172;172;160;51;206;37;-9;42;784;198;-12;16;262;235;248;492;148;239;206;20;563;360;365;135;365;311;565;-1.0;-1.0;1176.0;22.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15331.22265625;10707.2802734375;0.0;1427.4196777343802;429.0;327544;481.0;0.0;Calculated values ==>;1565660925.135;326.76000000000005;326.86;290.36;290.36;289.16;278.26000000000005;274.38016830617;293.76000000000005;276.86;272.26000000000005;277.36;351.56000000000006;292.96000000000004;271.96000000000004;274.76000000000005;299.36;296.66;297.96000000000004;322.36;297.06;293.76000000000005;321.26000000000005;316.06;275.16;241.49495122638035;268.91163127593666;274.38016830617;287.96000000000004;5630000.0;3600000.0;3650000.0;1350000.0;3650000.0;3110000.0;5650000.0;0.0;0.0;0.196;0.0036666666666666666;0.0005;0.0005;0.0;10707.2802734375;0.0;1427.4196777343802;15331.22265625;478656.098337366;478558.65248213947;245521.6885444758;245521.6885444758;241411.9412363984;430148.3826014536;459636.7508791465;438493.52582273266;473533.6025564079;531590.9968135419;466680.85924223217;438022.5279696608;442315.4447309332;467094.51228587364;464285.6678292783;427261.05318071134;471993.88305529975;464076.26427514775;459636.7508791465;201948.4348523538;180217.192455513;471386.32401312795;202980.02758379743;245521.6885444758;274.36489458770535;3405697.667056004;1397513.453034247;250335.3757176353;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1385639044330.5774;530502354039.86487;1174427192535.3384;46160.64565483131;984.1564202408784;-0.0;107.05753116733536;5304862.245728337;918862.0615882508;0.0;1314822.4403254571;3.8939454454064424;0.21780816010444204
6407;2019-08-13 03:49:45.105;529;532;173;174;161;49;208;37;-14;43;786;199;-14;10;261;235;248;484;146;239;208;20;564;358;362;135;363;312;566;178.0;-1.0;648.0;68.0;6.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15635.6953125;10732.0703125;0.0;1430.91345214844;429.0;327545;481.0;0.0;Calculated values ==>;1565660985.105;326.06;326.36;290.46000000000004;290.56;289.26000000000005;278.06;274.1680685717883;293.96000000000004;276.86;271.76000000000005;277.46000000000004;351.76;293.06;271.76000000000005;274.16;299.26000000000005;296.66;297.96000000000004;321.56;297.06;293.96000000000004;321.26000000000005;316.06;275.16;241.49495122638035;269.02936301313275;274.1680685717883;287.76000000000005;5640000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3120000.0;5660000.0;0.029666666666666668;0.0;0.10800000000000001;0.011333333333333334;0.001;0.03066666666666667;0.0;10732.0703125;0.0;1430.91345214844;15635.6953125;477533.2020863786;477721.4093670444;245835.01651184482;246190.6739612708;241710.7639526912;430280.9020939914;460378.1213234712;437478.7579247441;473631.01605711324;531725.3474987763;466661.3278992435;437478.7579247441;441201.7646664551;467248.1840708977;464579.7527577276;426983.5187246336;470663.90880706924;464518.1588243853;460378.1213234712;201948.4348523538;180217.192455513;471386.32401312795;202325.68570175127;203744.46822816736;274.1017253653902;3405955.595677042;1397692.0249585877;250359.1832506743;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1385857035280.6814;530583313539.9035;1174613999085.4275;25396.53180008323;3049.3539008622693;-0.0;7870.098694922652;5305458.25738584;918895.657367983;0.0;1314888.883389222;2.985779237938318;0.12359129863599308
6408;2019-08-13 03:50:45.106;522;527;174;174;162;46;211;35;-15;43;788;199;-15;6;261;235;248;482;148;239;211;19;566;356;361;135;361;312;567;218.0;-1.0;849.0;65.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15859.22265625;10771.279296875;0.0;1423.62890625;428.0;327546;480.0;0.0;Calculated values ==>;1565661045.106;325.36;325.86;290.56;290.56;289.36;277.76000000000005;273.955091788801;294.26000000000005;276.66;271.66;277.46000000000004;351.96000000000004;293.06;271.66;273.76000000000005;299.26000000000005;296.66;297.96000000000004;321.36;297.06;294.26000000000005;321.16;315.96000000000004;275.06;241.49495122638035;269.02936301313275;273.955091788801;287.96000000000004;5660000.0;3560000.0;3610000.0;1350000.0;3610000.0;3120000.0;5670000.0;0.036333333333333336;0.0;0.14150000000000001;0.010833333333333334;0.0005;0.036833333333333336;0.0;10771.279296875;0.0;1423.62890625;15859.22265625;476277.7494055943;476878.8033185269;246149.28851543952;246149.28851543952;242010.32270004938;430412.23801567365;460938.52517989284;437319.724394416;473631.01605711324;531934.76469525;466661.3278992435;437319.724394416;440592.9965236689;467530.87201683124;464872.6823385499;426423.273769674;470229.58629514347;464664.8766729168;460938.52517989284;201530.46850934727;179799.33570027514;471288.5232524436;201837.7517162988;202439.26579049526;273.9026901617137;3406218.057700759;1397871.2225250257;250382.97150009644;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1386073938895.4194;530664314889.80566;1174801202205.2014;33320.69913395359;2919.050024974902;-0.0;9521.389387509478;5305947.575798203;918945.3948962499;0.0;1315033.8148718849;3.7524791317995714;0.15402335886365087
6409;2019-08-13 03:51:45.087;516;521;173;173;163;45;213;34;-16;42;789;199;-17;3;260;236;248;481;148;239;212;19;566;356;360;134;361;310;567;300.0;-1.0;935.0;79.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16068.4091796875;10770.7412109375;0.0;1428.27111816406;428.0;327547;480.0;0.0;Calculated values ==>;1565661105.087;324.76000000000005;325.26000000000005;290.46000000000004;290.46000000000004;289.46000000000004;277.66;273.955091788801;294.46000000000004;276.56;271.56;277.36;352.06000000000006;293.06;271.46000000000004;273.46000000000004;299.16;296.76000000000005;297.96000000000004;321.26000000000005;297.06;294.36;321.16;315.96000000000004;275.06;241.2770596917726;268.7936212382143;273.955091788801;287.96000000000004;5660000.0;3560000.0;3600000.0;1340000.0;3610000.0;3100000.0;5670000.0;0.05;0.0;0.15583333333333332;0.013166666666666667;0.0005;0.0505;0.0;10770.7412109375;0.0;1428.27111816406;16068.4091796875;475405.18730892526;476008.990220531;245794.25189909822;245794.25189909822;242345.8477200587;430412.23801567365;461361.4654085356;437618.5379703155;473663.1379967309;532189.022430696;466946.28233098163;437460.313363465;440565.5958305782;467401.68226075795;465003.21838653134;426423.273769674;470078.29217059386;464811.3070167571;461227.1456847587;201530.46850934727;179799.33570027514;471421.5176682964;201837.48864002022;202272.70411783285;273.9025876273175;3406484.037045682;1398050.6825154324;250406.7298077648;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1386290170400.2268;530744989334.7338;1174987743115.0354;36742.54685397101;3549.5230488723037;-0.0;13077.199299129757;5306531.251291795;918999.2826019716;0.0;1315222.0768089413;4.37488443836204;0.1658517958363879
6410;2019-08-13 03:52:45.117;512;517;172;172;162;45;214;33;-17;42;791;199;-18;1;260;236;248;480;147;239;214;19;567;355;360;134;360;309;568;344.0;-1.0;753.0;68.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16046.615234375;10930.736328125;0.0;1417.07189941406;428.0;327548;479.0;0.0;Calculated values ==>;1565661165.117;324.36;324.86;290.36;290.36;289.36;277.66;273.8482719121499;294.56;276.46000000000004;271.46000000000004;277.36;352.26;293.06;271.36;273.26000000000005;299.16;296.76000000000005;297.96000000000004;321.16;297.06;294.56;321.06;315.96000000000004;275.06;241.2770596917726;268.67533136820026;273.8482719121499;287.86;5670000.0;3550000.0;3600000.0;1340000.0;3600000.0;3090000.0;5680000.0;0.05733333333333333;0.0;0.1255;0.011333333333333334;0.0005;0.057833333333333334;0.0;10930.736328125;0.0;1417.07189941406;16046.615234375;474695.10722280416;475301.73150242807;245401.20706929243;245401.20706929243;241975.57169010295;430477.46260093397;461495.6585078262;437688.5006598165;473663.1379967309;532472.7490519658;467088.358659851;437530.6787186241;440476.3296797733;467542.87897321215;465148.9974776233;426140.50298357836;469793.3908687757;464811.3070167571;461495.6585078262;201112.50472608567;179799.33570027514;471421.5176682964;201578.90680188246;201957.7739511684;273.79722991982726;3406751.7960626697;1398231.6185850466;250430.45285525676;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1386506278400.9822;530825429535.01495;1175173535965.6848;29631.75402917072;3058.2162564860246;-0.0;15009.940990193376;5307084.647027342;919054.3746286227;0.0;1315456.253341922;3.86302657093961;0.11955949262858839
6411;2019-08-13 03:53:45.098;509;513;171;171;162;45;214;33;-18;41;791;198;-15;0;260;237;248;480;146;239;214;19;564;356;361;133;361;307;566;319.0;-1.0;876.0;179.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16065.953125;10916.8046875;0.0;1404.74987792969;428.0;327549;480.0;0.0;Calculated values ==>;1565661225.098;324.06;324.46000000000004;290.26000000000005;290.26000000000005;289.36;277.66;273.955091788801;294.56;276.46000000000004;271.36;277.26000000000005;352.26;292.96000000000004;271.66;273.16;299.16;296.86;297.96000000000004;321.16;297.06;294.56;321.16;315.96000000000004;275.06;241.05796691057077;268.43790593516167;273.955091788801;287.76000000000005;5640000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;5660000.0;0.05316666666666667;0.0;0.146;0.029833333333333333;0.0005;0.05366666666666667;0.0;10916.8046875;0.0;1404.74987792969;16065.953125;474633.02410622773;474967.0578043251;245129.65873289682;245129.65873289682;242045.2002915254;430412.23801567365;461342.3614177066;437985.2681005028;473695.32993624324;532621.8456006951;467249.5466211817;438453.4767200345;440754.3233983486;467401.68226075795;465133.64708331646;426983.5187246336;470060.07524395507;464664.8766729168;461342.3614177066;201530.46850934727;179799.33570027514;471554.28894245124;201693.33134626094;202098.01762626067;273.8463760398228;3407019.3160572597;1398413.6237734482;250453.96059023956;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1386722509905.7896;530905504169.94366;1175358277445.5203;34498.622766119304;8050.851901619676;-0.0;13912.779783474265;5307618.897600555;919146.9208809279;0.0;1315697.199690975;4.582396981759763;0.20200995618488418
6412;2019-08-13 03:54:45.158;509;511;170;170;161;45;214;33;-13;41;791;198;-1;2;260;237;248;477;147;239;214;18;565;356;361;132;361;304;567;478.0;-1.0;972.0;54.0;3.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;16035.41015625;10948.087890625;0.0;1377.43859863281;427.0;327550;480.0;0.0;Calculated values ==>;1565661285.158;324.06;324.26000000000005;290.16;290.16;289.26000000000005;277.66;273.955091788801;294.56;276.46000000000004;271.86;277.26000000000005;352.26;292.96000000000004;273.06;273.36;299.16;296.86;297.96000000000004;320.86;297.06;294.56;321.16;315.86;274.96000000000004;240.83765695389522;268.0796299477929;273.955091788801;287.86;5650000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;5670000.0;0.07966666666666668;0.0;0.162;0.009000000000000001;0.0005;0.08016666666666668;0.0;10948.087890625;0.0;1377.43859863281;16035.41015625;474507.0575375544;474548.4227998989;244740.86763761897;244740.86763761897;241676.34902610385;430412.23801567365;461342.3614177066;439427.7774279336;473824.5983165287;532845.209492113;467673.2869433054;441243.57701197703;441691.54992388893;467401.68226075795;465133.64708331646;426704.2688272216;469471.43639498315;464664.8766729168;461342.3614177066;201530.46850934727;179381.48055642567;471589.48105234385;201892.00859105177;202159.2571921738;273.923833157963;3407287.0949290423;1398596.0134188635;250477.16867909278;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1386939326505.583;530985083669.86786;1175541760745.3455;38480.79455157486;2427.277252151629;-0.0;20777.845522080213;5308227.667572767;919234.3259415358;0.0;1315986.5773234565;5.004728794308985;0.13329586266253388
6413;2019-08-13 03:55:45.139;511;511;169;169;160;45;215;33;-10;41;790;197;2;5;260;237;248;477;147;239;214;18;565;356;361;132;361;303;567;516.0;0.0;764.0;162.0;3.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;15962.001953125;10991.6171875;0.0;1308.50036621094;427.0;327551;480.0;0.0;Calculated values ==>;1565661345.139;324.26000000000005;324.26000000000005;290.06;290.06;289.16;277.66;273.955091788801;294.66;276.46000000000004;272.16;277.26000000000005;352.16;292.86;273.36;273.66;299.16;296.86;297.96000000000004;320.86;297.06;294.56;321.16;315.86;274.96000000000004;240.83765695389522;267.9596281332873;273.955091788801;287.86;5650000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5670000.0;0.08600000000000001;0.0;0.12733333333333333;0.027000000000000003;0.0005;0.08650000000000001;0.0;10991.6171875;0.0;1308.50036621094;15962.001953125;474799.9606072653;474548.4227998989;244393.49659090507;244393.49659090507;241343.89496264968;430412.23801567365;461476.7180717267;440102.7751569699;473824.5983165287;532815.4507467038;467692.6567581381;441901.5654153896;442345.5325163701;467401.68226075795;465133.64708331646;426704.2688272216;469471.43639498315;464664.8766729168;461342.3614177066;201530.46850934727;179381.48055642567;471589.48105234385;201721.1568724463;201967.81779567437;273.8572301595343;3407553.655592101;1398778.7863979079;250499.5444158854;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1387155857915.3901;531064258589.79736;1175723803080.1833;30353.92606156267;7286.444752857235;-0.0;22435.89802330579;5308801.108596853;919315.2479914057;0.0;1316346.5778164132;4.884202819638965;0.15064583762631104
6414;2019-08-13 03:56:45.129;514;513;168;169;160;46;214;33;-9;41;787;197;4;7;260;237;248;476;146;239;214;18;566;356;361;134;361;301;567;356.0;-1.0;803.0;116.0;3.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;15876.0859375;11000.57421875;0.0;1278.32202148438;427.0;327552;481.0;0.0;Calculated values ==>;1565661405.129;324.56;324.46000000000004;289.96000000000004;290.06;289.16;277.76000000000005;273.955091788801;294.56;276.46000000000004;272.26000000000005;277.26000000000005;351.86;292.86;273.56;273.86;299.16;296.86;297.96000000000004;320.76000000000005;297.06;294.56;321.26000000000005;315.86;274.96000000000004;241.2770596917726;267.7187500070086;273.955091788801;287.76000000000005;5660000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5670000.0;0.059333333333333335;0.0;0.13383333333333333;0.01933333333333333;0.0005;0.059833333333333336;0.0;11000.57421875;0.0;1278.32202148438;15876.0859375;475113.23976428615;474841.65024649986;244047.93255416668;244393.49659090507;241343.89496264968;430412.23801567365;461342.3614177066;440684.76455267647;473565.85517348704;532652.1086920983;467973.77347800165;442613.016394442;443052.165307785;467401.68226075795;465133.64708331646;426423.273769674;469319.2978940906;464664.8766729168;461342.3614177066;201948.4348523538;179381.48055642567;471323.8536851003;201768.2806373436;202121.5924918017;273.875607678902;3407818.9287716653;1398962.0241149454;250521.09767631075;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1387372421815.4246;531144045289.81006;1175904972880.2122;31974.989430668717;5211.407745589961;-0.0;15510.042674066643;5309320.429658099;919419.3794041141;0.0;1316662.741286246;4.291626773231814;0.15305737139478875
6415;2019-08-13 03:57:45.150;519;517;168;169;159;46;215;33;-14;41;783;197;2;9;260;237;248;477;145;239;215;18;565;356;361;135;361;300;566;351.0;-1.0;963.0;177.0;7.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15804.7421875;10989.49609375;0.0;1255.08117675781;427.0;327553;481.0;0.0;Calculated values ==>;1565661465.15;325.06;324.86;289.96000000000004;290.06;289.06;277.76000000000005;273.955091788801;294.66;276.46000000000004;271.76000000000005;277.26000000000005;351.46000000000004;292.86;273.36;274.06;299.16;296.86;297.96000000000004;320.86;297.06;294.66;321.26000000000005;315.86;274.96000000000004;241.49495122638035;267.5978703862781;273.955091788801;287.66;5650000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5660000.0;0.058499999999999996;0.0;0.1605;0.029500000000000002;0.0011666666666666668;0.059666666666666666;0.0;10989.49609375;0.0;1255.08117675781;15804.7421875;475966.01951547794;475550.9543084077;244085.82369538638;244431.93368398002;241046.449855107;430412.23801567365;461476.7180717267;440148.60326349793;473436.17305719486;532310.5938337429;468113.945853984;442526.58117228496;443547.43308681657;467401.68226075795;465133.64708331646;426704.2688272216;469605.45251767035;464664.8766729168;461476.7180717267;201948.4348523538;179381.48055642567;471190.70470879815;201705.6941589443;202534.35590965682;273.85119873729525;3408083.0280757686;1399145.3388390366;250542.21675877378;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1387589097625.9548;531224773535.00757;1176085335985.6536;38270.08691128086;7949.807811220689;-0.0;15450.227609003501;5309906.010177188;919529.0945875681;0.0;1316920.833840025;5.036525228195766;0.2119463835270041
6416;2019-08-13 03:58:45.120;524;520;168;168;159;46;215;33;-19;41;777;197;-2;8;260;237;248;479;145;239;215;19;563;357;361;136;362;298;565;412.0;-2.0;785.0;231.0;6.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15741.3251953125;10994.2216796875;0.0;1250.53112792969;426.0;327554;481.0;0.0;Calculated values ==>;1565661525.12;325.56;325.16;289.96000000000004;289.96000000000004;289.06;277.76000000000005;274.0616903277293;294.66;276.46000000000004;271.26000000000005;277.26000000000005;350.86;292.86;272.96000000000004;273.96000000000004;299.16;296.86;297.96000000000004;321.06;297.06;294.66;321.26000000000005;315.76000000000005;275.06;241.71165711629368;267.35522164206344;274.0616903277293;287.66;5630000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2980000.0;5650000.0;0.06866666666666667;0.0;0.13083333333333333;0.0385;0.001;0.06966666666666667;0.0;10994.2216796875;0.0;1250.53112792969;15741.3251953125;476935.7072479271;476111.1637145021;244123.8645491413;244123.8645491413;241080.08812921462;430346.717906069;461476.7180717267;439829.3954714676;473306.2826088756;531836.4111266523;468393.5252727365;442355.14872712403;443808.3536081526;467260.227616787;464987.84065055486;427261.05318071134;470042.0062199237;464664.8766729168;461476.7180717267;201948.4348523538;178963.62700411686;471155.3045861351;201886.53059501393;202492.80811588658;273.92622489219934;3408345.780527759;1399328.444887684;250563.08642118855;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1387805589325.1975;531306032884.72327;1176264646285.0261;31130.858154669353;10366.847798658164;-0.0;18042.545726923527;5310484.062213444;919681.6570643849;0.0;1317199.8007302927;4.8625115276490005;0.20153540878529685
6417;2019-08-13 03:59:45.111;528;523;167;168;159;46;216;33;-18;41;771;196;-3;6;260;237;248;481;144;239;215;19;565;357;361;136;362;297;567;458.0;-1.0;979.0;174.0;3.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;15795.265625;11012.6171875;0.0;1239.83312988281;426.0;327555;481.0;0.0;Calculated values ==>;1565661585.111;325.96000000000004;325.46000000000004;289.86;289.96000000000004;289.06;277.76000000000005;274.0616903277293;294.76000000000005;276.46000000000004;271.36;277.26000000000005;350.26;292.76000000000005;272.86;273.76000000000005;299.16;296.86;297.96000000000004;321.26000000000005;297.06;294.66;321.26000000000005;315.76000000000005;275.06;241.71165711629368;267.23344911666527;274.0616903277293;287.56;5650000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;2970000.0;5670000.0;0.07633333333333334;0.0;0.16316666666666665;0.029;0.0005;0.07683333333333334;0.0;11012.6171875;0.0;1239.83312988281;15795.265625;477267.550351082;476299.4608983059;243704.13497606496;244047.93255416668;241012.929806428;430346.717906069;461610.94820493297;440196.8050086357;473306.2826088756;531287.9115517918;468412.8115865379;442416.41634007514;443722.45720771677;467260.227616787;464987.84065055486;426704.2688272216;470078.29217059386;464664.8766729168;461476.7180717267;201948.4348523538;178963.62700411686;471155.3045861351;202002.1612735833;202273.54071199422;273.9712761794305;3408608.5460312916;1399511.8077035649;250583.83634377568;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1388022156835.831;531387620644.9619;1176443119510.548;38865.42603610271;7805.441156064002;-0.0;19915.444127139443;5311067.277088052;919833.0700907559;0.0;1317516.0698658477;5.4345302037127015;0.19672265563404118
6418;2019-08-13 04:00:45.131;531;527;167;167;158;46;216;33;-18;41;766;195;-3;6;261;237;248;483;143;240;216;19;564;357;361;137;362;297;565;453.0;-1.0;777.0;231.0;6.0;0;81;95;1;0;0;0;0;0;0;1;0;0;0;0;15197.4296875;10645.1279296875;0.0;1228.6875;425.0;327556;481.0;0.0;Calculated values ==>;1565661645.131;326.26000000000005;325.86;289.86;289.86;288.96000000000004;277.76000000000005;274.0616903277293;294.76000000000005;276.46000000000004;271.36;277.26000000000005;349.76;292.66;272.86;273.76000000000005;299.26000000000005;296.86;297.96000000000004;321.46000000000004;297.16;294.76000000000005;321.26000000000005;315.66;275.06;241.92719264551067;267.23344911666527;274.0616903277293;287.46000000000004;5640000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2970000.0;5650000.0;0.0755;0.0;0.1295;0.0385;0.001;0.0765;0.0;10645.1279296875;0.0;1228.6875;15197.4296875;477820.3341477684;477123.4593285745;243778.99754215492;243778.99754215492;240749.7134847059;430346.717906069;461610.94820493297;440196.8050086357;473176.1828425327;530768.1111709444;468292.616305528;442416.41634007514;443722.45720771677;467389.657016189;464987.84065055486;426983.5187246336;470645.4882972614;464796.26975366054;461610.94820493297;201948.4348523538;178545.77502346144;471021.86055166635;201893.86112263938;202441.37924577028;273.92908196053037;3408866.9045829675;1399692.3490732205;250604.41420601992;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1388238829035.7622;531469547944.93585;1176621378910.4915;30860.23123323652;10361.427978017538;-0.0;19826.472025375944;5311648.517914159;919984.5111303505;0.0;1317847.3628945583;5.141408134405934;0.19706948465163263
6419;2019-08-13 04:01:45.112;533;528;167;167;158;47;216;34;-18;41;761;195;-2;6;261;237;248;480;144;240;216;19;562;357;362;137;362;297;564;279.0;-1.0;890.0;176.0;7.0;0;83;89;1;0;0;0;0;0;0;1;0;0;0;0;14832.6748046875;10196.5751953125;0.0;1243.01586914062;425.0;327557;480.0;0.0;Calculated values ==>;1565661705.112;326.46000000000004;325.96000000000004;289.86;289.86;288.96000000000004;277.86;274.0616903277293;294.76000000000005;276.56;271.36;277.26000000000005;349.26;292.66;272.96000000000004;273.76000000000005;299.26000000000005;296.86;297.96000000000004;321.16;297.16;294.76000000000005;321.16;315.66;275.06;241.92719264551067;267.23344911666527;274.0616903277293;287.56;5620000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2970000.0;5640000.0;0.0465;0.0;0.14833333333333334;0.029333333333333333;0.0011666666666666668;0.04766666666666667;0.0;10196.5751953125;0.0;1243.01586914062;14832.6748046875;478348.274870542;477389.44547131204;243816.64847947098;243816.64847947098;240783.03214741327;430346.717906069;461457.9028561018;440196.8050086357;473176.1828425327;530248.1003147601;468292.616305528;442562.444399365;443722.45720771677;467389.657016189;464987.84065055486;427536.90109705704;470325.9785376555;464649.81302044657;461457.9028561018;201530.46850934727;178545.77502346144;471021.86055166635;201952.57903880745;202977.22409504742;273.9519623710995;3409117.076207404;1399865.974933502;250625.0052115272;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1388455660350.569;531551721914.8627;1176799522480.3328;35339.560185524526;7892.698924377195;-0.0;12320.912354276927;5312200.008148264;920136.5806837891;0.0;1318115.172930775;4.856220047655561;0.2212678441543246
6420;2019-08-13 04:02:45.132;532;529;168;168;158;47;217;34;-18;42;757;195;-2;8;261;237;248;475;146;240;216;19;562;357;361;137;362;298;564;411.0;-1.0;807.0;211.0;7.0;0;81;83;1;0;0;0;0;0;0;1;0;0;0;0;14505.638671875;9763.9306640625;0.0;1229.94372558594;425.0;327558;479.0;0.0;Calculated values ==>;1565661765.132;326.36;326.06;289.96000000000004;289.96000000000004;288.96000000000004;277.86;274.0616903277293;294.86;276.56;271.36;277.36;348.86;292.66;272.96000000000004;273.96000000000004;299.26000000000005;296.86;297.96000000000004;320.66;297.16;294.76000000000005;321.06;315.66;275.06;241.92719264551067;267.35522164206344;274.0616903277293;287.76000000000005;5620000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2980000.0;5640000.0;0.0685;0.0;0.1345;0.035166666666666666;0.0011666666666666668;0.06966666666666667;0.0;9763.9306640625;0.0;1229.94372558594;14505.638671875;478205.42625385686;477533.2020863786;244162.05636318852;244162.05636318852;240783.03214741327;430346.717906069;461745.05252366984;439980.03784828715;473273.90776018414;529755.7295085861;468152.77557536535;442355.14872712403;443808.3536081526;467389.657016189;464987.84065055486;427536.90109705704;469569.9958318726;464796.26975366054;461610.94820493297;201112.50472608567;178545.77502346144;471021.86055166635;201901.95530780818;202609.6603494055;273.93223650751986;3409361.6436482794;1400032.3679281268;250645.62007747559;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1388672632650.5002;531633949314.83655;1176978081980.2761;32021.502101694423;9464.050001075679;-0.0;18043.756387268415;5312761.537447874;920281.2684713134;0.0;1318368.296183176;5.41477066047706;0.21878536138728186
6421;2019-08-13 04:03:45.153;531;528;169;169;158;47;217;33;-16;42;754;195;-1;8;261;237;248;469;149;240;217;19;560;356;361;138;362;298;562;534.0;-1.0;570.0;162.0;7.0;0;82;78;1;0;0;0;0;0;0;1;0;0;0;0;14161.1142578125;9487.4853515625;0.0;1243.48278808594;424.0;327559;479.0;0.0;Calculated values ==>;1565661825.153;326.26000000000005;325.96000000000004;290.06;290.06;288.96000000000004;277.86;273.955091788801;294.86;276.46000000000004;271.56;277.36;348.56000000000006;292.66;273.06;273.96000000000004;299.26000000000005;296.86;297.96000000000004;320.06;297.16;294.86;321.06;315.56;275.06;242.14157278889297;267.35522164206344;273.955091788801;288.06;5600000.0;3560000.0;3610000.0;1380000.0;3620000.0000000005;2980000.0;5620000.0;0.089;0.0;0.095;0.027000000000000003;0.0011666666666666668;0.09016666666666666;0.0;9487.4853515625;0.0;1243.48278808594;14161.1142578125;478303.9879985806;477632.78757816995;244587.23475055394;244587.23475055394;240850.0213375966;430412.23801567365;461745.05252366984;440280.51620166586;473143.7464358393;529443.3298662049;468152.77557536535;442501.50166700664;443808.3536081526;467389.657016189;465133.64708331646;428083.6490145766;468928.0345393074;464796.26975366054;461745.05252366984;201112.50472608567;178127.92459426197;470888.190022284;201683.6331097648;202238.76289069923;273.84259251856184;3409600.6168679744;1400192.8525452798;250666.23917930064;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1388889308461.0305;531716478190.0385;1177156944560.7139;22666.7038937306;7268.523036638018;-0.0;23398.817115239515;5313217.432006219;920420.7553836404;0.0;1318713.7718373816;4.9701055255724045;0.13400914824357493
6422;2019-08-13 04:04:45.133;529;527;169;170;159;47;218;33;-13;41;752;195;0;9;261;238;247;461;151;240;218;19;562;356;361;138;361;298;564;340.0;-1.0;711.0;167.0;3.0;0;84;73;1;0;0;0;0;0;0;1;0;0;0;0;14078.46875;9168.20703125;0.0;1259.99792480469;424.0;327560;478.0;0.0;Calculated values ==>;1565661885.133;326.06;325.86;290.06;290.16;289.06;277.86;273.955091788801;294.96000000000004;276.46000000000004;271.86;277.26000000000005;348.36;292.66;273.16;274.06;299.26000000000005;296.96000000000004;297.86;319.26000000000005;297.16;294.96000000000004;320.96000000000004;315.56;275.06;242.14157278889297;267.35522164206344;273.955091788801;288.26000000000005;5620000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;5640000.0;0.056666666666666664;0.0;0.11850000000000001;0.02783333333333333;0.0005;0.057166666666666664;0.0;9168.20703125;0.0;1259.99792480469;14078.46875;477776.13509826397;477245.5609620249;244509.27104251875;244858.3346766303;241113.8454885597;430412.23801567365;461879.0317285414;440729.25174775714;473045.8727645816;529235.0189720023;468152.77557536535;442647.6203394549;443952.4445614765;467530.87201683124;465263.9689877527;427278.54278466856;467430.36871758814;464796.26975366054;461879.0317285414;200694.54348549087;178127.92459426197;470888.190022284;201676.41889574693;202051.05025563124;273.8397779233603;3409835.8682822264;1400348.2648265339;250687.09456438536;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1389105836260.2388;531799250589.73584;1177335684960.0603;28327.760692963213;7493.060963021948;-0.0;14853.499607534697;5313642.244224931;920543.7275787878;0.0;1319032.434885804;4.859352254493041;0.2045880750607454
6423;2019-08-13 04:05:45.144;528;526;169;170;160;47;219;33;-10;41;751;196;2;10;260;238;248;459;151;240;218;19;563;356;360;137;360;300;565;314.0;-1.0;969.0;116.0;7.0;0;82;71;1;0;0;0;0;0;0;1;0;0;0;0;14008.3359375;9058.9150390625;0.0;1246.24169921875;423.0;327561;477.0;0.0;Calculated values ==>;1565661945.144;325.96000000000004;325.76000000000005;290.06;290.16;289.16;277.86;273.955091788801;295.06;276.46000000000004;272.16;277.26000000000005;348.26;292.76000000000005;273.36;274.16;299.16;296.96000000000004;297.96000000000004;319.06;297.16;294.96000000000004;320.86;315.46000000000004;275.06;241.92719264551067;267.5978703862781;273.955091788801;288.26000000000005;5630000.0;3560000.0;3600000.0;1370000.0;3600000.0;3000000.0;5650000.0;0.052333333333333336;0.0;0.1615;0.01933333333333333;0.0011666666666666668;0.053500000000000006;0.0;9058.9150390625;0.0;1246.24169921875;14008.3359375;477511.191061734;476979.23894743324;244470.5247331116;244819.01970726505;241411.9412363984;430412.23801567365;462164.74920835934;440749.2218407172;473176.1828425327;528977.5648464729;467993.1735372229;442526.58117228496;443692.3600913442;467542.87897321215;465263.9689877527;427261.05318071134;466983.39759256627;464942.4404991662;462031.17872931756;200276.58477070546;177710.07569661198;471021.86055166635;201793.63023031462;202724.27902009521;273.8854913194508;3410069.9678989616;1400500.1853578412;250707.98372361722;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1389322175915.8025;531881765714.95087;1177515117850.5278;38591.328045080016;5205.0791195461325;-0.0;13872.919134443397;5314200.005536699;920649.5648130213;0.0;1319271.865596862;5.596161976347383;0.23278302133380396
6424;2019-08-13 04:06:45.114;526;525;169;169;161;47;219;33;-3;41;751;197;6;13;260;238;247;461;151;240;219;19;564;356;361;138;361;303;567;534.0;-2.0;975.0;153.0;3.0;0;84;74;1;0;0;0;0;0;0;1;0;0;0;0;14311.7275390625;9290.5615234375;0.0;1268.27856445312;423.0;327562;476.0;0.0;Calculated values ==>;1565662005.114;325.76000000000005;325.66;290.06;290.06;289.26000000000005;277.86;273.955091788801;295.06;276.46000000000004;272.86;277.26000000000005;348.26;292.86;273.76000000000005;274.46000000000004;299.16;296.96000000000004;297.86;319.26000000000005;297.16;295.06;320.76000000000005;315.46000000000004;275.06;242.14157278889297;267.9596281332873;273.955091788801;288.26000000000005;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5670000.0;0.089;0.0;0.1625;0.025500000000000002;0.0005;0.0895;0.0;9290.5615234375;0.0;1268.27856445312;14311.7275390625;477101.5479243877;476589.39681640867;244393.49659090507;244393.49659090507;241676.34902610385;430412.23801567365;462012.88651447376;441156.6256199011;473045.8727645816;528747.3278113285;467692.6567581381;442493.0341924577;443518.9199794291;467401.68226075795;465263.9689877527;426721.7009719014;467016.0492320076;464796.26975366054;462012.88651447376;199858.6285646581;177710.07569661198;470888.190022284;201773.62736818776;202011.72719624764;273.8776924681105;3410305.850427781;1400653.0212064493;250728.92758199005;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1389538367765.9055;531964224464.99023;1177695927400.614;38899.73721590342;6862.421347679454;-0.0;23270.103758981237;5314845.441534743;920750.0770357109;0.0;1319581.2360251928;6.5378641733322205;0.21960066584904187
6425;2019-08-13 04:07:45.095;525;525;168;169;161;48;219;33;3;41;753;197;10;14;261;238;247;467;151;240;218;19;566;357;362;137;362;304;568;271.0;0.0;1128.0;150.0;7.0;0;82;76;1;0;0;0;0;0;0;1;0;0;0;0;14402.654296875;9311.8046875;0.0;1265.01220703125;423.0;327563;476.0;0.0;Calculated values ==>;1565662065.095;325.66;325.66;289.96000000000004;290.06;289.26000000000005;277.96000000000004;274.0616903277293;295.06;276.46000000000004;273.46000000000004;277.26000000000005;348.46000000000004;292.86;274.16;274.56;299.26000000000005;296.96000000000004;297.86;319.86;297.16;294.96000000000004;320.76000000000005;315.46000000000004;275.06;241.92719264551067;268.0796299477929;274.0616903277293;288.26000000000005;5660000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5680000.0;0.04516666666666667;0.0;0.188;0.025;0.0011666666666666668;0.04633333333333334;0.0;9311.8046875;0.0;1265.01220703125;14402.654296875;476712.2190864994;476466.42127783014;244010.18989454594;244355.21216755034;241642.05749824285;430346.717906069;461860.70334265823;441840.366412452;473176.1828425327;528879.5811680062;467551.7097262387;442875.1821116291;443461.255666955;467389.657016189;465118.4183262364;426157.86956385814;467805.3226737583;464649.81302044657;461726.5624587006;199858.6285646581;177710.07569661198;471021.86055166635;202025.8655280128;203083.02477465212;273.9805075370952;3410545.0611688048;1400807.9918351583;250750.03165332743;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1389755199080.7124;532046698339.9168;1177877969735.452;45085.126166274575;6724.899875591339;-0.0;11983.817246027582;5315545.093768915;920863.2688570397;0.0;1319874.9256687926;6.0314784612446255;0.2885012797130311
6426;2019-08-13 04:08:45.105;525;524;167;168;160;49;217;34;5;41;755;197;11;17;261;238;247;473;151;240;217;20;564;359;363;138;364;304;566;140.0;17.0;1236.0;195.0;7.0;0;82;78;1;0;0;0;0;0;0;1;0;0;0;0;14413.923828125;9477.4306640625;0.0;1276.5625;422.0;327564;475.0;0.0;Calculated values ==>;1565662125.105;325.66;325.56;289.86;289.96000000000004;289.16;278.06;274.27422755570615;294.86;276.56;273.66;277.26000000000005;348.66;292.86;274.26000000000005;274.86;299.26000000000005;296.96000000000004;297.86;320.46000000000004;297.16;294.86;320.66;315.36;275.16;242.14157278889297;268.0796299477929;274.27422755570615;288.26000000000005;5640000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3040000.0;5660000.0;0.02333333333333333;0.0028333333333333335;0.206;0.0325;0.0011666666666666668;0.024499999999999997;0.0;9477.4306640625;0.0;1276.5625;14413.923828125;476957.40571969777;476567.5282401348;243741.49343918156;244085.82369538638;241377.85749172646;430214.79039162316;461439.2131810104;442137.2501143532;473045.8727645816;529088.6247878366;467551.7097262387;443022.0508540321;443898.39648781426;467106.4518600339;464826.4671830437;426721.7009719014;468996.9104515692;464503.06872351485;461439.2131810104;199440.67485045042;177292.22831007556;470986.4579689568;202502.45678953294;204466.2204395162;274.17500810800357;3410785.2393428334;1400964.5948925565;250771.2149725142;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1389972735330.6777;532129212089.9037;1178060400135.4229;49364.76742491297;8725.730038331276;0.0;6295.838322166606;5316332.307395791;920992.0455655102;0.0;1320027.2815202472;5.987202595643816;0.352507963572711
6427;2019-08-13 04:09:45.116;524;524;167;168;160;50;215;35;-19;42;757;197;-11;17;261;237;247;475;151;239;215;20;565;359;364;138;364;305;567;423.0;-1.0;1169.0;166.0;3.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;14480.1435546875;9509.654296875;0.0;1270.75695800781;422.0;327565;474.0;0.0;Calculated values ==>;1565662185.116;325.56;325.56;289.86;289.96000000000004;289.16;278.16;274.27422755570615;294.66;276.66;271.26000000000005;277.36;348.86;292.86;272.06;274.86;299.26000000000005;296.86;297.86;320.66;297.06;294.66;320.56;315.36;275.16;242.14157278889297;268.19934244402924;274.27422755570615;288.26000000000005;5650000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5670000.0;0.07050000000000001;0.0;0.19483333333333333;0.027666666666666666;0.0005;0.07100000000000001;0.0;9509.654296875;0.0;1270.75695800781;14480.1435546875;476690.4075270662;476444.49536650645;243704.13497606496;244047.93255416668;241343.89496264968;430214.79039162316;461015.7208579768;438280.32711488655;473143.7464358393;529221.1383985593;467410.50176839466;439514.2332620205;443695.9394408292;467106.4518600339;464695.37349921046;426440.6741853181;469166.987647613;464223.8542375998;461015.7208579768;199022.72361097817;177292.22831007556;470986.4579689568;202554.3781529116;202844.16517279297;274.19517454810557;3411026.067381075;1401122.8496083946;250792.4465263733;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1390190875315.3796;532212027269.7905;1178243133630.173;45927.27238942478;7426.620874910584;-0.0;18330.180453648056;5317126.553311552;921126.673166806;0.0;1320232.5359661828;6.649474869107178;0.2755618115295457
6428;2019-08-13 04:10:45.086;523;523;167;168;159;50;214;36;-22;42;758;197;-22;10;261;236;247;475;151;239;214;20;564;360;365;138;365;305;566;347.0;-1.0;973.0;131.0;3.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;14418.513671875;9521.380859375;0.0;1276.099609375;421.0;327566;474.0;0.0;Calculated values ==>;1565662245.086;325.46000000000004;325.46000000000004;289.86;289.96000000000004;289.06;278.16;274.38016830617;294.56;276.76000000000005;270.96000000000004;277.36;348.96000000000004;292.86;270.96000000000004;274.16;299.26000000000005;296.76000000000005;297.86;320.66;297.06;294.56;320.56;315.26000000000005;275.16;242.14157278889297;268.19934244402924;274.38016830617;288.26000000000005;5640000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5660000.0;0.057833333333333334;0.0;0.16216666666666668;0.021833333333333333;0.0005;0.058333333333333334;0.0;9521.380859375;0.0;1276.099609375;14418.513671875;476668.7312312176;476422.70523464336;243741.49343918156;244085.82369538638;241046.449855107;430148.3826014536;460725.85706771415;437812.597326149;473143.7464358393;529325.6898092299;467410.50176839466;437812.597326149;442668.9074931304;466964.4590515621;464417.2445854314;426721.7009719014;469301.524459599;464076.26427514775;460725.85706771415;199022.72361097817;176874.38241465177;470986.4579689568;202824.69454437785;203175.40996347615;274.3046896153519;3411266.769113673;1401281.3622721257;250813.65971920924;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1390409465965.484;532294785869.83;1178426042130.2603;38107.204901110556;5854.865168103307;-0.0;15023.77608108055;5317826.490478985;921237.296877692;0.0;1320510.346629286;5.4629268671530244;0.2247008249578518
6429;2019-08-13 04:11:45.137;519;521;168;168;159;51;213;36;-21;42;759;197;-22;4;262;236;247;473;150;239;213;20;565;359;363;140;364;306;567;-3.0;-1.0;950.0;232.0;3.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;14842.67578125;9916.330078125;0.0;1344.67822265625;421.0;327567;473.0;0.0;Calculated values ==>;1565662305.137;325.06;325.26000000000005;289.96000000000004;289.96000000000004;289.06;278.26000000000005;274.27422755570615;294.46000000000004;276.76000000000005;271.06;277.36;349.06000000000006;292.86;270.96000000000004;273.56;299.36;296.76000000000005;297.86;320.46000000000004;297.06;294.46000000000004;320.46000000000004;315.26000000000005;275.16;242.56692532238324;268.3187672390254;274.27422755570615;288.16;5650000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3060000.0;5670000.0;0.0;0.0;0.15833333333333333;0.03866666666666666;0.0005;0.0005;0.0;9916.330078125;0.0;1344.67822265625;14842.67578125;475966.01951547794;476008.990220531;244047.93255416668;244047.93255416668;241012.929806428;430214.79039162316;460899.70540415944;437742.05038880615;472882.7909566239;529353.8240171962;467269.0315114565;437585.1090581189;441568.68745396176;467236.2624677158;464564.1698029545;426440.6741853181;468861.84800761496;464371.1518808695;460899.70540415944;198604.77482894104;176874.38241465177;470718.74820856744;202333.32826812705;244047.93255416668;274.10927077130066;3411510.8196263546;1401443.4808807098;250835.5180983622;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1390628051605.9143;532378256759.9944;1178609497935.6216;37273.047669107524;10377.56957103036;-0.0;108.42588642499638;5318455.193195097;921372.6821471974;0.0;1320636.5554990277;4.2410982969659585;0.3173327815699985
6430;2019-08-13 04:12:45.117;515;518;169;169;159;49;215;36;-15;43;758;196;-8;4;261;236;247;476;149;239;215;21;565;358;363;148;363;307;567;491.0;-1.0;1082.0;124.0;3.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;15086.83984375;10171.5810546875;0.0;1364.41735839844;421.0;327568;473.0;0.0;Calculated values ==>;1565662365.117;324.66;324.96000000000004;290.06;290.06;289.06;278.06;274.1680685717883;294.66;276.76000000000005;271.66;277.46000000000004;348.96000000000004;292.76000000000005;272.36;273.56;299.26000000000005;296.76000000000005;297.86;320.76000000000005;297.06;294.66;320.46000000000004;315.26000000000005;275.26000000000005;244.22491754036054;268.43790593516167;274.1680685717883;288.06;5650000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3070000.0;5670000.0;0.08183333333333334;0.0;0.18033333333333335;0.020666666666666667;0.0005;0.08233333333333334;0.0;10171.5810546875;0.0;1364.41735839844;15086.83984375;475384.08939258824;475572.26964578626;244393.49659090507;244393.49659090507;241012.929806428;430280.9020939914;461169.71765311295;438453.4767200345;471929.76187575347;529172.7083407035;467004.9690647673;439535.2943893536;441357.27833241806;467248.1840708977;464710.80611794995;426440.6741853181;469319.2978940906;464371.1518808695;461169.71765311295;198604.77482894104;176874.38241465177;469738.50394322106;202336.30741590858;202591.71544733568;274.10585478337464;3411760.1491190987;1401610.82434045;250858.08636961266;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1390845779005.9836;532464627960.02185;1178793336635.68;42579.79619784404;5526.312061564458;-0.0;21289.588848275664;5319120.411747412;921505.1703167289;0.0;1320814.8128496103;6.015577899955731;0.20346416741957696
6431;2019-08-13 04:13:45.098;513;515;168;169;159;49;216;35;-6;43;750;195;4;9;261;236;247;478;148;239;216;21;563;358;363;153;363;307;565;409.0;-1.0;1301.0;184.0;3.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;15325.685546875;10337.4033203125;0.0;1348.63244628906;420.0;327569;473.0;0.0;Calculated values ==>;1565662425.098;324.46000000000004;324.66;289.96000000000004;290.06;289.06;278.06;274.1680685717883;294.76000000000005;276.66;272.56;277.46000000000004;348.16;292.66;273.56;274.06;299.26000000000005;296.76000000000005;297.86;320.96000000000004;297.06;294.76000000000005;320.46000000000004;315.16;275.26000000000005;245.2279566241654;268.43790593516167;274.1680685717883;287.96000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3070000.0;5650000.0;0.06816666666666667;0.0;0.21683333333333332;0.03066666666666667;0.0005;0.06866666666666667;0.0;10337.4033203125;0.0;1348.63244628906;15325.685546875;475342.3063018355;475384.08939258824;244123.8645491413;244470.5247331116;241080.08812921462;430280.9020939914;461304.5296429779;439841.7392340246;471265.64740027377;528335.0204821837;466882.5607199105;441357.27833241806;442105.1117696454;467248.1840708977;464710.80611794995;427000.98057297996;469890.72179645434;464371.1518808695;461304.5296429779;198604.77482894104;176456.53798984195;469056.5580654326;202281.8123246821;202586.48746223885;274.0846656389113;3412013.5065751863;1401781.678422492;250880.68795852794;1281929.4663425204;0;46;46;25;60;71;22;2;140;145;1391063510035.7898;532554899364.94147;1178977478305.5159;51510.91081817576;8181.092202716348;-0.0;17765.305563077418;5319904.252676927;921619.3625131794;0.0;1321140.1672412218;6.628193694677955;0.2847351169991523
6432;2019-08-13 04:14:45.098;512;514;168;169;160;48;216;35;1;41;715;195;10;18;261;237;247;478;146;239;216;19;565;358;362;142;363;308;567;321.0;-1.0;1190.0;169.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16634.900390625;10781.8896484375;0.0;2375.02954101562;420.0;327570;474.0;0.0;Calculated values ==>;1565662485.098;324.36;324.56;289.96000000000004;290.06;289.16;277.96000000000004;274.1680685717883;294.76000000000005;276.66;273.26000000000005;277.26000000000005;344.66;292.66;274.16;274.96000000000004;299.26000000000005;296.86;297.86;320.96000000000004;297.06;294.76000000000005;320.56;315.16;275.06;242.98782864720522;268.5567601203482;274.1680685717883;287.76000000000005;5650000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;3080000.0;5670000.0;0.0535;0.0;0.19833333333333333;0.028166666666666666;0.0005;0.054;0.0;10781.8896484375;0.0;2375.02954101562;16634.900390625;474946.2013955335;474988.0525983692;244047.93255416668;244393.49659090507;241343.89496264968;430280.9020939914;461457.9028561018;440691.34818141814;472522.5091947854;524583.0743699939;466740.10633425723;442045.18520996696;443231.3596024861;467248.1840708977;464841.74997644586;426440.6741853181;469623.4041176828;464518.1588243853;461457.9028561018;199022.72361097817;176456.53798984195;470351.2200979448;202278.00156053176;202664.76018084318;274.08318363208724;3412279.8447913323;1401957.672530565;250911.7184750888;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1391281010035.7898;532643399364.94147;1179161978305.5159;47285.3137464758;7550.7289888038;-0.0;13974.829704463966;5320727.554548299;921750.4610231088;0.0;1321404.6683684513;5.230014067039638;0.23544527703385568
6433;2019-08-13 04:15:45.139;515;514;168;168;159;48;217;34;8;40;691;198;15;25;261;237;247;479;147;240;217;19;564;357;362;138;362;308;566;353.0;-1.0;842.0;167.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16680.39453125;10805.9931640625;0.0;2419.11767578125;420.0;327571;474.0;0.0;Calculated values ==>;1565662545.139;324.66;324.56;289.96000000000004;289.96000000000004;289.06;277.96000000000004;274.0616903277293;294.86;276.56;273.96000000000004;277.16;342.26;292.96000000000004;274.66;275.66;299.26000000000005;296.86;297.86;321.06;297.16;294.86;320.56;315.16;275.06;242.14157278889297;268.5567601203482;274.0616903277293;287.86;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5660000.0;0.05883333333333333;0.0;0.14033333333333334;0.02783333333333333;0.0005;0.05933333333333333;0.0;10805.9931640625;0.0;2419.11767578125;16680.39453125;475508.7356097982;475113.23976428615;244085.82369538638;244085.82369538638;241046.449855107;430346.717906069;461592.2958648185;441746.15580451366;472947.9820155742;522055.21101358853;467107.77403145406;442788.37346326775;444256.7904090801;467389.657016189;464987.84065055486;426721.7009719014;469908.7023195454;464649.81302044657;461592.2958648185;199022.72361097817;176456.53798984195;470888.190022284;201981.92399206082;202336.73213562818;273.9633938796436;3412557.6619605985;1402137.6944846702;250951.69700182677;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1391498358455.3894;532727456764.7866;1179346904585.175;33646.91386434755;7484.557737841211;-0.0;15382.496781265292;5321402.4506412195;921875.8406965381;0.0;1321649.479929046;4.273232116376104;0.17583628465983253
