;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6434;2019-08-13 04:16:45.099;518;516;169;169;159;48;217;35;9;40;702;201;17;29;261;237;247;477;145;240;217;19;563;358;362;137;363;309;564;511.0;-1.0;853.0;189.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16694.078125;10768.8974609375;0.0;2421.95922851562;420.0;327572;475.0;0.0;Calculated values ==>;1565662605.099;324.96000000000004;324.76000000000005;290.06;290.06;289.06;277.96000000000004;274.1680685717883;294.86;276.66;274.06;277.16;343.36;293.26000000000005;274.86;276.06;299.26000000000005;296.86;297.86;320.86;297.16;294.86;320.66;315.16;275.06;241.92719264551067;268.67533136820026;274.1680685717883;287.66;5630000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3090000.0;5640000.0;0.08516666666666667;0.0;0.14216666666666666;0.0315;0.0005;0.08566666666666667;0.0;10768.8974609375;0.0;2421.95922851562;16694.078125;476068.57981961913;475654.2056522925;244509.27104251875;244509.27104251875;241113.8454885597;430280.9020939914;461592.2958648185;441685.6382270979;473078.44118532055;523134.38361652556;467333.36290921835;442878.363380793;444638.62758169504;467248.1840708977;464841.74997644586;427000.98057297996;469872.8894671305;464649.81302044657;461592.2958648185;199440.67485045042;176456.53798984195;471021.86055166635;202246.13717351263;202492.80916107493;274.07079013428114;3412835.597152507;1402317.3653794893;250992.01241451653;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1391715413655.5276;532809901764.83905;1179531881185.2927;34040.31573311804;8466.435286411843;-0.0;22196.189360954035;5321966.134848059;922008.6770218635;0.0;1321962.4268766183;4.905135572598389;0.16575894985402792
6435;2019-08-13 04:17:45.140;521;518;169;170;159;47;218;34;-15;40;722;203;-8;31;261;237;247;478;143;240;218;20;563;357;362;136;362;308;565;318.0;-1.0;789.0;181.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16732.5078125;10751.068359375;0.0;2410.35498046875;420.0;327573;475.0;0.0;Calculated values ==>;1565662665.14;325.26000000000005;324.96000000000004;290.06;290.16;289.06;277.86;274.0616903277293;294.96000000000004;276.56;271.66;277.16;345.36;293.46000000000004;272.36;276.26000000000005;299.26000000000005;296.86;297.86;320.96000000000004;297.16;294.96000000000004;320.66;315.16;275.16;241.71165711629368;268.5567601203482;274.0616903277293;287.46000000000004;5630000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;5650000.0;0.053000000000000005;0.0;0.1315;0.030166666666666668;0.0005;0.053500000000000006;0.0;10751.068359375;0.0;2410.35498046875;16732.5078125;476502.7356199975;475820.74066937645;244470.5247331116;244819.01970726505;241080.08812921462;430346.717906069;461726.5624587006;438228.8454132642;473208.68934220774;525319.1108900058;467718.9606211675;439315.4269074652;445126.96148863033;467389.657016189;464987.84065055486;427000.98057297996;469890.72179645434;464649.81302044657;461726.5624587006;199440.67485045042;176456.53798984195;471253.26030847814;201959.69048813416;202356.98800444236;273.9547328785857;3413114.3423817493;1402496.8209726235;251032.30921702198;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1391932762075.9902;532891857730.0135;1179717107670.687;31069.3938726546;8123.689356247044;-0.0;13876.272233302818;5322509.086526221;922147.0225323898;0.0;1322263.2361365058;4.032189687383347;0.17170800611505888
6436;2019-08-13 04:18:45.100;523;520;169;170;159;46;219;34;-20;39;740;203;-17;19;261;237;247;480;144;240;218;20;562;358;362;135;363;307;564;419.0;-1.0;882.0;227.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16861.40625;10778.9765625;0.0;2404.20141601562;420.0;327574;476.0;0.0;Calculated values ==>;1565662725.1;325.46000000000004;325.16;290.06;290.16;289.06;277.76000000000005;274.1680685717883;295.06;276.56;271.16;277.06;347.16;293.46000000000004;271.46000000000004;275.06;299.26000000000005;296.86;297.86;321.16;297.16;294.96000000000004;320.76000000000005;315.16;275.16;241.49495122638035;268.43790593516167;274.1680685717883;287.56;5620000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3070000.0;5640000.0;0.06983333333333334;0.0;0.147;0.03783333333333334;0.0005;0.07033333333333334;0.0;10778.9765625;0.0;2404.20141601562;16861.40625;476914.14352674695;476234.73451010685;244509.27104251875;244858.3346766303;241113.8454885597;430280.9020939914;461860.70334265823;437671.5478804793;473241.2657668606;527287.015778891;467859.61333208333;438141.6509260687;443582.2324138357;467248.1840708977;464841.74997644586;427278.54278466856;470325.9785376555;464649.81302044657;461726.5624587006;199858.6285646581;176456.53798984195;471386.32401312795;202220.85236879805;202521.4809375686;274.0609539129547;3413394.105031813;1402676.1184016797;251072.40377265654;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1392149817275.2651;532973103529.7421;1179901484670.0713;34611.252240217145;10183.427010543815;-0.0;18230.757400319624;5323056.060349522;922299.4801287352;0.0;1322530.6163435061;4.780746854346651;0.19691155674878014
6437;2019-08-13 04:19:45.111;522;521;169;170;159;46;219;34;-21;39;755;203;-22;12;261;237;247;481;145;240;218;21;564;357;362;135;362;306;565;310.0;-1.0;690.0;168.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16868.9453125;10858.3662109375;0.0;2399.8115234375;420.0;327575;476.0;0.0;Calculated values ==>;1565662785.111;325.36;325.26000000000005;290.06;290.16;289.06;277.76000000000005;274.0616903277293;295.06;276.56;271.06;277.06;348.66;293.46000000000004;270.96000000000004;274.36;299.26000000000005;296.86;297.86;321.26000000000005;297.16;294.96000000000004;320.76000000000005;315.16;275.26000000000005;241.49495122638035;268.3187672390254;274.0616903277293;287.66;5640000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5650000.0;0.051666666666666666;0.0;0.115;0.028;0.0005;0.05216666666666667;0.0;10858.3662109375;0.0;2399.8115234375;16868.9453125;476524.19764675415;476256.1739445133;244470.5247331116;244819.01970726505;241080.08812921462;430346.717906069;461860.70334265823;437742.05038880615;473241.2657668606;528935.3484124116;468000.0083455245;437585.1090581189;442757.55712985963;467389.657016189;464987.84065055486;426721.7009719014;470344.0765434093;464649.81302044657;461726.5624587006;199858.6285646581;176456.53798984195;471484.10707214737;201981.74091818783;202388.981657628;273.9633225687773;3413675.2428280483;1402856.4626489799;251112.44455338723;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1392367057095.8313;533054118379.95325;1180085418385.5508;27112.43558912111;7546.066252310867;-0.0;13528.777131789288;5323570.518716186;922447.2529930366;0.0;1322795.3276534746;3.634532583485;0.15217751525676795
6438;2019-08-13 04:20:45.121;521;521;169;169;159;46;219;34;-22;39;765;204;-24;8;261;237;247;482;147;240;219;22;564;357;361;134;362;304;566;316.0;-1.0;451.0;164.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17101.16796875;10945.3330078125;0.0;2389.98217773438;419.0;327576;476.0;0.0;Calculated values ==>;1565662845.121;325.26000000000005;325.26000000000005;290.06;290.06;289.06;277.76000000000005;274.0616903277293;295.06;276.56;270.96000000000004;277.06;349.66;293.56;270.76000000000005;273.96000000000004;299.26000000000005;296.86;297.86;321.36;297.16;295.06;320.76000000000005;315.06;275.36;241.2770596917726;268.0796299477929;274.0616903277293;287.86;5640000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3040000.0;5660000.0;0.05266666666666667;0.0;0.07516666666666666;0.02733333333333333;0.0005;0.05316666666666667;0.0;10945.3330078125;0.0;2389.98217773438;17101.16796875;476379.5322937995;476132.66008368897;244431.93368398002;244431.93368398002;241046.449855107;430346.717906069;462012.88651447376;438039.0146135774;473371.24222306634;530133.2815370072;468401.15335692395;437727.04723144654;442580.7327243594;467389.657016189;464987.84065055486;426721.7009719014;470362.3218107104;464796.26975366054;462012.88651447376;199858.6285646581;176038.69501535743;471714.4053827849;201942.62337140975;202342.2093618101;273.9480835884802;3413958.3742860598;1403038.1904253562;251152.3661533819;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1392583993245.7969;533134831829.9404;1180268448885.5217;17746.578741702935;7373.762041644254;-0.0;13805.824335283285;5323944.406139737;922571.6056174502;0.0;1323023.1539637216;2.9190285026648297;0.11341912718746328
6439;2019-08-13 04:21:45.132;520;520;168;168;159;46;220;34;-23;39;772;205;-25;7;261;238;247;482;147;240;219;23;564;356;361;134;361;303;565;289.0;-1.0;608.0;132.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17055.369140625;10927.1318359375;0.0;2391.0810546875;419.0;327577;476.0;0.0;Calculated values ==>;1565662905.132;325.16;325.16;289.96000000000004;289.96000000000004;289.06;277.76000000000005;273.955091788801;295.16;276.56;270.86;277.06;350.36;293.66;270.66;273.86;299.26000000000005;296.96000000000004;297.86;321.36;297.16;295.06;320.76000000000005;315.06;275.46000000000004;241.2770596917726;267.9596281332873;273.955091788801;287.86;5640000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5650000.0;0.04816666666666667;0.0;0.10133333333333333;0.022000000000000002;0.0005;0.04866666666666667;0.0;10927.1318359375;0.0;2391.0810546875;17055.369140625;476234.73451010685;476111.1637145021;244123.8645491413;244123.8645491413;241080.08812921462;430412.23801567365;462146.61757077737;438109.25301780854;473371.24222306634;530939.5217288226;468661.3986364127;437798.07955487026;442640.2954479828;467530.87201683124;465263.9689877527;426721.7009719014;470494.8642856706;464796.26975366054;462012.88651447376;199858.6285646581;176038.69501535743;471812.00014122744;201772.2394195508;202207.3588558137;273.87715128814983;3414243.0642785137;1403220.4943817374;251192.21565133313;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1392800632955.5007;533215246569.8305;1180450582270.2727;23948.817377956784;5940.874735876887;-0.0;12643.869012721458;5324291.931474892;922682.5812655841;0.0;1323243.6084839073;3.1936387769034305;0.12621069699952187
6440;2019-08-13 04:22:45.112;520;519;168;168;158;45;221;33;-17;38;776;205;-8;8;261;238;247;483;147;240;220;24;563;356;361;134;361;302;565;263.0;0.0;700.0;127.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17075.02734375;10938.373046875;0.0;2373.02294921875;419.0;327578;475.0;0.0;Calculated values ==>;1565662965.112;325.16;325.06;289.96000000000004;289.96000000000004;288.96000000000004;277.66;273.955091788801;295.26000000000005;276.46000000000004;271.46000000000004;276.96000000000004;350.76;293.66;272.36;273.96000000000004;299.26000000000005;296.96000000000004;297.86;321.46000000000004;297.16;295.16;320.66;315.06;275.56;241.2770596917726;267.8393353686513;273.955091788801;287.86;5630000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5650000.0;0.04383333333333333;0.0;0.11666666666666667;0.021166666666666667;0.0005;0.04433333333333333;0.0;10938.373046875;0.0;2373.02294921875;17075.02734375;476358.14947452984;475966.01951547794;244123.8645491413;244123.8645491413;240749.7134847059;430412.23801567365;462280.22558120737;439256.3889309822;473273.9119493556;531431.875930999;468800.3455247588;440620.3661345886;442993.0989471373;467530.87201683124;465263.9689877527;427000.98057297996;470645.4882972614;464796.26975366054;462146.61757077737;199440.67485045042;176038.69501535743;471909.57779161324;201813.2951073556;202290.4819807592;273.8931574186055;3414527.38944265;1403402.6461849718;251231.90328442273;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1393017160755.5696;533295619769.8561;1180632021770.3303;27701.694279423104;5717.037983483453;-0.0;11520.288677824137;5324722.208931864;922779.6981551854;0.0;1323444.9093420657;3.3759810732036013;0.14218582875210972
6441;2019-08-13 04:23:45.123;522;520;167;167;158;45;221;33;-8;38;779;205;3;11;260;238;247;484;147;240;221;24;562;356;361;133;361;301;564;405.0;-2.0;537.0;92.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16913.357421875;10917.8310546875;0.0;2364.61157226562;419.0;327579;475.0;0.0;Calculated values ==>;1565663025.123;325.36;325.16;289.86;289.86;288.96000000000004;277.66;273.955091788801;295.26000000000005;276.46000000000004;272.36;276.96000000000004;351.06000000000006;293.66;273.46000000000004;274.26000000000005;299.16;296.96000000000004;297.86;321.56;297.16;295.26000000000005;320.66;315.06;275.56;241.05796691057077;267.7187500070086;273.955091788801;287.86;5620000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5640000.0;0.06749999999999999;0.0;0.0895;0.015333333333333334;0.0005;0.06799999999999999;0.0;10917.8310546875;0.0;2364.61157226562;16913.357421875;476770.02900183323;476234.73451010685;243816.64847947098;243816.64847947098;240783.03214741327;430412.23801567365;462280.22558120737;440834.61030177056;473403.82665571757;531819.4597172331;468939.0435562869;442466.16301167716;443634.4727813241;467401.68226075795;465263.9689877527;427278.54278466856;470927.800006758;464796.26975366054;462280.22558120737;199440.67485045042;176038.69501535743;472041.5853210863;201851.0535868417;202159.62413752283;273.90787436078597;3414810.6779086753;1403584.8146103255;251271.39081010054;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1393233800465.2734;533375734454.7466;1180812954935.083;21389.02832598613;4142.92148659175;-0.0;17688.200898170548;5325131.373286066;922861.8795478174;0.0;1323688.3580456143;3.2539309165201917;0.08205351715427524
6442;2019-08-13 04:24:45.143;525;521;167;167;158;45;221;33;-1;38;781;205;9;16;260;238;247;484;149;240;221;25;563;356;361;133;361;299;565;506.0;-1.0;712.0;139.0;3.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;16694.103515625;10733.384765625;0.0;2357.07690429688;419.0;327580;475.0;0.0;Calculated values ==>;1565663085.143;325.66;325.26000000000005;289.86;289.86;288.96000000000004;277.66;273.955091788801;295.26000000000005;276.46000000000004;273.06;276.96000000000004;351.26;293.66;274.06;274.76000000000005;299.16;296.96000000000004;297.86;321.56;297.16;295.26000000000005;320.66;315.06;275.66;241.05796691057077;267.47669482898436;273.955091788801;288.06;5630000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;5650000.0;0.08433333333333333;0.0;0.11866666666666667;0.023166666666666665;0.0005;0.08483333333333333;0.0;10733.384765625;0.0;2357.07690429688;16694.103515625;477079.7710264791;476256.1739445133;243778.99754215492;243778.99754215492;240749.7134847059;430412.23801567365;462280.22558120737;442293.9462859474;473403.82665571757;532177.3603164104;469215.69806610653;443750.3205605084;444756.5733829062;467401.68226075795;465263.9689877527;427000.98057297996;470795.9494806603;464796.26975366054;462280.22558120737;199440.67485045042;176038.69501535743;472138.9942397944;201842.69970673136;202089.8684562525;273.9046186165223;3415090.833437124;1403765.301551037;251310.7513298607;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1393450472665.2046;533455561054.7212;1180993014935.026;28533.547927400305;6261.864156682626;-0.0;22072.815296100336;5325547.533428535;922948.6149969995;0.0;1324019.810294395;4.344249180366962;0.1267721866406087
6443;2019-08-13 04:25:45.114;529;524;168;168;158;45;222;33;4;38;781;206;12;21;260;238;247;485;149;240;221;25;561;356;360;133;361;300;563;265.0;-1.0;614.0;63.0;3.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;16456.619140625;10522.8935546875;0.0;2357.90576171875;419.0;327581;474.0;0.0;Calculated values ==>;1565663145.114;326.06;325.56;289.96000000000004;289.96000000000004;288.96000000000004;277.66;273.955091788801;295.36;276.46000000000004;273.56;276.96000000000004;351.26;293.76000000000005;274.36;275.26000000000005;299.16;296.96000000000004;297.86;321.66;297.16;295.26000000000005;320.56;315.06;275.66;241.05796691057077;267.5978703862781;273.955091788801;288.06;5610000.0;3560000.0;3600000.0;1330000.0;3610000.0;3000000.0;5630000.0;0.04416666666666667;0.0;0.10233333333333333;0.0105;0.0005;0.04466666666666667;0.0;10522.8935546875;0.0;2357.90576171875;16456.619140625;477897.379579763;476935.7072479271;244200.40040243522;244200.40040243522;240816.46781613881;430412.23801567365;462564.72855843324;442819.4072827742;473403.82665571757;532102.5350070186;469197.61380468245;443981.54984624276;445272.2709286054;467401.68226075795;465263.9689877527;427554.41658243444;471209.26518686954;464942.4404991662;462431.52345146996;199022.72361097817;176038.69501535743;472138.9942397944;201887.66810899755;202361.31809735694;273.92214201630736;3415366.955936411;1403942.351588715;251350.0238613025;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1393666668120.906;533535322484.9799;1181172628080.6086;24655.34797544981;2837.6389243733665;-0.0;11616.469172483714;5325990.559996109;923024.4075388112;0.0;1324300.4186395924;3.0362600263861923;0.10342605222099649
6444;2019-08-13 04:26:45.144;533;527;167;168;159;46;222;33;9;38;782;207;15;26;260;238;247;482;147;240;222;24;561;356;360;132;361;301;563;478.0;0.0;690.0;109.0;3.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;16382.05859375;10263.6298828125;0.0;2365.796875;419.0;327582;474.0;0.0;Calculated values ==>;1565663205.144;326.46000000000004;325.86;289.86;289.96000000000004;289.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;274.06;276.96000000000004;351.36;293.86;274.66;275.76000000000005;299.16;296.96000000000004;297.86;321.36;297.16;295.36;320.56;315.06;275.56;240.83765695389522;267.7187500070086;273.955091788801;287.86;5610000.0;3560000.0;3600000.0;1320000.0;3610000.0;3010000.0;5630000.0;0.07966666666666668;0.0;0.115;0.018166666666666668;0.0005;0.08016666666666668;0.0;10263.6298828125;0.0;2365.796875;16382.05859375;478468.7136673117;477367.51229801815;243854.4474617644;244200.40040243522;241147.7228032167;430412.23801567365;462564.72855843324;443343.77367153234;473533.532933398;532131.7650018728;469179.6353925685;444213.19900484144;445787.09707870026;467401.68226075795;465263.9689877527;427554.41658243444;470759.37297029473;464942.4404991662;462564.72855843324;199022.72361097817;176038.69501535743;472173.3745042847;201856.1607158313;202118.10429220926;273.9098646678217;3415640.7484118906;1404115.6592277926;251389.40773201737;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1393882776120.803;533614862234.942;1181353018230.5227;27771.075489905623;4910.762717156903;-0.0;20879.13771200896;5326427.665301544;923089.0098374666;0.0;1324571.3507618627;4.240966509896337;0.11286113936235831
6445;2019-08-13 04:27:45.115;535;530;167;167;158;46;222;33;11;38;783;206;17;29;260;238;247;482;146;240;222;23;561;355;360;132;360;301;563;317.0;-1.0;834.0;141.0;6.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;16163.5;10181.43359375;0.0;2365.46997070312;419.0;327583;473.0;0.0;Calculated values ==>;1565663265.115;326.66;326.16;289.86;289.86;288.96000000000004;277.76000000000005;273.8482719121499;295.36;276.46000000000004;274.26000000000005;276.96000000000004;351.46000000000004;293.76000000000005;274.86;276.06;299.16;296.96000000000004;297.86;321.36;297.16;295.36;320.46000000000004;315.06;275.46000000000004;240.83765695389522;267.7187500070086;273.8482719121499;287.76000000000005;5610000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5630000.0;0.05283333333333333;0.0;0.13899999999999998;0.0235;0.001;0.05383333333333333;0.0;10181.43359375;0.0;2365.46997070312;16163.5;478753.6437306429;477798.16798791557;243854.4474617644;243854.4474617644;240816.46781613881;430477.46260093397;462564.72855843324;443634.4727813241;473533.532933398;532235.8501681656;469059.37525089737;444501.2531899496;446212.05846747686;467542.87897321215;465409.2384259755;427554.41658243444;470759.37297029473;464942.4404991662;462564.72855843324;198604.77482894104;176038.69501535743;472076.1002201579;201550.69397081545;202336.52220903742;273.78621832309074;3415911.830313696;1404285.9524084672;251428.81589921127;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1394098671720.645;533694023954.8841;1181533530940.3906;33649.6452546607;6357.347046859547;-0.0;14008.951775142474;5326939.257251693;923182.865366656;0.0;1324861.9443192382;4.305121482697641;0.17479566588148152
6446;2019-08-13 04:28:45.115;537;532;166;167;159;47;222;32;6;38;784;206;14;34;260;238;247;485;144;240;222;22;562;356;361;132;361;302;564;400.0;-2.0;1278.0;-1.0;3.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;16082.6201171875;10077.0419921875;0.0;2382.07153320312;419.0;327584;473.0;0.0;Calculated values ==>;1565663325.115;326.86;326.36;289.76000000000005;289.86;289.06;277.86;273.955091788801;295.36;276.36;273.76000000000005;276.96000000000004;351.56000000000006;293.76000000000005;274.56;276.56;299.16;296.96000000000004;297.86;321.66;297.16;295.36;320.46000000000004;315.06;275.36;240.83765695389522;267.8393353686513;273.955091788801;287.56;5620000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5640000.0;0.06666666666666667;0.0;0.213;0.0;0.0005;0.06716666666666667;0.0;10077.0419921875;0.0;2382.07153320312;16082.6201171875;478918.4431697705;477963.71083988016;243473.00677382026;243816.64847947098;241113.8454885597;430412.23801567365;462413.7112240227;442699.92918233894;473533.532933398;532265.2052897905;468920.8902231166;443867.07844128745;446724.52688641194;467401.68226075795;465263.9689877527;427278.54278466856;471077.8511498373;464796.26975366054;462413.7112240227;198604.77482894104;176038.69501535743;471978.8095216074;201972.2588119733;202281.1973824089;273.955091788801;3416180.5479813395;1404454.77303835;251468.37874507715;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1394314971720.645;533773223954.8841;1181714430940.3906;51274.99378888788;0.0;-0.0;17472.23384636173;5327646.962577056;923235.8432587131;0.0;1325124.2875327507;5.517826568892608;0.16277870745437978
6447;2019-08-13 04:29:45.096;539;534;165;166;159;47;222;33;-21;38;786;205;-12;30;260;238;247;490;144;240;222;20;564;356;361;132;361;303;566;352.0;-1.0;1310.0;159.0;3.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;16017.05078125;10098.4794921875;0.0;2391.4375;419.0;327585;472.0;0.0;Calculated values ==>;1565663385.096;327.06;326.56;289.66;289.76000000000005;289.06;277.86;273.955091788801;295.36;276.46000000000004;271.06;276.96000000000004;351.76;293.66;271.96000000000004;276.16;299.16;296.96000000000004;297.86;322.16;297.16;295.36;320.36;315.06;275.16;240.83765695389522;267.9596281332873;273.955091788801;287.56;5640000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5660000.0;0.058666666666666666;0.0;0.21833333333333332;0.026500000000000003;0.0005;0.059166666666666666;0.0;10098.4794921875;0.0;2391.4375;16017.05078125;478963.87038040464;478008.5968245876;243058.01516285498;243398.90332271133;241046.449855107;430412.23801567365;462413.7112240227;438419.19255376846;473533.532933398;532398.8138589857;468661.3986364127;439799.2375881988;445965.0840659671;467401.68226075795;465263.9689877527;426721.7009719014;471564.7844124301;464796.26975366054;462413.7112240227;198186.82848740023;176038.69501535743;471784.17857572425;201819.51452703637;202168.00889860667;273.8955817777632;3416447.9605311234;1404622.849142944;251508.14539022514;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1394531503130.4521;533852398874.8136;1181895873465.229;51657.596369169834;7154.06359729023;-0.0;15397.87072092045;5328504.462533275;923295.4415765252;0.0;1325398.118330014;5.941555154753943;0.25346659813050226
6448;2019-08-13 04:30:45.107;539;535;164;165;157;48;222;33;-21;38;788;204;-15;20;261;238;247;495;144;240;221;19;564;358;362;131;363;304;565;-1.0;0.0;1239.0;147.0;3.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;16094.36328125;10280.7607421875;0.0;2407.34228515625;420.0;327586;472.0;0.0;Calculated values ==>;1565663445.107;327.06;326.66;289.56;289.66;288.86;277.96000000000004;274.1680685717883;295.36;276.46000000000004;271.06;276.96000000000004;351.96000000000004;293.56;271.66;275.16;299.26000000000005;296.96000000000004;297.86;322.66;297.16;295.26000000000005;320.36;315.16;275.06;240.61611355647437;268.0796299477929;274.1680685717883;287.56;5640000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;3040000.0;5650000.0;0.0;0.0;0.20650000000000002;0.0245;0.0005;0.0005;0.0;10280.7607421875;0.0;2407.34228515625;16094.36328125;478963.87038040464;478272.6186341638;242754.76168602798;243094.48409331596;240420.78788444647;430280.9020939914;462262.3786986088;438194.52980446257;473663.03176242136;532532.5904226259;468401.15335692395;439121.23982878303;444333.52089386596;467248.1840708977;464972.5849072995;426721.7009719014;472440.52678862243;464649.81302044657;462128.61077188735;198186.82848740023;176456.53798984195;471819.166456567;202300.861432369;242754.76168602798;274.0920732912579;3416715.6047081132;1404792.70728029;251548.14255334146;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1394748442896.0176;533931313340.0193;1182078006850.7036;48712.04251883733;6603.198473092852;-0.0;109.68692454292969;5329341.029535359;923410.1064454499;0.0;1325527.3716694983;4.368259604846249;0.27764871187271356
6449;2019-08-13 04:31:45.117;536;534;163;164;157;49;217;34;-9;38;791;204;-2;17;261;237;247;496;143;240;217;18;564;359;364;131;364;304;566;261.0;-1.0;1124.0;199.0;3.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;15988.3046875;10414.3486328125;0.0;2395.14599609375;420.0;327587;471.0;0.0;Calculated values ==>;1565663505.117;326.76000000000005;326.56;289.46000000000004;289.56;288.86;278.06;274.27422755570615;294.86;276.56;272.26000000000005;276.96000000000004;352.26;293.56;272.96000000000004;274.86;299.26000000000005;296.86;297.86;322.76000000000005;297.16;294.86;320.26000000000005;315.16;274.96000000000004;240.61611355647437;268.0796299477929;274.27422755570615;287.46000000000004;5640000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;5660000.0;0.0435;0.0;0.18733333333333332;0.033166666666666664;0.0005;0.044;0.0;10414.3486328125;0.0;2395.14599609375;15988.3046875;478535.96968035906;478008.5968245876;242381.1986113765;242718.7921158037;240388.01180532714;430214.79039162316;461285.8025028249;440037.4285321836;473663.03176242136;532845.209492113;468401.15335692395;441093.7378204844;443898.39648781426;467106.4518600339;464695.37349921046;426721.7009719014;472459.9784291847;464356.0352725641;461285.8025028249;197768.88456892778;176456.53798984195;471721.96164693194;202514.22197196566;202967.25579741353;274.1795783437022;3416983.004833738;1404965.1952682617;251588.1699591348;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1394966279195.983;534009926440.0068;1182260437250.6746;44496.01402894749;8928.723365886382;-0.0;11366.0160550381;5330117.892795434;923539.5606995345;0.0;1325623.0184661227;5.0580257322301705;0.24808224987567762
6450;2019-08-13 04:32:45.138;533;532;163;164;156;50;216;35;-1;39;794;205;6;16;261;236;247;497;143;239;215;17;563;360;365;139;365;304;564;283.0;-1.0;990.0;159.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15114.904296875;10424.935546875;0.0;1386.1994628906198;420.0;327588;471.0;0.0;Calculated values ==>;1565663565.138;326.46000000000004;326.36;289.46000000000004;289.56;288.76000000000005;278.16;274.38016830617;294.76000000000005;276.66;273.06;277.06;352.56000000000006;293.66;273.76000000000005;274.76000000000005;299.26000000000005;296.76000000000005;297.86;322.86;297.06;294.66;320.26000000000005;315.16;274.86;242.35481222062532;268.0796299477929;274.38016830617;287.46000000000004;5630000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5640000.0;0.04716666666666667;0.0;0.165;0.026500000000000003;0.0005;0.04766666666666667;0.0;10424.935546875;0.0;1386.1994628906198;15114.904296875;478227.69116911263;477963.71083988016;242452.2940518927;242790.86666602365;240125.7522037283;430148.3826014536;460996.79165053053;441243.57701197703;472719.2527797885;533157.754191297;468522.201623838;442285.3213856606;443752.90924145415;466964.4590515621;464417.2445854314;427000.98057297996;472866.23562936677;464076.26427514775;460861.3903087613;197768.88456892778;176456.53798984195;470557.3835890923;202779.4201328581;203195.56915998083;274.28713032227427;3417242.288959238;1405138.9167507396;251619.69220016917;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1395185055740.6492;534090954789.8832;1182442901090.3962;39346.58588505463;7096.116031590207;-0.0;12282.07080809187;5330816.825667901;923673.147766758;0.0;1325820.1548299347;4.971983867442224;0.2207484504411383
6451;2019-08-13 04:33:45.128;531;530;164;164;155;50;216;36;-5;41;799;204;7;16;262;236;247;495;143;239;215;18;560;360;365;147;365;304;562;342.0;84.0;863.0;158.0;3.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14859.8115234375;10360.7470703125;0.0;1360.21557617188;420.0;327589;471.0;0.0;Calculated values ==>;1565663625.128;326.26000000000005;326.16;289.56;289.56;288.66;278.16;274.38016830617;294.76000000000005;276.76000000000005;272.66;277.26000000000005;353.06000000000006;293.56;273.86;274.76000000000005;299.36;296.76000000000005;297.86;322.66;297.06;294.66;320.26000000000005;315.16;274.96000000000004;244.02132995426717;268.0796299477929;274.38016830617;287.46000000000004;5600000.0;3600000.0;3650000.0;1470000.0;3650000.0;3040000.0;5620000.0;0.057;0.014;0.14383333333333334;0.026333333333333334;0.0005;0.0575;0.0;10360.7470703125;0.0;1360.21557617188;14859.8115234375;478303.9879985806;477919.35697547096;242863.48712996402;242863.48712996402;239863.6722573709;430148.3826014536;460996.79165053053;440642.64510116994;471863.4502349779;533678.499032407;468401.15335692395;442433.1482669151;443752.90924145415;467094.51228587364;464417.2445854314;427828.6301521274;472827.5383827141;464076.26427514775;460861.3903087613;197768.88456892778;176456.53798984195;469575.0378571016;202754.18556896033;203102.96210427338;274.2773410537965;3417492.036626231;1405312.1019035734;251642.57517769968;1281929.4663425204;0;46;46;25;60;71;22;2;141;145;1395404019240.684;534176740489.8968;1182625270690.4253;34216.29009604949;7026.28244358772;0.0;14821.109621758058;5331429.747463847;923790.8148062942;0.0;1326045.9770235799;4.783197750247175;0.19018954369378385
6452;2019-08-13 04:34:45.119;529;528;165;165;155;49;217;36;-12;41;792;202;4;18;261;236;247;491;143;239;216;16;561;359;363;143;364;305;563;121.0;-1.0;784.0;124.0;3.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;16008.2841796875;10522.8818359375;0.0;2357.57373046875;420.0;327590;472.0;0.0;Calculated values ==>;1565663685.119;326.06;325.96000000000004;289.66;289.66;288.66;278.06;274.27422755570615;294.86;276.76000000000005;271.96000000000004;277.26000000000005;352.36;293.36;273.56;274.96000000000004;299.26000000000005;296.76000000000005;297.86;322.26000000000005;297.06;294.76000000000005;320.36;315.16;274.76000000000005;243.1966462407574;268.19934244402924;274.27422755570615;287.46000000000004;5610000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3050000.0;5630000.0;0.020166666666666666;0.0;0.13066666666666665;0.020666666666666667;0.0005;0.020666666666666667;0.0;10522.8818359375;0.0;2357.57373046875;16008.2841796875;477897.379579763;477511.191061734;243167.8402678971;243167.8402678971;239831.39581583274;430214.79039162316;461439.2131810104;439361.0270025769;472391.1323836129;532875.0414790923;468018.73062796064;441779.2354426769;443841.7334455326;467106.4518600339;464564.1698029545;427554.41658243444;472104.7849107186;464371.1518808695;461304.5296429779;198186.82848740023;176456.53798984195;469919.0881636273;202460.18661788193;203445.04920618876;274.1585851912979;3417749.232171701;1405486.1060397401;251673.5521079859;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1395622386480.455;534263727439.80554;1182807943285.2336;30955.04314360014;5527.483965278738;-0.0;5329.095929026976;5331972.760442774;923895.4138340503;0.0;1326213.8702152367;3.246129208888815;0.1717785585814335
6453;2019-08-13 04:35:45.129;528;527;165;166;155;48;218;35;-15;40;741;200;3;24;261;236;247;491;144;239;217;12;560;358;363;138;363;305;562;407.0;-1.0;807.0;137.0;3.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;16028.60546875;10539.3662109375;0.0;2383.841796875;421.0;327591;472.0;0.0;Calculated values ==>;1565663745.129;325.96000000000004;325.86;289.66;289.76000000000005;288.66;277.96000000000004;274.1680685717883;294.96000000000004;276.66;271.66;277.16;347.26;293.16;273.46000000000004;275.56;299.26000000000005;296.76000000000005;297.86;322.26000000000005;297.06;294.86;320.36;315.26000000000005;274.36;242.14157278889297;268.19934244402924;274.1680685717883;287.56;5600000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5620000.0;0.06783333333333334;0.0;0.1345;0.022833333333333334;0.0005;0.06833333333333334;0.0;10539.3662109375;0.0;2383.841796875;16028.60546875;477875.5352018691;477489.31379656354;243204.72974860572;243547.68637010112;239863.6722573709;430280.9020939914;461573.7689881714;438899.66031598754;472947.9820155742;527547.0033350008;467775.6695843459;441630.0847411902;444711.81521382625;467248.1840708977;464710.80611794995;427828.6301521274;472234.55835638166;464371.1518808695;461439.2131810104;198186.82848740023;176874.38241465177;470199.78104355885;202217.73783154023;202517.64265044557;274.059742193353;3418016.250747742;1405661.6540265584;251713.07048934014;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1395840222780.4204;534348041489.7921;1182990973785.2046;31833.718574158163;6118.923320007759;-0.0;17692.973986255263;5332496.087330285;923992.4834036446;0.0;1326405.7527729305;4.3058670762539455;0.14555079510577962
6454;2019-08-13 04:36:45.119;527;526;165;166;156;48;219;34;-14;40;719;201;2;23;261;236;247;487;143;240;218;8;560;357;362;135;362;305;562;138.0;-1.0;760.0;195.0;6.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;16247.470703125;10607.205078125;0.0;2398.29541015625;421.0;327592;473.0;0.0;Calculated values ==>;1565663805.119;325.86;325.76000000000005;289.66;289.76000000000005;288.76000000000005;277.96000000000004;274.0616903277293;295.06;276.56;271.76000000000005;277.16;345.06000000000006;293.26000000000005;273.36;275.46000000000004;299.26000000000005;296.76000000000005;297.86;321.86;297.16;294.96000000000004;320.46000000000004;315.26000000000005;273.96000000000004;241.49495122638035;268.19934244402924;274.0616903277293;287.46000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5620000.0;0.023;0.0;0.12666666666666665;0.0325;0.001;0.024;0.0;10607.205078125;0.0;2398.29541015625;16247.470703125;477732.46911069995;477345.71313039475;243204.72974860572;243547.68637010112;240191.02596920452;430346.717906069;461860.70334265823;439053.74313918926;473338.7274854557;525240.8375655697;467897.2382790565;441480.6793942096;444567.3504985989;467389.657016189;464857.1551205372;427828.6301521274;471639.13554820576;464649.81302044657;461726.5624587006;198604.77482894104;176874.38241465177;470211.52306949627;201676.56447655673;203406.90469622542;273.84433367778655;3418285.1732213334;1405837.8460837575;251752.91499088117;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1396057686530.455;534429927839.8051;1183173943285.2336;30067.77596393345;8727.386154270534;-0.0;6199.671786299405;5333011.847143887;924116.182029409;0.0;1326604.82497017;3.459677230034052;0.1995085940605016
6455;2019-08-13 04:37:45.100;526;525;165;165;155;46;220;33;-11;39;725;203;5;23;261;237;247;485;141;240;219;5;560;356;361;131;361;304;561;184.0;-1.0;752.0;205.0;3.0;0;0;96;1;0;0;0;0;0;0;1;0;1;0;0;16210.81640625;10592.705078125;0.0;2423.77368164062;421.0;327593;473.0;0.0;Calculated values ==>;1565663865.1;325.76000000000005;325.66;289.66;289.66;288.66;277.76000000000005;273.955091788801;295.16;276.46000000000004;272.06;277.06;345.66;293.46000000000004;273.66;275.46000000000004;299.26000000000005;296.86;297.86;321.66;297.16;295.06;320.46000000000004;315.26000000000005;273.66;240.61611355647437;268.0796299477929;273.955091788801;287.26000000000005;5600000.0;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;5610000.0;0.03066666666666667;0.0;0.12533333333333332;0.034166666666666665;0.0005;0.03116666666666667;0.0;10592.705078125;0.0;2423.77368164062;16210.81640625;477589.2777566875;477324.0479630308;243241.76167395068;243241.76167395068;239896.05898632368;430412.23801567365;462146.61757077737;439733.1669821983;473759.9231585776;525948.8437873265;468280.0305953833;442137.2501143532;444766.67480068695;467530.87201683124;465133.64708331646;427828.6301521274;471471.53085647384;464796.26975366054;462012.88651447376;198604.77482894104;176874.38241465177;470456.773871109;201378.7920250048;202050.39046857075;273.7235469739791;3418555.573293191;1406014.4560573616;251793.08617503915;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1396274517845.262;534509702569.7341;1183356585430.071;29873.74832796825;9193.497713075227;-0.0;8102.164460097311;5333511.201666852;924265.4754369493;0.0;1326723.9691978272;3.623822646024902;0.19536592684860296
6456;2019-08-13 04:38:45.111;527;525;164;164;155;45;221;32;-9;39;741;203;6;22;261;237;247;483;140;240;220;3;558;356;361;127;361;303;560;188.0;-1.0;931.0;244.0;3.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15367.833984375;10430.02734375;0.0;872.9183959960941;422.0;327594;474.0;0.0;Calculated values ==>;1565663925.111;325.86;325.66;289.56;289.56;288.66;277.66;273.955091788801;295.26000000000005;276.36;272.26000000000005;277.06;347.26;293.46000000000004;273.76000000000005;275.36;299.26000000000005;296.86;297.86;321.46000000000004;297.16;295.16;320.56;315.36;273.46000000000004;239.71726792356844;267.9596281332873;273.955091788801;287.16;5580000.0;3560000.0;3610000.0;1270000.0;3610000.0;3030000.0;5600000.0;0.03133333333333333;0.0;0.15516666666666667;0.04066666666666666;0.0005;0.03183333333333333;0.0;10430.02734375;0.0;872.9183959960941;15367.833984375;477975.03054209216;477445.96052328375;242936.66219632205;242936.66219632205;239928.55677502623;430412.23801567365;462280.22558120737;440254.13072146993;474275.28757416795;527701.9744961296;468419.660461477;442493.0341924577;444821.6150417089;467530.87201683124;465133.64708331646;428372.1855784652;471304.0888305193;464796.26975366054;462146.61757077737;199022.72361097817;177292.22831007556;470798.7943030168;201349.90785220743;202003.1029466176;273.71225523246306;3418818.776958959;1406189.6776127305;251820.56364570395;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1396491157555.8267;534587116759.93585;1183538718815.5457;37069.9719152139;10957.58804899958;-0.0;8281.235215535751;5334069.168278795;924433.431938452;0.0;1326860.5225590072;4.98178054431801;0.2778503561297175
6457;2019-08-13 04:39:45.121;528;524;163;164;154;45;222;32;-7;40;765;202;7;18;260;237;247;478;140;240;221;4;557;355;360;139;360;301;559;170.0;0.0;484.0;196.0;3.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14642.3310546875;9969.48046875;0.0;1370.19165039062;422.0;327595;474.0;0.0;Calculated values ==>;1565663985.121;325.96000000000004;325.56;289.46000000000004;289.56;288.56;277.66;273.8482719121499;295.36;276.36;272.46000000000004;277.16;349.66;293.36;273.86;274.96000000000004;299.16;296.86;297.86;320.96000000000004;297.16;295.26000000000005;320.56;315.36;273.56;242.35481222062532;267.7187500070086;273.8482719121499;287.16;5570000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5590000.0;0.028333333333333332;0.0;0.08066666666666666;0.03266666666666666;0.0005;0.028833333333333332;0.0;9969.48046875;0.0;1370.19165039062;14642.3310546875;478238.5498578085;477424.4845020535;242632.37699054898;242973.4604829831;239633.96571743998;430477.46260093397;462564.72855843324;440984.1951948389;472817.310826017;530361.0249238308;468577.6157975026;443052.165307785;444644.95881864097;467542.87897321215;465279.17082256265;428641.58011768607;470687.97537877044;464942.4404991662;462431.52345146996;199022.72361097817;177292.22831007556;469275.5542788157;200893.06076804816;201616.8639395366;273.5289808267362;3419068.903348363;1406359.7018437907;251839.25934485148;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1396707493605.7922;534666930059.92316;1183719949015.5168;19367.351510427787;8767.161454685072;-0.0;7520.156015927411;5334539.557692438;924597.832246442;0.0;1326992.2227656252;3.1442416153159787;0.1718736757381337
6458;2019-08-13 04:40:45.132;528;524;163;164;154;44;222;32;-6;40;783;200;7;16;260;238;247;469;141;240;222;4;556;354;359;145;359;300;558;189.0;0.0;711.0;200.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14192.4638671875;9610.3603515625;0.0;1356.03149414062;422.0;327596;474.0;0.0;Calculated values ==>;1565664045.132;325.96000000000004;325.56;289.46000000000004;289.56;288.56;277.56;273.7412296467126;295.36;276.36;272.56;277.16;351.46000000000004;293.16;273.86;274.76000000000005;299.16;296.96000000000004;297.86;320.06;297.16;295.36;320.56;315.36;273.56;243.61107973660833;267.5978703862781;273.7412296467126;287.26000000000005;5560000.0;3540000.0;3590000.0;1450000.0;3590000.0;3000000.0;5580000.0;0.0315;0.0;0.11850000000000001;0.03333333333333333;0.0005;0.032;0.0;9610.3603515625;0.0;1356.03149414062;14192.4638671875;478359.2613856836;477546.30192245194;242668.80393281896;243010.40078269437;239666.26956210527;430542.39183029096;462715.43254397233;441345.6675628473;472028.77388759464;532310.5938337429;468475.8209712691;443256.9062126748;444557.31930295983;467683.8190644365;465554.2281614293;428909.4198463833;469467.1961010224;465088.32681886124;462715.43254397233;199022.72361097817;177292.22831007556;468452.63275199506;200796.7410620811;201450.9920444364;273.48681858186984;3419309.2373588756;1406522.8970973827;251861.98203608798;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1396923233150.4973;534752145679.8067;1183900282070.2705;28505.0477903408;8921.863056330465;-0.0;8360.46209598515;5334938.567491121;924745.2678087308;0.0;1327124.5855117657;4.175245020138227;0.22094345312544003
6459;2019-08-13 04:41:45.102;527;523;164;164;155;45;222;32;-5;40;783;198;7;18;260;238;247;457;140;240;222;3;556;355;359;147;360;300;558;-1.0;0.0;988.0;152.0;3.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14041.591796875;9432.1650390625;0.0;1349.17224121094;422.0;327597;474.0;0.0;Calculated values ==>;1565664105.102;325.86;325.46000000000004;289.56;289.56;288.66;277.66;273.8482719121499;295.36;276.36;272.66;277.16;351.46000000000004;292.96000000000004;273.86;274.96000000000004;299.16;296.96000000000004;297.86;318.86;297.16;295.36;320.56;315.36;273.46000000000004;244.02132995426717;267.5978703862781;273.8482719121499;287.16;5560000.0;3550000.0;3590000.0;1470000.0;3600000.0;3000000.0;5580000.0;0.0;0.0;0.16466666666666668;0.025333333333333333;0.0005;0.0005;0.0;9432.1650390625;0.0;1349.17224121094;14041.591796875;478217.0016948847;477403.1422140558;243010.40078269437;243010.40078269437;239993.88866553456;430477.46260093397;462715.43254397233;441494.1431799284;471764.18514258164;532310.5938337429;468234.644300452;443256.9062126748;444843.92514786584;467542.87897321215;465409.2384259755;428909.4198463833;467641.9996232631;465088.32681886124;462715.43254397233;199022.72361097817;177292.22831007556;468076.26754362136;201218.02581358067;243010.40078269437;273.65622698508565;3419544.4035142898;1406681.505465191;251884.51412887775;1281929.4663425204;0;46;46;25;60;71;22;2;141;146;1397138525450.6;534839701879.84845;1184080192070.3564;39565.46732632527;6760.408790494364;-0.0;109.85251588063899;5335505.538156884;924875.8880647173;0.0;1327195.1361739207;4.307047208110584;0.27772437254166993
6460;2019-08-13 04:42:48.123;526;522;164;165;155;45;223;31;-3;39;771;195;6;23;260;238;247;446;140;240;222;2;557;355;359;138;360;302;559;332.0;-1.0;963.0;253.0;7.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;14868.25;9347.224609375;0.0;2362.06713867188;423.0;327598;474.0;0.0;Calculated values ==>;1565664168.123;325.76000000000005;325.36;289.56;289.66;288.66;277.66;273.8482719121499;295.46000000000004;276.26000000000005;272.86;277.06;350.26;292.66;273.76000000000005;275.46000000000004;299.16;296.96000000000004;297.86;317.76000000000005;297.16;295.36;320.56;315.46000000000004;273.36;242.14157278889297;267.8393353686513;273.8482719121499;287.16;5570000.0;3550000.0;3590000.0;1380000.0;3600000.0;3020000.0;5590000.0;0.05533333333333333;0.0;0.1605;0.042166666666666665;0.0011666666666666668;0.0565;0.0;9347.224609375;0.0;2362.06713867188;14868.25;477953.50663003454;477137.6277719929;242973.4604829831;243316.25749662568;239961.16640468707;430477.46260093397;462848.23961327464;441368.7326958178;472850.0741107318;530910.7679791142;467590.84671364905;442699.92918233894;445163.16002712236;467542.87897321215;465409.2384259755;428641.58011768607;465805.45331382705;465088.32681886124;462715.43254397233;199022.72361097817;177710.07569661198;469214.6757162112;201115.59067056497;201979.9124661016;273.6161447533079;3419797.448950017;1406845.8798975958;251916.99829785273;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1397364770840.2715;534929506804.718;1184269885280.0808;38560.62929505308;11304.844752758083;-0.0;14731.556884399697;5336189.369369109;925034.0117233138;0.0;1327325.0417934286;5.516732550710055;0.2569108012230863
6461;2019-08-13 04:43:45.133;526;519;164;165;156;47;222;31;-3;38;754;196;6;28;260;238;247;423;140;240;222;0;557;356;361;132;361;303;559;-1.0;-1.0;1204.0;242.0;7.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15136.9111328125;9418.1689453125;0.0;2382.36767578125;423.0;327599;474.0;0.0;Calculated values ==>;1565664225.133;325.76000000000005;325.06;289.56;289.66;288.76000000000005;277.86;273.955091788801;295.36;276.26000000000005;272.86;276.96000000000004;348.56000000000006;292.76000000000005;273.76000000000005;275.96000000000004;299.16;296.96000000000004;297.86;315.46000000000004;297.16;295.36;320.56;315.46000000000004;273.16;240.83765695389522;267.9596281332873;273.955091788801;287.16;5570000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5590000.0;0.0;0.0;0.20066666666666666;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9418.1689453125;0.0;2382.36767578125;15136.9111328125;477953.50663003454;476706.3843834255;242973.4604829831;243316.25749662568;240289.78610704388;430412.23801567365;462413.7112240227;441156.6256199011;473533.532933398;529060.7471719419;467571.2248194195;442493.0341924577;445680.44742188096;467401.68226075795;465263.9689877527;428641.58011768607;462175.96454521816;464796.26975366054;462413.7112240227;199022.72361097817;177710.07569661198;469834.1033386381;201353.12882446853;242973.4604829831;273.71351451552016;3420035.0314827804;1406994.465326259;251954.564996287;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1397570006840.237;535006470304.70514;1184442340530.052;48120.568356950134;10828.732638738173;-0.0;256.01362586454627;5336875.715907625;925209.2666187136;0.0;1327443.714209352;5.017171381488016;0.3398570421389786
6462;2019-08-13 04:44:45.114;526;518;163;164;157;48;220;32;-2;37;755;199;6;28;260;238;247;409;141;240;220;4;560;357;362;129;362;305;562;416.0;-1.0;1326.0;249.0;3.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;15426.2470703125;9740.984375;0.0;2409.41186523438;423.0;327600;474.0;0.0;Calculated values ==>;1565664285.114;325.76000000000005;324.96000000000004;289.46000000000004;289.56;288.86;277.96000000000004;274.0616903277293;295.16;276.36;272.96000000000004;276.86;348.66;293.06;273.76000000000005;275.96000000000004;299.16;296.96000000000004;297.86;314.06;297.16;295.16;320.56;315.46000000000004;273.56;240.16925963744896;268.19934244402924;274.0616903277293;287.26000000000005;5600000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3050000.0;5620000.0;0.06933333333333333;0.0;0.221;0.0415;0.0005;0.06983333333333333;0.0;9740.984375;0.0;2409.41186523438;15426.2470703125;477589.2777566875;476192.2636963871;242523.92116108953;242863.48712996402;240519.79949135645;430346.717906069;461994.71921587875;440880.4687282554;473824.7944200122;529012.0071169034;467654.0241793385;442076.7812560851;445287.5332964052;467260.227616787;465118.4183262364;427828.6301521274;459450.32373931375;464649.81302044657;461994.71921587875;199022.72361097817;177710.07569661198;470627.93931277987;201834.6753271939;202126.0064429497;273.90601049354166;3420289.643815813;1407154.074378877;251994.48384761147;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1397786838155.9058;535084745509.9466;1184624682770.6145;52829.120341634596;11154.92045540182;-0.0;18147.49844197621;5337716.696921028;925392.4057159785;0.0;1327597.0282455666;6.759577022438597;0.29723493396964573
