;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6463;2019-08-13 04:45:45.124;526;520;162;163;156;49;219;33;0;38;766;201;7;26;261;237;247;421;141;240;219;2;562;358;363;135;363;305;563;318.0;-1.0;1370.0;212.0;3.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14707.2197265625;9931.5537109375;0.0;1398.763671875;423.0;327601;473.0;0.0;Calculated values ==>;1565664345.124;325.76000000000005;325.16;289.36;289.46000000000004;288.76000000000005;278.06;274.1680685717883;295.06;276.46000000000004;273.16;276.96000000000004;349.76;293.26000000000005;273.86;275.76000000000005;299.26000000000005;296.86;297.86;315.26000000000005;297.16;295.06;320.46000000000004;315.46000000000004;273.36;241.49495122638035;268.19934244402924;274.1680685717883;287.26000000000005;5620000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;5630000.0;0.053000000000000005;0.0;0.22833333333333333;0.035333333333333335;0.0005;0.053500000000000006;0.0;9931.5537109375;0.0;1398.763671875;14707.2197265625;477345.71313039475;476358.14947452984;242150.6021835611;242488.04063207735;240158.33298564304;430280.9020939914;461708.1977795224;441181.0962547605;473143.78782676667;530161.7641224974;467897.2382790565;442225.1804755989;445000.09919413156;467248.1840708977;464841.74997644586;427278.54278466856;461258.0989607245;464503.06872351485;461708.1977795224;198604.77482894104;177710.07569661198;469623.12179888616;202103.59069477537;202477.86183018459;274.01531608836626;3420540.7978911176;1407318.0395192034;252026.2239328817;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1398004374405.871;535163958709.934;1184807713270.5854;54589.36376952994;9452.35676567858;-0.0;13868.822973289574;5338612.000147484;925564.1616473452;0.0;1327863.875391098;6.8762895933245725;0.3201779829447908
6464;2019-08-13 04:46:45.125;525;522;162;163;156;50;213;34;-1;39;783;203;7;20;261;236;247;434;141;239;213;2;559;360;365;144;365;306;560;285.0;-1.0;1371.0;149.0;3.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14624.236328125;9944.9130859375;0.0;1376.6491699218802;423.0;327602;473.0;0.0;Calculated values ==>;1565664405.125;325.66;325.36;289.36;289.46000000000004;288.76000000000005;278.16;274.38016830617;294.46000000000004;276.56;273.06;277.06;351.46000000000004;293.46000000000004;273.86;275.16;299.26000000000005;296.76000000000005;297.86;316.56;297.06;294.46000000000004;320.46000000000004;315.46000000000004;273.36;243.40439225979637;268.3187672390254;274.38016830617;287.26000000000005;5590000.0;3600000.0;3650000.0;1440000.0;3650000.0;3060000.0;5600000.0;0.0475;0.0;0.2285;0.024833333333333332;0.0005;0.048;0.0;9944.9130859375;0.0;1376.6491699218802;14624.236328125;477567.7230948914;477015.2473148954;242257.17848159157;242596.08827178122;240256.75172291667;430148.3826014536;460590.1911729151;440817.3637915739;472061.9191754798;531861.5611485756;468000.0083455245;442016.3825157325;443931.0220281237;466964.4590515621;464417.2445854314;428101.21091952326;463780.8405265792;464076.26427514775;460590.1911729151;198604.77482894104;177710.07569661198;468391.23042935226;202716.4503143837;203128.33289945876;274.2626993659492;3420785.2307650913;1407483.679502931;252049.35275867608;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1398222778045.6072;535247660104.8329;1184991016325.364;54406.05872953797;6597.590372855052;-0.0;12358.169197125904;5339520.310472133;925697.9134358307;0.0;1328082.4373015584;6.479831726540313;0.28863836756582945
6465;2019-08-13 04:47:45.105;524;522;164;164;155;51;213;35;-14;41;789;202;-4;19;261;236;247;440;142;239;212;2;561;360;365;148;365;306;562;367.0;-1.0;1321.0;183.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14875.2353515625;10180.85546875;0.0;1377.94177246094;423.0;327603;473.0;0.0;Calculated values ==>;1565664465.105;325.56;325.36;289.56;289.56;288.66;278.26000000000005;274.38016830617;294.46000000000004;276.66;271.76000000000005;277.26000000000005;352.06000000000006;293.36;272.76000000000005;275.06;299.26000000000005;296.76000000000005;297.86;317.16;297.06;294.36;320.46000000000004;315.46000000000004;273.36;244.22491754036054;268.3187672390254;274.38016830617;287.36;5610000.0;3600000.0;3650000.0;1480000.0;3650000.0;3060000.0;5620000.0;0.06116666666666667;0.0;0.22016666666666668;0.030500000000000003;0.0011666666666666668;0.06233333333333334;0.0;10180.85546875;0.0;1377.94177246094;14875.2353515625;477180.39832085423;476770.02900183323;242863.48712996402;242863.48712996402;239863.6722573709;430148.3826014536;460590.1911729151;438831.83823597094;471730.980663899;532487.6948089948;467878.3720350701;440363.3734854717;443785.1483169292;466964.4590515621;464417.2445854314;427554.41658243444;464439.91708815284;464076.26427514775;460454.39186355175;198604.77482894104;177710.07569661198;467837.30044707935;202638.62443939067;203391.49620097893;274.2324906836247;3421030.9777528564;1407651.3383360275;252072.30003156172;1281929.4663425204;0;46;46;25;60;71;22;2;141;147;1398441705045.6768;535335230904.8607;1185174555125.4224;52001.87257088043;8088.559618234505;-0.0;16023.58716296704;5340406.747655665;925820.2572242676;0.0;1328318.8730997557;6.584942858994904;0.2803011348218067
6466;2019-08-13 04:48:45.116;522;521;166;166;156;51;211;35;-19;40;781;199;-19;18;262;236;247;452;145;239;211;1;559;361;366;140;366;309;560;262.0;-1.0;1302.0;144.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16441.755859375;10661.79296875;0.0;2410.77758789062;423.0;327604;472.0;0.0;Calculated values ==>;1565664525.116;325.36;325.26000000000005;289.76000000000005;289.76000000000005;288.76000000000005;278.26000000000005;274.4858918419099;294.26000000000005;276.66;271.26000000000005;277.16;351.26;293.06;271.26000000000005;274.96000000000004;299.36;296.76000000000005;297.86;318.36;297.06;294.26000000000005;320.36;315.46000000000004;273.26000000000005;242.56692532238324;268.67533136820026;274.4858918419099;287.66;5590000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5600000.0;0.043666666666666666;0.0;0.217;0.024;0.0005;0.04416666666666667;0.0;10661.79296875;0.0;2410.77758789062;16441.755859375;477137.6277719929;476871.420309681;243622.95157451433;243622.95157451433;240256.75172291667;430081.6785162784;460162.587924932;437372.52749135875;472686.4266018815;531427.3856665845;467088.358659851;437372.52749135875;443026.34146199;466952.50149625464;464270.0288607765;428101.21091952326;466595.5924692716;463928.38035923813;460162.587924932;198186.82848740023;177710.07569661198;468842.2228851183;202956.4605537929;203416.83592383878;274.36041017993676;3421292.0005246606;1407825.0589157043;252103.87848117607;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1398661045250.377;535421646744.7426;1185359088950.1702;50868.28652545179;6381.2582959518095;-0.0;11339.60404671495;5341264.1561430385;925940.8611467206;0.0;1328546.9414977336;5.246798903929156;0.24435017707480083
6467;2019-08-13 04:49:45.096;520;520;170;170;158;50;211;35;-18;40;768;199;-19;14;262;235;247;452;144;239;211;0;557;360;365;135;365;309;558;127.0;-1.0;1066.0;146.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16733.796875;10605.318359375;0.0;2430.1484375;423.0;327605;472.0;0.0;Calculated values ==>;1565664585.096;325.16;325.16;290.16;290.16;288.96000000000004;278.16;274.38016830617;294.26000000000005;276.66;271.36;277.16;349.96000000000004;293.06;271.26000000000005;274.56;299.36;296.66;297.86;318.36;297.06;294.26000000000005;320.36;315.46000000000004;273.16;241.49495122638035;268.67533136820026;274.38016830617;287.56;5570000.0;3600000.0;3650000.0;1350000.0;3650000.0;3090000.0;5580000.0;0.021166666666666667;0.0;0.17766666666666667;0.024333333333333332;0.0005;0.021666666666666667;0.0;10605.318359375;0.0;2430.1484375;16733.796875;477095.39411849744;476972.90391942573;245097.6580104656;245097.6580104656;240985.43124070577;430148.3826014536;460318.4583724024;437530.6787186241;473338.7274854557;530067.0567718833;467088.358659851;437372.52749135875;442432.96582128026;467094.51228587364;464285.6678292783;428641.58011768607;466873.9798900077;464076.26427514775;460318.4583724024;198186.82848740023;177710.07569661198;469426.83520598995;202592.92066581437;203573.7992199217;274.21474328146087;3421568.3713098885;1408002.2257681857;252144.20608438374;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1398880272150.4468;535504119244.76886;1185544427150.229;41740.608347382535;6492.958587144272;-0.0;5562.8009483037495;5342035.639686961;926048.1105257336;0.0;1328687.7479216119;4.126923010975502;0.22460306379601835
6468;2019-08-13 04:50:45.137;515;512;171;172;159;49;214;35;-17;40;769;203;-19;11;261;235;246;426;144;239;213;-2;558;358;363;130;363;310;559;135.0;0.0;962.0;0.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17334.03515625;10635.333984375;0.0;2448.75952148438;424.0;327606;472.0;0.0;Calculated values ==>;1565664645.137;324.66;324.36;290.26000000000005;290.36;289.06;278.06;274.1680685717883;294.56;276.66;271.46000000000004;277.16;350.06000000000006;293.46000000000004;271.26000000000005;274.26000000000005;299.26000000000005;296.66;297.76000000000005;315.76000000000005;297.06;294.46000000000004;320.36;315.56;272.96000000000004;240.39332010688793;268.7936212382143;274.1680685717883;287.56;5580000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3100000.0;5590000.0;0.022500000000000003;0.0;0.16033333333333333;0.0;0.0005;0.023000000000000003;0.0;10635.333984375;0.0;2448.75952148438;17334.03515625;476253.2715924661;475695.5876451564;245411.30069874594;245767.26483306783;241284.4493855481;430280.9020939914;461034.77648449154;437460.313363465;473985.80243904516;530095.8074964032;467436.8767231263;437142.86386454466;441775.5011475913;467248.1840708977;464579.7527577276;428119.0973534633;462655.6968635691;464371.1518808695;460899.70540415944;198186.82848740023;178127.92459426197;469909.67259303824;202496.42290420205;203429.35503017038;274.1680685717883;3421852.4639081303;1408179.3521584754;252184.89143346553;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1399098821390.9119;535583673569.9382;1185730254045.6245;37672.543770301825;0.0;-0.0;5921.818058601749;5342697.8681698;926102.2554878669;0.0;1328783.5184787314;3.331859544521058;0.13436020829525927
6469;2019-08-13 04:51:45.087;510;505;172;172;161;48;215;34;-18;40;778;205;-19;8;261;236;246;395;146;239;214;-3;557;357;362;130;362;309;558;0.0;-1.0;1010.0;0.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16911.810546875;10592.0654296875;0.0;1419.4462890625;424.0;327607;472.0;0.0;Calculated values ==>;1565664705.087;324.16;323.66;290.36;290.36;289.26000000000005;277.96000000000004;274.0616903277293;294.66;276.56;271.36;277.16;350.96000000000004;293.66;271.26000000000005;273.96000000000004;299.26000000000005;296.76000000000005;297.76000000000005;312.66;297.06;294.56;320.36;315.56;272.86;240.39332010688793;268.67533136820026;274.0616903277293;287.76000000000005;5570000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3090000.0;5580000.0;0.0;0.0;0.16833333333333333;0.0;0.0005;0.0005;0.0;10592.0654296875;0.0;1419.4462890625;16911.810546875;475654.96402667905;474804.08051826205;245808.81048173766;245808.81048173766;241990.63844532645;430346.717906069;461323.382721853;437530.6787186241;473985.80243904516;531113.6018872296;467822.4195868415;437372.52749135875;441535.4042861069;467389.657016189;464857.1551205372;428390.08982317784;457754.1655895054;464518.1588243853;461188.73474552366;198186.82848740023;178127.92459426197;469812.2648789563;202234.48292222194;245808.81048173766;274.0616903277293;3422137.6081363764;1408356.0997405343;252217.09961924393;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1399316140140.2205;535661608569.6902;1185915799295.0342;39608.19295906103;0.0;-0.0;107.689962131893;5343341.337635382;926102.2554878669;0.0;1328833.7225071609;3.3064849663507663;0.1760333738947908
6470;2019-08-13 04:52:45.138;506;501;172;173;161;46;217;33;-16;41;797;207;-8;5;261;236;246;378;146;239;216;-2;558;356;360;133;361;308;560;-2.0;-1.0;873.0;61.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17249.80859375;10641.154296875;0.0;1419.8459472656198;424.0;327608;472.0;0.0;Calculated values ==>;1565664765.138;323.76000000000005;323.26000000000005;290.36;290.46000000000004;289.26000000000005;277.76000000000005;273.955091788801;294.86;276.46000000000004;271.56;277.26000000000005;352.86;293.86;272.36;273.66;299.26000000000005;296.76000000000005;297.76000000000005;310.96000000000004;297.06;294.76000000000005;320.36;315.56;272.96000000000004;241.05796691057077;268.5567601203482;273.955091788801;287.76000000000005;5580000.0;3560000.0;3600000.0;1330000.0;3610000.0;3080000.0;5600000.0;0.0;0.0;0.14550000000000002;0.010166666666666666;0.0005;0.0005;0.0;10641.154296875;0.0;1419.8459472656198;17249.80859375;474949.60938859516;473966.8991503808;245725.897945001;246083.289668693;241919.89716357476;430412.23801567365;461897.48510764097;438072.3853947394;473695.32993624324;533173.7563382549;468206.5035522741;439315.4269074652;441295.68005589535;467530.87201683124;465003.21838653134;428119.0973534633;454550.1377297239;464811.3070167571;461763.66765822354;198186.82848740023;178127.92459426197;469502.8659822866;201698.44692632946;245725.897945001;273.8483716591264;3422422.5302745784;1408533.1936405774;252240.78049957997;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1399532924250.6475;535740575634.8457;1186101056630.399;34392.40804715365;2722.6782604022305;-0.0;108.01888485661128;5343958.533482573;926124.9637590527;0.0;1328835.521608827;3.0862369985023363;0.185085857113482
6471;2019-08-13 04:53:45.108;503;500;171;172;161;44;218;32;-12;41;813;205;0;7;260;237;246;377;145;239;218;-1;558;355;360;133;360;307;560;223.0;-1.0;767.0;0.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17446.505859375;10649.701171875;0.0;1408.41345214844;424.0;327609;472.0;0.0;Calculated values ==>;1565664825.108;323.46000000000004;323.16;290.26000000000005;290.36;289.26000000000005;277.56;273.8482719121499;294.96000000000004;276.36;271.96000000000004;277.26000000000005;354.46000000000004;293.66;273.16;273.86;299.16;296.86;297.76000000000005;310.86;297.06;294.96000000000004;320.36;315.56;273.06;241.05796691057077;268.43790593516167;273.8482719121499;287.66;5580000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;5600000.0;0.03716666666666667;0.0;0.12783333333333333;0.0;0.0011666666666666668;0.03833333333333334;0.0;10649.701171875;0.0;1408.41345214844;17446.505859375;474512.60791019135;473820.22087365005;245370.55805614934;245725.897945001;241919.89716357476;430477.46260093397;462031.17872931756;438918.9086401352;473695.32993624324;534916.0343322969;468103.09700639517;440754.3233983486;441806.74464207777;467542.87897321215;465279.17082256265;428119.0973534633;454377.5919312058;464811.3070167571;462031.17872931756;198186.82848740023;178127.92459426197;469600.7346410209;201709.7481601087;203038.55541781426;273.8482719121499;3422711.5216605156;1408710.528724337;252264.3375435055;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1399748816250.7505;535820335734.8837;1186285464380.4868;30323.237681363385;0.0;-0.0;9928.050560274294;5344497.560882044;926147.6414000741;0.0;1328919.1137039536;3.3381079461166214;0.10196252589562442
6472;2019-08-13 04:54:45.119;504;501;169;169;161;44;219;32;-9;41;821;202;3;8;260;237;246;386;147;239;219;0;562;355;359;134;360;307;563;174.0;-2.0;922.0;36.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17552.267578125;10827.451171875;0.0;1394.10205078125;424.0;327610;472.0;0.0;Calculated values ==>;1565664885.119;323.56;323.26000000000005;290.06;290.06;289.26000000000005;277.56;273.8482719121499;295.06;276.36;272.26000000000005;277.26000000000005;355.26;293.36;273.46000000000004;273.96000000000004;299.16;296.86;297.76000000000005;311.76000000000005;297.06;295.06;320.36;315.56;273.16;241.2770596917726;268.43790593516167;273.8482719121499;287.86;5620000.0;3550000.0;3590000.0;1340000.0;3600000.0;3070000.0;5630000.0;0.029;0.0;0.15366666666666667;0.006;0.0005;0.029500000000000002;0.0;10827.451171875;0.0;1394.10205078125;17552.267578125;474153.0767174093;473585.10482873174;244548.17393465148;244548.17393465148;241814.75837405084;430477.46260093397;462316.2933191314;439381.6388549594;473565.85517348704;535749.3254758846;467737.7558769512;441206.9368439809;441956.0545109249;467542.87897321215;465279.17082256265;427018.7789297304;455432.230756387;464957.45143190527;462316.2933191314;198186.82848740023;178127.92459426197;469562.8289471395;201582.44343912945;202310.67615939252;273.7986101453877;3423003.2315757778;1408889.5378059398;252287.69612095223;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1399964555795.4556;535900450419.77423;1186469698150.235;36541.80969556587;1607.8823130480603;-0.0;7670.165706212299;5345054.871764357;926161.0428758181;0.0;1329065.7923921375;3.749102661508328;0.15656270570722908
6473;2019-08-13 04:55:45.099;506;504;167;167;159;44;219;32;-4;41;822;200;6;10;260;237;246;405;147;239;219;1;562;355;360;135;360;307;563;147.0;0.0;1097.0;98.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17221.5859375;10812.1455078125;0.0;1403.37255859375;424.0;327611;472.0;0.0;Calculated values ==>;1565664945.099;323.76000000000005;323.56;289.86;289.86;289.06;277.56;273.8482719121499;295.06;276.36;272.76000000000005;277.26000000000005;355.36;293.16;273.76000000000005;274.16;299.16;296.86;297.76000000000005;313.66;297.06;295.06;320.36;315.56;273.26000000000005;241.49495122638035;268.43790593516167;273.8482719121499;287.86;5620000.0;3550000.0;3600000.0;1350000.0;3600000.0;3070000.0;5630000.0;0.0245;0.0;0.18283333333333335;0.01633333333333333;0.0005;0.025;0.0;10812.1455078125;0.0;1403.37255859375;17221.5859375;474446.0534817081;474026.3226971581;243854.4474617644;243854.4474617644;241147.7228032167;430477.46260093397;462164.74920835934;440147.045952615;473436.17305719486;535853.4522920791;467493.80788359325;441657.1800723928;442253.9184824793;467542.87897321215;465279.17082256265;427018.7789297304;458634.6557043537;464811.3070167571;462164.74920835934;198186.82848740023;178127.92459426197;469524.9881567522;201424.13257125372;202272.73886906393;273.73679641581344;3423292.9170944626;1409069.8076683371;252311.0006386083;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1400180183895.5242;535981123519.79987;1186653836750.2937;43646.50599655889;4378.9806412298085;-0.0;6497.300258482385;5345722.88498335;926210.916770278;0.0;1329183.8152544752;4.463403565847407;0.22474357117955027
6474;2019-08-13 04:56:45.090;508;506;167;167;159;45;218;32;0;41;820;198;9;12;260;237;246;420;146;239;217;3;561;356;361;136;361;308;562;370.0;-1.0;926.0;77.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17060.58984375;10813.630859375;0.0;1402.40380859375;424.0;327612;471.0;0.0;Calculated values ==>;1565665005.09;323.96000000000004;323.76000000000005;289.86;289.86;289.06;277.66;273.955091788801;294.96000000000004;276.36;273.16;277.26000000000005;355.16;292.96000000000004;274.06;274.36;299.16;296.86;297.76000000000005;315.16;297.06;294.86;320.26000000000005;315.56;273.46000000000004;241.71165711629368;268.5567601203482;273.955091788801;287.76000000000005;5610000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5620000.0;0.06166666666666667;0.0;0.15433333333333332;0.012833333333333334;0.001;0.06266666666666666;0.0;10813.630859375;0.0;1402.40380859375;17060.58984375;474864.15943781176;474446.0534817081;243892.39571612267;243892.39571612267;241181.72095369906;430412.23801567365;461879.0317285414;440539.589879252;473306.2826088756;535572.3576366673;467107.77403145406;441895.7978633896;442343.2040964072;467401.68226075795;465133.64708331646;427296.3658179375;461245.9356479307;464664.8766729168;461745.05252366984;197768.88456892778;178127.92459426197;469585.4881537126;201763.59080538366;202435.8589688529;273.8737789678333;3423578.55903962;1409249.9954389876;252334.37860108988;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1400396451450.2974;536062411324.7146;1186838309075.1;36851.09585706701;3437.0476826368886;-0.0;16250.042796101861;5346393.597709424;926276.0405695399;0.0;1329373.3480122192;4.62819465338066;0.15171548898811474
6475;2019-08-13 04:57:45.140;509;507;166;167;158;46;218;33;3;41;818;197;11;15;260;237;246;431;145;239;217;5;561;357;362;136;362;307;563;375.0;0.0;1102.0;48.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17131.18359375;10791.947265625;0.0;1384.1638183593802;424.0;327613;471.0;0.0;Calculated values ==>;1565665065.14;324.06;323.86;289.76000000000005;289.86;288.96000000000004;277.76000000000005;274.0616903277293;294.96000000000004;276.46000000000004;273.46000000000004;277.26000000000005;354.96000000000004;292.86;274.26000000000005;274.66;299.16;296.86;297.76000000000005;316.26000000000005;297.06;294.86;320.26000000000005;315.56;273.66;241.71165711629368;268.43790593516167;274.0616903277293;287.66;5610000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;5630000.0;0.0625;0.0;0.18366666666666667;0.008;0.0005;0.063;0.0;10791.947265625;0.0;1384.1638183593802;17131.18359375;475009.9352016931;474466.2490024473;243510.27396830267;243854.4474617644;240816.46781613881;430346.717906069;461726.5624587006;441206.9368439809;473306.2826088756;535436.8992197461;467127.2975703646;442402.47668766207;442994.2643117957;467260.227616787;464987.84065055486;427296.3658179375;462867.0416675346;464518.1588243853;461592.2958648185;197768.88456892778;178127.92459426197;469781.98110882204;202123.5540881219;202452.020118917;274.01853636082444;3423863.7279287097;1409430.191962672;252357.61934921905;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1400613532200.9868;536144079324.974;1187022962825.6865;43911.64796615944;2141.2674161656014;-0.0;16325.837371991794;5347067.181429145;926322.5652671437;0.0;1329645.0399025397;5.123043993608563;0.16564016483456895
6476;2019-08-13 04:58:45.141;511;509;166;166;158;47;217;33;1;41;814;197;11;16;261;237;246;441;144;239;217;7;560;358;362;136;363;307;561;354.0;-1.0;1176.0;120.0;3.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;16996.416015625;10764.7744140625;0.0;1364.62841796875;424.0;327614;471.0;0.0;Calculated values ==>;1565665125.141;324.26000000000005;324.06;289.76000000000005;289.76000000000005;288.96000000000004;277.86;274.1680685717883;294.86;276.46000000000004;273.26000000000005;277.26000000000005;354.56000000000006;292.86;274.26000000000005;274.76000000000005;299.26000000000005;296.86;297.76000000000005;317.26000000000005;297.06;294.86;320.26000000000005;315.56;273.86;241.71165711629368;268.43790593516167;274.1680685717883;287.56;5600000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3070000.0;5610000.0;0.059000000000000004;0.0;0.196;0.02;0.0005;0.059500000000000004;0.0;10764.7744140625;0.0;1364.62841796875;16996.416015625;475425.9458958811;475009.9352016931;243585.24516990833;243585.24516990833;240883.69356856126;430280.9020939914;461592.2958648185;440905.4616221835;473306.2826088756;535020.22289418;467127.2975703646;442402.47668766207;443141.609673585;467248.1840708977;464841.74997644586;427572.2624752181;464740.36894003407;464518.1588243853;461592.2958648185;197768.88456892778;178127.92459426197;469978.3967039981;202254.39483839276;202601.71290840552;274.074002158302;3424148.129331722;1409609.8343037749;252380.52633293747;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1400830735820.7244;536225680684.8754;1187207165895.464;46775.60908962299;5354.480037312107;-0.0;15409.939685906573;5347822.921165816;926385.0308702566;0.0;1329909.5091187828;5.568289696379973;0.21821925073020274
6477;2019-08-13 04:59:45.131;513;510;166;167;157;47;217;33;-2;41;811;196;9;17;261;237;246;447;144;239;217;8;564;357;362;137;362;307;565;177.0;0.0;1048.0;70.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17002.58984375;10861.1826171875;0.0;1383.69543457031;424.0;327615;470.0;0.0;Calculated values ==>;1565665185.131;324.46000000000004;324.16;289.76000000000005;289.86;288.86;277.86;274.0616903277293;294.86;276.46000000000004;272.96000000000004;277.26000000000005;354.26;292.76000000000005;274.06;274.86;299.26000000000005;296.86;297.76000000000005;317.86;297.06;294.86;320.16;315.56;273.96000000000004;241.92719264551067;268.43790593516167;274.0616903277293;287.56;5640000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5650000.0;0.029500000000000002;0.0;0.17466666666666666;0.011666666666666665;0.0011666666666666668;0.03066666666666667;0.0;10861.1826171875;0.0;1383.69543457031;17002.58984375;475217.3853043336;474653.579562929;243435.88361175547;243778.99754215492;240420.78788444647;430346.717906069;461592.2958648185;440451.2342739305;473176.1828425327;534707.633622974;467004.9690647673;442105.1117696454;443288.7182359786;467389.657016189;464987.84065055486;426458.4174456206;465112.90234788076;464518.1588243853;461592.2958648185;197350.94305643384;178127.92459426197;469941.3943347461;202059.6294893686;203633.72611358986;273.99365409899093;3424431.4071597536;1409790.0205763457;252403.4252145958;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1401047899620.7588;536307567034.8884;1187391335195.4934;41639.06696903681;3125.287256529404;-0.0;7910.729472371012;5348559.587334927;926455.683820262;0.0;1330103.8156386476;4.3018054957579155;0.1913666343736217
6478;2019-08-13 05:00:45.122;514;512;165;166;157;47;217;34;-5;41;808;196;7;16;261;237;246;458;144;239;217;10;563;358;363;138;363;307;565;366.0;-1.0;1135.0;109.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16847.865234375;10889.99609375;0.0;1378.06262207031;424.0;327616;470.0;0.0;Calculated values ==>;1565665245.122;324.56;324.36;289.66;289.76000000000005;288.86;277.86;274.1680685717883;294.86;276.56;272.66;277.26000000000005;353.96000000000004;292.76000000000005;273.86;274.76000000000005;299.26000000000005;296.86;297.76000000000005;318.96000000000004;297.06;294.86;320.16;315.56;274.16;242.14157278889297;268.43790593516167;274.1680685717883;287.56;5630000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5650000.0;0.061000000000000006;0.0;0.18916666666666665;0.018166666666666668;0.0005;0.061500000000000006;0.0;10889.99609375;0.0;1378.06262207031;16847.865234375;475487.8322343335;474946.2013955335;243094.48409331596;243435.88361175547;240420.78788444647;430280.9020939914;461439.2131810104;439994.53361340857;473045.8727645816;534394.973144155;467004.9690647673;441806.74464207777;443141.609673585;467248.1840708977;464841.74997644586;426739.47276287695;466828.5768395545;464371.1518808695;461439.2131810104;197350.94305643384;178127.92459426197;470002.91871598386;202290.40924501128;202622.14969093245;274.0880088482467;3424713.45197204;1409971.2532097735;252426.4364128461;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1401265366995.5305;536390054659.8019;1187575507565.3003;44965.69685968848;4863.4439220560025;-0.0;15917.249404639795;5349281.185443454;926522.2465940997;0.0;1330302.3523441076;5.359151900830147;0.20056520179130385
6479;2019-08-13 05:01:45.133;516;513;165;166;157;48;215;35;-12;41;804;196;3;15;261;236;246;463;145;239;215;11;563;359;363;139;364;307;564;297.0;0.0;1020.0;105.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16755.267578125;10812.0595703125;0.0;1377.41931152344;423.0;327617;469.0;0.0;Calculated values ==>;1565665305.133;324.76000000000005;324.46000000000004;289.66;289.76000000000005;288.86;277.96000000000004;274.27422755570615;294.66;276.66;271.96000000000004;277.26000000000005;353.56000000000006;292.76000000000005;273.46000000000004;274.66;299.26000000000005;296.76000000000005;297.76000000000005;319.46000000000004;297.06;294.66;320.06;315.46000000000004;274.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;287.66;5630000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3070000.0;5640000.0;0.0495;0.0;0.16999999999999998;0.0175;0.0011666666666666668;0.05066666666666667;0.0;10812.0595703125;0.0;1377.41931152344;16755.267578125;475778.4758817119;475217.3853043336;243131.09209133463;243473.00677382026;240453.67732011902;430214.79039162316;461169.71765311295;438918.9086401352;472915.35137376806;533977.9803264638;467004.9690647673;441206.9368439809;442994.2643117957;467106.4518600339;464564.1698029545;426739.47276287695;467738.1612618883;464371.1518808695;461169.71765311295;196933.003932529;177710.07569661198;469966.18980854325;202540.31606497592;203474.97209189864;274.1897134570916;3424993.5294165476;1410152.1368293117;252449.4029720254;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1401483206925.233;536473169894.6883;1187759741335.0486;40184.360737777075;4679.952790512429;-0.0;13056.533775101527;5349990.899346163;926601.7894801184;0.0;1330543.844802444;4.751708244861997;0.1897930127274299
6480;2019-08-13 05:02:45.123;516;514;166;166;157;48;215;35;-16;42;798;196;1;13;261;236;246;469;146;239;215;12;563;359;363;140;364;307;564;235.0;-1.0;1057.0;129.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16792.5078125;10862.9189453125;0.0;1375.2453613281198;424.0;327618;468.0;0.0;Calculated values ==>;1565665365.123;324.76000000000005;324.56;289.76000000000005;289.76000000000005;288.86;277.96000000000004;274.27422755570615;294.66;276.66;271.56;277.36;352.96000000000004;292.76000000000005;273.26000000000005;274.46000000000004;299.26000000000005;296.76000000000005;297.76000000000005;320.06;297.06;294.66;319.96000000000004;315.56;274.36;242.56692532238324;268.43790593516167;274.27422755570615;287.76000000000005;5630000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3070000.0;5640000.0;0.03916666666666667;0.0;0.17616666666666667;0.021500000000000002;0.0005;0.03966666666666667;0.0;10862.9189453125;0.0;1375.2453613281198;16792.5078125;475778.4758817119;475363.1290595523;243473.00677382026;243473.00677382026;240453.67732011902;430214.79039162316;461169.71765311295;438297.7194993918;472882.7909566239;533352.2467380252;467004.9690647673;440905.4616221835;442698.855600732;467106.4518600339;464564.1698029545;426739.47276287695;468657.22703309957;464371.1518808695;461169.71765311295;196515.0671798046;178127.92459426197;469929.52753194683;202489.98053891736;203006.5733065842;274.17016127248786;3425273.0476173814;1410332.731546167;252472.33802115743;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1401700970625.2676;536556855944.7016;1187943910635.078;41541.463346870245;5749.950260350134;-0.0;10240.471392412308;5350671.834372221;926688.690852913;0.0;1330737.9541552525;4.7010224375247995;0.21818615870487837
6481;2019-08-13 05:03:45.114;516;515;167;167;157;48;216;35;-17;42;793;196;0;11;261;236;246;471;146;239;216;12;562;359;364;141;364;307;564;284.0;0.0;1131.0;169.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16798.017578125;10825.2255859375;0.0;1373.05920410156;423.0;327619;468.0;0.0;Calculated values ==>;1565665425.114;324.76000000000005;324.66;289.86;289.86;288.86;277.96000000000004;274.27422755570615;294.76000000000005;276.66;271.46000000000004;277.36;352.46000000000004;292.76000000000005;273.16;274.26000000000005;299.26000000000005;296.76000000000005;297.76000000000005;320.26000000000005;297.06;294.76000000000005;319.96000000000004;315.46000000000004;274.36;242.77792619122317;268.43790593516167;274.27422755570615;287.76000000000005;5620000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5640000.0;0.04733333333333333;0.0;0.1885;0.028166666666666666;0.0005;0.04783333333333333;0.0;10825.2255859375;0.0;1373.05920410156;16798.017578125;475902.5874961049;475508.7356097982;243816.64847947098;243816.64847947098;240453.67732011902;430214.79039162316;461150.82657720096;438141.6509260687;472751.9947874012;532830.5738213194;467004.9690647673;440754.3233983486;442402.47668766207;467106.4518600339;464564.1698029545;427018.7789297304;468962.172346063;464223.8542375998;461150.82657720096;196515.0671798046;177710.07569661198;469794.0480163998;202442.49214158885;202874.97461201967;274.1517091470842;3425552.9266749653;1410513.4389742755;252495.23712388895;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1401919037910.9055;536641143299.9481;1188128083005.6167;44429.29143087445;7530.402157140507;-0.0;12354.194919001171;5351388.149867354;926799.3438562752;0.0;1330926.2147983988;5.272371453364813;0.24624085256995046
6482;2019-08-13 05:04:45.124;515;515;168;168;157;47;217;35;-18;42;788;197;-1;11;261;236;246;472;146;239;217;13;562;357;362;141;362;308;563;-1.0;-1.0;1077.0;84.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16747.96875;10821.3798828125;0.0;1383.54016113281;423.0;327620;467.0;0.0;Calculated values ==>;1565665485.124;324.66;324.66;289.96000000000004;289.96000000000004;288.86;277.86;274.0616903277293;294.86;276.66;271.36;277.36;351.96000000000004;292.86;273.06;274.26000000000005;299.26000000000005;296.76000000000005;297.76000000000005;320.36;297.06;294.86;319.86;315.46000000000004;274.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;287.76000000000005;5620000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5630000.0;0.0;0.0;0.1795;0.014;0.0005;0.0005;0.0;10821.3798828125;0.0;1383.54016113281;16747.96875;475757.548669179;475633.2218639892;244200.40040243522;244200.40040243522;240486.68091755616;430346.717906069;461592.2958648185;437758.51091407164;472751.9947874012;532233.9799987728;466985.298548005;440387.5567900925;442194.31993339997;467389.657016189;464857.1551205372;427018.7789297304;469249.1009540181;464518.1588243853;461592.2958648185;196097.13278094304;177710.07569661198;469892.93206556124;202027.62567102938;244200.40040243522;273.9811929489031;3425832.5231526364;1410693.857417883;252518.21261387249;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1402136874210.8708;536725757399.9347;1188312613755.5874;42313.693901126084;3750.114289523446;-0.0;108.69594773119164;5352111.128554707;926893.3638273664;0.0;1331030.0895318424;3.7831058271689577;0.22988681150958268
6483;2019-08-13 05:05:45.135;514;514;168;168;158;46;218;34;-14;42;784;197;0;10;261;237;246;473;146;239;218;14;563;356;361;142;361;308;564;-2.0;-1.0;979.0;126.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16893.23828125;10866.626953125;0.0;1391.30725097656;423.0;327621;467.0;0.0;Calculated values ==>;1565665545.135;324.56;324.56;289.96000000000004;289.96000000000004;288.96000000000004;277.76000000000005;273.955091788801;294.96000000000004;276.56;271.76000000000005;277.36;351.56000000000006;292.86;273.16;274.16;299.26000000000005;296.86;297.76000000000005;320.46000000000004;297.06;294.96000000000004;319.86;315.46000000000004;274.56;242.98782864720522;268.5567601203482;273.955091788801;287.76000000000005;5630000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;5640000.0;0.0;0.0;0.16316666666666665;0.021;0.0011666666666666668;0.0011666666666666668;0.0;10866.626953125;0.0;1391.30725097656;16893.23828125;475487.8322343335;475363.1290595523;244162.05636318852;244162.05636318852;240783.03214741327;430412.23801567365;461879.0317285414;438384.99121777265;472620.9849758201;531816.0763490046;466985.298548005;440539.589879252;442045.18520996696;467530.87201683124;465133.64708331646;426739.47276287695;469266.4260137152;464664.8766729168;461879.0317285414;196097.13278094304;177710.07569661198;469856.40358979115;201657.02147745778;244162.05636318852;273.8322094578283;3426112.9179404685;1410874.6239423903;252541.34058162532;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1402353813975.5745;536810672964.81866;1188497447635.3347;38626.11372929471;5632.187024359001;-0.0;254.00313792624507;5352785.750608745;926971.5640056133;0.0;1331033.1125783424;3.631305499803216;0.23473191948992533
6484;2019-08-13 05:06:45.115;513;513;167;167;158;45;219;33;-12;41;780;197;2;12;260;237;246;476;145;239;219;15;565;355;360;142;361;308;566;-1.0;-1.0;847.0;128.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16742.541015625;10887.072265625;0.0;1390.9577636718802;423.0;327622;466.0;0.0;Calculated values ==>;1565665605.115;324.46000000000004;324.46000000000004;289.86;289.86;288.96000000000004;277.66;273.8482719121499;295.06;276.46000000000004;271.96000000000004;277.26000000000005;351.16;292.86;273.36;274.36;299.16;296.86;297.76000000000005;320.76000000000005;297.06;295.06;319.76000000000005;315.46000000000004;274.66;242.98782864720522;268.5567601203482;273.8482719121499;287.66;5650000.0;3550000.0;3600000.0;1420000.0;3610000.0;3080000.0;5660000.0;0.0;0.0;0.1411666666666667;0.021333333333333333;0.0005;0.0005;0.0;10887.072265625;0.0;1390.9577636718802;16742.541015625;475092.30264727917;474967.0578043251;243741.49343918156;243741.49343918156;240716.51099119664;430477.46260093397;462164.74920835934;438696.35173092526;472522.5091947854;531398.0311273183;466985.298548005;440842.8340465798;442343.2040964072;467401.68226075795;465279.17082256265;426175.5822493648;469453.57374851307;464811.3070167571;462164.74920835934;195679.20071851107;177710.07569661198;469955.4082113979;201372.7338771614;243741.49343918156;273.7167139697361;3426393.122668645;1411055.8443423286;252564.5183949075;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1402570041875.6433;536895844564.84576;1188682186035.3936;33502.18405368967;5729.763719130378;-0.0;109.21162788458889;5353386.619400745;927066.2153675315;0.0;1331036.1383591285;3.204191495446079;0.21244595725600643
6485;2019-08-13 05:07:45.125;513;513;167;167;157;45;220;33;-16;41;777;197;-6;11;260;237;246;479;146;239;220;17;563;356;360;142;361;306;564;226.0;-1.0;992.0;188.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16716.482421875;10847.568359375;0.0;1373.80419921875;423.0;327623;466.0;0.0;Calculated values ==>;1565665665.125;324.46000000000004;324.46000000000004;289.86;289.86;288.86;277.66;273.955091788801;295.16;276.46000000000004;271.56;277.26000000000005;350.86;292.86;272.56;274.26000000000005;299.16;296.86;297.76000000000005;321.06;297.06;295.16;319.76000000000005;315.46000000000004;274.86;242.98782864720522;268.3187672390254;273.955091788801;287.76000000000005;5630000.0;3560000.0;3600000.0;1420000.0;3610000.0;3060000.0;5640000.0;0.03766666666666666;0.0;0.16533333333333333;0.03133333333333333;0.0005;0.03816666666666666;0.0;10847.568359375;0.0;1373.80419921875;16716.482421875;475342.3063018355;475217.3853043336;243816.64847947098;243816.64847947098;240453.67732011902;430412.23801567365;462298.19722436205;438522.0130485024;472522.5091947854;531235.1143566301;467269.0315114565;440059.3432352877;442609.8111887139;467401.68226075795;465133.64708331646;426739.47276287695;470175.1144597894;464811.3070167571;462298.19722436205;195679.20071851107;177710.07569661198;470153.35528917355;201655.47294123715;202207.8027517817;273.8316052110002;3426671.9943347787;1411236.9965345091;252587.5619178751;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1402786077875.609;536981058764.8322;1188866416735.3643;39161.93463106785;8412.933646902007;-0.0;9926.783389036815;5353992.254645409;927184.0908215316;0.0;1331119.7855898049;4.705007673346232;0.2408116720489314
6486;2019-08-13 05:08:45.116;514;513;166;167;157;45;220;33;-21;41;774;197;-22;7;260;237;246;477;146;239;220;18;560;356;361;142;361;305;562;-1.0;-1.0;1168.0;239.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16649.1171875;10818.75;0.0;1380.29443359375;423.0;327624;466.0;0.0;Calculated values ==>;1565665725.116;324.56;324.46000000000004;289.76000000000005;289.86;288.86;277.66;273.955091788801;295.16;276.46000000000004;271.06;277.26000000000005;350.56000000000006;292.86;270.96000000000004;273.86;299.16;296.86;297.76000000000005;320.86;297.06;295.16;319.76000000000005;315.46000000000004;274.96000000000004;242.98782864720522;268.19934244402924;273.955091788801;287.76000000000005;5600000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5620000.0;0.0;0.0;0.19466666666666665;0.03983333333333334;0.0005;0.0005;0.0;10818.75;0.0;1380.29443359375;16649.1171875;475860.9820858805;475467.066163526;243547.68637010112;243892.39571612267;240519.79949135645;430412.23801567365;462146.61757077737;437968.82056851813;472522.5091947854;530997.2517075465;467410.50176839466;437812.597326149;442225.1804755989;467401.68226075795;465133.64708331646;427572.2624752181;470139.5376813074;464664.8766729168;462146.61757077737;195679.20071851107;177710.07569661198;470252.297931023;201586.62946439747;243547.68637010112;273.8047360848965;3426949.999290899;1411417.5221044165;252610.50929716785;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1403002345430.382;537066245984.74286;1189049689240.1719;46015.733201602154;10701.849127253918;-0.0;109.29946560033812;5354701.962071185;927343.3567843373;0.0;1331203.4070684023;4.658305993047;0.3292953936931797
6487;2019-08-13 05:09:45.096;513;513;165;166;158;45;220;33;-23;41;770;196;-24;1;260;237;246;475;145;239;220;18;565;356;361;142;361;304;566;-2.0;-1.0;988.0;234.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16626.28515625;10926.650390625;0.0;1368.61499023438;423.0;327625;466.0;0.0;Calculated values ==>;1565665785.096;324.46000000000004;324.46000000000004;289.66;289.76000000000005;288.96000000000004;277.66;273.955091788801;295.16;276.46000000000004;270.86;277.26000000000005;350.16;292.76000000000005;270.76000000000005;273.26000000000005;299.16;296.86;297.76000000000005;320.66;297.06;295.16;319.76000000000005;315.46000000000004;274.96000000000004;242.98782864720522;268.0796299477929;273.955091788801;287.66;5650000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5660000.0;0.0;0.0;0.16466666666666668;0.039;0.001;0.001;0.0;10926.650390625;0.0;1368.61499023438;16626.28515625;475092.30264727917;474967.0578043251;243058.01516285498;243398.90332271133;240716.51099119664;430412.23801567365;462146.61757077737;437883.18805776763;472522.5091947854;530655.2663078107;467430.0554965995;437727.04723144654;441542.48092842754;467401.68226075795;465133.64708331646;426175.5822493648;469301.524459599;464664.8766729168;462146.61757077737;195679.20071851107;177710.07569661198;470252.297931023;201537.53750614647;243058.01516285498;273.7855686200907;3427227.201878845;1411598.673370506;252633.40923984753;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1403218873230.451;537151417584.76996;1189232328340.23;38918.25045750029;10479.875656570184;-0.0;219.0886024079224;5355409.509340837;927519.8123194675;0.0;1331206.1427234474;4.035473263856496;0.2913669804375023
6488;2019-08-13 05:10:45.117;512;513;164;164;156;46;220;33;-23;40;766;196;-21;-1;260;237;246;478;145;239;220;19;566;357;362;142;362;303;567;524.0;-1.0;984.0;270.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16397.71875;10970.2373046875;0.0;1359.14526367188;422.0;327626;466.0;0.0;Calculated values ==>;1565665845.117;324.36;324.46000000000004;289.56;289.56;288.76000000000005;277.76000000000005;274.0616903277293;295.16;276.46000000000004;270.86;277.16;349.76;292.76000000000005;271.06;273.06;299.16;296.86;297.76000000000005;320.96000000000004;297.06;295.16;319.76000000000005;315.36;275.06;242.98782864720522;267.9596281332873;274.0616903277293;287.66;5660000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5670000.0;0.08733333333333333;0.0;0.164;0.045000000000000005;0.0011666666666666668;0.0885;0.0;10970.2373046875;0.0;1359.14526367188;16397.71875;474820.7361005577;474841.65024649986;242682.95690368308;242682.95690368308;240028.67527166515;430346.717906069;461994.71921587875;438109.25301780854;472424.0149512065;530313.5891873743;467571.2248194195;438419.19255376846;441455.363107709;467260.227616787;464987.84065055486;425890.9355541806;469623.4041176828;464518.1588243853;461994.71921587875;195679.20071851107;177292.22831007556;470351.2200979448;201919.71654967938;202457.08506658717;273.9391580215076;3427502.4982320825;1411781.2113010027;252656.1485313198;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1403435849145.982;537236647404.9785;1189414492075.6758;38735.08398077318;12079.417659671946;-0.0;22969.080622212303;5356056.846951632;927707.8722288352;0.0;1331399.4450996192;5.984369602741228;0.23775978814519452
6489;2019-08-13 05:11:45.128;513;512;164;164;156;47;217;34;-16;41;762;195;-7;0;261;237;246;479;145;239;217;20;563;358;363;142;363;302;565;338.0;-1.0;1121.0;242.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16081.8427734375;10921.083984375;0.0;1363.30480957031;422.0;327627;466.0;0.0;Calculated values ==>;1565665905.128;324.46000000000004;324.36;289.56;289.56;288.76000000000005;277.86;274.1680685717883;294.86;276.56;271.56;277.26000000000005;349.36;292.66;272.46000000000004;273.16;299.26000000000005;296.86;297.76000000000005;321.06;297.06;294.86;319.76000000000005;315.36;275.16;242.98782864720522;267.8393353686513;274.1680685717883;287.66;5630000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;5650000.0;0.05633333333333333;0.0;0.18683333333333335;0.04033333333333333;0.0011666666666666668;0.0575;0.0;10921.083984375;0.0;1363.30480957031;16081.8427734375;475342.3063018355;474946.2013955335;242754.76168602798;242754.76168602798;240093.28283940017;430280.9020939914;461439.2131810104;439409.05671372375;472522.5091947854;529972.2215421381;467590.84671364905;440770.5613398004;441814.68150891823;467248.1840708977;464841.74997644586;426739.47276287695;470042.0062199237;464371.1518808695;461439.2131810104;195679.20071851107;177292.22831007556;470450.12188174675;202201.5859084611;203024.40396771606;274.05345784996035;3427773.21086596;1411963.6724232363;252678.8397745312;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1403653389020.6846;537321863024.86206;1189596025350.4277;44318.262462116574;10819.357617589189;-0.0;14858.851529764424;5356749.0850581005;927898.7303401249;0.0;1331714.7356597956;5.698001974992017;0.27322020312798606
6490;2019-08-13 05:12:45.128;514;513;164;165;156;47;218;34;-11;41;759;195;0;3;261;237;246;479;145;239;217;21;565;358;363;143;363;304;566;315.0;0.0;1272.0;262.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16048.03515625;10924.03515625;0.0;1368.45971679688;422.0;327628;466.0;0.0;Calculated values ==>;1565665965.128;324.56;324.46000000000004;289.56;289.66;288.76000000000005;277.86;274.1680685717883;294.96000000000004;276.56;272.06;277.26000000000005;349.06000000000006;292.66;273.16;273.46000000000004;299.26000000000005;296.86;297.76000000000005;321.06;297.06;294.86;319.76000000000005;315.36;275.26000000000005;243.1966462407574;268.0796299477929;274.1680685717883;287.66;5650000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;5660000.0;0.0525;0.0;0.21200000000000002;0.043666666666666666;0.0011666666666666668;0.05366666666666667;0.0;10924.03515625;0.0;1368.45971679688;16048.03515625;475238.2650766774;474967.0578043251;242718.7921158037;243058.01516285498;240060.92411750767;430280.9020939914;461573.7689881714;439733.1669821983;472391.1323836129;529506.5989332239;467308.3238851196;441393.15733161947;441840.366412452;467248.1840708977;464841.74997644586;426175.5822493648;469908.7023195454;464371.1518808695;461439.2131810104;195679.20071851107;177292.22831007556;470414.5036688096;202216.33814309957;203096.82627294093;274.05919763262074;3428040.9598487075;1412145.7150827416;252701.60447891758;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1403871189020.6846;537407363024.86206;1189777825350.4277;50353.56771388894;11711.319894622671;-0.0;13864.374764066395;5357538.016976234;928086.48598606;0.0;1331954.0958789107;6.176879726756216;0.31277678444492063
