;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6491;2019-08-13 05:13:45.079;515;514;166;166;156;48;217;35;-11;41;756;196;1;7;261;237;246;480;146;239;216;21;561;359;364;143;364;305;562;313.0;-1.0;1190.0;267.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16055.2900390625;10849.0966796875;0.0;1365.77893066406;422.0;327629;466.0;0.0;Calculated values ==>;1565666025.079;324.66;324.56;289.76000000000005;289.76000000000005;288.76000000000005;277.96000000000004;274.27422755570615;294.86;276.66;272.06;277.26000000000005;348.76;292.76000000000005;273.26000000000005;273.86;299.26000000000005;296.86;297.76000000000005;321.16;297.06;294.76000000000005;319.76000000000005;315.36;275.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;287.76000000000005;5610000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;5620000.0;0.05216666666666667;0.0;0.19833333333333333;0.0445;0.0005;0.05266666666666667;0.0;10849.0966796875;0.0;1365.77893066406;16055.2900390625;475881.7165368669;475612.37511987303;243547.68637010112;243547.68637010112;240191.02596920452;430214.79039162316;461285.8025028249;439514.2332620205;472391.1323836129;529116.5775126958;467288.6240213367;441331.01728135947;442225.1804755989;467106.4518600339;464695.37349921046;427296.3658179375;470591.10657064384;464223.8542375998;461150.82657720096;195679.20071851107;177292.22831007556;470414.5036688096;202459.9117431537;202849.9855529032;274.15847838148056;3428308.269077595;1412327.0096697079;252724.37119295733;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1404089110905.5945;537493092954.8266;1189960376145.3523;47015.773767908584;11923.979340691687;-0.0;13603.84429394635;5358348.76550245;928283.2859615976;0.0;1332182.8107678087;5.938955067300821;0.30576889499807686
6492;2019-08-13 05:14:45.109;516;514;169;169;158;48;217;35;-13;41;753;196;1;9;261;236;246;475;144;239;216;22;563;358;363;144;363;305;565;322.0;-1.0;1139.0;199.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16291.447265625;10894.853515625;0.0;1375.3908691406198;422.0;327630;467.0;0.0;Calculated values ==>;1565666085.109;324.76000000000005;324.56;290.06;290.06;288.96000000000004;277.96000000000004;274.1680685717883;294.86;276.66;271.86;277.26000000000005;348.46000000000004;292.76000000000005;273.26000000000005;274.06;299.26000000000005;296.76000000000005;297.76000000000005;320.66;297.06;294.76000000000005;319.86;315.36;275.36;243.40439225979637;268.19934244402924;274.1680685717883;287.56;5630000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5650000.0;0.05366666666666667;0.0;0.18983333333333335;0.033166666666666664;0.001;0.05466666666666667;0.0;10894.853515625;0.0;1375.3908691406198;16291.447265625;475778.4758817119;475238.2650766774;244470.5247331116;244470.5247331116;240749.7134847059;430280.9020939914;461439.2131810104;439207.5311587726;472259.5391352755;528802.8376560764;467288.6240213367;441331.01728135947;442521.2416164823;467248.1840708977;464710.80611794995;426739.47276287695;469435.8602651298;464371.1518808695;461304.5296429779;196097.13278094304;177292.22831007556;470378.9536012187;202270.9792166856;203042.92212247386;274.0804525455086;3428577.9599997443;1412508.299854375;252747.2256961523;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1404307319955.4905;537579236004.7855;1190143467645.2651;44978.45544367285;8892.247817087014;-0.0;14118.30121112089;5359115.767388136;928456.8412554428;0.0;1332413.944155847;5.540965798227616;0.2538648601262684
6493;2019-08-13 05:15:45.110;516;514;169;170;159;47;218;35;-12;41;750;197;2;10;261;236;246;476;144;239;217;22;562;358;362;145;363;305;564;-2.0;-1.0;1054.0;177.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16480.86328125;10872.986328125;0.0;1370.45825195312;422.0;327631;467.0;0.0;Calculated values ==>;1565666145.11;324.76000000000005;324.56;290.06;290.16;289.06;277.86;274.1680685717883;294.96000000000004;276.66;271.96000000000004;277.26000000000005;348.16;292.86;273.36;274.16;299.26000000000005;296.76000000000005;297.76000000000005;320.76000000000005;297.06;294.86;319.86;315.36;275.36;243.61107973660833;268.19934244402924;274.1680685717883;287.56;5620000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3050000.0;5640000.0;0.0;0.0;0.17566666666666667;0.029500000000000002;0.0005;0.0005;0.0;10872.986328125;0.0;1370.45825195312;16480.86328125;475902.5874961049;475363.1290595523;244509.27104251875;244858.3346766303;241113.8454885597;430280.9020939914;461726.5624587006;439361.0270025769;472127.72840069426;528489.0112660631;467410.50176839466;441480.6793942096;442668.9074931304;467248.1840708977;464710.80611794995;427018.7789297304;469721.5266981689;464518.1588243853;461592.2958648185;196097.13278094304;177292.22831007556;470244.1503563232;202225.59161756217;244509.27104251875;274.06279768434496;3428851.0671390146;1412689.7015428315;252770.10815350173;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1404524823580.2278;537665937449.6808;1190326470695.0442;41656.79148263425;7906.547482793451;-0.0;108.54151241114988;5359837.73981099;928596.833549272;0.0;1332532.5031543502;4.057018443866875;0.2727689381047181
6494;2019-08-13 05:16:45.130;516;513;169;170;160;47;218;35;-6;41;748;198;6;11;261;236;246;466;143;239;218;23;562;357;362;145;362;305;564;-2.0;-1.0;889.0;213.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16665.419921875;10905.578125;0.0;1368.53588867188;422.0;327632;467.0;0.0;Calculated values ==>;1565666205.13;324.76000000000005;324.46000000000004;290.06;290.16;289.16;277.86;274.0616903277293;294.96000000000004;276.66;272.56;277.26000000000005;347.96000000000004;292.96000000000004;273.76000000000005;274.26000000000005;299.26000000000005;296.76000000000005;297.76000000000005;319.76000000000005;297.06;294.96000000000004;319.86;315.36;275.46000000000004;243.61107973660833;268.19934244402924;274.0616903277293;287.46000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;5640000.0;0.0;0.0;0.14816666666666667;0.0355;0.0005;0.0005;0.0;10905.578125;0.0;1368.53588867188;16665.419921875;475902.5874961049;475217.3853043336;244509.27104251875;244858.3346766303;241446.14709091754;430346.717906069;461726.5624587006;440276.00903072825;472127.72840069426;528279.7451289311;467532.30169713264;442076.7812560851;442816.332836664;467389.657016189;464857.1551205372;427018.7789297304;468198.49484915973;464518.1588243853;461726.5624587006;196097.13278094304;177292.22831007556;470343.471860809;201889.61301024776;244509.27104251875;273.92742627791114;3429127.378239726;1412871.2500766166;252792.94071307412;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1404742095981.0217;537752966449.99884;1190509531695.7131;35320.91767703453;9530.111989194924;-0.0;108.60864570809093;5360479.434549969;928742.1874805683;0.0;1332534.3133422027;3.662964044643706;0.26266594617646394
6495;2019-08-13 05:17:45.101;516;513;168;169;159;46;220;34;2;41;745;198;11;13;261;237;246;447;143;239;219;23;563;356;361;145;361;304;565;-2.0;-1.0;971.0;157.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16619.287109375;10906.7509765625;0.0;1368.12243652344;422.0;327633;467.0;0.0;Calculated values ==>;1565666265.101;324.76000000000005;324.46000000000004;289.96000000000004;290.06;289.06;277.76000000000005;273.955091788801;295.16;276.56;273.36;277.26000000000005;347.66;292.96000000000004;274.26000000000005;274.46000000000004;299.26000000000005;296.86;297.76000000000005;317.86;297.06;295.06;319.86;315.36;275.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;287.46000000000004;5630000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5650000.0;0.0;0.0;0.16183333333333336;0.026166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;10906.7509765625;0.0;1368.12243652344;16619.287109375;475778.4758817119;475092.30264727917;244123.8645491413;244470.5247331116;241080.08812921462;430412.23801567365;462146.61757077737;441691.54992388893;472127.72840069426;528043.0232017372;467673.2869433054;443022.0508540321;443315.08579407755;467530.87201683124;465133.64708331646;426739.47276287695;465112.90234788076;464664.8766729168;462012.88651447376;196097.13278094304;177292.22831007556;470343.471860809;201723.918141085;244123.8645491413;273.85830716356134;3429404.616734714;1413052.931630449;252815.73517644915;1281929.4663425204;0;46;46;25;60;71;22;2;141;148;1404958891145.863;537839924399.93524;1190692143390.5796;38834.761743517105;7028.878322332778;-0.0;254.20385895955457;5361097.09986209;928880.1123704636;0.0;1332537.3353184112;3.757093240215768;0.2477233375556764
6496;2019-08-13 05:18:45.121;518;514;167;167;158;45;220;33;9;40;728;197;15;20;260;237;246;445;143;239;220;21;561;356;361;133;361;305;563;-2.0;73.0;771.0;266.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17436.041015625;10810.494140625;0.0;2403.43408203125;421.0;327634;467.0;0.0;Calculated values ==>;1565666325.121;324.96000000000004;324.56;289.86;289.86;288.96000000000004;277.66;273.955091788801;295.16;276.46000000000004;274.06;277.16;345.96000000000004;292.86;274.66;275.16;299.16;296.86;297.76000000000005;317.66;297.06;295.16;319.86;315.26000000000005;275.26000000000005;241.05796691057077;268.19934244402924;273.955091788801;287.46000000000004;5610000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;5630000.0;0.0;0.012166666666666666;0.1285;0.044333333333333336;0.0011666666666666668;0.0011666666666666668;0.0;10810.494140625;0.0;2403.43408203125;17436.041015625;476315.79110495193;475487.8322343335;243854.4474617644;243854.4474617644;240816.46781613881;430412.23801567365;462146.61757077737;442521.2416164823;473598.1776897576;526184.881888428;467410.50176839466;443403.66687243717;444132.64570135507;467401.68226075795;465133.64708331646;427296.3658179375;465083.17509629164;464664.8766729168;462146.61757077737;196097.13278094304;176874.38241465177;471749.2581616372;201497.99401498193;243854.4474617644;273.7701248938003;3429688.5057337987;1413233.9689987155;252847.17529063966;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1405175563345.7942;537923352199.90875;1190874904290.5215;30971.4873167928;11981.139377168382;0.0;254.67419846051516;5361679.012510322;929038.5819901804;0.0;1332541.5773824386;3.2698301492465816;0.253125308657398
6497;2019-08-13 05:19:45.132;521;516;165;166;157;45;221;33;11;39;704;198;19;27;260;237;246;446;142;239;220;20;564;356;361;127;361;305;566;83.0;-1.0;819.0;216.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17279.431640625;10899.052734375;0.0;2421.89477539062;421.0;327635;467.0;0.0;Calculated values ==>;1565666385.132;325.26000000000005;324.76000000000005;289.66;289.76000000000005;288.86;277.66;273.955091788801;295.26000000000005;276.46000000000004;274.26000000000005;277.06;343.56000000000006;292.96000000000004;275.06;275.86;299.16;296.86;297.76000000000005;317.76000000000005;297.06;295.16;319.86;315.26000000000005;275.16;239.71726792356844;268.19934244402924;273.955091788801;287.36;5640000.0;3560000.0;3610000.0;1270000.0;3610000.0;3050000.0;5660000.0;0.013833333333333333;0.0;0.13649999999999998;0.036000000000000004;0.0005;0.014333333333333333;0.0;10899.052734375;0.0;2421.89477539062;17279.431640625;476379.5322937995;475405.18730892526;243058.01516285498;243398.90332271133;240388.01180532714;430412.23801567365;462280.22558120737;442816.332836664;474275.28757416795;523665.45934301475;467532.30169713264;443987.30161898106;445143.9216850511;467401.68226075795;465133.64708331646;426458.4174456206;464813.3059127812;464664.8766729168;462146.61757077737;196097.13278094304;176874.38241465177;472442.8794460544;201618.2336280086;203063.80740247996;273.8170724362631;3429977.8543764;1413414.9150564566;252887.39373642675;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1405392203055.498;538001366499.8021;1191057937840.2712;32923.540541981456;9749.687249449651;-0.0;3713.5202790789294;5362211.568692488;929219.7054116954;0.0;1332574.6517322254;3.482240886881642;0.22311430676266722
6498;2019-08-13 05:20:45.102;526;520;165;165;156;45;221;33;12;39;718;200;22;25;260;237;246;452;142;239;221;20;563;356;361;133;361;303;564;-1.0;-1.0;834.0;262.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16270.8564453125;10873.81640625;0.0;1391.4426269531198;421.0;327636;467.0;0.0;Calculated values ==>;1565666445.102;325.76000000000005;325.16;289.66;289.66;288.76000000000005;277.66;273.955091788801;295.26000000000005;276.46000000000004;274.36;277.06;344.96000000000004;293.16;275.36;275.66;299.16;296.86;297.76000000000005;318.36;297.06;295.26000000000005;319.86;315.26000000000005;275.16;241.05796691057077;267.9596281332873;273.955091788801;287.36;5630000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5640000.0;0.0;0.0;0.13899999999999998;0.043666666666666666;0.0005;0.0005;0.0;10873.81640625;0.0;1391.4426269531198;16270.8564453125;477223.70583062724;476234.73451010685;243131.09209133463;243131.09209133463;240125.7522037283;430412.23801567365;462280.22558120737;443373.06176112994;473501.00995365425;525293.8663315836;468056.4967297473;444821.6150417089;445251.96559515793;467401.68226075795;465133.64708331646;426739.47276287695;466036.10936376255;464664.8766729168;462280.22558120737;196097.13278094304;176874.38241465177;471651.78204872925;201530.1988565989;243131.09209133463;273.78270280180715;3430257.300317716;1413596.264912427;252919.15565922225;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1405608694755.6013;538079327499.8393;1191240246640.3582;33616.15794372981;11795.309132723023;-0.0;109.57456674493638;5362765.788931389;929399.1572774808;0.0;1332606.494926394;3.7113803728048764;0.28088232641126265
6499;2019-08-13 05:21:45.113;530;523;166;166;156;45;221;33;12;40;748;201;24;27;260;237;246;451;141;239;221;21;561;356;361;136;361;303;563;190.0;76.0;789.0;182.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16297.732421875;10850.8037109375;0.0;1382.5979003906198;421.0;327637;467.0;0.0;Calculated values ==>;1565666505.113;326.16;325.46000000000004;289.76000000000005;289.76000000000005;288.76000000000005;277.66;273.955091788801;295.26000000000005;276.46000000000004;274.36;277.16;347.96000000000004;293.26000000000005;275.56;275.86;299.16;296.86;297.76000000000005;318.26000000000005;297.06;295.26000000000005;319.86;315.26000000000005;275.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;287.26000000000005;5610000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5630000.0;0.03166666666666666;0.012666666666666666;0.1315;0.030333333333333334;0.001;0.03266666666666666;0.0;10850.8037109375;0.0;1382.5979003906198;16297.732421875;478040.3988450279;476791.5138527176;243510.27396830267;243510.27396830267;240158.33298564304;430412.23801567365;462280.22558120737;443373.06176112994;473208.68934220774;528433.8230485279;468177.6259707547;445108.7251088686;445537.8252269786;467401.68226075795;465133.64708331646;427296.3658179375;466020.74185317126;464664.8766729168;462280.22558120737;196097.13278094304;176874.38241465177;471351.1979698544;201681.07584059663;202961.56149756722;273.8415948256409;3430528.7549821376;1413777.336603548;252942.27690170266;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1405825334465.3052;538160042294.729;1191422079970.1096;31782.49614855013;8179.993704587486;0.0;8471.076360065577;5363310.877629357;929565.6486520546;0.0;1332678.013460014;3.959125004802732;0.20282117581629233
6500;2019-08-13 05:22:45.123;533;526;167;168;157;45;221;33;13;40;765;200;25;27;260;237;246;450;140;239;221;22;561;356;361;138;361;302;562;-3.0;-1.0;1048.0;115.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16342.5625;10846.5712890625;0.0;1368.08752441406;421.0;327638;467.0;0.0;Calculated values ==>;1565666565.123;326.46000000000004;325.76000000000005;289.86;289.96000000000004;288.86;277.66;273.955091788801;295.26000000000005;276.46000000000004;274.46000000000004;277.16;349.66;293.16;275.66;275.86;299.16;296.86;297.76000000000005;318.16;297.06;295.26000000000005;319.86;315.26000000000005;275.36;242.14157278889297;267.8393353686513;273.955091788801;287.16;5610000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5620000.0;0.0;0.0;0.17466666666666666;0.019166666666666665;0.0005;0.0005;0.0;10846.5712890625;0.0;1368.08752441406;16342.5625;478468.7136673117;477345.71313039475;243892.39571612267;244238.89794927315;240519.79949135645;430412.23801567365;462280.22558120737;443721.9807720978;472947.9820155742;530285.1503133504;468196.52568898356;445448.85450290097;445733.73098647315;467401.68226075795;465133.64708331646;427296.3658179375;466005.5308139045;464664.8766729168;462280.22558120737;196097.13278094304;176874.38241465177;471182.93757713656;201797.7273326781;243892.39571612267;273.8870886019012;3430800.8027735194;1413958.1781970956;252965.20310063547;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1406041970565.2708;538242255994.71594;1191603610220.0808;42256.10293408531;5163.216529685454;-0.0;109.19391493254236;5363927.968786336;929676.8606028924;0.0;1332749.5276293363;3.891104459361943;0.23768690329013445
6501;2019-08-13 05:23:45.114;536;529;168;168;158;45;221;33;14;40;769;198;27;29;260;237;246;450;141;239;221;22;560;357;362;140;362;302;562;279.0;-1.0;1031.0;179.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16371.279296875;10842.8369140625;0.0;1371.00915527344;421.0;327639;467.0;0.0;Calculated values ==>;1565666625.114;326.76000000000005;326.06;289.96000000000004;289.96000000000004;288.96000000000004;277.66;274.0616903277293;295.26000000000005;276.46000000000004;274.56;277.16;350.06000000000006;292.96000000000004;275.86;276.06;299.16;296.86;297.76000000000005;318.16;297.06;295.26000000000005;319.86;315.26000000000005;275.36;242.56692532238324;267.8393353686513;274.0616903277293;287.26000000000005;5600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5620000.0;0.0465;0.0;0.17183333333333334;0.029833333333333333;0.0005;0.047;0.0;10842.8369140625;0.0;1371.00915527344;16371.279296875;479015.62703338236;477776.13509826397;244238.89794927315;244238.89794927315;240850.0213375966;430346.717906069;462128.61077188735;443867.07844128745;472686.4266018815;530702.2639863107;467954.47966338455;445733.73098647315;446017.8014079234;467260.227616787;464987.84065055486;427572.2624752181;466005.5308139045;464518.1588243853;462128.61077188735;196097.13278094304;176874.38241465177;470915.85626126267;202021.633969253;202470.75379882767;273.9788597071476;3431073.377230322;1414138.8961542235;252988.02548249543;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1406258838030.905;538325643484.95984;1191784783040.6108;41557.108875111255;8022.010965044956;-0.0;12203.919277733805;5364626.307453607;929786.7210174687;0.0;1332852.1215148505;5.058442587794062;0.23047909857689605
6502;2019-08-13 05:24:45.104;539;532;168;168;159;46;222;33;16;41;766;196;28;31;260;237;246;455;141;239;222;22;562;356;361;142;361;303;564;166.0;-1.0;959.0;61.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16525.919921875;10899.9814453125;0.0;1362.119140625;421.0;327640;467.0;0.0;Calculated values ==>;1565666685.104;327.06;326.36;289.96000000000004;289.96000000000004;289.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;274.76000000000005;277.26000000000005;349.76;292.76000000000005;275.96000000000004;276.26000000000005;299.16;296.86;297.76000000000005;318.66;297.06;295.36;319.86;315.26000000000005;275.36;242.98782864720522;267.9596281332873;273.955091788801;287.26000000000005;5620000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5640000.0;0.027666666666666666;0.0;0.15983333333333333;0.010166666666666666;0.0011666666666666668;0.028833333333333332;0.0;10899.9814453125;0.0;1362.119140625;16525.919921875;479202.7998770104;477963.71083988016;244162.05636318852;244162.05636318852;241113.8454885597;430412.23801567365;462413.7112240227;443955.1368504969;472522.5091947854;530313.5891873743;467571.2248194195;445680.44742188096;446107.1014639255;467401.68226075795;465133.64708331646;427018.7789297304;466502.5603516233;464664.8766729168;462413.7112240227;196097.13278094304;176874.38241465177;470647.8646651888;201875.83948962475;203586.84248450884;273.91753310155724;3431347.4748666342;1414320.0561088882;253010.79775562;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1406475701880.9395;538410229384.97327;1191966252790.6396;38692.3410281794;2732.5155892849016;-0.0;7462.841381989317;5365294.941412005;929876.32713526;0.0;1333015.9838720956;3.986894223940661;0.17084954954846646
6503;2019-08-13 05:25:45.095;541;534;168;168;159;46;222;33;16;41;761;195;26;32;260;238;246;462;140;239;222;22;562;356;361;144;361;303;564;190.0;-1.0;1016.0;96.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16545.04296875;10862.876953125;0.0;1361.08984375;421.0;327641;467.0;0.0;Calculated values ==>;1565666745.095;327.26000000000005;326.56;289.96000000000004;289.96000000000004;289.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;274.76000000000005;277.26000000000005;349.26;292.66;275.76000000000005;276.36;299.16;296.96000000000004;297.76000000000005;319.36;297.06;295.36;319.86;315.26000000000005;275.36;243.40439225979637;267.9596281332873;273.955091788801;287.16;5620000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5640000.0;0.03166666666666666;0.0;0.16933333333333334;0.016;0.0011666666666666668;0.03283333333333333;0.0;10862.876953125;0.0;1361.08984375;16545.04296875;479486.67781652394;478250.0886283456;244162.05636318852;244162.05636318852;241113.8454885597;430412.23801567365;462413.7112240227;443955.1368504969;472259.5391352755;529791.7321354732;467449.7163013512;445394.99845677166;446248.92018464074;467401.68226075795;465263.9689877527;427018.7789297304;467584.356039672;464664.8766729168;462413.7112240227;196097.13278094304;176874.38241465177;470378.9536012187;201833.59812743455;203337.65501906033;273.9010712736347;3431623.0248850635;1414501.3860584453;253033.48775978808;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1406692269390.7122;538496016514.88324;1192148025520.449;40999.2472237719;4296.725687580546;-0.0;8506.330512062932;5365958.938365589;929934.8953592875;0.0;1333149.0403429416;4.401378400109012;0.19453608798171684
6504;2019-08-13 05:26:45.105;542;536;166;167;159;46;222;33;15;40;755;195;24;32;260;238;246;464;140;239;222;21;562;356;361;144;361;303;563;-2.0;-1.0;1178.0;46.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16535.609375;10839.5546875;0.0;1360.75915527344;420.0;327642;467.0;0.0;Calculated values ==>;1565666805.105;327.36;326.76000000000005;289.76000000000005;289.86;289.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;274.66;277.16;348.66;292.66;275.56;276.36;299.16;296.96000000000004;297.76000000000005;319.56;297.06;295.36;319.86;315.16;275.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;287.16;5620000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5630000.0;0.0;0.0;0.19633333333333333;0.007666666666666667;0.0005;0.0005;0.0;10839.5546875;0.0;1360.75915527344;16535.609375;479628.4386775128;478656.098337366;243510.27396830267;243854.4474617644;241147.7228032167;430412.23801567365;462413.7112240227;443809.95577213913;472160.7387857882;529165.2014758766;467449.7163013512;445108.7251088686;446248.92018464074;467401.68226075795;465263.9689877527;427018.7789297304;468028.63559454243;464664.8766729168;462413.7112240227;196097.13278094304;176456.53798984195;470279.77213233593;201901.56888872263;243510.27396830267;273.92755788118427;3431898.7429332347;1414682.269797688;253056.17361512218;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1406908905490.6777;538582430914.8695;1192329855820.4202;47494.67995811077;2057.566224867702;-0.0;109.45171862786003;5366696.510666886;929987.8566172883;0.0;1333220.8504945503;4.070526261996304;0.22349046309874576
6505;2019-08-13 05:27:45.126;544;538;165;166;158;46;222;33;6;40;749;194;15;31;260;238;246;470;140;239;222;21;563;356;361;145;361;303;565;139.0;-1.0;1367.0;1.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16374.9130859375;10908.2236328125;0.0;1357.03845214844;420.0;327643;467.0;0.0;Calculated values ==>;1565666865.126;327.56;326.96000000000004;289.66;289.76000000000005;288.96000000000004;277.76000000000005;273.955091788801;295.36;276.46000000000004;273.76000000000005;277.16;348.06000000000006;292.56;274.66;276.26000000000005;299.16;296.96000000000004;297.76000000000005;320.16;297.06;295.36;319.86;315.16;275.26000000000005;243.61107973660833;267.9596281332873;273.955091788801;287.16;5630000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5650000.0;0.023166666666666665;0.0;0.22783333333333333;0.00016666666666666666;0.0005;0.023666666666666666;0.0;10908.2236328125;0.0;1357.03845214844;16374.9130859375;479793.183148835;478701.4843629046;243094.48409331596;243435.88361175547;240749.7134847059;430412.23801567365;462413.7112240227;442493.0341924577;472028.77388759464;528538.3341833716;467328.1308371761;443809.95577213913;446107.1014639255;467401.68226075795;465263.9689877527;426739.47276287695;468674.3394768157;464664.8766729168;462413.7112240227;196097.13278094304;176456.53798984195;470144.8075853309;201971.00866844162;202839.814487277;273.95460496363916;3432173.093275681;1414863.564714434;253078.82985539248;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1407125581300.3472;538669161259.7372;1192511719450.1428;54798.93481522166;44.69563315281488;-0.0;6143.248889436315;5367549.25581174;930005.3815976755;0.0;1333272.9745699149;4.97232581867043;0.20960419772215683
6506;2019-08-13 05:28:45.156;545;539;164;164;157;47;222;33;-13;40;744;194;-13;24;260;238;246;476;140;239;222;20;561;358;362;145;363;303;563;401.0;-1.0;1384.0;117.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16112.869140625;10845.8603515625;0.0;1358.67077636719;420.0;327644;468.0;0.0;Calculated values ==>;1565666925.156;327.66;327.06;289.56;289.56;288.86;277.86;274.1680685717883;295.36;276.46000000000004;271.86;277.16;347.56000000000006;292.56;271.86;275.56;299.16;296.96000000000004;297.76000000000005;320.76000000000005;297.06;295.36;319.96000000000004;315.16;275.16;243.61107973660833;267.9596281332873;274.1680685717883;287.16;5610000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3030000.0;5630000.0;0.06683333333333333;0.0;0.23066666666666666;0.0195;0.0005;0.06733333333333333;0.0;10845.8603515625;0.0;1358.67077636719;16112.869140625;480171.11108105775;479083.4056427353;242827.10812100195;242827.10812100195;240486.68091755616;430280.9020939914;462262.3786986088;439647.05077244143;472028.77388759464;528015.6822171278;467328.1308371761;439647.05077244143;445108.7251088686;467118.51372002246;464972.5849072995;427296.3658179375;469855.2053086879;464518.1588243853;462262.3786986088;196515.0671798046;176456.53798984195;470045.44345262425;202374.41992791838;202674.81117687692;274.1206694917652;3432443.960159866;1415044.9393895674;253101.47208107443;1281929.4663425204;0;46;46;25;60;71;22;2;141;149;1407342589750.2437;538756204759.6957;1192693610350.0562;54730.88684813665;5219.584958731765;-0.0;17478.896213129945;5368462.460699422;930049.2725370894;0.0;1333469.9242046135;6.344313206986188;0.23392974407619427
6507;2019-08-13 05:29:45.127;543;540;163;164;156;48;221;34;-16;39;728;194;-18;17;261;237;246;479;142;239;220;18;564;358;363;134;363;305;565;399.0;-1.0;1264.0;99.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16962.244140625;10887.1552734375;0.0;2408.20581054688;420.0;327645;468.0;0.0;Calculated values ==>;1565666985.127;327.46000000000004;327.16;289.46000000000004;289.56;288.76000000000005;277.96000000000004;274.1680685717883;295.26000000000005;276.56;271.56;277.06;345.96000000000004;292.56;271.36;274.86;299.26000000000005;296.86;297.76000000000005;321.06;297.06;295.16;319.96000000000004;315.16;274.96000000000004;241.2770596917726;268.19934244402924;274.1680685717883;287.36;5640000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;5650000.0;0.0665;0.0;0.21066666666666667;0.0165;0.0005;0.067;0.0;10887.1552734375;0.0;2408.20581054688;16962.244140625;479532.7104008219;478986.7810172944;242416.68038562188;242754.76168602798;240093.28283940017;430280.9020939914;461976.67714593874;438745.2800241919;473371.24222306634;526184.881888428;467044.6335727143;438435.61618480866;443695.9394408292;467248.1840708977;464841.74997644586;426458.4174456206;470042.0062199237;464371.1518808695;461842.5002642921;196515.0671798046;176456.53798984195;471323.8536851003;202381.3880204003;202680.15885894673;274.12337766134374;3432719.452885564;1415225.9603179388;253132.8475472587;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1407559984625.949;538839864304.9671;1192875922190.6475;49793.99324879876;4437.55068346755;-0.0;17363.87687415814;5369333.080366732;930129.7097709057;0.0;1333760.140309002;5.384992581560529;0.19148561220671467
6508;2019-08-13 05:30:45.107;538;538;163;163;155;48;219;34;-21;39;715;196;-21;11;261;237;246;484;143;239;219;16;563;359;364;128;364;305;564;341.0;-1.0;1329.0;98.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16827.552734375;10881.8095703125;0.0;2425.37573242188;420.0;327646;469.0;0.0;Calculated values ==>;1565667045.107;326.96000000000004;326.96000000000004;289.46000000000004;289.46000000000004;288.66;277.96000000000004;274.27422755570615;295.06;276.56;271.06;277.06;344.66;292.76000000000005;271.06;274.26000000000005;299.26000000000005;296.86;297.76000000000005;321.56;297.06;295.06;320.06;315.16;274.76000000000005;239.943914813709;268.19934244402924;274.27422755570615;287.46000000000004;5630000.0;3590000.0;3640000.0;1280000.0;3640000.0;3050000.0;5640000.0;0.05683333333333333;0.0;0.22149999999999997;0.01633333333333333;0.0005;0.05733333333333333;0.0;10881.8095703125;0.0;2425.37573242188;16827.552734375;478941.0910982806;478821.358805641;242452.2940518927;242452.2940518927;239799.22889811033;430214.79039162316;461555.367892846;437968.82056851813;474146.7518333664;524820.9813425321;467288.6240213367;437968.82056851813;442816.332836664;467106.4518600339;464695.37349921046;426739.47276287695;470927.800006758;464223.8542375998;461555.367892846;196933.003932529;176456.53798984195;471924.5332295724;202634.90388390486;202982.14856560243;274.22643752664493;3433000.9406657317;1415407.3078890142;253173.1139668475;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1407778011926.0183;538918438104.99207;1193058861190.7056;52126.462545641836;4398.3972793125695;-0.0;14824.864574761965;5370182.134386245;930203.318126319;0.0;1334028.290407991;5.361744258949736;0.20946757376047923
6509;2019-08-13 05:31:45.118;533;534;163;163;155;49;217;35;-22;40;727;198;-23;5;261;236;246;483;144;239;217;15;562;359;364;133;364;304;564;135.0;-1.0;1022.0;54.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15803.24609375;10901.6904296875;0.0;1419.82470703125;420.0;327647;470.0;0.0;Calculated values ==>;1565667105.118;326.46000000000004;326.56;289.46000000000004;289.46000000000004;288.66;278.06;274.27422755570615;294.86;276.66;270.96000000000004;277.16;345.86;292.96000000000004;270.86;273.66;299.26000000000005;296.76000000000005;297.76000000000005;321.46000000000004;297.06;294.86;320.16;315.16;274.66;241.05796691057077;268.0796299477929;274.27422755570615;287.56;5620000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;5640000.0;0.022500000000000003;0.0;0.17033333333333334;0.009000000000000001;0.0011666666666666668;0.02366666666666667;0.0;10901.6904296875;0.0;1419.82470703125;15803.24609375;478348.274870542;478250.0886283456;242452.2940518927;242452.2940518927;239799.22889811033;430214.79039162316;461285.8025028249;438039.0146135774;473598.1776897576;526158.4464263396;467673.2869433054;437883.18805776763;442137.2501143532;467106.4518600339;464564.1698029545;427018.7789297304;470777.5880640012;464223.8542375998;461285.8025028249;197350.94305643384;176456.53798984195;471164.1450065859;202649.5446071083;204611.65197410475;274.2321198156869;3433272.913841537;1415588.87033578;253205.16317841093;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1407996451965.7197;538996752459.885;1193241594685.4558;40094.67305776857;2416.631403595299;-0.0;6074.621562513044;5370950.784741958;930260.1204437816;0.0;1334202.4847220008;3.9431778871973577;0.18099943108371222
6510;2019-08-13 05:32:45.098;528;529;164;164;154;49;218;36;-24;41;751;199;-25;0;261;236;246;481;144;239;218;16;561;359;364;137;364;303;563;284.0;-1.0;1054.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15826.3466796875;10869.5126953125;0.0;1402.02307128906;420.0;327648;472.0;0.0;Calculated values ==>;1565667165.098;325.96000000000004;326.06;289.56;289.56;288.56;278.06;274.27422755570615;294.96000000000004;276.76000000000005;270.76000000000005;277.26000000000005;348.26;293.06;270.66;273.16;299.26000000000005;296.76000000000005;297.76000000000005;321.26000000000005;297.06;294.96000000000004;320.36;315.16;274.76000000000005;241.92719264551067;267.9596281332873;274.27422755570615;287.56;5610000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5630000.0;0.04733333333333333;0.0;0.17566666666666667;0.0;0.0011666666666666668;0.0485;0.0;10869.5126953125;0.0;1402.02307128906;15826.3466796875;477754.2354743389;477654.74275033764;242827.10812100195;242827.10812100195;239505.8420807781;430214.79039162316;461420.64936624526;437953.82195464283;473176.1828425327;528747.3278113285;467935.2923525278;437798.07955487026;441604.3489713403;467106.4518600339;464564.1698029545;427296.3658179375;470609.0872002515;464223.8542375998;461420.64936624526;198186.82848740023;176456.53798984195;470727.4148199725;202758.08115945454;203721.94091454332;274.27422755570615;3433536.4059214196;1415770.236552982;253228.67073810502;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1408214779165.789;539077725459.91077;1193423633985.5137;41316.05179968807;0.0;-0.0;12498.387359907545;5371628.981308416;930280.252325953;0.0;1334357.208204712;4.3853059782507415;0.138156929358607
6511;2019-08-13 05:33:45.109;524;525;165;165;155;48;219;35;-25;42;764;198;-26;-2;261;236;246;477;143;239;219;16;560;358;363;139;363;302;561;338.0;-1.0;1226.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15794.3232421875;10877.0654296875;0.0;1387.25134277344;420.0;327649;474.0;0.0;Calculated values ==>;1565667225.109;325.56;325.66;289.66;289.66;288.66;277.96000000000004;274.1680685717883;295.06;276.66;270.66;277.36;349.56000000000006;292.96000000000004;270.56;272.96000000000004;299.26000000000005;296.76000000000005;297.76000000000005;320.86;297.06;295.06;320.56;315.16;274.76000000000005;242.35481222062532;267.8393353686513;274.1680685717883;287.46000000000004;5600000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5610000.0;0.05633333333333333;0.0;0.20433333333333334;0.0;0.0005;0.05683333333333333;0.0;10877.0654296875;0.0;1387.25134277344;15794.3232421875;477302.5167895342;477324.0479630308;243241.76167395068;243241.76167395068;239896.05898632368;430280.9020939914;461708.1977795224;438024.4983934438;473013.37450241524;530180.8496845886;467954.47966338455;437869.15320432716;441517.6339936506;467248.1840708977;464710.80611794995;427572.2624752181;470272.56786845665;464371.1518808695;461708.1977795224;199022.72361097817;176456.53798984195;470458.9003634767;202496.42290420205;202854.88629513825;274.1680685717883;3433799.9598130984;1415951.491261048;253251.91895291524;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1408432919150.491;539160540639.7976;1193605167260.2656;48126.23675830174;0.0;-0.0;14711.496536029166;5372374.4703599885;930280.252325953;0.0;1334583.998807524;5.123622820590436;0.15870340548428738
6512;2019-08-13 05:34:45.099;520;519;165;165;155;46;220;35;-25;42;767;196;-27;-3;261;236;246;456;140;239;220;16;561;356;361;140;361;302;563;399.0;-1.0;962.0;30.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15834.3447265625;10938.2861328125;0.0;1389.7683105468802;421.0;327650;475.0;0.0;Calculated values ==>;1565667285.099;325.16;325.06;289.66;289.66;288.66;277.76000000000005;273.955091788801;295.16;276.66;270.66;277.36;349.86;292.76000000000005;270.46000000000004;272.86;299.26000000000005;296.76000000000005;297.76000000000005;318.76000000000005;297.06;295.16;320.66;315.26000000000005;274.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;287.16;5610000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5630000.0;0.0665;0.0;0.16033333333333333;0.005;0.0005;0.067;0.0;10938.2861328125;0.0;1389.7683105468802;15834.3447265625;476604.5138700441;476213.4310963976;243167.8402678971;243167.8402678971;239831.39581583274;430412.23801567365;462146.61757077737;438024.4983934438;472882.7909566239;530493.7248521174;467712.13336206257;437713.4967235476;441368.7326958178;467530.87201683124;465003.21838653134;427296.3658179375;466796.7318663357;464664.8766729168;462146.61757077737;199440.67485045042;176874.38241465177;470324.29699050833;201917.07921529215;202224.9207156847;273.9336002674085;3434063.4881175077;1416133.2555583317;253275.0569263915;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1408650082950.5254;539244226689.8109;1193786337060.2944;37855.88954156365;1342.036088876081;-0.0;17414.75368929121;5373090.868659648;930291.4340960897;0.0;1334851.6729396523;4.5921827795160235;0.11648893591070891
6513;2019-08-13 05:35:45.110;518;517;164;165;155;45;222;33;-26;42;764;194;-28;-5;260;237;246;443;139;239;221;16;562;356;360;141;361;301;563;399.0;-1.0;1092.0;17.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15789.4228515625;10902.1796875;0.0;1370.99548339844;421.0;327651;477.0;0.0;Calculated values ==>;1565667345.11;324.96000000000004;324.86;289.56;289.66;288.66;277.66;273.955091788801;295.36;276.46000000000004;270.56;277.36;349.56000000000006;292.56;270.36;272.66;299.16;296.86;297.76000000000005;317.46000000000004;297.06;295.26000000000005;320.86;315.26000000000005;274.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;287.06;5620000.0;3560000.0;3600000.0;1410000.0;3610000.0;3010000.0;5630000.0;0.0665;0.0;0.182;0.0028333333333333335;0.0005;0.067;0.0;10902.1796875;0.0;1370.99548339844;15789.4228515625;476192.2636963871;475923.59497332526;242827.10812100195;243167.8402678971;239831.39581583274;430412.23801567365;462564.72855843324;438095.2167564963;472751.9947874012;530256.7858949634;467610.5751459798;437785.01000687695;441282.59110265225;467401.68226075795;465133.64708331646;427018.7789297304;464769.0655563974;464811.3070167571;462431.52345146996;200276.58477070546;176874.38241465177;470189.461290968;201943.37083489148;202248.473351952;273.9438413627422;3434327.067827721;1416315.2928072973;253298.06750914318;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1408866422605.2297;539328542144.6957;1193967270225.047;42979.635957732076;760.0305896255503;-0.0;17432.264356667703;5373764.621536608;930308.9545298773;0.0;1335142.1179948049;4.984197654823118;0.12978440359618176
6514;2019-08-13 05:36:48.080;516;514;164;164;155;45;222;33;-27;41;759;193;-29;-5;260;237;245;434;139;239;222;16;562;356;360;141;361;300;563;393.0;0.0;757.0;81.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15703.361328125;10957.4638671875;0.0;1370.41845703125;421.0;327652;477.0;1.0;Calculated values ==>;1565667408.08;324.76000000000005;324.56;289.56;289.56;288.66;277.66;273.955091788801;295.36;276.46000000000004;270.46000000000004;277.26000000000005;349.06000000000006;292.46000000000004;270.26000000000005;272.66;299.16;296.86;297.66;316.56;297.06;295.36;320.86;315.26000000000005;274.76000000000005;242.77792619122317;267.5978703862781;273.955091788801;287.06;5620000.0;3560000.0;3600000.0;1410000.0;3610000.0;3000000.0;5630000.0;0.0655;0.0;0.12616666666666668;0.013500000000000002;0.0005;0.066;0.0025420330621578544;10957.4638671875;0.0;1370.41845703125;15703.361328125;475902.5874961049;475487.8322343335;242827.10812100195;242827.10812100195;239831.39581583274;430412.23801567365;462564.72855843324;438165.9764317512;472653.6706096803;529811.6624579713;467630.40985355095;437856.56215164;441494.1431799284;467401.68226075795;465133.64708331646;426757.58347904246;463345.4030747525;464811.3070167571;462564.72855843324;200276.58477070546;176874.38241465177;470189.461290968;201810.11343844308;202120.84824664428;273.89191715158995;3434602.4984694845;1416506.4736066395;253322.04345857474;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1409093114605.3328;539417329844.736;1194156495075.133;29820.231380989047;3623.1211960090873;-0.0;17189.29610057807;5374401.3170433305;930347.2888448866;0.0;1335444.9123924414;4.107165151804361;0.1088526451544888
6515;2019-08-13 05:37:45.101;515;512;164;164;155;45;222;33;-29;41;753;193;-30;-6;260;237;245;421;141;239;222;16;560;356;361;142;361;299;562;500.0;-1.0;857.0;51.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15637.890625;10877.388671875;0.0;1364.19348144531;421.0;327653;478.0;0.0;Calculated values ==>;1565667465.101;324.66;324.36;289.56;289.56;288.66;277.66;273.955091788801;295.36;276.46000000000004;270.26000000000005;277.26000000000005;348.46000000000004;292.46000000000004;270.16;272.56;299.16;296.86;297.66;315.26000000000005;297.06;295.36;320.96000000000004;315.26000000000005;274.76000000000005;242.98782864720522;267.47669482898436;273.955091788801;287.26000000000005;5600000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;5620000.0;0.08333333333333333;0.0;0.14283333333333334;0.0085;0.0011666666666666668;0.08449999999999999;0.0;10877.388671875;0.0;1364.19348144531;15637.890625;476005.72597604943;475321.62111040164;242863.48712996402;242863.48712996402;239863.6722573709;430412.23801567365;462413.7112240227;438082.61597026663;472522.5091947854;529262.6817932395;467771.2012917856;437928.15255369636;441556.94245388557;467401.68226075795;465133.64708331646;427314.52156231453;461407.7464899248;464664.8766729168;462413.7112240227;200694.54348549087;176874.38241465177;470054.39208017604;201882.85968353218;202448.66716306872;273.9202684990551;3434850.7081267377;1416679.396541339;253343.7004457616;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1409298675310.8623;539498014559.94385;1194327272970.573;33737.19852295524;2279.458025371473;-0.0;21967.04622315061;5374904.665407204;930394.0348130324;0.0;1335755.0143093015;4.736618359069729;0.09781294544033899
6516;2019-08-13 05:38:45.131;515;510;165;165;155;45;222;33;-30;41;748;193;-32;-7;260;237;245;410;141;239;222;16;558;357;361;141;362;297;560;532.0;17.0;923.0;161.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15599.6845703125;10866.9013671875;0.0;1349.87390136719;421.0;327654;478.0;0.0;Calculated values ==>;1565667525.131;324.66;324.16;289.66;289.66;288.66;277.66;274.0616903277293;295.36;276.46000000000004;270.16;277.26000000000005;347.96000000000004;292.46000000000004;269.96000000000004;272.46000000000004;299.16;296.86;297.66;314.16;297.06;295.36;320.96000000000004;315.26000000000005;274.76000000000005;242.77792619122317;267.23344911666527;274.0616903277293;287.26000000000005;5580000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2970000.0;5600000.0;0.08866666666666667;0.0028333333333333335;0.15383333333333335;0.026833333333333334;0.0011666666666666668;0.08983333333333333;0.0;10866.9013671875;0.0;1349.87390136719;15599.6845703125;476253.2715924661;475280.6633849696;243278.93719958726;243278.93719958726;239928.55677502623;430346.717906069;462413.7112240227;438378.49729393894;472653.6706096803;528895.0580206577;468052.0085921587;438071.4457414646;441829.943814551;467260.227616787;464987.84065055486;427864.690887245;459920.87069606176;464664.8766729168;462413.7112240227;200694.54348549087;176874.38241465177;470189.461290968;201988.9769195532;202525.21016994328;273.966141069283;3435111.1514098044;1416860.6895594534;253366.32898255502;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1409515383610.759;539582957009.9034;1194506162370.4878;36364.58788425967;7196.71299729963;0.0;23346.650344691472;5375489.139051096;930473.0423888962;0.0;1336132.8172542558;5.476727676121552;0.16250357528845522
6517;2019-08-13 05:39:45.112;515;510;166;166;156;45;222;33;-31;41;743;193;-33;-7;260;237;245;399;140;239;222;16;560;356;361;141;361;297;561;429.0;-1.0;1153.0;147.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15715.064453125;10922.9775390625;0.0;1346.06286621094;422.0;327655;477.0;0.0;Calculated values ==>;1565667585.112;324.66;324.16;289.76000000000005;289.76000000000005;288.76000000000005;277.66;273.955091788801;295.36;276.46000000000004;270.06;277.26000000000005;347.46000000000004;292.46000000000004;269.86;272.46000000000004;299.16;296.86;297.66;313.06;297.06;295.36;320.86;315.36;274.76000000000005;242.77792619122317;267.23344911666527;273.955091788801;287.16;5600000.0;3560000.0;3610000.0;1410000.0;3610000.0;2970000.0;5610000.0;0.0715;0.0;0.19216666666666665;0.0245;0.0011666666666666668;0.07266666666666666;0.0;10922.9775390625;0.0;1346.06286621094;15715.064453125;476005.72597604943;475155.57297945814;243585.24516990833;243585.24516990833;240223.83194752494;430412.23801567365;462413.7112240227;438225.1199557825;472653.6706096803;528374.255711852;468052.0085921587;437917.4719433092;441829.943814551;467401.68226075795;465133.64708331646;427314.52156231453;457948.97772382235;464664.8766729168;462413.7112240227;200276.58477070546;177292.22831007556;470189.461290968;201762.751137103;202434.21319726275;273.8734515492969;3435372.025015291;1417042.2143824412;253388.78800798726;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1409731915020.5662;539667530219.82806;1194684305940.329;45440.18520798957;6576.4543987696925;-0.0;18891.84352327789;5376170.6296192175;930587.7824379029;0.0;1336484.69324015;5.779464472181499;0.20510124115024697
6518;2019-08-13 05:40:45.153;515;511;166;167;157;45;223;33;-30;40;738;194;-32;-9;260;237;245;404;139;239;222;16;560;356;360;142;361;298;561;558.0;-1.0;1138.0;95.0;5.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15802.19921875;10901.548828125;0.0;1351.28576660156;422.0;327656;476.0;0.0;Calculated values ==>;1565667645.153;324.66;324.26000000000005;289.76000000000005;289.86;288.86;277.66;273.955091788801;295.46000000000004;276.46000000000004;270.16;277.16;346.96000000000004;292.56;269.96000000000004;272.26000000000005;299.16;296.86;297.66;313.56;297.06;295.36;320.76000000000005;315.36;274.76000000000005;242.98782864720522;267.35522164206344;273.955091788801;287.06;5600000.0;3560000.0;3600000.0;1420000.0;3610000.0;2980000.0;5610000.0;0.093;0.0;0.18966666666666668;0.01583333333333333;0.0008333333333333334;0.09383333333333334;0.0;10901.548828125;0.0;1351.28576660156;15802.19921875;476005.72597604943;475301.0734751609;243585.24516990833;243930.49448640735;240553.03386565726;430412.23801567365;462697.81320866785;438153.8488135099;472424.0149512065;527775.8227761798;468032.2913532488;437845.4099550722;441323.95829298784;467401.68226075795;465133.64708331646;427314.52156231453;458779.6396558593;464811.3070167571;462564.72855843324;199858.6285646581;177292.22831007556;470054.39208017604;201846.56692322518;202217.24790232538;273.90612580232624;3435634.8483530898;1417224.2097144413;253411.2812732105;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1409948362826.0269;539752488235.0089;1194862927915.7092;44819.61446519067;4246.6238983183885;-0.0;24429.271934898123;5376923.308597511;930678.0363886554;0.0;1336845.949226089;5.998245526797413;0.15525443980607442
