;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6519;2019-08-13 05:41:45.103;514;510;166;167;158;46;223;33;-30;40;735;194;-31;-9;260;237;245;402;140;239;222;16;561;356;361;142;361;299;562;522.0;0.0;1068.0;149.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15958.6875;10934.28125;0.0;1361.18225097656;422.0;327657;475.0;0.0;Calculated values ==>;1565667705.103;324.56;324.16;289.76000000000005;289.86;288.96000000000004;277.76000000000005;273.955091788801;295.46000000000004;276.46000000000004;270.16;277.16;346.66;292.56;270.06;272.26000000000005;299.16;296.86;297.66;313.36;297.06;295.36;320.66;315.36;274.76000000000005;242.98782864720522;267.47669482898436;273.955091788801;287.16;5610000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;5620000.0;0.087;0.0;0.178;0.024833333333333332;0.0011666666666666668;0.08816666666666666;0.0;10934.28125;0.0;1361.18225097656;15958.6875;475736.7582324687;475030.319929198;243547.68637010112;243892.39571612267;240850.0213375966;430412.23801567365;462547.07517204626;437928.15255369636;472424.0149512065;527385.2644941821;467891.9775105185;437773.3837767312;441111.7799768891;467401.68226075795;465133.64708331646;427036.913075149;458292.0251575798;464664.8766729168;462413.7112240227;199440.67485045042;177292.22831007556;470054.39208017604;201769.22614504775;202322.060212298;273.87597635504284;3435899.3018465247;1417406.023326805;253433.86633670167;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1410164482575.3394;539837617234.73804;1195041878665.14;42036.28890073945;6662.4149540556855;-0.0;22931.413897533726;5377646.50462393;930768.8692882553;0.0;1337240.2927131196;5.825735463054294;0.17829551820579786
6520;2019-08-13 05:42:45.134;513;510;166;166;158;46;223;33;-29;40;733;194;-31;-10;260;237;245;408;139;239;222;16;561;357;362;142;362;298;562;497.0;-1.0;1213.0;136.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15917.8203125;10936.9892578125;0.0;1360.53002929688;422.0;327658;474.0;0.0;Calculated values ==>;1565667765.134;324.46000000000004;324.16;289.76000000000005;289.76000000000005;288.96000000000004;277.76000000000005;274.0616903277293;295.46000000000004;276.46000000000004;270.26000000000005;277.16;346.46000000000004;292.56;270.06;272.16;299.16;296.86;297.66;313.96000000000004;297.06;295.36;320.56;315.36;274.76000000000005;242.98782864720522;267.35522164206344;274.0616903277293;287.06;5610000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;5620000.0;0.08283333333333333;0.0;0.2021666666666667;0.02266666666666667;0.0005;0.08333333333333333;0.0;10936.9892578125;0.0;1360.53002929688;15917.8203125;475591.66541055526;475030.319929198;243547.68637010112;243547.68637010112;240850.0213375966;430346.717906069;462396.02367842785;438307.6172986034;472424.0149512065;527254.2373129539;468032.2913532488;437999.7806145802;441175.66176068765;467260.227616787;464987.84065055486;427036.913075149;459285.61753862293;464518.1588243853;462262.3786986088;199022.72361097817;177292.22831007556;470054.39208017604;202059.90615599218;202308.83283727683;273.9937618119281;3436165.076658312;1417588.3780827576;253456.55899090596;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1410381494640.8357;539922861254.93304;1195221071200.5498;47761.41226933124;6074.541680948168;-0.0;21662.795488444328;5378395.205431052;930875.0654334644;0.0;1337612.103128366;6.1393479185565285;0.1972171657415817
6521;2019-08-13 05:43:45.164;512;510;165;165;157;47;222;33;-29;40;731;193;-30;-9;260;237;245;417;140;239;222;16;559;357;362;142;362;300;560;502.0;-1.0;1252.0;157.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15871.28515625;10849.6435546875;0.0;1366.67492675781;422.0;327659;473.0;0.0;Calculated values ==>;1565667825.164;324.36;324.16;289.66;289.66;288.86;277.86;274.0616903277293;295.36;276.46000000000004;270.26000000000005;277.16;346.26;292.46000000000004;270.16;272.26000000000005;299.16;296.86;297.66;314.86;297.06;295.36;320.46000000000004;315.36;274.76000000000005;242.98782864720522;267.5978703862781;274.0616903277293;287.16;5590000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;5600000.0;0.08366666666666665;0.0;0.20866666666666667;0.026166666666666668;0.0005;0.08416666666666665;0.0;10849.6435546875;0.0;1366.67492675781;15871.28515625;475695.5876451564;475280.6633849696;243278.93719958726;243278.93719958726;240586.38487429434;430346.717906069;462262.3786986088;437856.56215164;472424.0149512065;526889.7066362804;467630.40985355095;437701.3939996297;440898.71900803724;467260.227616787;464987.84065055486;427590.438058889;461060.2851664765;464518.1588243853;462262.3786986088;198604.77482894104;177292.22831007556;470054.39208017604;202039.80432946852;202284.7892772118;273.9859351891721;3436430.118325032;1417770.024133745;253479.29706221624;1281929.4663425204;0;46;46;25;60;71;22;2;141;150;1410598803240.7322;540008103854.8924;1195400560900.4644;49207.096798893115;7013.048379476847;-0.0;21881.447109634242;5379203.680375023;930984.1832155412;0.0;1337975.1532508545;6.393218415730433;0.21711755852404935
6522;2019-08-13 05:44:45.144;510;509;165;165;157;47;222;34;-26;40;728;193;-28;-6;261;237;245;419;140;239;222;15;560;357;362;137;362;303;562;620.0;-1.0;1279.0;202.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16698.34765625;10854.6806640625;0.0;2340.2509765625;422.0;327660;472.0;0.0;Calculated values ==>;1565667885.144;324.16;324.06;289.66;289.66;288.86;277.86;274.0616903277293;295.36;276.56;270.56;277.16;345.96000000000004;292.46000000000004;270.36;272.56;299.26000000000005;296.86;297.66;315.06;297.06;295.36;320.36;315.36;274.66;241.92719264551067;267.9596281332873;274.0616903277293;287.16;5600000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5620000.0;0.10333333333333333;0.0;0.21316666666666664;0.033666666666666664;0.0011666666666666668;0.1045;0.0;10854.6806640625;0.0;2340.2509765625;16698.34765625;475280.6633849696;474884.4623958107;243204.72974860572;243204.72974860572;240519.79949135645;430346.717906069;462262.3786986088;437642.0229114993;473078.44118532055;526341.5381990648;467206.4680577064;437328.95505151706;440706.57273408404;467389.657016189;464987.84065055486;427314.52156231453;461083.89229264145;464518.1588243853;462262.3786986088;198186.82848740023;177292.22831007556;470629.2288316383;201999.0041523772;202459.0361765775;273.970046567321;3436701.4414606867;1417950.8332125028;253510.17781440399;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1410815930840.8013;540091775954.919;1195581400600.522;50231.23683215286;9043.884230868456;-0.0;27149.44929355227;5380032.056937952;931117.946384746;0.0;1338383.6078574099;6.5498308525136055;0.2110617474869166
6523;2019-08-13 05:45:45.135;509;508;165;165;157;48;222;34;-23;39;707;194;-25;-1;261;237;245;426;140;239;222;14;561;357;362;135;362;305;562;612.0;-1.0;1382.0;249.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16740.9609375;10839.8056640625;0.0;2411.17504882812;422.0;327661;471.0;0.0;Calculated values ==>;1565667945.135;324.06;323.96000000000004;289.66;289.66;288.86;277.96000000000004;274.0616903277293;295.36;276.56;270.86;277.06;343.86;292.56;270.66;273.06;299.26000000000005;296.86;297.66;315.76000000000005;297.06;295.36;320.26000000000005;315.36;274.56;241.49495122638035;268.19934244402924;274.0616903277293;287.16;5610000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5620000.0;0.10200000000000001;0.0;0.23033333333333333;0.0415;0.0011666666666666668;0.10316666666666667;0.0;10839.8056640625;0.0;2411.17504882812;16740.9609375;475009.9352016931;474738.4659549245;243204.72974860572;243204.72974860572;240519.79949135645;430346.717906069;462262.3786986088;437656.05685647397;473241.2657668606;523980.73705511086;467044.6335727143;437342.01223029394;441030.91413852724;467389.657016189;464987.84065055486;427036.913075149;462213.36585739045;464518.1588243853;462262.3786986088;197768.88456892778;177292.22831007556;470799.25106629904;201963.38989483012;202429.77015165795;273.95617405841057;3436980.0605662065;1418131.593480273;253549.76709195817;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1411033098260.5735;540173363714.8334;1195763773240.3306;54287.87762349863;11156.688238615961;-0.0;26806.064115093763;5380902.918908608;931286.2592377661;0.0;1338833.1696909517;6.961796411601934;0.24977096264798404
6524;2019-08-13 05:46:45.116;505;507;165;165;158;48;221;34;-21;39;709;197;-23;0;261;237;245;432;140;239;221;12;560;359;363;135;364;306;562;473.0;0.0;1292.0;240.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16723.23828125;10797.650390625;0.0;2411.92602539062;422.0;327662;470.0;0.0;Calculated values ==>;1565668005.116;323.66;323.86;289.66;289.66;288.96000000000004;277.96000000000004;274.27422755570615;295.26000000000005;276.56;271.06;277.06;344.06000000000006;292.86;270.86;273.16;299.26000000000005;296.86;297.66;316.36;297.06;295.26000000000005;320.16;315.36;274.36;241.49495122638035;268.3187672390254;274.27422755570615;287.16;5600000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3060000.0;5620000.0;0.07883333333333334;0.0;0.21533333333333332;0.04;0.0011666666666666668;0.08;0.0;10797.650390625;0.0;2411.92602539062;16723.23828125;474552.19119468424;474592.3298906503;243204.72974860572;243204.72974860572;240850.0213375966;430214.79039162316;461976.67714593874;437742.05038880615;473241.2657668606;524111.2045761063;467269.0315114565;437427.84448784514;440968.15519671026;467106.4518600339;464695.37349921046;427314.52156231453;463172.7455375307;464371.1518808695;461976.67714593874;197350.94305643384;177292.22831007556;470603.4154074653;202442.32849798078;203036.78018288573;274.1516455517607;3437258.840584478;1418311.848515059;253589.94687324637;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1411250529385.38;540254338064.7613;1195947015195.1675;50667.873447157726;10726.443476379382;-0.0;20715.191757044242;5381777.273200187;931468.5609214089;0.0;1339229.0547528863;6.21590776983808;0.25030880191650784
6525;2019-08-13 05:47:45.126;502;504;166;166;157;49;221;34;-20;39;725;200;-22;0;261;236;245;434;140;239;220;11;561;359;364;134;364;307;562;532.0;-1.0;1145.0;138.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16775.177734375;10816.083984375;0.0;2425.5263671875;422.0;327663;469.0;0.0;Calculated values ==>;1565668065.126;323.36;323.56;289.76000000000005;289.76000000000005;288.86;278.06;274.27422755570615;295.26000000000005;276.56;271.16;277.06;345.66;293.16;270.96000000000004;273.16;299.26000000000005;296.76000000000005;297.66;316.56;297.06;295.16;320.06;315.36;274.26000000000005;241.2770596917726;268.43790593516167;274.27422755570615;287.16;5610000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;5620000.0;0.08866666666666667;0.0;0.19083333333333333;0.023;0.0005;0.08916666666666667;0.0;10816.083984375;0.0;2425.5263671875;16775.177734375;473986.56704794144;474153.0767174093;243547.68637010112;243547.68637010112;240519.79949135645;430214.79039162316;461824.42280746065;437671.5478804793;473371.24222306634;525713.0688205088;467493.80788359325;437356.53477473935;440754.3233983486;467106.4518600339;464564.1698029545;427036.913075149;463490.8026716407;464223.8542375998;461689.9588020654;196933.003932529;177292.22831007556;470639.7110939334;202550.3944950907;202780.28585139918;274.1936275229632;3437538.040576808;1418491.992987231;253630.26569519532;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1411468665735.3452;540335051514.7485;1196130945845.1382;44868.95343771166;6166.054281773381;-0.0;23086.112504767738;5382573.546114138;931609.3551978403;0.0;1339594.1264568216;5.597591097785666;0.1706851345323001
6526;2019-08-13 05:48:45.137;499;501;166;166;157;49;218;35;-19;39;742;201;-21;0;261;236;245;433;140;239;218;10;554;361;366;130;366;309;556;501.0;-1.0;1224.0;158.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;16721.439453125;10666.7666015625;0.0;2434.49365234375;422.0;327664;468.0;0.0;Calculated values ==>;1565668125.137;323.06;323.26000000000005;289.76000000000005;289.76000000000005;288.86;278.06;274.4858918419099;294.96000000000004;276.66;271.26000000000005;277.06;347.36;293.26000000000005;271.06;273.16;299.26000000000005;296.76000000000005;297.66;316.46000000000004;297.06;294.96000000000004;319.96000000000004;315.36;274.16;240.39332010688793;268.67533136820026;274.4858918419099;287.16;5540000.0;3610000.0;3660000.0;1300000.0;3660000.0;3090000.0;5560000.0;0.08349999999999999;0.0;0.20400000000000001;0.026333333333333334;0.0005;0.08399999999999999;0.0;10666.7666015625;0.0;2434.49365234375;16721.439453125;474435.10705649125;474473.5799117164;243775.2779576561;243775.2779576561;240720.97227745142;430081.6785162784;461113.4237683607;437372.52749135875;473889.0705746373;527341.5147954363;467333.36290921835;437055.2244796515;440323.94343122264;466822.20430220634;464270.0288607765;428945.60574088263;464200.84415067063;463928.38035923813;461113.4237683607;196515.0671798046;177292.22831007556;471077.2095911244;203044.6225610018;203287.06693836284;274.39457020387954;3437817.230229486;1418671.049563602;253670.7732871609;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1411687705885.916;540414266034.95496;1196315779725.6199;47802.89260579282;7058.191458459894;-0.0;21657.413973719817;5383345.953081834;931719.5774496716;0.0;1339967.057536613;5.840544844924969;0.19813413303330304
6527;2019-08-13 05:49:45.097;495;494;166;166;156;49;217;35;-17;40;759;201;-19;0;261;235;245;405;139;239;216;9;559;358;363;130;363;309;560;771.0;-1.0;810.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15917.1435546875;10746.216796875;0.0;1431.61767578125;422.0;327665;468.0;0.0;Calculated values ==>;1565668185.097;322.66;322.56;289.76000000000005;289.76000000000005;288.76000000000005;278.06;274.1680685717883;294.86;276.66;271.46000000000004;277.16;349.06000000000006;293.26000000000005;271.26000000000005;273.16;299.26000000000005;296.66;297.66;313.66;297.06;294.76000000000005;319.96000000000004;315.36;274.06;240.39332010688793;268.67533136820026;274.1680685717883;287.06;5590000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3090000.0;5600000.0;0.1285;0.0;0.13499999999999998;0.0;0.0011666666666666668;0.12966666666666668;0.0;10746.216796875;0.0;1431.61767578125;15917.1435546875;473212.9577186805;472937.1092787651;243622.95157451433;243622.95157451433;240256.75172291667;430280.9020939914;461439.2131810104;437688.5006598165;473985.80243904516;529124.3565834656;467333.36290921835;437372.52749135875;440323.94343122264;467248.1840708977;464579.7527577276;427590.438058889;459099.700937139;464371.1518808695;461304.5296429779;196515.0671798046;177292.22831007556;470980.00866618974;202496.42290420205;202866.45593851074;274.1680685717883;3438089.0370948487;1418849.3721303078;253702.96940305814;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1411906260085.186;540492214034.6946;1196501056125.001;31750.930497007947;0.0;-0.0;33510.80355701258;5384008.459639794;931778.3564994544;0.0;1340426.4861910704;5.359059051143888;0.021561671827898567
6528;2019-08-13 05:50:45.108;491;492;166;166;156;47;218;35;-18;41;774;201;-20;-4;261;235;245;409;140;239;218;10;560;357;362;134;362;308;561;832.0;-1.0;921.0;1.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16004.9033203125;10756.4521484375;0.0;1420.92346191406;422.0;327666;467.0;0.0;Calculated values ==>;1565668245.108;322.26000000000005;322.36;289.76000000000005;289.76000000000005;288.76000000000005;277.86;274.0616903277293;294.96000000000004;276.66;271.36;277.26000000000005;350.56000000000006;293.26000000000005;271.16;272.76000000000005;299.26000000000005;296.66;297.66;314.06;297.06;294.96000000000004;319.86;315.36;274.16;241.2770596917726;268.5567601203482;274.0616903277293;287.16;5600000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5610000.0;0.13866666666666666;0.0;0.15350000000000003;0.00016666666666666666;0.001;0.13966666666666666;0.0;10756.4521484375;0.0;1420.92346191406;16004.9033203125;472493.5633129352;472512.38551727094;243585.24516990833;243585.24516990833;240223.83194752494;430346.717906069;461726.5624587006;437758.51091407164;473565.85517348704;530770.6932317939;467474.7226255329;437443.34373287327;439929.7848208182;467389.657016189;464726.3611697759;427314.52156231453;459603.8776182438;464518.1588243853;461726.5624587006;196097.13278094304;177292.22831007556;470541.90478511597;202232.75889121374;202528.8387452378;274.0610198756617;3438355.1029226277;1419028.5938899524;253726.74493731654;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1412123799960.753;540571428554.901;1196686190060.4834;36153.20293550869;44.71819098231703;-0.0;36201.282078646975;5384574.4311623;931778.7292193663;0.0;1341007.5267441238;5.945386388804001;0.033650267351556726
6529;2019-08-13 05:51:45.108;489;491;166;166;156;46;219;34;-19;41;786;200;-21;-5;260;236;245;419;141;239;219;11;561;356;361;135;361;308;563;945.0;0.0;855.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16043.287109375;10822.39453125;0.0;1413.9655761718802;422.0;327667;467.0;0.0;Calculated values ==>;1565668305.108;322.06;322.26000000000005;289.76000000000005;289.76000000000005;288.76000000000005;277.76000000000005;273.955091788801;295.06;276.56;271.26000000000005;277.26000000000005;351.76;293.16;271.06;272.66;299.16;296.76000000000005;297.66;315.06;297.06;295.06;319.86;315.36;274.26000000000005;241.49495122638035;268.5567601203482;273.955091788801;287.26000000000005;5610000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;5630000.0;0.1575;0.0;0.14250000000000002;0.0;0.0011666666666666668;0.15866666666666668;0.0;10822.39453125;0.0;1413.9655761718802;16043.287109375;472067.2261364372;472104.7849107186;243510.27396830267;243510.27396830267;240158.33298564304;430412.23801567365;462012.88651447376;437601.09044165985;473436.17305719486;532025.0457396412;467352.48568699387;437285.26766895736;439776.62843957054;467401.68226075795;465003.21838653134;427036.913075149;460933.5635637735;464664.8766729168;462012.88651447376;196097.13278094304;177292.22831007556;470505.470076914;201972.2588119733;202277.68539400512;273.955091788801;3438622.1711762086;1419208.417612283;253750.36901263392;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1412340699960.753;540652128554.901;1196870990060.4834;33577.10850723034;0.0;-0.0;41211.31857778103;5385155.517090989;931779.1018709579;0.0;1341652.6317495941;6.111983173791114;0.007886033839526518
6530;2019-08-13 05:52:45.109;489;490;165;165;156;45;220;33;-20;41;791;198;-22;-5;260;236;245;428;141;239;219;11;558;357;362;136;362;306;559;818.0;0.0;723.0;115.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15999.2099609375;10737.9072265625;0.0;1406.3571777343802;422.0;327668;466.0;0.0;Calculated values ==>;1565668365.109;322.06;322.16;289.66;289.66;288.76000000000005;277.66;274.0616903277293;295.16;276.46000000000004;271.16;277.26000000000005;352.26;292.96000000000004;270.96000000000004;272.66;299.16;296.76000000000005;297.66;315.96000000000004;297.06;295.06;319.76000000000005;315.36;274.26000000000005;241.71165711629368;268.3187672390254;274.0616903277293;287.26000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5590000.0;0.13633333333333333;0.0;0.12050000000000001;0.019166666666666665;0.0005;0.13683333333333333;0.0;10737.9072265625;0.0;1406.3571777343802;15999.2099609375;472456.3470236406;472474.8838220152;243316.25749662568;243316.25749662568;240289.78610704388;430346.717906069;461994.71921587875;437898.67151236854;473306.2826088756;532696.3376463689;467391.0553810966;437585.1090581189;440211.49694471864;467260.227616787;464857.1551205372;427864.690887245;462974.4249219354;464518.1588243853;461860.70334265823;195679.20071851107;177292.22831007556;470370.9986153779;202030.64375600682;202181.50470755599;273.98236819386284;3438889.196435152;1419388.0897878674;253773.8720939329;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1412557603575.491;540733429909.8028;1197055193130.261;28422.097344641592;5143.190134804612;-0.0;35532.77034656982;5385672.1857501315;931821.9625030281;0.0;1342292.1764820924;5.689768892183191;0.06549479054092851
6531;2019-08-13 05:53:45.119;489;489;165;165;155;45;220;33;-22;41;792;196;-24;-7;260;236;245;428;142;239;220;10;558;357;361;136;361;304;560;916.0;-1.0;891.0;115.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15929.5869140625;10785.6669921875;0.0;1401.66552734375;422.0;327669;466.0;0.0;Calculated values ==>;1565668425.119;322.06;322.06;289.66;289.66;288.66;277.66;274.0616903277293;295.16;276.46000000000004;270.96000000000004;277.26000000000005;352.36;292.76000000000005;270.76000000000005;272.46000000000004;299.16;296.76000000000005;297.66;315.96000000000004;297.06;295.16;319.76000000000005;315.36;274.16;241.71165711629368;268.0796299477929;274.0616903277293;287.36;5580000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3040000.0;5600000.0;0.15266666666666667;0.0;0.1485;0.019166666666666665;0.0011666666666666668;0.15383333333333335;0.0;10785.6669921875;0.0;1401.66552734375;15929.5869140625;472456.3470236406;472197.1144598045;243278.93719958726;243278.93719958726;239928.55677502623;430346.717906069;462146.61757077737;438039.0146135774;473306.2826088756;532949.3992802779;467430.0554965995;437727.04723144654;440340.5815783672;467401.68226075795;464857.1551205372;427864.690887245;462827.8916117949;464664.8766729168;462146.61757077737;195679.20071851107;177292.22831007556;470272.87658027647;202052.98360209243;202365.63980489032;273.9910666382367;3439155.3140879525;1419567.4828001815;253797.2761831697;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1412774539725.4565;540815043509.7898;1197238223630.232;35043.92560520551;5140.88128208186;-0.0;39962.97374631896;5386201.157421883;931907.6773815877;0.0;1342921.4125379666;6.57631852623719;0.08117181651630177
6532;2019-08-13 05:54:45.110;490;490;165;165;155;45;221;33;-24;41;790;194;-26;-7;260;236;245;428;143;239;220;10;560;356;361;135;361;302;561;1011.0;0.0;799.0;118.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15995.677734375;10870.2744140625;0.0;1386.27868652344;422.0;327670;465.0;0.0;Calculated values ==>;1565668485.11;322.16;322.16;289.66;289.66;288.66;277.66;273.955091788801;295.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;352.16;292.56;270.56;272.46000000000004;299.16;296.76000000000005;297.66;315.96000000000004;297.06;295.16;319.66;315.36;274.16;241.49495122638035;267.8393353686513;273.955091788801;287.46000000000004;5600000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;5610000.0;0.16849999999999998;0.0;0.13316666666666668;0.019666666666666666;0.0011666666666666668;0.16966666666666666;0.0;10870.2744140625;0.0;1386.27868652344;15995.677734375;472345.41457609815;472215.76475499285;243241.76167395068;243241.76167395068;239896.05898632368;430412.23801567365;462280.22558120737;438179.53515710204;473436.17305719486;532889.852654604;467469.4839183665;437869.15320432716;440770.5613398004;467401.68226075795;465003.21838653134;427314.52156231453;462681.0964640574;464664.8766729168;462146.61757077737;195261.2709748474;177292.22831007556;470407.50630016084;201786.89435277722;202071.94746795227;273.8828652017267;3439421.318053163;1419747.9219084508;253820.50556666395;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1412991107235.2292;540896331314.7045;1197419996360.0413;31479.620000442592;5282.872034965211;-0.0;44126.00236077933;5386755.437146917;931994.5289627803;0.0;1343622.0488935704;6.599611957159485;0.056183952519601364
6533;2019-08-13 05:55:45.130;493;491;164;165;155;45;221;33;-27;41;788;194;-28;-9;260;236;245;426;142;239;221;9;559;356;361;135;361;300;561;1081.0;-1.0;757.0;81.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15980.1943359375;10875.32421875;0.0;1381.4514160156198;422.0;327671;465.0;0.0;Calculated values ==>;1565668545.13;322.46000000000004;322.26000000000005;289.56;289.66;288.66;277.66;273.955091788801;295.26000000000005;276.46000000000004;270.46000000000004;277.26000000000005;351.96000000000004;292.56;270.36;272.26000000000005;299.16;296.76000000000005;297.66;315.76000000000005;297.06;295.26000000000005;319.66;315.36;274.06;241.49495122638035;267.5978703862781;273.955091788801;287.36;5590000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5610000.0;0.18016666666666667;0.0;0.12616666666666668;0.013500000000000002;0.0005;0.18066666666666667;0.0;10875.32421875;0.0;1381.4514160156198;15980.1943359375;472918.1728318879;472364.15094389115;242900.00478595454;243241.76167395068;239896.05898632368;430412.23801567365;462280.22558120737;438165.9764317512;473436.17305719486;532830.5987171864;467751.4058904625;438011.42202021845;440898.71900803724;467401.68226075795;465003.21838653134;427590.438058889;462361.07565783954;464664.8766729168;462280.22558120737;195261.2709748474;177292.22831007556;470309.5239926605;201840.28456797785;201953.91848002022;273.9036773357963;3439687.87247659;1419929.195635494;253843.5776724086;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1413207779436.021;540977358315.0007;1197600656560.7014;29816.424790146073;3624.3347322332165;-0.0;47032.286149614476;5387266.40778883;932068.7804283526;0.0;1344381.9545180688;6.565596700957528;0.0179537455915205
6534;2019-08-13 05:56:45.101;496;490;164;164;155;45;221;33;-29;41;784;194;-30;-9;260;236;245;410;141;239;220;9;560;356;361;135;361;298;561;1081.0;0.0;1055.0;76.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15889.2353515625;10927.333984375;0.0;1365.07543945312;422.0;327672;464.0;0.0;Calculated values ==>;1565668605.101;322.76000000000005;322.16;289.56;289.56;288.66;277.66;273.955091788801;295.26000000000005;276.46000000000004;270.26000000000005;277.26000000000005;351.56000000000006;292.56;270.16;272.26000000000005;299.16;296.76000000000005;297.66;314.16;297.06;295.16;319.56;315.36;274.06;241.49495122638035;267.35522164206344;273.955091788801;287.26000000000005;5600000.0;3560000.0;3610000.0;1350000.0;3610000.0;2980000.0;5610000.0;0.18016666666666667;0.0;0.17583333333333334;0.012666666666666666;0.0011666666666666668;0.18133333333333335;0.0;10927.333984375;0.0;1365.07543945312;15889.2353515625;473232.06430879387;472215.76475499285;242900.00478595454;242900.00478595454;239896.05898632368;430412.23801567365;462280.22558120737;438307.6172986034;473436.17305719486;532563.8653181886;468032.2913532488;438153.8488135099;441323.95829298784;467401.68226075795;465003.21838653134;427314.52156231453;459767.97366726946;464664.8766729168;462146.61757077737;194843.3435325042;177292.22831007556;470309.5239926605;201864.83325641064;202128.84630853086;273.913244307102;3439953.322694144;1420110.7966374585;253866.4543337876;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1413424274745.8625;541058319164.94147;1197779969850.5703;41574.52286075223;3400.299415992499;-0.0;47149.88918888737;5387861.04480528;932127.2907525464;0.0;1345166.4266337762;7.494438908539259;0.062027857155595056
6535;2019-08-13 05:57:45.141;500;493;163;164;155;45;222;33;-29;41;780;194;-29;-8;260;237;245;402;142;239;221;9;560;356;360;136;361;299;561;1064.0;0.0;1336.0;82.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15834.2939453125;10874.3271484375;0.0;1362.20324707031;422.0;327673;464.0;0.0;Calculated values ==>;1565668665.141;323.16;322.46000000000004;289.46000000000004;289.56;288.66;277.66;273.955091788801;295.36;276.46000000000004;270.26000000000005;277.26000000000005;351.16;292.56;270.26000000000005;272.36;299.16;296.86;297.66;313.36;297.06;295.26000000000005;319.56;315.36;274.06;241.71165711629368;267.47669482898436;273.955091788801;287.36;5600000.0;3560000.0;3600000.0;1360000.0;3610000.0;2990000.0;5610000.0;0.17733333333333334;0.0;0.22266666666666665;0.013666666666666666;0.0011666666666666668;0.17850000000000002;0.0;10874.3271484375;0.0;1362.20324707031;15834.2939453125;473820.22087365005;472660.4692829143;242559.93668709972;242900.00478595454;239896.05898632368;430412.23801567365;462564.72855843324;438082.61597026663;473306.2826088756;532073.3785199946;467891.9775105185;438082.61597026663;441260.4188921009;467401.68226075795;465133.64708331646;427314.52156231453;458448.1583241999;464811.3070167571;462431.52345146996;194843.3435325042;177292.22831007556;470174.7356409916;201868.79916194652;202134.75430916974;273.9147897349079;3440217.861679946;1420292.5982671226;253889.19680770912;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1413640718945.725;541139673364.8898;1197959189250.4565;52596.94320931927;3666.847798546949;-0.0;46462.97329190059;5388646.3301968435;932186.2229078924;0.0;1345947.0538920783;8.39508921070299;0.11716769250291206
6536;2019-08-13 05:58:45.112;503;498;163;163;155;46;222;33;-27;41;776;194;-20;-6;260;237;245;408;143;239;221;9;558;356;361;137;361;299;560;1027.0;-1.0;1449.0;119.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15785.5361328125;10828.939453125;0.0;1371.59436035156;421.0;327674;463.0;0.0;Calculated values ==>;1565668725.112;323.46000000000004;322.96000000000004;289.46000000000004;289.46000000000004;288.66;277.76000000000005;273.955091788801;295.36;276.46000000000004;270.46000000000004;277.26000000000005;350.76;292.56;271.16;272.56;299.16;296.86;297.66;313.96000000000004;297.06;295.26000000000005;319.46000000000004;315.26000000000005;274.06;241.92719264551067;267.47669482898436;273.955091788801;287.46000000000004;5580000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5600000.0;0.17116666666666666;0.0;0.2415;0.01983333333333333;0.0011666666666666668;0.17233333333333334;0.0;10828.939453125;0.0;1371.59436035156;15785.5361328125;474512.60791019135;473526.4327958155;242596.08827178122;242596.08827178122;239928.55677502623;430412.23801567365;462413.7112240227;438390.63782803225;473176.1828425327;531657.3694284931;467891.9775105185;439459.49257617816;441556.94245388557;467401.68226075795;465133.64708331646;427864.690887245;459593.1479271311;464664.8766729168;462280.22558120737;194425.4183739577;176874.38241465177;470039.7140759448;201828.4284523494;202104.41841244226;273.89905629902086;3440481.2329060887;1420473.3714060686;253911.9674432917;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1413856914400.567;541221533779.8299;1198138502540.3254;57129.773564227406;5319.5238315346405;-0.0;44836.96410208385;5389560.27754779;932261.0731429805;0.0;1346707.5189672797;8.793571095990801;0.16474022621461668
6537;2019-08-13 05:59:45.122;504;500;163;164;155;46;222;33;-25;41;773;194;-15;-5;260;237;245;409;141;239;221;9;560;357;361;138;362;300;562;1056.0;0.0;1374.0;121.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15685.2158203125;10876.36328125;0.0;1362.46838378906;421.0;327675;462.0;0.0;Calculated values ==>;1565668785.122;323.56;323.16;289.46000000000004;289.56;288.66;277.76000000000005;274.0616903277293;295.36;276.46000000000004;270.66;277.26000000000005;350.46000000000004;292.56;271.66;272.66;299.16;296.86;297.66;314.06;297.06;295.26000000000005;319.36;315.26000000000005;274.06;242.14157278889297;267.5978703862781;274.0616903277293;287.26000000000005;5600000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3000000.0;5620000.0;0.17600000000000002;0.0;0.229;0.020166666666666666;0.0005;0.17650000000000002;0.0;10876.36328125;0.0;1362.46838378906;15685.2158203125;474406.07987253997;473565.40670494456;242523.92116108953;242863.48712996402;239863.6722573709;430346.717906069;462413.7112240227;438474.17998885084;473045.8727645816;531269.9684629661;467751.4058904625;439997.77987885213;441494.1431799284;467260.227616787;464987.84065055486;427314.52156231453;459450.32373931375;464664.8766729168;462280.22558120737;194007.49548133422;176874.38241465177;469904.45810332865;202085.47814997123;202200.03464575342;274.003716770469;3440743.532881701;1420654.27907508;253934.75509679862;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1414073550500.5325;541304047529.8168;1198318232490.2969;54133.012721103434;5401.016095726041;-0.0;45904.15370010763;5390487.621965001;932350.4258653322;0.0;1347463.8209781747;8.615052923566836;0.14285464120559332
6538;2019-08-13 06:00:45.103;506;502;164;164;155;46;221;33;-21;41;770;193;-10;-3;260;237;245;415;140;239;221;10;559;357;362;139;362;301;561;1056.0;-1.0;1385.0;128.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15644.712890625;10862.9921875;0.0;1369.2236328125;421.0;327676;461.0;0.0;Calculated values ==>;1565668845.103;323.76000000000005;323.36;289.56;289.56;288.66;277.76000000000005;274.0616903277293;295.26000000000005;276.46000000000004;271.06;277.26000000000005;350.16;292.46000000000004;272.16;272.86;299.16;296.86;297.66;314.66;297.06;295.26000000000005;319.26000000000005;315.26000000000005;274.16;242.35481222062532;267.7187500070086;274.0616903277293;287.16;5590000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5610000.0;0.17600000000000002;0.0;0.23083333333333333;0.021333333333333333;0.0011666666666666668;0.1771666666666667;0.0;10862.9921875;0.0;1369.2236328125;15644.712890625;474823.968512878;473986.56704794144;242900.00478595454;242900.00478595454;239896.05898632368;430346.717906069;462128.61077188735;438865.43479602295;472915.35137376806;530882.0883741961;467489.35808344575;440534.6557395019;441579.96937780036;467260.227616787;464987.84065055486;427590.438058889;460584.7888942524;464518.1588243853;462128.61077188735;193589.57483703562;176874.38241465177;469867.5881872505;202082.6286256574;202351.41661542415;274.00260755640363;3441004.5329445256;1420835.3830027482;253957.511988285;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1414290381815.3394;541387121214.7428;1198498475395.1365;54657.36442432604;5712.745803980652;-0.0;46023.85956472007;5391393.921354689;932443.0112197646;0.0;1348229.645166887;8.697849298599825;0.145341847442562
6539;2019-08-13 06:01:45.113;506;503;165;165;156;48;220;34;-19;41;766;193;-7;-1;260;236;245;420;140;239;219;10;559;358;363;140;363;301;561;638.0;-1.0;1252.0;149.0;4.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15683.1484375;10879.19921875;0.0;1365.79626464844;421.0;327677;461.0;0.0;Calculated values ==>;1565668905.113;323.76000000000005;323.46000000000004;289.66;289.66;288.76000000000005;277.96000000000004;274.1680685717883;295.16;276.56;271.26000000000005;277.26000000000005;349.76;292.46000000000004;272.46000000000004;273.06;299.16;296.76000000000005;297.66;315.16;297.06;295.06;319.26000000000005;315.26000000000005;274.16;242.56692532238324;267.7187500070086;274.1680685717883;287.16;5590000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5610000.0;0.10633333333333334;0.0;0.20866666666666667;0.024833333333333332;0.0006666666666666666;0.107;0.0;10879.19921875;0.0;1365.79626464844;15683.1484375;474823.968512878;474133.18581269146;243241.76167395068;243241.76167395068;240223.83194752494;430280.9020939914;461842.5002642921;439171.4593555984;472784.61766108364;530465.2551293176;467489.35808344575;440984.1951948389;441876.3466884435;467118.51372002246;464710.80611794995;427590.438058889;461395.64403529087;464371.1518808695;461708.1977795224;193589.57483703562;176874.38241465177;469732.021654708;202273.3543387533;202528.6092131159;274.08137627721624;3441265.6419664705;1421016.5981285928;253980.30761939895;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1414507918065.3047;541470835164.7295;1198679105495.1077;49432.737913515004;6641.890238346208;-0.0;27732.215976605494;5392261.48344362;932545.9836793176;0.0;1348844.3815686274;6.844171093577832;0.19405752531240852
6540;2019-08-13 06:02:45.134;506;504;165;166;156;48;219;34;-25;41;762;193;-20;0;261;236;245;426;139;239;219;11;559;358;363;140;363;301;561;621.0;-1.0;1213.0;120.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15670.2314453125;10838.091796875;0.0;1362.93432617188;420.0;327678;460.0;0.0;Calculated values ==>;1565668965.134;323.76000000000005;323.56;289.66;289.76000000000005;288.76000000000005;277.96000000000004;274.1680685717883;295.06;276.56;270.66;277.26000000000005;349.36;292.46000000000004;271.16;273.16;299.26000000000005;296.76000000000005;297.66;315.76000000000005;297.06;295.06;319.16;315.16;274.26000000000005;242.56692532238324;267.7187500070086;274.1680685717883;287.06;5590000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5610000.0;0.1035;0.0;0.2021666666666667;0.02;0.0011666666666666668;0.10466666666666666;0.0;10838.091796875;0.0;1362.93432617188;15670.2314453125;474823.968512878;474279.66225438315;243241.76167395068;243585.24516990833;240223.83194752494;430280.9020939914;461708.1977795224;438249.86041294545;472784.61766108364;530048.2812349753;467489.35808344575;439018.5917755428;442024.1650760851;467248.1840708977;464710.80611794995;427590.438058889;462361.07565783954;464371.1518808695;461708.1977795224;193171.6564234249;176456.53798984195;469830.78476507135;202315.02067926782;202771.21046742512;274.0975788240083;3441527.011580158;1421197.6388962648;254003.05499984234;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1414725794295.838;541554864564.9351;1198859768705.5498;47698.16009949183;5350.315281716071;-0.0;27102.07133866618;5393071.190894162;932645.9537028288;0.0;1349301.493897378;6.569164422037859;0.17200878028203934
6541;2019-08-13 06:03:45.104;506;504;165;166;157;48;219;35;-25;41;758;194;-27;-2;261;236;245;433;141;239;219;12;558;359;364;137;364;302;559;725.0;-1.0;1361.0;83.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15755.2451171875;10810.9951171875;0.0;1380.0666503906198;420.0;327679;459.0;0.0;Calculated values ==>;1565669025.104;323.76000000000005;323.56;289.66;289.76000000000005;288.86;277.96000000000004;274.27422755570615;295.06;276.66;270.66;277.26000000000005;348.96000000000004;292.56;270.46000000000004;272.96000000000004;299.26000000000005;296.76000000000005;297.66;316.46000000000004;297.06;295.06;319.06;315.16;274.36;241.92719264551067;267.8393353686513;274.27422755570615;287.26000000000005;5580000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;5590000.0;0.12083333333333333;0.0;0.22683333333333333;0.013833333333333333;0.0011666666666666668;0.122;0.0;10810.9951171875;0.0;1380.0666503906198;15755.2451171875;474949.60938859516;474532.33013343875;243316.25749662568;243660.80680711486;240619.85336096145;430214.79039162316;461555.367892846;438024.4983934438;473176.1828425327;529554.8567808631;467469.4839183665;437713.4967235476;441517.6339936506;467106.4518600339;464564.1698029545;427864.690887245;463767.4980831236;464223.8542375998;461555.367892846;192753.74022246967;176456.53798984195;470334.5574354778;202649.34215125465;203038.2334182186;274.23204124317317;3441788.7596121514;1421377.9577494392;254025.90191215384;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1414943785245.942;541637923014.97473;1199040578255.636;53390.93127426991;3702.9788114317535;-0.0;31539.090405904542;5393913.178784798;932721.360098249;0.0;1349789.9259073085;7.270326586919925;0.16707749734734523
6542;2019-08-13 06:04:45.125;506;505;165;166;157;48;220;35;-24;41;759;194;-26;-5;261;236;245;435;142;239;219;12;560;358;363;133;363;303;561;668.0;-1.0;1384.0;38.0;3.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;15841.26953125;10837.6083984375;0.0;1369.67492675781;420.0;327680;459.0;0.0;Calculated values ==>;1565669085.125;323.76000000000005;323.66;289.66;289.76000000000005;288.86;277.96000000000004;274.1680685717883;295.16;276.66;270.76000000000005;277.26000000000005;349.06000000000006;292.56;270.56;272.66;299.26000000000005;296.76000000000005;297.66;316.66;297.06;295.06;319.06;315.16;274.36;241.05796691057077;267.9596281332873;274.1680685717883;287.36;5600000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5610000.0;0.11133333333333333;0.0;0.23066666666666666;0.006333333333333333;0.0005;0.11183333333333333;0.0;10837.6083984375;0.0;1369.67492675781;15841.26953125;474698.1626024469;474425.99710952304;243241.76167395068;243585.24516990833;240553.03386565726;430280.9020939914;461842.5002642921;437953.82195464283;473695.32993624324;529582.9255284944;467328.1308371761;437642.0229114993;440856.8528302407;467248.1840708977;464710.80611794995;427314.52156231453;463794.3444616615;464371.1518808695;461708.1977795224;192753.74022246967;176456.53798984195;470871.3547390081;202445.07790061596;202627.4773809736;274.1481252353958;3442052.1560569876;1421558.425920221;254048.8244453414;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1415161961580.6091;541718951364.85114;1199222141780.3591;54324.01696179553;1700.0330866431502;-0.0;28973.860564571038;5394811.117520661;932766.4009561157;0.0;1350294.3769940666;6.962885053841395;0.15804328175862384
6543;2019-08-13 06:05:45.115;504;504;165;165;156;48;220;35;-24;42;765;194;-26;-8;261;236;245;439;143;239;220;13;558;359;363;132;364;303;559;680.0;-1.0;1326.0;58.0;6.0;0;82;100;1;0;0;0;0;0;0;1;0;0;1;0;15796.423828125;10816.1240234375;0.0;1264.77758789062;419.0;327681;458.0;0.0;Calculated values ==>;1565669145.115;323.56;323.56;289.66;289.66;288.76000000000005;277.96000000000004;274.27422755570615;295.16;276.66;270.76000000000005;277.36;349.66;292.56;270.56;272.36;299.26000000000005;296.76000000000005;297.66;317.06;297.06;295.16;318.96000000000004;315.06;274.46000000000004;240.83765695389522;267.9596281332873;274.27422755570615;287.46000000000004;5580000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3030000.0;5590000.0;0.11333333333333333;0.0;0.221;0.009666666666666665;0.001;0.11433333333333333;0.0;10816.1240234375;0.0;1264.77758789062;15796.423828125;474658.4135957564;474532.33013343875;243316.25749662568;243316.25749662568;240289.78610704388;430214.79039162316;461842.5002642921;437953.82195464283;473921.58982693544;530209.2358670825;467328.1308371761;437642.0229114993;440405.2139601131;467106.4518600339;464564.1698029545;427864.690887245;464712.3094685812;464371.1518808695;461842.5002642921;192335.8262164488;176038.69501535743;471102.4418883194;202678.86091699344;203034.29004159666;274.243496290965;3442315.75956045;1421738.8436158036;254070.77455733847;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1415379725280.6438;541798438114.8638;1199403911480.388;51995.76638932052;2594.7612827228177;-0.0;29590.405368794847;5395696.968049029;932802.1849442072;0.0;1350782.3312043308;6.968100208837287;0.1608172583105994
6544;2019-08-13 06:06:45.116;502;501;165;165;156;47;219;35;-25;42;770;195;-27;-10;261;236;245;429;143;239;219;15;557;358;363;132;363;303;558;681.0;-1.0;1238.0;38.0;7.0;0;71;100;1;0;0;0;0;0;0;1;0;0;1;0;15568.8505859375;10750.2607421875;0.0;1195.21606445312;419.0;327682;457.0;0.0;Calculated values ==>;1565669205.116;323.36;323.26000000000005;289.66;289.66;288.76000000000005;277.86;274.1680685717883;295.06;276.66;270.66;277.36;350.16;292.66;270.46000000000004;272.16;299.26000000000005;296.76000000000005;297.66;316.06;297.06;295.06;318.86;315.06;274.66;240.83765695389522;267.9596281332873;274.1680685717883;287.46000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;5580000.0;0.11349999999999999;0.0;0.20633333333333334;0.006333333333333333;0.0011666666666666668;0.11466666666666665;0.0;10750.2607421875;0.0;1195.21606445312;15568.8505859375;474493.0245087189;474220.57737955;243353.72375192167;243353.72375192167;240322.93592107543;430280.9020939914;461708.1977795224;437798.07955487026;473921.58982693544;530730.9130191435;467449.7163013512;437485.64907481754;440102.7751569699;467248.1840708977;464710.80611794995;428137.30760365934;463279.4197429268;464371.1518808695;461708.1977795224;191917.91438739494;176038.69501535743;471297.30857771443;202445.46598674144;202861.68372563136;274.14827600014;3442577.141203206;1421918.5664839647;254091.27484608235;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1415597528910.3806;541877639434.76807;1199585714510.1682;48561.08926622391;1702.7283364094958;-0.0;29681.066944846167;5396534.955811376;932837.9979545303;0.0;1351276.26837183;6.692481668294509;0.13648433268757595
6545;2019-08-13 06:07:45.117;498;497;166;166;155;47;220;35;-25;43;772;195;-27;-11;261;236;245;411;142;239;219;16;553;358;363;137;363;303;554;660.0;-1.0;830.0;179.0;5.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;15655.390625;10752.322265625;0.0;1232.30017089844;419.0;327683;457.0;0.0;Calculated values ==>;1565669265.117;322.96000000000004;322.86;289.76000000000005;289.76000000000005;288.66;277.86;274.1680685717883;295.16;276.66;270.66;277.46000000000004;350.36;292.66;270.46000000000004;272.06;299.26000000000005;296.76000000000005;297.66;314.26000000000005;297.06;295.06;318.86;315.06;274.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;287.36;5530000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5540000.0;0.11;0.0;0.13833333333333334;0.029833333333333333;0.0008333333333333334;0.11083333333333334;0.0;10752.322265625;0.0;1232.30017089844;15655.390625;474416.0787582494;474143.7484425042;243852.3593909754;243852.3593909754;240125.9201493672;430280.9020939914;461842.5002642921;437798.07955487026;473371.616014766;530939.5217288226;467449.7163013512;437485.64907481754;439951.1449090409;467248.1840708977;464710.80611794995;429211.9392187807;460993.5009770469;464371.1518808695;461708.1977795224;191917.91438739494;176038.69501535743;470727.4148199725;202212.8327221361;202525.9118700221;274.05783379703985;3442837.347550717;1422097.7576626618;254111.50448525458;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1415815332540.983;541958340779.9913;1199767517540.671;32589.292478528223;8010.685032585451;-0.0;28726.03668830295;5397211.220265338;932918.9444152476;0.0;1351763.0023488833;5.7845805795386465;0.1433667842246705
6546;2019-08-13 06:08:45.107;494;493;167;168;155;45;221;34;-25;43;770;194;-27;-11;260;236;245;398;142;239;220;17;555;356;361;136;361;302;557;707.0;-2.0;1295.0;18.0;3.0;0;75;100;1;0;0;0;0;0;0;1;0;0;1;0;15788.8994140625;10777.0712890625;0.0;1225.62365722656;418.0;327684;457.0;0.0;Calculated values ==>;1565669325.107;322.56;322.46000000000004;289.86;289.96000000000004;288.66;277.66;273.955091788801;295.26000000000005;276.56;270.66;277.46000000000004;350.16;292.56;270.46000000000004;272.06;299.16;296.76000000000005;297.66;312.96000000000004;297.06;295.16;318.86;314.96000000000004;274.86;241.71165711629368;267.8393353686513;273.955091788801;287.36;5550000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5570000.0;0.11783333333333333;0.0;0.21583333333333332;0.003;0.0005;0.11833333333333333;0.0;10777.0712890625;0.0;1225.62365722656;15788.8994140625;473578.0029524768;473175.1683806128;244084.42020959308;244433.73444897638;240026.7243569645;430412.23801567365;462280.22558120737;438024.4983934438;473501.42000396166;530806.5203589969;467469.4839183665;437713.4967235476;440168.1791668574;467401.68226075795;465003.21838653134;428677.7392646941;458409.46429325256;464664.8766729168;462146.61757077737;191917.91438739494;175620.85347054448;470959.3386274875;201949.60660168788;202127.64102538326;273.94627006019124;3443099.3396284594;1422277.1393737106;254131.98377004245;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1416032496341.0173;542040227130.0043;1199948987290.6997;50952.830811720654;807.0291960773988;-0.0;30768.912224538304;5397907.288595474;932992.4131203395;0.0;1352258.710958029;6.875853514701899;0.1295046251557333
