;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6547;2019-08-13 06:09:45.107;492;491;168;168;157;44;221;33;-26;42;768;193;-28;-13;260;236;245;397;143;239;220;18;557;355;360;135;360;301;559;681.0;-1.0;620.0;21.0;7.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16021.017578125;10839.0244140625;0.0;1181.24645996094;418.0;327685;456.0;0.0;Calculated values ==>;1565669385.107;322.36;322.26000000000005;289.96000000000004;289.96000000000004;288.86;277.56;273.8482719121499;295.26000000000005;276.46000000000004;270.56;277.36;349.96000000000004;292.46000000000004;270.36;271.86;299.16;296.76000000000005;297.66;312.86;297.06;295.16;318.76000000000005;314.96000000000004;274.96000000000004;241.49495122638035;267.7187500070086;273.8482719121499;287.46000000000004;5570000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5590000.0;0.11349999999999999;0.0;0.10333333333333333;0.0035;0.0011666666666666668;0.11466666666666665;0.0;10839.0244140625;0.0;1181.24645996094;16021.017578125;473028.0202748639;472622.7960997099;244355.32472878732;244355.32472878732;240619.85336096145;430477.46260093397;462431.52345146996;438095.2167564963;473533.6025564079;530673.689201687;467489.35808344575;437785.01000687695;440082.7283948907;467542.87897321215;465148.9974776233;428137.30760365934;457929.974581899;464811.3070167571;462298.19722436205;191500.00471740507;175620.85347054448;471190.70470879815;201672.53117463228;202106.80378346817;273.8337576991848;3443364.422270061;1422457.27350457;254152.04102101902;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1416248796341.0173;542121527130.0043;1200129887290.6997;24430.344176792612;943.3136073695805;-0.0;29835.279781222496;5398535.481720379;933006.9993103682;0.0;1352763.7458914102;4.592986143489884;0.02082907561093276
6548;2019-08-13 06:10:45.108;491;491;168;168;158;44;222;32;-29;42;765;192;-31;-14;260;236;245;410;144;239;221;20;562;354;358;140;359;298;564;790.0;-1.0;646.0;181.0;3.0;0;87;90;1;0;0;0;0;0;0;1;0;0;0;0;15697.6240234375;10275.345703125;0.0;1262.98657226562;418.0;327686;456.0;0.0;Calculated values ==>;1565669445.108;322.26000000000005;322.26000000000005;289.96000000000004;289.96000000000004;288.96000000000004;277.56;273.7412296467126;295.36;276.36;270.26000000000005;277.36;349.66;292.36;270.06;271.76000000000005;299.16;296.76000000000005;297.66;314.16;297.06;295.26000000000005;318.76000000000005;314.96000000000004;275.16;242.56692532238324;267.35522164206344;273.7412296467126;287.56;5620000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;2980000.0;5640000.0;0.13166666666666668;0.0;0.10766666666666666;0.030166666666666668;0.0005;0.13216666666666668;0.0;10275.345703125;0.0;1262.98657226562;15697.6240234375;472234.55835638166;471974.8299636972;244162.05636318852;244162.05636318852;240783.03214741327;430542.39183029096;462865.82500516507;438307.6172986034;472882.7909566239;530588.4102196238;467791.10243591067;437999.7806145802;440579.93452266266;467683.8190644365;465294.49394155305;426757.58347904246;459307.4941682104;465103.311480244;462733.1757949236;191500.00471740507;175620.85347054448;470718.74820856744;201204.71493744786;201367.22694788573;273.6465717254325;3443628.7486884547;1422633.2295212187;254172.4099690731;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1416464199930.757;542204028504.9046;1200309590285.4827;25528.079154217747;8130.340003678774;-0.0;34543.86623928351;5398951.808852971;933082.6143505987;0.0;1353300.2477158143;5.910930953396479;0.10288101268716045
6549;2019-08-13 06:11:45.118;494;493;166;167;159;44;222;31;-30;41;758;191;-32;-13;259;237;245;425;145;239;221;20;562;354;359;142;359;298;564;964.0;-1.0;1084.0;206.0;3.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;15405.951171875;9883.12890625;0.0;1339.27758789062;417.0;327687;457.0;0.0;Calculated values ==>;1565669505.118;322.56;322.46000000000004;289.76000000000005;289.86;289.06;277.56;273.7412296467126;295.36;276.26000000000005;270.16;277.26000000000005;348.96000000000004;292.26000000000005;269.96000000000004;271.86;299.06;296.86;297.66;315.66;297.06;295.26000000000005;318.86;314.86;275.16;242.98782864720522;267.35522164206344;273.7412296467126;287.66;5620000.0;3540000.0;3590000.0;1420000.0;3590000.0;2980000.0;5640000.0;0.16066666666666668;0.0;0.18066666666666667;0.034333333333333334;0.0005;0.16116666666666668;0.0;9883.12890625;0.0;1339.27758789062;15405.951171875;472679.5195377705;472272.5755541235;243473.00677382026;243816.64847947098;241113.8454885597;430542.39183029096;462715.43254397233;438153.8488135099;472522.5091947854;529859.8450691402;467670.3970434465;437845.4099550722;440729.25174775714;467555.0069493674;465424.41340235074;426757.58347904246;461755.8083319243;464957.45143190527;462582.5062421609;191917.91438739494;175203.01333496982;470450.12188174675;201257.54668392256;201388.5150192583;273.66722928743025;3443887.9883477846;1422801.2448074848;254194.0991179934;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1416679335780.723;542288642604.8912;1200488420085.4543;42799.265251412115;9242.278415125296;-0.0;42095.764918757806;5399521.298288683;933227.410299369;0.0;1353939.0177526285;8.388335303523863;0.17823741074119287
6550;2019-08-13 06:12:45.119;496;495;164;165;158;45;222;32;-29;41;750;191;-30;-11;259;237;245;436;144;239;221;21;562;355;360;146;360;300;564;1118.0;-1.0;980.0;216.0;6.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;15148.2587890625;9748.0869140625;0.0;1333.4462890625;417.0;327688;457.0;0.0;Calculated values ==>;1565669565.119;322.76000000000005;322.66;289.56;289.66;288.96000000000004;277.66;273.8482719121499;295.36;276.36;270.26000000000005;277.26000000000005;348.16;292.26000000000005;270.16;272.06;299.06;296.86;297.66;316.76000000000005;297.06;295.26000000000005;318.86;314.86;275.26000000000005;243.81672145450628;267.5978703862781;273.8482719121499;287.56;5620000.0;3550000.0;3600000.0;1460000.0;3600000.0;3000000.0;5640000.0;0.18633333333333332;0.0;0.16333333333333336;0.036000000000000004;0.001;0.18733333333333332;0.0;9748.0869140625;0.0;1333.4462890625;15148.2587890625;472975.407786232;472569.70860196784;242790.86666602365;243131.09209133463;240783.03214741327;430477.46260093397;462564.72855843324;437856.56215164;471995.6991225075;528873.2616124821;467388.1915679764;437701.3939996297;440599.4639057141;467413.82886276924;465279.17082256265;426757.58347904246;463518.21324503224;464811.3070167571;462431.52345146996;191917.91438739494;175203.01333496982;470009.608838954;201524.35684582713;201744.6407060773;273.77593703112336;3444142.6110074585;1422964.8409990142;254216.37218815277;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1416895039375.4624;542375044044.7868;1200667823075.2375;38600.92686661611;9665.469071752568;-0.0;48835.34270097022;5400199.644527763;933384.9774876453;0.0;1354696.789611198;8.762482308130084;0.13947423035059736
6551;2019-08-13 06:13:45.120;498;497;162;163;156;46;220;32;-27;40;741;192;-29;-10;260;237;245;443;143;238;219;21;560;357;362;140;362;301;562;1091.0;-1.0;1507.0;177.0;7.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;14904.505859375;9676.87890625;0.0;1356.42309570312;417.0;327689;457.0;0.0;Calculated values ==>;1565669625.12;322.96000000000004;322.86;289.36;289.46000000000004;288.76000000000005;277.76000000000005;274.0616903277293;295.16;276.36;270.46000000000004;277.16;347.26;292.36;270.26000000000005;272.16;299.16;296.86;297.66;317.46000000000004;296.96000000000004;295.06;318.86;314.86;275.26000000000005;242.56692532238324;267.7187500070086;274.0616903277293;287.46000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;5620000.0;0.18183333333333335;0.0;0.25116666666666665;0.029500000000000002;0.0011666666666666668;0.18300000000000002;0.0;9676.87890625;0.0;1356.42309570312;14904.505859375;473526.4327958155;473123.1285388295;242185.99578985682;242523.92116108953;240191.02596920452;430346.717906069;461994.71921587875;437940.2675631159;472686.4266018815;527856.7758344202;467368.06494401273;437629.4412208045;440534.6557395019;467260.227616787;464987.84065055486;427314.52156231453;464911.69397460925;464386.3924891542;461860.70334265823;191917.91438739494;175203.01333496982;470817.3119576869;202115.26371788952;202370.72375842117;274.0153099645166;3444393.054886555;1423126.7184118999;254238.78813992505;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1417111642985.2007;542460845474.68317;1200848126080.0198;59231.38013245936;7926.710423074022;-0.0;47486.66626391539;5401014.927339591;933531.5814266168;0.0;1355499.486396326;10.390792964713041;0.2169259747722252
6552;2019-08-13 06:14:45.120;497;497;162;162;155;47;217;33;-26;40;741;193;-28;-9;260;236;245;445;142;238;216;21;561;358;363;136;363;302;562;1153.0;0.0;1286.0;137.0;7.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;14654.92578125;9672.82421875;0.0;1375.67346191406;417.0;327690;458.0;0.0;Calculated values ==>;1565669685.12;322.86;322.86;289.36;289.36;288.66;277.86;274.1680685717883;294.86;276.46000000000004;270.56;277.16;347.26;292.46000000000004;270.36;272.26000000000005;299.16;296.76000000000005;297.66;317.66;296.96000000000004;294.76000000000005;318.96000000000004;314.86;275.26000000000005;241.71165711629368;267.8393353686513;274.1680685717883;287.36;5610000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5620000.0;0.19216666666666665;0.0;0.21433333333333332;0.022833333333333334;0.0011666666666666668;0.19333333333333333;0.0;9672.82421875;0.0;1375.67346191406;14654.92578125;473251.3122049991;473123.1285388295;242185.99578985682;242185.99578985682;239863.6722573709;430280.9020939914;461439.2131810104;437869.15320432716;473208.68934220774;527779.3963660207;467348.04461195954;437557.52604302316;440469.9055531801;467118.51372002246;464710.80611794995;427036.913075149;465225.2052304012;464239.1217830999;461304.5296429779;192335.8262164488;175203.01333496982;471351.1979698544;202397.6355136693;202637.73768774973;274.12969182092365;3444639.38348356;1423287.9659379416;254261.55561123852;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1417329142985.2007;542543645474.68317;1201029026080.0198;50469.39529169767;6141.10634274956;-0.0;50008.91311134412;5401929.100468126;933648.8132329986;0.0;1356311.9495577866;9.650127811710151;0.13938768341598642
6553;2019-08-13 06:15:45.090;496;496;162;162;154;49;214;34;-25;40;748;194;-27;-9;260;235;245;446;141;238;213;22;559;359;364;135;364;302;561;1173.0;-1.0;1218.0;93.0;7.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;14347.447265625;9614.4150390625;0.0;1378.22802734375;416.0;327691;458.0;0.0;Calculated values ==>;1565669745.09;322.76000000000005;322.76000000000005;289.36;289.36;288.56;278.06;274.27422755570615;294.56;276.56;270.66;277.16;347.96000000000004;292.56;270.46000000000004;272.26000000000005;299.16;296.66;297.66;317.76000000000005;296.96000000000004;294.46000000000004;318.96000000000004;314.76000000000005;275.36;241.49495122638035;267.8393353686513;274.27422755570615;287.26000000000005;5590000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;5610000.0;0.1955;0.0;0.20299999999999999;0.015500000000000002;0.0011666666666666668;0.19666666666666668;0.0;9614.4150390625;0.0;1378.22802734375;14347.447265625;473360.1301668924;473103.82371729065;242221.52088305086;242221.52088305086;239569.68705950148;430214.79039162316;460880.48460767657;438024.4983934438;473338.7274854557;528510.7994535349;467469.4839183665;437713.4967235476;440469.9055531801;466976.539238069;464432.8555123943;427590.438058889;465523.16030282265;464091.55881951714;460745.1170826767;192335.8262164488;174785.17458790913;471581.87251044664;202692.30518816796;202926.80053551047;274.2487127402091;3444880.9490825115;1423448.6125683363;254284.49331573708;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1417547133935.3047;542624904824.7219;1201210135480.1062;47772.435220670995;4167.78829349532;-0.0;50704.26892094269;5402747.373048493;933734.677734614;0.0;1357150.806436864;9.337562569350839;0.09567409630375676
6554;2019-08-13 06:16:45.101;494;493;163;163;155;50;208;35;-24;41;755;195;-26;-10;261;234;244;439;141;238;208;23;554;361;365;133;366;304;556;1212.0;0.0;1164.0;119.0;3.0;0;91;80;1;0;0;0;0;0;0;1;0;0;1;0;14186.9892578125;9390.171875;0.0;1330.79370117188;416.0;327692;458.0;0.0;Calculated values ==>;1565669805.101;322.56;322.46000000000004;289.46000000000004;289.46000000000004;288.66;278.16;274.4858918419099;293.96000000000004;276.66;270.76000000000005;277.26000000000005;348.66;292.66;270.56;272.16;299.26000000000005;296.56;297.56;317.06;296.96000000000004;293.96000000000004;318.96000000000004;314.76000000000005;275.46000000000004;241.05796691057077;268.0796299477929;274.4858918419099;287.26000000000005;5540000.0;3610000.0;3650000.0;1330000.0;3660000.0;3040000.0;5560000.0;0.20199999999999999;0.0;0.194;0.01983333333333333;0.0005;0.20249999999999999;0.0;9390.171875;0.0;1330.79370117188;14186.9892578125;473705.6584420924;473303.40219594573;242742.07691707852;242742.07691707852;240059.67428768805;430081.6785162784;459909.8450383343;437727.04723144654;473695.32993624324;529088.6247878366;467308.3238851196;437413.810930519;439885.4375265266;466822.20430220634;464006.2339002714;428696.29534825677;465140.18245996395;463943.7019641529;459909.8450383343;192335.8262164488;174785.17458790913;471944.1597200548;203197.03929032403;203294.68135853825;274.45358017875134;3445118.779648438;1423607.013161152;254307.07263565008;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1417765874030.8748;542705319564.9315;1201391968810.58;45498.82154057777;5330.151221856327;-0.0;51964.5706451587;5403524.776021282;933813.8417415225;0.0;1358006.5369573166;9.58808632275239;0.0980597395270149
6555;2019-08-13 06:17:45.111;490;490;165;165;154;50;209;36;-22;41;762;195;-24;-9;261;234;244;427;142;238;208;24;560;357;362;133;362;306;562;1065.0;-1.0;423.0;49.0;3.0;0;82;86;1;0;0;0;0;0;0;1;0;0;1;0;14629.26171875;9858.9443359375;0.0;1284.84875488281;416.0;327693;458.0;0.0;Calculated values ==>;1565669865.111;322.16;322.16;289.66;289.66;288.56;278.16;274.0616903277293;294.06;276.76000000000005;270.96000000000004;277.26000000000005;349.36;292.66;270.76000000000005;272.26000000000005;299.26000000000005;296.56;297.56;315.86;296.96000000000004;293.96000000000004;318.96000000000004;314.76000000000005;275.56;241.05796691057077;268.3187672390254;274.0616903277293;287.36;5600000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;5620000.0;0.17750000000000002;0.0;0.07050000000000001;0.008166666666666666;0.0005;0.17800000000000002;0.0;9858.9443359375;0.0;1284.84875488281;14629.26171875;472345.41457609815;472085.9337162801;243204.72974860572;243204.72974860572;239537.71073319425;430346.717906069;460513.55173570686;437585.1090581189;473695.32993624324;529667.5808205553;467024.7474957862;437270.2536001789;439601.1947501439;467389.657016189;464595.45822754485;427055.38227692863;462373.8131269272;464386.3924891542;460378.1213234712;192335.8262164488;174785.17458790913;472041.5853210863;202181.76107047003;202296.9941285547;274.04118413248517;3445358.9550957754;1423767.4491977678;254328.87328895048;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1417984010380.84;542785132864.9188;1201574999310.551;16595.936033129245;2203.8552313800324;-0.0;45938.44064069514;5404042.3185770335;933876.6355925207;0.0;1358822.5313609736;5.809353366272789;-0.05647990367485516
6556;2019-08-13 06:18:45.142;487;489;167;167;156;49;210;35;-21;42;767;195;-23;-8;260;234;244;433;142;238;210;25;561;357;362;135;362;306;562;1173.0;0.0;905.0;145.0;3.0;0;77;89;1;0;0;0;0;0;0;1;0;0;0;0;15048.7373046875;10138.849609375;0.0;1252.7548828125;415.0;327694;458.0;0.0;Calculated values ==>;1565669925.142;321.86;322.06;289.86;289.86;288.76000000000005;278.06;274.0616903277293;294.16;276.66;271.06;277.36;349.86;292.66;270.86;272.36;299.16;296.56;297.56;316.46000000000004;296.96000000000004;294.16;318.96000000000004;314.66;275.66;241.49495122638035;268.3187672390254;274.0616903277293;287.36;5610000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5620000.0;0.1955;0.0;0.15083333333333335;0.024166666666666666;0.0005;0.196;0.0;10138.849609375;0.0;1252.7548828125;15048.7373046875;471769.6883215958;471937.15558833745;243892.39571612267;243892.39571612267;240191.02596920452;430346.717906069;460648.84988001734;437742.05038880615;473533.6025564079;530190.3213035207;467024.7474957862;437427.84448784514;439754.1946057891;467260.227616787;464595.45822754485;426776.03238639625;463331.88100818946;464386.3924891542;460648.84988001734;192335.8262164488;174367.33720873808;471875.0639052514;202126.30113885817;202232.84729849407;274.0196054033274;3445606.3995341607;1423934.1835819774;254350.03091168907;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1418201322600.474;542865574404.7834;1201758694170.2417;35538.70884520049;6518.9284335211705;-0.0;50649.53650597856;5404476.998418897;933949.3630127021;0.0;1359627.8470340746;8.138201589449487;0.06957009811869522
6557;2019-08-13 06:19:45.132;485;487;167;168;158;47;212;34;-21;42;769;195;-23;-8;260;234;244;440;142;238;212;26;565;356;361;140;361;306;567;1260.0;-1.0;701.0;162.0;3.0;0;98;91;1;0;0;0;0;0;0;1;0;0;1;0;15482.3251953125;10300.552734375;0.0;1369.68798828125;415.0;327695;458.0;0.0;Calculated values ==>;1565669985.132;321.66;321.86;289.86;289.96000000000004;288.96000000000004;277.86;273.955091788801;294.36;276.56;271.06;277.36;350.06000000000006;292.66;270.86;272.36;299.16;296.56;297.56;317.16;296.96000000000004;294.36;318.96000000000004;314.66;275.76000000000005;242.56692532238324;268.3187672390254;273.955091788801;287.36;5650000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;5670000.0;0.21;0.0;0.11683333333333333;0.027000000000000003;0.0005;0.2105;0.0;10300.552734375;0.0;1369.68798828125;15482.3251953125;470946.24873103696;470983.5843177882;243704.13497606496;244047.93255416668;240683.42383979782;430412.23801567365;461073.2656927703;437742.05038880615;472882.7909566239;530399.3526615865;467024.7474957862;437427.84448784514;439754.1946057891;467401.68226075795;464742.0383762814;425640.79049511434;463719.7613522404;464533.37255708285;461073.2656927703;192335.8262164488;174367.33720873808;471309.8407669174;201852.23152477006;201951.642221804;273.9083334225737;3445860.782650781;1424104.4835468102;254371.88096000324;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1418418186450.5085;542948060654.7965;1201942263570.271;27559.793837281548;7275.355449537978;-0.0;54545.101740638405;5405002.731637859;934064.2962196849;0.0;1360504.3229159382;7.658818112803607;0.028530590097890954
6558;2019-08-13 06:20:45.133;486;487;167;167;158;47;212;34;-21;42;767;194;-23;-7;260;234;244;444;142;238;212;26;564;357;361;144;362;306;565;1288.0;-1.0;643.0;166.0;3.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;15596.3662109375;10450.716796875;0.0;1369.07873535156;415.0;327696;458.0;0.0;Calculated values ==>;1565670045.133;321.76000000000005;321.86;289.86;289.86;288.96000000000004;277.86;274.0616903277293;294.36;276.56;271.06;277.36;349.86;292.56;270.86;272.46000000000004;299.16;296.56;297.56;317.56;296.96000000000004;294.36;318.96000000000004;314.66;275.76000000000005;243.40439225979637;268.3187672390254;274.0616903277293;287.36;5640000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3060000.0;5650000.0;0.21466666666666667;0.0;0.10716666666666666;0.027666666666666666;0.0005;0.21516666666666667;0.0;10450.716796875;0.0;1369.07873535156;15596.3662109375;471227.74237249227;471246.3649773429;243778.99754215492;243778.99754215492;240749.7134847059;430346.717906069;461073.2656927703;437742.05038880615;472358.32031004626;530190.3213035207;466902.48658854986;437427.84448784514;439906.9099392921;467260.227616787;464595.45822754485;425927.3409003438;464640.84428165085;464533.37255708285;461073.2656927703;192335.8262164488;174367.33720873808;470775.47163449007;202109.18350393756;202206.01498504882;274.01294359360264;3446119.776062005;1424277.4136748158;254394.7043963902;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1418634790060.2468;543033262074.6936;1202125866630.0493;25251.98890116175;7433.100638278619;-0.0;55699.60344394474;5405442.837161784;934186.8687297765;0.0;1361423.0441031312;7.477683750315737;0.016086824240516315
6559;2019-08-13 06:21:45.124;488;487;166;166;158;47;212;34;-23;42;759;194;-24;-6;260;234;244;445;142;238;211;26;563;357;362;148;362;304;565;1426.0;-1.0;824.0;144.0;7.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;15525.0458984375;10466.6064453125;0.0;1350.54321289062;415.0;327697;458.0;0.0;Calculated values ==>;1565670105.124;321.96000000000004;321.86;289.76000000000005;289.76000000000005;288.96000000000004;277.86;274.0616903277293;294.36;276.56;270.86;277.36;349.06000000000006;292.56;270.76000000000005;272.56;299.16;296.56;297.56;317.66;296.96000000000004;294.26000000000005;318.96000000000004;314.66;275.76000000000005;244.22491754036054;268.0796299477929;274.0616903277293;287.36;5630000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3040000.0;5650000.0;0.23766666666666666;0.0;0.13733333333333334;0.024;0.0011666666666666668;0.23883333333333334;0.0;10466.6064453125;0.0;1350.54321289062;15525.0458984375;471657.7281217156;471246.3649773429;243435.88361175547;243435.88361175547;240749.7134847059;430346.717906069;460919.05237078964;437883.18805776763;471830.38154423045;529506.5989332239;467186.51452007843;437727.04723144654;440491.74836370035;467260.227616787;464595.45822754485;426212.043029249;464798.399679762;464386.3924891542;460784.0165094478;192335.8262164488;174367.33720873808;470237.43843570043;202138.66679539307;202340.39779170466;274.0244173881763;3446379.08226191;1424451.6985556898;254417.36451316442;1281929.4663425204;0;46;46;25;60;71;22;2;141;151;1418851657525.881;543120848934.9498;1202308839180.5845;32375.580920032775;6434.370519367378;-0.0;61724.95093708766;5405922.994877236;934302.4136554225;0.0;1362401.4352784753;8.507542451804309;0.0151702204967326
6560;2019-08-13 06:22:45.134;490;489;166;167;157;47;212;34;-24;42;746;194;-26;-6;260;234;244;447;143;238;212;26;562;357;362;151;362;303;563;1485.0;-1.0;901.0;168.0;3.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;16816.392578125;10271.4716796875;0.0;2888.130859375;414.0;327698;458.0;0.0;Calculated values ==>;1565670165.134;322.16;322.06;289.76000000000005;289.86;288.86;277.86;274.0616903277293;294.36;276.56;270.76000000000005;277.36;347.76;292.56;270.56;272.56;299.16;296.56;297.56;317.86;296.96000000000004;294.36;318.96000000000004;314.56;275.76000000000005;244.82967444194236;267.9596281332873;274.0616903277293;287.46000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3030000.0;5630000.0;0.2475;0.0;0.15016666666666667;0.028;0.0005;0.248;0.0;10271.4716796875;0.0;2888.130859375;16816.392578125;472085.9337162801;471806.90216319455;243510.27396830267;243854.4474617644;240486.68091755616;430346.717906069;460919.05237078964;437953.82195464283;471432.11063731875;528224.7719617437;467328.1308371761;437642.0229114993;440706.57273408404;467260.227616787;464595.45822754485;426494.9295977663;465396.4845676846;464386.3924891542;460919.05237078964;192335.8262164488;173949.5011765382;469831.46409151924;202129.1937210887;202212.6233183613;274.02073106035624;3446648.6391678364;1424624.5446762568;254452.69268414166;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1419068893725.8467;543210563884.93555;1202490969530.5554;35412.99833973871;7495.663570372056;-0.0;64159.19440500223;5406487.993855115;934418.5166200881;0.0;1363450.6446619167;8.136101071236501;0.0328091990015265
6561;2019-08-13 06:23:45.125;491;490;166;166;157;47;212;35;-23;40;708;195;-25;1;260;234;244;445;145;238;211;24;559;358;363;141;363;304;560;1522.0;-1.0;929.0;212.0;7.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;16200.0126953125;10289.1484375;0.0;2377.78930664062;414.0;327699;458.0;0.0;Calculated values ==>;1565670225.125;322.26000000000005;322.16;289.76000000000005;289.76000000000005;288.86;277.86;274.1680685717883;294.36;276.66;270.86;277.16;343.96000000000004;292.66;270.66;273.26000000000005;299.16;296.56;297.56;317.66;296.96000000000004;294.26000000000005;318.96000000000004;314.56;275.56;242.77792619122317;268.0796299477929;274.1680685717883;287.66;5590000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5600000.0;0.25366666666666665;0.0;0.15483333333333332;0.035333333333333335;0.0011666666666666668;0.2548333333333333;0.0;10289.1484375;0.0;2377.78930664062;16200.0126953125;472622.7960997099;472345.41457609815;243622.95157451433;243622.95157451433;240586.38487429434;430280.9020939914;460764.5036730645;437883.18805776763;472555.3283204977;524165.48899807635;467308.3238851196;437570.5891863215;441542.48092842754;467118.51372002246;464448.5893172968;427333.00928734033;465508.5555141082;464239.1217830999;460629.17054598924;192335.8262164488;173949.5011765382;470979.3205154194;202370.9577691376;202559.8158179523;274.1193238680078;3446923.734607653;1424795.8574762784;254496.56876974556;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1419286361100.6184;543298150744.8436;1202673042215.3645;36465.14365635622;9490.82881703529;-0.0;65764.67389652807;5407086.888523444;934560.0494900525;0.0;1364533.1811584583;8.81986227662629;0.062431422281441745
6562;2019-08-13 06:24:45.115;492;491;167;167;157;47;212;35;-23;40;693;199;-25;2;260;234;244;443;146;238;212;23;562;357;362;138;362;305;563;1500.0;-1.0;929.0;184.0;7.0;0;0;93;1;0;0;0;0;0;0;1;1;0;1;0;16377.8125;10401.0791015625;0.0;2382.658203125;414.0;327700;458.0;0.0;Calculated values ==>;1565670285.115;322.36;322.26000000000005;289.86;289.86;288.86;277.86;274.0616903277293;294.36;276.66;270.86;277.16;342.46000000000004;293.06;270.66;273.36;299.16;296.56;297.56;317.46000000000004;296.96000000000004;294.36;318.96000000000004;314.56;275.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;287.76000000000005;5620000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5630000.0;0.25;0.0;0.15483333333333332;0.03066666666666667;0.0011666666666666668;0.25116666666666665;0.0;10401.0791015625;0.0;2382.658203125;16377.8125;472383.0303306681;472104.7849107186;243854.4474617644;243854.4474617644;240486.68091755616;430346.717906069;460919.05237078964;437656.05685647397;472947.9820155742;522508.5496452617;467654.0241793385;437342.01223029394;441480.6793942096;467260.227616787;464595.45822754485;426494.9295977663;464769.0655563974;464386.3924891542;460919.05237078964;192335.8262164488;173949.5011765382;471281.1494085178;202117.10932876676;202310.97884895987;274.0160282431936;3447195.1712373444;1424968.2473027043;254536.23255393392;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1419503824850.653;543381836794.85693;1202855711765.3936;36469.280375539995;8254.363895779034;-0.0;64953.72779956624;5407694.574092662;934707.9014499151;0.0;1365622.31961943;8.579445075945758;0.0532541006812273
6563;2019-08-13 06:25:45.106;493;492;168;169;158;47;212;34;-23;39;705;202;-25;2;260;234;244;445;147;238;212;21;563;357;362;131;362;305;565;1508.0;-1.0;1188.0;55.0;6.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;16621.4921875;10526.025390625;0.0;2411.15625;414.0;327701;457.0;0.0;Calculated values ==>;1565670345.106;322.46000000000004;322.36;289.96000000000004;290.06;288.96000000000004;277.86;274.0616903277293;294.36;276.56;270.86;277.06;343.66;293.36;270.66;273.36;299.16;296.56;297.56;317.66;296.96000000000004;294.36;318.86;314.56;275.26000000000005;240.61611355647437;268.19934244402924;274.0616903277293;287.86;5630000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;5650000.0;0.25133333333333335;0.0;0.198;0.009166666666666667;0.001;0.25233333333333335;0.0;10526.025390625;0.0;2411.15625;16621.4921875;472402.05275538785;471993.88305529975;244123.8645491413;244470.5247331116;240749.7134847059;430346.717906069;460919.05237078964;437656.05685647397;473759.9231585776;523770.56332688173;468018.73062796064;437342.01223029394;441480.6793942096;467260.227616787;464595.45822754485;426212.043029249;464798.399679762;464386.3924891542;460919.05237078964;191917.91438739494;173949.5011765382;472013.52702826465;202199.56769606157;202365.71418292978;274.0481108133556;3447470.1241936544;1425142.6136810756;254576.1750154;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1419720992270.4253;543462524689.7723;1203038684315.2017;46620.38485376166;2473.2946272118616;-0.0;65241.62566940331;5408386.884106765;934797.2851946064;0.0;1366707.1181530082;8.837728983517097;0.0316866594826263
6564;2019-08-13 06:26:45.156;495;494;169;169;159;47;213;34;-22;39;726;204;-21;0;260;235;244;450;146;238;212;20;563;358;363;127;363;303;565;1613.0;0.0;1131.0;75.0;3.0;0;93;93;1;0;0;0;0;0;0;1;0;0;0;0;15722.2275390625;10450.3916015625;0.0;1357.04663085938;413.0;327702;457.0;0.0;Calculated values ==>;1565670405.156;322.66;322.56;290.06;290.06;289.06;277.86;274.1680685717883;294.46000000000004;276.56;270.96000000000004;277.06;345.76;293.56;271.06;273.16;299.16;296.66;297.56;318.16;296.96000000000004;294.36;318.86;314.46000000000004;275.16;239.71726792356844;267.9596281332873;274.1680685717883;287.76000000000005;5630000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3030000.0;5650000.0;0.2688333333333333;0.0;0.1885;0.0125;0.0005;0.2693333333333333;0.0;10450.3916015625;0.0;1357.04663085938;15722.2275390625;472698.7122593377;472291.7991857072;244470.5247331116;244470.5247331116;241080.08812921462;430280.9020939914;460899.70540415944;438264.37560948916;474275.28757416795;526132.0875705427;468540.56641411164;438419.19255376846;441604.3489713403;467118.51372002246;464579.7527577276;426212.043029249;465583.15449965873;464239.1217830999;460764.5036730645;191917.91438739494;173531.66647045466;472442.8794460544;202447.67135769318;202525.68408054358;274.1491327413618;3447739.879800326;1425317.5628254341;254607.60287412442;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1419938673520.2524;543539989189.71075;1203221236315.0566;44451.44875146354;3374.940101104515;-0.0;69552.32207691896;5409146.44849616;934846.0610967114;0.0;1367831.3371190832;9.94108193656931;0.018748272973381316
6565;2019-08-13 06:27:45.137;498;495;170;170;159;47;213;35;-19;40;752;204;-8;-1;260;235;244;454;147;238;213;21;562;357;362;139;362;304;564;1661.0;-1.0;966.0;187.0;7.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;15784.8271484375;10372.828125;0.0;1372.02587890625;413.0;327703;457.0;0.0;Calculated values ==>;1565670465.137;322.96000000000004;322.66;290.16;290.16;289.06;277.86;274.0616903277293;294.46000000000004;276.66;271.26000000000005;277.16;348.36;293.56;272.36;273.06;299.16;296.66;297.56;318.56;296.96000000000004;294.46000000000004;318.86;314.46000000000004;275.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;287.86;5620000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5640000.0;0.2768333333333333;0.0;0.161;0.03116666666666667;0.0011666666666666668;0.27799999999999997;0.0;10372.828125;0.0;1372.02587890625;15784.8271484375;473270.7014249053;472569.70860196784;244858.3346766303;244858.3346766303;241113.8454885597;430346.717906069;461053.9582046509;438504.63750537357;472817.310826017;528775.0450999481;468401.15335692395;440189.142420014;441243.57701197703;467260.227616787;464726.3611697759;426494.9295977663;466347.26796230674;464386.3924891542;461053.9582046509;191917.91438739494;173531.66647045466;470951.1231468757;202110.4683180999;202289.86583878918;274.01344364080546;3448002.3554465817;1425491.0347068608;254630.33794339013;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1420156104645.923;543619763919.95685;1203403278650.6182;38059.46123915106;8378.867075496846;-0.0;71936.41767770956;5409833.821677745;934943.9784731606;0.0;1369010.0365809442;10.078860576128653;0.047633056211881845
6566;2019-08-13 06:28:45.137;500;497;170;170;160;47;215;34;-21;41;763;203;-13;1;260;235;244;455;148;238;214;21;561;357;362;144;362;305;563;1739.0;0.0;1008.0;194.0;7.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;15959.435546875;10462.2119140625;0.0;1360.02136230469;413.0;327704;456.0;0.0;Calculated values ==>;1565670525.137;323.16;322.86;290.16;290.16;289.16;277.86;274.0616903277293;294.66;276.56;271.06;277.26000000000005;349.46000000000004;293.46000000000004;271.86;273.26000000000005;299.16;296.66;297.56;318.66;296.96000000000004;294.56;318.76000000000005;314.46000000000004;275.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;287.96000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5630000.0;0.28983333333333333;0.0;0.168;0.03233333333333333;0.0011666666666666668;0.291;0.0;10462.2119140625;0.0;1360.02136230469;15959.435546875;473692.8995751624;472994.7698825454;244897.81077390737;244897.81077390737;241480.475960369;430346.717906069;461323.382721853;437968.82056851813;472259.5391352755;529848.3059433332;468140.1469931569;439207.5311587726;441331.01728135947;467260.227616787;464726.3611697759;426776.03238639625;466641.9127934105;464386.3924891542;461188.73474552366;191500.00471740507;173531.66647045466;470279.77213233593;202103.88965511203;202275.45749464902;274.01088319401504;3448266.8909690427;1425664.6600405197;254653.10500373357;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1420373304645.923;543704663919.95685;1203585978650.6182;39625.30839345223;8671.020200096906;-0.0;75343.76368000451;5410481.194758017;935086.0608671239;0.0;1370237.3714255919;10.45826870297949;0.05083841674738989
6567;2019-08-13 06:29:45.098;501;499;169;170;160;46;216;34;-22;41;760;200;-19;2;260;235;244;458;148;238;215;21;564;356;361;148;361;305;566;1666.0;-1.0;909.0;162.0;7.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;16207.74609375;10719.7421875;0.0;1351.31262207031;412.0;327705;456.0;0.0;Calculated values ==>;1565670585.098;323.26000000000005;323.06;290.06;290.16;289.16;277.76000000000005;273.955091788801;294.76000000000005;276.56;270.96000000000004;277.26000000000005;349.16;293.16;271.26000000000005;273.36;299.16;296.66;297.56;318.96000000000004;296.96000000000004;294.66;318.76000000000005;314.36;275.26000000000005;244.22491754036054;268.19934244402924;273.955091788801;287.96000000000004;5640000.0;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;5660000.0;0.2776666666666667;0.0;0.1515;0.027000000000000003;0.0011666666666666668;0.2788333333333333;0.0;10719.7421875;0.0;1351.31262207031;16207.74609375;473457.4972070919;472905.5017350139;244431.93368398002;244779.86448229826;241377.85749172646;430412.23801567365;461610.94820493297;437812.597326149;471730.980663899;529534.7643434273;467775.6695843459;438280.32711488655;441480.6793942096;467401.68226075795;464872.6823385499;425927.3409003438;466689.628694135;464533.37255708285;461476.7180717267;191500.00471740507;173113.83306960555;469738.50394322106;201854.32632065075;202032.47530543458;273.90914979039775;3448534.776576994;1425841.0615890136;254675.68476719802;1281929.4663425204;0;46;46;25;60;71;22;2;142;151;1420590063660.799;543792206979.90674;1203768859700.5134;35747.67805733298;7232.8727958094;-0.0;72341.70302466778;5411108.8947077375;935218.5071625935;0.0;1371467.2836844819;9.553618610560783;0.024214375670426783
6568;2019-08-13 06:30:45.108;502;500;168;169;159;45;217;33;-22;40;749;197;-18;6;260;235;244;462;149;238;216;19;564;356;361;141;361;305;566;1812.0;-1.0;944.0;186.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17170.5390625;10807.7470703125;0.0;2341.8330078125;412.0;327706;455.0;0.0;Calculated values ==>;1565670645.108;323.36;323.16;289.96000000000004;290.06;289.06;277.66;273.955091788801;294.86;276.46000000000004;270.96000000000004;277.16;348.06000000000006;292.86;271.36;273.76000000000005;299.16;296.66;297.56;319.36;296.96000000000004;294.76000000000005;318.66;314.36;275.06;242.77792619122317;268.19934244402924;273.955091788801;288.06;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5660000.0;0.302;0.0;0.15733333333333333;0.031000000000000003;0.0011666666666666668;0.30316666666666664;0.0;10807.7470703125;0.0;2341.8330078125;17170.5390625;473604.94375177444;473053.7077320292;244085.82369538638;244431.93368398002;241046.449855107;430412.23801567365;461745.05252366984;437812.597326149;472555.3283204977;528384.3830754816;467410.50176839466;438435.61618480866;442076.7812560851;467401.68226075795;464872.6823385499;425927.3409003438;467308.91565172735;464533.37255708285;461610.94820493297;191082.09718829524;173113.83306960555;470485.8080591802;201841.4189857989;202003.98678841963;273.90411946775447;3448812.975311981;1426020.4872320907;254706.46611014442;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1420806699760.7646;543878921429.89294;1203951890200.4844;37126.13205888175;8327.976061274821;-0.0;78704.17713610629;5411716.277672235;935348.2025153387;0.0;1372726.209138233;9.441996209658932;0.025305674421021263
6569;2019-08-13 06:31:45.109;505;502;167;167;159;46;216;33;-22;39;735;196;-23;10;260;235;244;465;149;238;216;16;565;357;362;136;362;304;567;1852.0;-1.0;599.0;238.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17148.181640625;10846.09375;0.0;2370.61596679688;412.0;327707;455.0;0.0;Calculated values ==>;1565670705.109;323.66;323.36;289.86;289.86;289.06;277.76000000000005;274.0616903277293;294.76000000000005;276.46000000000004;270.96000000000004;277.06;346.66;292.76000000000005;270.86;274.16;299.16;296.66;297.56;319.66;296.96000000000004;294.76000000000005;318.66;314.36;274.76000000000005;241.71165711629368;268.0796299477929;274.0616903277293;288.06;5650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5670000.0;0.30866666666666664;0.0;0.09983333333333334;0.03966666666666666;0.0005;0.30916666666666665;0.0;10846.09375;0.0;2370.61596679688;17148.181640625;473919.5449332738;473221.7772417732;243704.13497606496;243704.13497606496;241012.929806428;430346.717906069;461457.9028561018;438039.0146135774;473111.07959547755;526996.4416109389;467430.0554965995;437883.18805776763;442875.1821116291;467260.227616787;464726.3611697759;425640.79049511434;467634.2204161647;464386.3924891542;461457.9028561018;191082.09718829524;173113.83306960555;470861.32822474994;202035.36026464173;202102.74911862245;273.9842047606872;3449098.9694173173;1426200.9389128531;254745.73717272552;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1421023603375.5027;543962022814.79254;1204134593245.2637;23561.03149250208;10663.430062417623;-0.0;80183.96836383737;5412222.012463325;935506.4668705402;0.0;1374050.2990835977;8.65634733381164;-0.00902858201793021
6570;2019-08-13 06:32:45.109;507;504;167;168;158;46;217;33;-23;39;740;200;-24;7;260;236;244;468;150;238;216;12;564;357;362;134;362;304;566;1905.0;-1.0;1048.0;235.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16974.6640625;10817.513671875;0.0;2390.57641601562;412.0;327708;454.0;0.0;Calculated values ==>;1565670765.109;323.86;323.56;289.86;289.96000000000004;288.96000000000004;277.76000000000005;274.0616903277293;294.86;276.46000000000004;270.86;277.06;347.16;293.16;270.76000000000005;273.86;299.16;296.76000000000005;297.56;319.96000000000004;296.96000000000004;294.76000000000005;318.56;314.36;274.36;241.2770596917726;268.0796299477929;274.0616903277293;288.16;5640000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5660000.0;0.3175;0.0;0.17466666666666666;0.03916666666666667;0.0011666666666666668;0.31866666666666665;0.0;10817.513671875;0.0;2390.57641601562;16974.6640625;474340.00176243525;473645.0440482048;243741.49343918156;244085.82369538638;240716.51099119664;430346.717906069;461592.2958648185;437883.18805776763;473371.24222306634;527519.8571458375;467916.2118046561;437727.04723144654;442433.1482669151;467260.227616787;464857.1551205372;425927.3409003438;468232.3227310572;464386.3924891542;461457.9028561018;190664.19178205615;173113.83306960555;470737.49932489695;202040.3393898914;202193.01097898398;273.9861435274759;3449383.3264648435;1426381.468974702;254785.41377591563;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1421240803375.5027;544043022814.79254;1204316993245.2637;41193.88423398905;10523.972097454387;-0.0;82619.07887817489;5412761.636761045;935683.0285552058;0.0;1375406.991143948;10.170807006592156;0.059000836113954444
6571;2019-08-13 06:33:45.110;509;506;168;168;158;46;217;33;-23;39;752;204;-25;6;260;236;244;469;151;238;216;9;563;358;362;131;363;304;564;1889.0;-2.0;1053.0;242.0;6.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16924.751953125;10782.8798828125;0.0;2397.03295898438;411.0;327709;453.0;0.0;Calculated values ==>;1565670825.11;324.06;323.76000000000005;289.96000000000004;289.96000000000004;288.96000000000004;277.76000000000005;274.1680685717883;294.86;276.46000000000004;270.86;277.06;348.36;293.56;270.66;273.76000000000005;299.16;296.76000000000005;297.56;320.06;296.96000000000004;294.76000000000005;318.46000000000004;314.26000000000005;274.06;240.61611355647437;268.0796299477929;274.1680685717883;288.26000000000005;5630000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;3040000.0;5640000.0;0.31483333333333335;0.0;0.1755;0.04033333333333333;0.001;0.31583333333333335;0.0;10782.8798828125;0.0;2397.03295898438;16924.751953125;474758.8255443609;474193.2776067773;244162.05636318852;244162.05636318852;240783.03214741327;430280.9020939914;461592.2958648185;437883.18805776763;473759.9231585776;528775.0450999481;468401.15335692395;437570.5891863215;442285.3213856606;467118.51372002246;464710.80611794995;426212.043029249;468657.22703309957;464386.3924891542;461457.9028561018;190246.288480595;172696.00095264515;470846.3688081762;202274.9781325949;202407.60212699254;274.08200779441074;3449665.826306218;1426561.4752541617;254825.31118560483;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1421458006995.2402;544122524139.69653;1204499396285.0435;41349.24084186781;10832.379423915112;-0.0;81816.71998027702;5413449.50760017;935861.0011171622;0.0;1376777.3123044185;10.166860877950336;0.06901034730929717
6572;2019-08-13 06:34:45.120;511;508;170;170;159;46;217;33;-23;39;765;205;-14;6;260;236;244;469;151;238;217;7;564;357;362;130;362;303;566;1829.0;0.0;878.0;258.0;7.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;16937.958984375;10735.3955078125;0.0;2387.1533203125;411.0;327710;453.0;0.0;Calculated values ==>;1565670885.12;324.26000000000005;323.96000000000004;290.16;290.16;289.06;277.76000000000005;274.0616903277293;294.86;276.46000000000004;270.86;277.06;349.66;293.66;271.76000000000005;273.76000000000005;299.16;296.76000000000005;297.56;320.06;296.96000000000004;294.86;318.46000000000004;314.26000000000005;273.86;240.39332010688793;267.9596281332873;274.0616903277293;288.26000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;5660000.0;0.30483333333333335;0.0;0.14633333333333332;0.043000000000000003;0.0011666666666666668;0.306;0.0;10735.3955078125;0.0;2387.1533203125;16937.958984375;474925.4833640437;474234.03735064087;244779.86448229826;244779.86448229826;241046.449855107;430346.717906069;461592.2958648185;438109.25301780854;473889.0705746373;530209.2358670825;468661.3986364127;439494.5820066302;442493.0341924577;467260.227616787;464857.1551205372;425927.3409003438;468385.59315878217;464386.3924891542;461592.2958648185;190246.288480595;172696.00095264515;470785.5563514222;201964.43008256276;202127.6697562001;273.95657927871326;3449948.0625955286;1426740.8241022155;254865.1860492958;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1421675243195.2058;544200837189.6841;1204681526635.0144;34555.859089524296;11559.308429560959;-0.0;79396.17558923723;5414082.155523247;936047.629615478;0.0;1378120.977007417;9.564555236351598;0.055574837642928046
6573;2019-08-13 06:35:45.121;512;509;171;171;160;46;218;33;-19;39;776;205;-6;7;260;236;244;471;151;238;217;6;564;357;362;130;362;303;566;1846.0;0.0;794.0;218.0;3.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;17002.744140625;10674.216796875;0.0;2392.81884765625;411.0;327711;453.0;0.0;Calculated values ==>;1565670945.121;324.36;324.06;290.26000000000005;290.26000000000005;289.16;277.76000000000005;274.0616903277293;294.96000000000004;276.46000000000004;271.26000000000005;277.06;350.76;293.66;272.56;273.86;299.16;296.76000000000005;297.56;320.26000000000005;296.96000000000004;294.86;318.46000000000004;314.26000000000005;273.76000000000005;240.39332010688793;267.9596281332873;274.0616903277293;288.26000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;5660000.0;0.3076666666666667;0.0;0.13233333333333333;0.036333333333333336;0.0005;0.3081666666666667;0.0;10674.216796875;0.0;2392.81884765625;17002.744140625;475071.50364172104;474380.925291727;245129.65873289682;245129.65873289682;241377.85749172646;430346.717906069;461726.5624587006;438727.9205961053;473889.0705746373;531356.6340493629;468661.3986364127;440706.57273408404;442640.2954479828;467260.227616787;464857.1551205372;425927.3409003438;468691.60267006414;464386.3924891542;461592.2958648185;190246.288480595;172696.00095264515;470688.30480466236;201990.33773752826;202060.33122751536;273.96667110786984;3450230.906503006;1426919.2405121385;254905.01981469072;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1421892446815.8064;544278838489.8998;1204863329665.517;31328.273464951693;9762.692803439206;-0.0;79979.10043572892;5414631.199113294;936225.3159209668;0.0;1379449.1264467533;9.265304694778992;0.020207528422453595
6574;2019-08-13 06:36:45.121;514;511;171;171;161;46;218;33;-19;39;782;206;-3;6;260;236;244;471;151;238;218;6;564;357;362;140;362;302;566;1948.0;-1.0;684.0;204.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;16049.322265625;10452.490234375;0.0;1382.8659667968802;410.0;327712;452.0;0.0;Calculated values ==>;1565671005.121;324.56;324.26000000000005;290.26000000000005;290.26000000000005;289.26000000000005;277.76000000000005;274.0616903277293;294.96000000000004;276.46000000000004;271.26000000000005;277.06;351.36;293.76000000000005;272.86;273.76000000000005;299.16;296.76000000000005;297.56;320.26000000000005;296.96000000000004;294.96000000000004;318.36;314.16;273.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;288.26000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5660000.0;0.32466666666666666;0.0;0.114;0.034;0.0011666666666666668;0.3258333333333333;0.0;10452.490234375;0.0;1382.8659667968802;16049.322265625;475363.1290595523;474674.2739322386;245129.65873289682;245129.65873289682;241710.7639526912;430346.717906069;461726.5624587006;438950.1900821458;472588.21769833704;532056.9234048271;468920.8902231166;441368.7326958178;442699.92918233894;467260.227616787;464857.1551205372;425927.3409003438;468691.60267006414;464386.3924891542;461726.5624587006;189828.38726562503;172278.17009871884;469336.76393192314;202000.5983776703;202155.02468073252;273.97066747747016;3450506.340389725;1427095.2964040656;254936.48385481117;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1422109646815.8064;544359838489.8998;1205044829665.517;27012.25345431021;9089.429628844597;-0.0;84577.0593926546;5415117.370170954;936382.4169412358;0.0;1380820.4277786564;10.19646053946905;-0.02041012167400225
