;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6575;2019-08-13 06:37:45.092;515;512;172;172;161;46;219;33;-24;40;780;205;-6;5;260;236;244;473;152;238;218;6;564;356;361;145;361;302;566;1957.0;-1.0;827.0;127.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15963.197265625;10226.25390625;0.0;1358.67175292969;410.0;327713;451.0;0.0;Calculated values ==>;1565671065.092;324.66;324.36;290.36;290.36;289.26000000000005;277.76000000000005;273.955091788801;295.06;276.46000000000004;270.76000000000005;277.16;351.16;293.66;272.56;273.66;299.16;296.76000000000005;297.56;320.46000000000004;296.96000000000004;294.96000000000004;318.26000000000005;314.16;273.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;288.36;5640000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5660000.0;0.32616666666666666;0.0;0.13783333333333334;0.021166666666666667;0.0005;0.32666666666666666;0.0;10226.25390625;0.0;1358.67175292969;15963.197265625;475508.7356097982;474820.7361005577;245481.36072991425;245481.36072991425;241710.7639526912;430412.23801567365;462012.88651447376;438179.53515710204;472028.77388759464;531848.6080526202;468800.3455247588;440920.49340534693;442552.9904358224;467401.68226075795;465003.21838653134;425927.3409003438;468996.9104515692;464533.37255708285;461879.0317285414;189410.48811896544;172278.17009871884;468652.0482603189;201824.94031157342;201891.76136323417;273.8976966950775;3450772.9824463087;1427267.535982392;254959.31896015417;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1422326441980.6477;544445297164.8373;1205225942085.3845;32577.541656208698;5647.840451581779;-0.0;84929.17498600036;5415613.711782059;936505.1681667006;0.0;1382232.296997335;10.630586739778115;-0.03560536681511651
6576;2019-08-13 06:38:45.102;516;513;172;172;162;46;220;32;-22;40;770;203;-6;6;260;236;244;474;152;238;219;5;563;356;361;148;361;303;565;2006.0;-1.0;881.0;149.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15931.384765625;10133.6416015625;0.0;1353.01916503906;410.0;327714;451.0;0.0;Calculated values ==>;1565671125.102;324.76000000000005;324.46000000000004;290.36;290.36;289.36;277.76000000000005;273.955091788801;295.16;276.36;270.96000000000004;277.16;350.16;293.46000000000004;272.56;273.76000000000005;299.16;296.76000000000005;297.56;320.56;296.96000000000004;295.06;318.26000000000005;314.16;273.66;244.22491754036054;267.9596281332873;273.955091788801;288.36;5630000.0;3560000.0;3610000.0;1480000.0;3610000.0;3030000.0;5650000.0;0.3343333333333333;0.0;0.14683333333333334;0.024833333333333332;0.0011666666666666668;0.33549999999999996;0.0;10133.6416015625;0.0;1353.01916503906;15931.384765625;475778.4758817119;475092.30264727917;245521.6885444758;245521.6885444758;242080.20542140977;430412.23801567365;462146.61757077737;438264.37560948916;471631.5591433098;530730.9130191435;468419.660461477;440706.57273408404;442493.0341924577;467401.68226075795;465003.21838653134;426212.043029249;469283.9005073038;464533.37255708285;462012.88651447376;189410.48811896544;172278.17009871884;468138.0607984885;201800.8058299646;201952.84069285664;273.88828874677745;3451038.814927891;1427437.230055896;254981.92015070436;1281929.4663425204;0;46;46;25;60;71;22;2;143;151;1422543078080.6133;544533211814.8233;1205407472335.3557;34720.73416262686;6614.041831718342;-0.0;87250.14537315254;5416174.624216954;936607.3675494373;0.0;1383667.3638047115;11.194282131267364;-0.02034607842249588
6577;2019-08-13 06:39:45.113;516;514;172;173;163;46;220;32;-21;39;742;201;-6;11;260;237;244;476;153;238;220;2;569;355;360;138;360;305;571;1996.0;-1.0;857.0;191.0;3.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;17217.556640625;10490.6728515625;0.0;2346.92919921875;409.0;327715;451.0;0.0;Calculated values ==>;1565671185.113;324.76000000000005;324.56;290.36;290.46000000000004;289.46000000000004;277.76000000000005;273.8482719121499;295.16;276.36;271.06;277.06;347.36;293.26000000000005;272.56;274.26000000000005;299.16;296.86;297.56;320.76000000000005;296.96000000000004;295.16;318.26000000000005;314.06;273.36;242.14157278889297;268.19934244402924;273.8482719121499;288.46000000000004;5690000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5710000.0;0.33266666666666667;0.0;0.14283333333333334;0.03183333333333333;0.0005;0.33316666666666667;0.0;10490.6728515625;0.0;2346.92919921875;17217.556640625;475030.45736867073;474485.67482777394;245282.2097085145;245632.89137333512;242205.73323749678;430477.46260093397;462298.19722436205;437968.82056851813;472850.0741107318;527651.7105751382;467897.2382790565;440276.00903072825;442816.332836664;467542.87897321215;465279.17082256265;424475.41682724876;468780.1807229253;464680.0635916259;462298.19722436205;189410.48811896544;171860.34048652687;469214.6757162112;201481.64004796892;201547.3737693204;273.7592578869616;3451315.106750115;1427609.1308521398;255012.7587063966;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1422759417735.3176;544619027544.706;1205589905775.1064;33778.25228435178;8522.834968772378;-0.0;86873.48268110471;5416745.553754461;936733.531315053;0.0;1385118.660058723;10.06220393989918;0.00428429861793428
6578;2019-08-13 06:40:45.113;518;515;172;172;163;46;220;32;-20;38;712;200;-6;13;260;237;244;481;155;238;220;0;570;356;361;134;361;305;572;1980.0;-1.0;1135.0;219.0;3.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;17517.376953125;10692.5419921875;0.0;2388.70385742188;409.0;327716;451.0;0.0;Calculated values ==>;1565671245.113;324.96000000000004;324.66;290.36;290.36;289.46000000000004;277.76000000000005;273.955091788801;295.16;276.36;271.16;276.96000000000004;344.36;293.16;272.56;274.46000000000004;299.16;296.86;297.56;321.26000000000005;296.96000000000004;295.16;318.26000000000005;314.06;273.16;241.2770596917726;268.19934244402924;273.955091788801;288.66;5700000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;5720000.0;0.33;0.0;0.18916666666666665;0.0365;0.0005;0.3305;0.0;10692.5419921875;0.0;2388.70385742188;17517.376953125;475198.3694829884;474507.0431936911;245242.8670892352;245242.8670892352;242171.02205672226;430412.23801567365;462146.61757077737;438124.7295301388;473273.9119493556;524505.973527244;467775.6695843459;440276.00903072825;443110.4695693885;467401.68226075795;465133.64708331646;424179.09873411315;469410.4080288874;464533.37255708285;462146.61757077737;189410.48811896544;171860.34048652687;469562.8289471395;201728.48941260757;201794.3205437371;273.86009009843673;3451604.564530063;1427785.6576425044;255052.22231520194;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1422975717735.3176;544700627544.706;1205772905775.1064;44718.28875556632;9775.953393010415;-0.0;86046.43416743682;5417399.6915964605;936886.0212180678;0.0;1386559.6593657942;10.743676705702327;0.0750658663219369
6579;2019-08-13 06:41:45.134;520;517;171;171;164;47;217;33;-16;38;715;203;-4;12;260;236;244;484;156;238;217;-2;570;358;363;130;363;306;572;1945.0;-1.0;1274.0;199.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17518.4609375;10945.7666015625;0.0;2418.91357421875;409.0;327717;450.0;0.0;Calculated values ==>;1565671305.134;325.16;324.86;290.26000000000005;290.26000000000005;289.56;277.86;274.1680685717883;294.86;276.46000000000004;271.56;276.96000000000004;344.66;293.46000000000004;272.76000000000005;274.36;299.16;296.76000000000005;297.56;321.56;296.96000000000004;294.86;318.16;314.06;272.96000000000004;240.39332010688793;268.3187672390254;274.1680685717883;288.76000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5720000.0;0.32416666666666666;0.0;0.21233333333333335;0.033166666666666664;0.0011666666666666668;0.3253333333333333;0.0;10945.7666015625;0.0;2418.91357421875;17518.4609375;475490.9549300488;474801.357721429;244894.62938683823;244894.62938683823;242505.76032432076;430280.9020939914;461439.2131810104;438522.0130485024;473792.32411537116;524741.7246934988;468000.0083455245;440363.3734854717;442757.55712985963;467118.51372002246;464710.80611794995;424179.09873411315;469867.6321316885;464239.1217830999;461439.2131810104;188992.59102226305;171860.34048652687;469909.67259303824;202270.37034336405;202423.22373132734;274.0802157404037;3451896.6320343935;1427966.0399929604;255092.29981611454;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1423192993755.8494;544779855264.89984;1205956269930.5552;50164.09880105771;8876.703524614195;-0.0;84266.53523429688;5418190.654901665;937041.5144296779;0.0;1387979.4308604435;10.722840776965436;0.09497836088859318
6580;2019-08-13 06:42:45.104;521;519;170;171;162;48;216;33;-13;38;733;206;-1;12;260;236;244;486;156;238;215;2;570;359;364;131;364;306;571;1942.0;-1.0;1192.0;158.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16569.037109375;10961.0078125;0.0;1407.5625;409.0;327718;450.0;0.0;Calculated values ==>;1565671365.104;325.26000000000005;325.06;290.16;290.26000000000005;289.36;277.96000000000004;274.27422755570615;294.76000000000005;276.46000000000004;271.86;276.96000000000004;346.46000000000004;293.76000000000005;273.06;274.36;299.16;296.76000000000005;297.56;321.76000000000005;296.96000000000004;294.66;318.16;314.06;273.36;240.61611355647437;268.3187672390254;274.27422755570615;288.76000000000005;5700000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5710000.0;0.3236666666666667;0.0;0.19866666666666666;0.026333333333333334;0.0005;0.3241666666666667;0.0;10961.0078125;0.0;1407.5625;16569.037109375;475637.0396736154;475219.9972500656;244586.43743742103;244933.4060799631;241872.06875468188;430214.79039162316;461150.82657720096;438986.2991974235;473663.03176242136;526630.9135575934;468364.46027209103;440817.3637915739;442757.55712985963;466976.539238069;464564.1698029545;424179.09873411315;470304.28202979144;464091.55881951714;461015.7208579768;188992.59102226305;171860.34048652687;470164.3944795548;202590.16357418938;202654.9393179373;274.2090697603559;3452180.552487011;1428148.5051682713;255124.17117309792;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1423410984705.9534;544858116114.9372;1206139778130.6428;46964.03227714918;7046.12141384129;-0.0;83751.95334922949;5418999.651293823;937174.1382924577;0.0;1389378.8848556047;11.138078497317832;0.06712322224567618
6581;2019-08-13 06:43:45.105;522;520;171;171;162;49;214;34;-13;40;759;207;0;9;260;236;244;488;156;238;214;1;568;360;365;135;365;308;570;1922.0;-1.0;1290.0;182.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16434.29296875;10896.1640625;0.0;1410.28381347656;408.0;327719;450.0;0.0;Calculated values ==>;1565671425.105;325.36;325.16;290.26000000000005;290.26000000000005;289.36;278.06;274.38016830617;294.56;276.56;271.86;277.16;349.06000000000006;293.86;273.16;274.06;299.16;296.76000000000005;297.56;321.96000000000004;296.96000000000004;294.56;318.16;313.96000000000004;273.26000000000005;241.49495122638035;268.5567601203482;274.38016830617;288.76000000000005;5680000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;5700000.0;0.3203333333333333;0.0;0.215;0.030333333333333334;0.0005;0.3208333333333333;0.0;10896.1640625;0.0;1410.28381347656;16434.29296875;476030.68039750756;475490.9549300488;244972.3389262078;244972.3389262078;241906.44564549206;430148.3826014536;460725.85706771415;438540.82570523745;473338.7274854557;529200.8864691086;468206.5035522741;440539.589879252;441895.7978633896;466834.3028272825;464417.2445854314;424769.70760384237;470739.0576910615;463943.7019641529;460725.85706771415;188992.59102226305;171442.51209473662;469524.9881567522;202814.95195834342;202880.65178218944;274.30091147637626;3452455.5848211255;1428330.6513027279;255147.6536170494;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1423629688350.6892;544937917444.8408;1206323981200.4204;50681.06285558222;8090.204431351734;-0.0;82725.33669577251;5419813.373980764;937300.2764432827;0.0;1390766.2187261498;11.497761613155836;0.10032531754428926
6582;2019-08-13 06:44:45.136;521;520;172;172;162;49;214;35;-15;40;780;206;0;9;261;235;244;488;157;238;214;0;570;359;364;136;364;310;571;1854.0;-1.0;1230.0;101.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16536.724609375;10912.1728515625;0.0;1413.4348144531198;408.0;327720;450.0;0.0;Calculated values ==>;1565671485.136;325.26000000000005;325.16;290.36;290.36;289.36;278.06;274.27422755570615;294.56;276.66;271.66;277.16;351.16;293.76000000000005;273.16;274.06;299.26000000000005;296.66;297.56;321.96000000000004;296.96000000000004;294.56;318.16;313.96000000000004;273.16;241.71165711629368;268.7936212382143;274.27422755570615;288.86;5700000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;5710000.0;0.309;0.0;0.20500000000000002;0.016833333333333332;0.0011666666666666668;0.31016666666666665;0.0;10912.1728515625;0.0;1413.4348144531198;16536.724609375;475637.0396736154;475366.43871050084;245282.2097085145;245282.2097085145;241872.06875468188;430214.79039162316;460880.48460767657;437776.4333770113;473208.68934220774;531247.5305483975;467803.98506351997;440107.37261156883;441474.6228121385;467106.4518600339;464432.8555123943;424179.09873411315;470607.06731847435;464091.55881951714;460880.48460767657;188992.59102226305;171442.51209473662;469290.60212070297;202633.83412354498;202794.25251639547;274.2260223149534;3452730.485259028;1428512.4813403783;255171.19676325325;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1423848501345.3208;545019259449.70386;1206509476990.1082;48204.23284696059;4488.722261285492;-0.0;80049.74632031235;5420637.843866365;937405.1549914791;0.0;1392123.3785861614;10.76966791621633;0.05621612413022537
6583;2019-08-13 06:45:45.086;518;518;173;173;163;48;215;35;-14;41;792;205;-1;10;260;235;244;489;157;238;215;1;570;359;363;139;364;310;571;1850.0;-1.0;1243.0;49.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16418.693359375;10906.564453125;0.0;1408.77551269531;408.0;327721;451.0;0.0;Calculated values ==>;1565671545.086;324.96000000000004;324.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;277.96000000000004;274.27422755570615;294.66;276.66;271.76000000000005;277.26000000000005;352.36;293.66;273.06;274.16;299.16;296.66;297.56;322.06;296.96000000000004;294.66;318.26000000000005;313.96000000000004;273.26000000000005;242.35481222062532;268.7936212382143;274.27422755570615;288.86;5700000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3100000.0;5710000.0;0.30833333333333335;0.0;0.20716666666666667;0.008166666666666666;0.0005;0.30883333333333335;0.0;10906.564453125;0.0;1408.77551269531;16418.693359375;475198.3694829884;475073.4157486475;245632.89137333512;245632.89137333512;242205.73323749678;430214.79039162316;461169.71765311295;437934.0026956884;472915.35137376806;532502.6922613462;467681.6946090102;439954.0659341705;441625.1925414462;466976.539238069;464432.8555123943;424179.09873411315;470758.21170412685;464239.1217830999;461169.71765311295;189410.48811896544;171442.51209473662;468979.26049217995;202696.6971832617;202766.2107194572;274.25041675844756;3453004.88488525;1428694.1526323862;255194.69558398201;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1424066419595.4941;545101690699.7694;1206695321990.2559;48733.32845865773;2174.640933689499;-0.0;79803.61639134403;5421444.983700378;937460.6367447926;0.0;1393454.379850354;10.613721273344053;0.03120798268883062
6584;2019-08-13 06:46:45.127;516;516;174;174;164;48;216;35;-13;42;795;203;0;10;260;236;244;488;156;238;216;2;570;358;363;140;363;312;572;1798.0;-1.0;1306.0;56.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16580.4921875;10903.736328125;0.0;1412.38854980469;408.0;327722;451.0;0.0;Calculated values ==>;1565671605.127;324.76000000000005;324.76000000000005;290.56;290.56;289.56;277.96000000000004;274.1680685717883;294.76000000000005;276.66;271.86;277.36;352.66;293.46000000000004;273.16;274.16;299.16;296.76000000000005;297.56;321.96000000000004;296.96000000000004;294.76000000000005;318.26000000000005;313.96000000000004;273.36;242.56692532238324;269.02936301313275;274.1680685717883;288.76000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;5720000.0;0.2996666666666667;0.0;0.21766666666666667;0.009333333333333334;0.0011666666666666668;0.30083333333333334;0.0;10903.736328125;0.0;1412.38854980469;16580.4921875;474905.2246670653;474654.27203856985;245944.97707967082;245944.97707967082;242505.76032432076;430280.9020939914;461304.5296429779;437637.45612594887;472882.7909566239;532667.4404962261;467153.7457676643;439671.4108720169;441201.7646664551;467118.51372002246;464710.80611794995;424179.09873411315;470474.886950023;464239.1217830999;461304.5296429779;189410.48811896544;171442.51209473662;468941.17327746755;202426.57145166004;202595.3408917687;274.1409353581706;3453280.0660107555;1428876.02933683;255218.22134951493;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1424284368425.958;545185447894.9477;1206882049500.6533;51197.569230770205;2487.46961704087;-0.0;77828.34761598878;5422278.310233842;937499.514214261;0.0;1394768.8771796746;10.67814655723976;0.048329376918896126
6585;2019-08-13 06:47:45.087;513;514;175;175;164;47;217;34;-9;42;793;202;4;12;260;236;244;488;156;238;217;3;571;357;362;141;362;312;573;1736.0;-1.0;1439.0;37.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16720.154296875;11013.6044921875;0.0;1410.36962890625;408.0;327723;452.0;0.0;Calculated values ==>;1565671665.087;324.46000000000004;324.56;290.66;290.66;289.56;277.86;274.0616903277293;294.86;276.56;272.26000000000005;277.36;352.46000000000004;293.36;273.56;274.36;299.16;296.76000000000005;297.56;321.96000000000004;296.96000000000004;294.86;318.36;313.96000000000004;273.46000000000004;242.77792619122317;269.02936301313275;274.0616903277293;288.76000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;5730000.0;0.28933333333333333;0.0;0.23983333333333334;0.006166666666666667;0.0005;0.28983333333333333;0.0;11013.6044921875;0.0;1410.36962890625;16720.154296875;474338.38219428214;474233.50100411545;246257.9830275342;246257.9830275342;242470.70990448244;430346.717906069;461592.2958648185;438268.9589085547;472751.9947874012;532458.149308773;467030.76422086457;440286.945399369;441504.51939280285;467260.227616787;464857.1551205372;423880.7141061962;470342.51588899654;464386.3924891542;461592.2958648185;189828.38726562503;171442.51209473662;468903.15145096794;202190.14693111108;202266.16965008134;274.0444462863517;3453557.3863936076;1429058.5520800517;255241.7286522691;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1424501723425.232;545269691694.6663;1207069124700.0286;56619.56840592356;1644.7301945391175;-0.0;75161.355581238;5423176.1873937175;937533.9262559102;0.0;1396042.9414259337;10.739369937608537;0.07014789267217585
6586;2019-08-13 06:48:45.147;512;513;175;175;164;46;218;34;-5;42;790;201;7;13;260;236;244;487;155;238;218;5;569;357;362;141;362;312;571;1655.0;-1.0;1372.0;139.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16854.27734375;10927.1494140625;0.0;1410.1003417968802;408.0;327724;453.0;0.0;Calculated values ==>;1565671725.147;324.36;324.46000000000004;290.66;290.66;289.56;277.76000000000005;274.0616903277293;294.96000000000004;276.56;272.66;277.36;352.16;293.26000000000005;273.86;274.46000000000004;299.16;296.76000000000005;297.56;321.86;296.96000000000004;294.96000000000004;318.46000000000004;313.96000000000004;273.66;242.77792619122317;269.02936301313275;274.0616903277293;288.66;5690000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;5710000.0;0.2758333333333333;0.0;0.22866666666666668;0.023166666666666665;0.0005;0.2763333333333333;0.0;10927.1494140625;0.0;1410.1003417968802;16854.27734375;474443.3565695982;474338.38219428214;246340.06945854213;246340.06945854213;242540.93906352337;430346.717906069;461726.5624587006;438895.3439655771;472751.9947874012;532144.1455586192;466907.7009927404;440745.6017281058;441655.497424456;467260.227616787;464857.1551205372;424475.41682724876;470455.75773343345;464386.3924891542;461726.5624587006;190246.288480595;171442.51209473662;469101.2764714543;202074.2018590771;202154.29691504716;273.9993272094639;3453837.453111721;1429241.5745361052;255265.25607267904;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1424719140625.888;545354376294.9218;1207256511900.594;54153.10116168633;6186.127228520072;-0.0;71728.4693785629;5424100.216081815;937599.2486584446;0.0;1397268.24738617;10.704792427991974;0.12025413352547636
6587;2019-08-13 06:49:45.098;511;512;175;176;165;45;219;33;-2;42;787;201;9;15;260;236;244;486;156;238;219;6;572;356;361;142;361;312;573;1419.0;-1.0;1494.0;88.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16934.6484375;11018.443359375;0.0;1405.96960449219;408.0;327725;454.0;0.0;Calculated values ==>;1565671785.098;324.26000000000005;324.36;290.66;290.76000000000005;289.66;277.66;273.955091788801;295.06;276.46000000000004;272.96000000000004;277.36;351.86;293.26000000000005;274.06;274.66;299.16;296.76000000000005;297.56;321.76000000000005;296.96000000000004;295.06;318.56;313.96000000000004;273.76000000000005;242.98782864720522;269.02936301313275;273.955091788801;288.76000000000005;5720000.0;3560000.0;3610000.0;1420000.0;3610000.0;3120000.0;5730000.0;0.2365;0.0;0.249;0.014666666666666666;0.0005;0.237;0.0;11018.443359375;0.0;1405.96960449219;16934.6484375;473916.6812200918;473937.8684748858;246257.9830275342;246613.32387789089;242806.53616715758;430412.23801567365;462012.88651447376;439361.88655270665;472620.9849758201;531830.060655285;466907.7009927404;441049.9834432025;441956.66592570563;467401.68226075795;465003.21838653134;423580.2224703837;470038.71705736156;464533.37255708285;462012.88651447376;190664.19178205615;171442.51209473662;469063.6082102231;201867.9438651647;201961.59373681527;273.9144564475433;3454118.797540704;1429424.3051238575;255288.70415730128;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1424935863490.7983;545439206959.8867;1207443559020.5166;59135.991729197944;3918.8697437275227;-0.0;61632.15638830506;5425043.5208602995;937683.3881963936;0.0;1398378.6783406204;10.03564661154186;0.14695036429168626
6588;2019-08-13 06:50:48.109;512;512;175;175;165;45;220;33;0;41;784;201;11;16;260;237;244;487;157;238;220;7;572;356;360;142;361;313;573;1193.0;-1.0;1436.0;115.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16975.837890625;10974.978515625;0.0;1408.07824707031;408.0;327726;456.0;0.0;Calculated values ==>;1565671848.109;324.36;324.36;290.66;290.66;289.66;277.66;273.955091788801;295.16;276.46000000000004;273.16;277.26000000000005;351.56000000000006;293.26000000000005;274.26000000000005;274.76000000000005;299.16;296.86;297.56;321.86;296.96000000000004;295.16;318.76000000000005;313.96000000000004;273.86;242.98782864720522;269.14681796795327;273.955091788801;288.86;5720000.0;3560000.0;3600000.0;1420000.0;3610000.0;3130000.0;5730000.0;0.19883333333333333;0.0;0.23933333333333331;0.019166666666666665;0.0011666666666666668;0.2;0.0;10974.978515625;0.0;1408.07824707031;16975.837890625;474064.4902142891;473937.8684748858;246257.9830275342;246257.9830275342;242806.53616715758;430412.23801567365;462298.19722436205;439451.9958300971;472522.5091947854;531440.7522181846;466765.28142947145;441140.86030291184;441897.4406335876;467401.68226075795;465133.64708331646;423580.2224703837;470190.70070629584;464680.0635916259;462298.19722436205;191500.00471740507;171442.51209473662;469162.7822548786;201831.4539292877;202090.60868236082;273.9002355416482;3454415.566103376;1429616.7811660743;255313.33137521017;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1425163018145.5027;545528682579.77026;1207640468395.2603;56870.51636159371;5123.850459573826;-0.0;52041.51770840025;5426058.755036938;937762.5258133365;0.0;1399373.4966557848;9.20902542198689;0.1817086160414292
6589;2019-08-13 06:51:45.109;514;513;175;175;166;45;220;33;2;41;782;201;12;18;260;237;244;487;157;238;220;8;573;356;360;142;361;314;574;215.0;-1.0;1345.0;149.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16948.65234375;11009.458984375;0.0;1416.24499511719;407.0;327727;458.0;0.0;Calculated values ==>;1565671905.109;324.56;324.46000000000004;290.66;290.66;289.76000000000005;277.66;273.955091788801;295.16;276.46000000000004;273.36;277.26000000000005;351.36;293.26000000000005;274.36;274.96000000000004;299.16;296.86;297.56;321.86;296.96000000000004;295.16;318.96000000000004;313.86;273.96000000000004;242.98782864720522;269.2639976450953;273.955091788801;288.86;5730000.0;3560000.0;3600000.0;1420000.0;3610000.0;3140000.0;5740000.0;0.035833333333333335;0.0;0.22416666666666665;0.024833333333333332;0.0011666666666666668;0.037000000000000005;0.0;11009.458984375;0.0;1416.24499511719;16948.65234375;474233.50100411545;473959.1963328861;246217.19894956014;246217.19894956014;243108.07020562186;430412.23801567365;462298.19722436205;439542.6058175214;472522.5091947854;531155.8375159447;466622.5933723563;441080.0289307292;441989.14613073424;467401.68226075795;465133.64708331646;423277.58204220055;470057.88379921083;464680.0635916259;462298.19722436205;192335.8262164488;171024.68490186572;469261.9347870629;201687.98403915256;203092.05838317442;273.8442899524865;3454684.1349843983;1429790.824629616;255335.69060087748;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1425368218145.5027;545609622579.77026;1207819163395.2603;53319.077715317675;6644.753110239773;-0.0;9590.627137123944;5426931.08932338;937855.6939249309;0.0;1399861.4178024784;5.597627150741436;0.3005395336142812
6590;2019-08-13 06:52:45.120;515;514;175;175;165;45;221;32;2;41;780;202;12;20;260;237;244;488;158;238;220;9;573;356;361;142;361;314;575;405.0;-1.0;1409.0;146.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16809.71875;10983.7353515625;0.0;1416.37744140625;407.0;327728;460.0;0.0;Calculated values ==>;1565671965.12;324.66;324.56;290.66;290.66;289.66;277.66;273.955091788801;295.26000000000005;276.36;273.36;277.26000000000005;351.16;293.36;274.36;275.16;299.16;296.86;297.56;321.96000000000004;296.96000000000004;295.16;319.16;313.86;274.06;242.98782864720522;269.2639976450953;273.955091788801;288.96000000000004;5730000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;5750000.0;0.06749999999999999;0.0;0.23483333333333334;0.024333333333333332;0.0011666666666666668;0.06866666666666665;0.0;10983.7353515625;0.0;1416.37744140625;16809.71875;474381.0984600909;473980.6647959695;246176.58558238688;246176.58558238688;242735.87641783437;430412.23801567365;462280.22558120737;439542.6058175214;472522.5091947854;530946.0648289103;466746.116720035;441080.0289307292;442290.0738787095;467401.68226075795;465133.64708331646;423277.58204220055;470077.198882575;464533.37255708285;462146.61757077737;193171.6564234249;171024.68490186572;469361.0659032374;201736.76354637838;202491.80906640767;273.8633171293147;3454965.5063184174;1429974.134849545;255359.30011543384;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1425584557800.207;545694838199.6538;1208007597935.0027;55844.73862667342;6512.191357350234;-0.0;17829.630183966714;5427840.954569706;937965.355229565;0.0;1400089.9618385683;6.4665992565372985;0.2907529635127362
6591;2019-08-13 06:53:45.130;516;514;175;175;165;45;220;33;0;41;778;202;10;21;260;237;244;489;159;238;220;10;572;357;362;143;362;315;573;530.0;-1.0;1492.0;185.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16867.724609375;10968.9541015625;0.0;1424.7770996093802;407.0;327729;462.0;0.0;Calculated values ==>;1565672025.13;324.76000000000005;324.56;290.66;290.66;289.66;277.66;274.0616903277293;295.16;276.46000000000004;273.16;277.26000000000005;350.96000000000004;293.36;274.16;275.26000000000005;299.16;296.86;297.56;322.06;296.96000000000004;295.16;319.36;313.86;274.16;243.1966462407574;269.38090353596624;274.0616903277293;289.06;5720000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;5730000.0;0.08833333333333333;0.0;0.24866666666666667;0.030833333333333334;0.0011666666666666668;0.0895;0.0;10968.9541015625;0.0;1424.7770996093802;16867.724609375;474654.27203856985;474233.50100411545;246257.9830275342;246257.9830275342;242806.53616715758;430346.717906069;461994.71921587875;439010.2351277006;472391.1323836129;530660.6673806835;466603.3907311185;440559.99870023114;442231.98817543936;467260.227616787;464987.84065055486;423580.2224703837;470494.1635429619;464386.3924891542;461994.71921587875;194007.49548133422;171024.68490186572;469323.89381167525;201977.37411578404;202554.58875709178;273.9616215886199;3455246.198455043;1430157.1044188654;255382.98034941393;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1425801493951.0344;545780352449.98;1208196329385.7224;58942.17143829659;8243.184357289978;-0.0;23219.891676061434;5428797.671583493;938088.3371879001;0.0;1400432.0982019317;7.2944334522197645;0.3142120628529535
6592;2019-08-13 06:54:45.151;517;515;176;176;166;46;220;33;-10;41;777;203;0;20;260;237;244;490;160;238;220;11;574;357;362;143;362;315;576;614.0;-1.0;1629.0;111.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16855.44140625;10996.71875;0.0;1427.0637207031198;407.0;327730;463.0;0.0;Calculated values ==>;1565672085.151;324.86;324.66;290.76000000000005;290.76000000000005;289.76000000000005;277.76000000000005;274.0616903277293;295.16;276.46000000000004;272.16;277.26000000000005;350.86;293.46000000000004;273.16;275.16;299.16;296.86;297.56;322.16;296.96000000000004;295.16;319.46000000000004;313.86;274.26000000000005;243.1966462407574;269.38090353596624;274.0616903277293;289.16;5740000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;5760000.0;0.10233333333333333;0.0;0.27149999999999996;0.018500000000000003;0.0011666666666666668;0.1035;0.0;10996.71875;0.0;1427.0637207031198;16855.44140625;474550.1984131811;474002.27386489953;246489.6454904574;246489.6454904574;243036.7139095203;430346.717906069;461994.71921587875;437429.3724414259;472391.1323836129;530555.6858555835;466727.0618273408;439010.2351277006;442081.32719235565;467260.227616787;464987.84065055486;422972.74966602336;470248.9029771379;464386.3924891542;461994.71921587875;194425.4183739577;171024.68490186572;469423.14637040184;202094.53116034155;202594.95918016575;274.00724063597613;3455527.323197312;1430340.215758895;255406.754007416;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1426018769970.7031;545866182479.84906;1208385395535.434;63893.4094078144;4945.5793813861155;-0.0;26847.875163696295;5429821.65969276;938198.2820194489;0.0;1400849.475622613;7.701910764981499;0.28951406502055854
6593;2019-08-13 06:55:45.111;517;516;176;176;166;46;220;33;-10;41;775;203;-6;16;260;237;244;490;160;238;220;11;574;357;362;144;362;316;576;704.0;-1.0;1525.0;116.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16800.185546875;10995.052734375;0.0;1426.92565917969;407.0;327731;464.0;0.0;Calculated values ==>;1565672145.111;324.86;324.76000000000005;290.76000000000005;290.76000000000005;289.76000000000005;277.76000000000005;274.0616903277293;295.16;276.46000000000004;272.16;277.26000000000005;350.66;293.46000000000004;272.56;274.76000000000005;299.16;296.86;297.56;322.16;296.96000000000004;295.16;319.56;313.86;274.26000000000005;243.40439225979637;269.49753711883926;274.0616903277293;289.16;5740000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3160000.0;5760000.0;0.11733333333333333;0.0;0.25416666666666665;0.01933333333333333;0.001;0.11833333333333333;0.0;10995.052734375;0.0;1426.92565917969;16800.185546875;474550.1984131811;474150.4030306365;246489.6454904574;246489.6454904574;243036.7139095203;430346.717906069;461994.71921587875;437199.7979686943;472259.5391352755;530269.8821350472;466584.29819983494;437839.01582542656;441264.064052742;467260.227616787;464987.84065055486;422972.74966602336;470248.9029771379;464386.3924891542;461994.71921587875;194843.3435325042;171024.68490186572;469286.7883828044;202087.43000653468;202462.65999653965;274.004476544012;3455807.599779728;1430523.3583448732;255430.5213967669;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1426235825170.8413;545952225079.9038;1208574569335.5544;59757.7268570489;5165.854261941215;-0.0;30711.29367428846;5430851.398878198;938282.4877918989;0.0;1401328.8155900743;7.698844078081799;0.26233961220827556
6594;2019-08-13 06:56:45.122;515;515;176;176;167;47;219;34;-10;41;773;203;-10;13;260;237;244;490;160;238;219;12;575;358;363;145;363;316;577;761.0;-1.0;1468.0;104.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16848.853515625;10986.8369140625;0.0;1418.7451171875;406.0;327732;465.0;0.0;Calculated values ==>;1565672205.122;324.66;324.66;290.76000000000005;290.76000000000005;289.86;277.86;274.1680685717883;295.06;276.56;272.16;277.26000000000005;350.46000000000004;293.46000000000004;272.16;274.46000000000004;299.16;296.86;297.56;322.16;296.96000000000004;295.06;319.66;313.76000000000005;274.36;243.61107973660833;269.49753711883926;274.1680685717883;289.16;5750000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3160000.0;5770000.0;0.12683333333333333;0.0;0.24466666666666667;0.017333333333333333;0.0005;0.12733333333333333;0.0;10986.8369140625;0.0;1418.7451171875;16848.853515625;474128.71433715423;473875.6670589877;246448.76684832302;246448.76684832302;243338.30870966928;430280.9020939914;461708.1977795224;437199.7979686943;472127.72840069426;530059.7263093845;466584.29819983494;437199.7979686943;440805.4322354474;467118.51372002246;464841.74997644586;422665.6807517519;470116.27411235095;464239.1217830999;461708.1977795224;195261.2709748474;170606.85888663295;469249.7498014296;202368.12895892834;202541.22046896524;274.1182243829038;3456088.059846453;1430706.5743418024;255454.23966742348;1281929.4663425204;0;46;46;25;60;71;22;2;143;152;1426453365045.544;546038940974.7853;1208764204095.2952;57455.48168438941;4625.9480946033555;-0.0;33000.595110877606;5431828.354690444;938364.1011044566;0.0;1401859.8453334994;7.664454972798225;0.239059712855818
6595;2019-08-13 06:57:45.142;522;517;175;175;168;49;205;35;-14;40;751;201;-6;1;261;235;244;492;161;237;204;12;590;364;369;133;369;299;589;805.0;0.0;1746.0;205.0;3.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26024.845703125;19594.07421875;0.0;2347.16943359375;406.0;327733;465.0;0.0;Calculated values ==>;1565672265.142;325.36;324.86;290.66;290.66;289.96000000000004;278.06;274.8017692304317;293.66;276.66;271.76000000000005;277.16;348.26;293.26000000000005;272.56;273.26000000000005;299.26000000000005;296.66;297.56;322.36;296.86;293.56;319.66;313.76000000000005;274.36;241.05796691057077;267.47669482898436;274.8017692304317;289.26000000000005;5900000.0;3640000.0;3690000.0;1330000.0;3690000.0;2990000.0;5890000.0;0.13416666666666668;0.0;0.29100000000000004;0.034166666666666665;0.0005;0.13466666666666668;0.0;19594.07421875;0.0;2347.16943359375;26024.845703125;473270.80255463236;472645.3614253761;245625.11643944975;245625.11643944975;243249.87641785957;429879.7862731237;458866.95893993904;440364.72933819855;473598.1776897576;529054.2280433484;468735.3543542536;441556.94245388557;442587.06714554323;466393.8548046603;463693.98011157714;417755.6423959943;468820.29223129444;463215.5356313263;458728.7977386057;195261.2709748474;170606.85888663295;470871.3547390081;203859.4000685973;204014.470797697;274.7235974394574;3456445.459766771;1430961.5002148035;255485.63274954376;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1426673038245.474;546122368774.7588;1208948765595.2366;68823.05081745397;9122.908451239036;-0.0;34301.52936137571;5432881.026567993;938478.7131002371;0.0;1402420.8833209355;5.115821619258055;0.19640610210525125
6596;2019-08-13 06:58:45.123;569;551;173;172;162;52;195;37;-25;40;729;203;-15;3;261;233;244;502;161;233;195;12;582;364;369;128;369;296;581;832.0;-1.0;1496.0;80.0;3.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;25384.8828125;19326.130859375;0.0;2349.39965820312;405.0;327734;465.0;0.0;Calculated values ==>;1565672325.123;330.06;328.26000000000005;290.46000000000004;290.36;289.36;278.36;274.8017692304317;292.66;276.86;270.66;277.16;346.06000000000006;293.46000000000004;271.66;273.46000000000004;299.26000000000005;296.46000000000004;297.56;323.36;296.46000000000004;292.66;319.66;313.66;274.36;239.943914813709;267.1113755279542;274.8017692304317;289.26000000000005;5820000.0;3640000.0;3690000.0;1280000.0;3690000.0;2960000.0;5810000.0;0.13866666666666666;0.0;0.24933333333333335;0.013333333333333334;0.0005;0.13916666666666666;0.0;19326.130859375;0.0;2349.39965820312;25384.8828125;481112.89771934034;478651.1235087935;245240.87066565032;244895.79262646378;241534.9125222533;429879.7862731237;457478.6371371813;439361.3102136619;474243.19645526423;526992.7099272269;469390.0726132606;440859.26426576136;443492.9014857251;466393.8548046603;463428.3443550566;420449.4954696153;471412.7892230674;462679.2465461087;457478.6371371813;195261.2709748474;170189.03402730724;471537.2440153164;203972.33103519995;204120.60123746505;274.76713483394934;3456873.7385061253;1431285.7325507358;255524.7584315499;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1426894368135.277;546200643979.6891;1209127209070.0776;58690.31880849652;3567.5321730682194;-0.0;35258.993329377176;5433943.301486982;938584.4332833494;0.0;1403000.370780352;4.498936910995514;0.13089146974985497
6597;2019-08-13 06:59:45.133;603;586;178;178;163;50;197;38;-33;42;733;207;-29;-2;261;232;244;514;160;233;197;12;578;361;366;132;366;292;576;987.0;-1.0;1183.0;0.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24494.8515625;19233.935546875;0.0;1337.05419921875;404.0;327735;463.0;0.0;Calculated values ==>;1565672385.133;333.46000000000004;331.76000000000005;290.96000000000004;290.96000000000004;289.46000000000004;278.16;274.4858918419099;292.86;276.96000000000004;269.86;277.36;346.46000000000004;293.86;270.26000000000005;272.96000000000004;299.26000000000005;296.36;297.56;324.56;296.46000000000004;292.86;319.46000000000004;313.56;274.36;240.83765695389522;266.62003547228215;274.4858918419099;289.16;5780000.0;3610000.0;3660000.0;1320000.0;3660000.0;2920000.0;5760000.0;0.16449999999999998;0.0;0.19716666666666666;0.0;0.0005;0.16499999999999998;0.0;19233.935546875;0.0;1337.05419921875;24494.8515625;486327.92740745685;484192.9802137438;247202.6560379666;247202.6560379666;242033.4189815335;430081.6785162784;458240.58495806623;439035.50973093935;473921.58982693544;527719.9193795054;470413.1944836453;439636.3011644284;443586.8950744962;466822.20430220634;463741.9828368515;421730.58592359384;473853.9969327071;463129.6232463674;458240.58495806623;194425.4183739577;169771.2103021376;471004.98279486166;203280.56203811016;203413.65929265518;274.4858918419099;3457289.4722365933;1431607.1199930513;255555.4840004317;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1427114904885.242;546278656979.6767;1209303638470.0496;46483.01718676949;0.0;-0.0;42046.44273479282;5434819.892027548;938614.167673026;0.0;1403644.6901161124;4.303607216486668;0.0641855457468166
6598;2019-08-13 07:00:45.134;615;601;182;182;167;45;201;37;-36;43;749;208;-17;-6;260;233;244;521;157;233;201;12;574;357;362;136;362;287;573;1101.0;-1.0;684.0;86.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25221.90234375;19209.423828125;0.0;1311.15734863281;404.0;327736;461.0;0.0;Calculated values ==>;1565672445.134;334.66;333.26000000000005;291.36;291.36;289.86;277.66;274.0616903277293;293.26000000000005;276.86;269.56;277.46000000000004;348.06000000000006;293.96000000000004;271.46000000000004;272.56;299.16;296.46000000000004;297.56;325.26000000000005;296.46000000000004;293.26000000000005;319.26000000000005;313.56;274.36;241.71165711629368;265.9988726020314;274.0616903277293;288.86;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2870000.0;5730000.0;0.1835;0.0;0.114;0.014333333333333333;0.0005;0.184;0.0;19209.423828125;0.0;1311.15734863281;25221.90234375;488407.6230084735;486601.3591186155;248789.939670311;248789.939670311;243482.97770267833;430346.717906069;459426.34033382544;439684.8204426395;473501.42000396166;529763.9907185116;471207.57694294106;442459.1047491345;444027.86806913686;467260.227616787;464464.4457187545;422972.74966602336;475263.667208837;463725.85767764907;459426.34033382544;193589.57483703562;169771.2103021376;470469.1018322894;202095.10325211837;202221.99139455913;274.00746331459067;3457703.7854253957;1431927.4866614179;255577.55279786533;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1427333308525.846;546359058319.89905;1209477341365.53;27085.22775971941;3846.693979649118;-0.0;47325.600204825;5435432.9709549425;938646.2239905414;0.0;1404389.4695554527;3.813611382158621;0.02473043410884749
6599;2019-08-13 07:01:45.124;615;600;183;183;168;40;205;34;-33;43;754;208;-7;-3;259;233;244;515;157;234;205;12;555;352;357;138;357;298;556;1102.0;0.0;52.0;77.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17718.5703125;10736.767578125;0.0;1348.48071289062;405.0;327737;458.0;0.0;Calculated values ==>;1565672505.124;334.66;333.16;291.46000000000004;291.46000000000004;289.96000000000004;277.16;273.5264737036516;293.66;276.56;269.86;277.46000000000004;348.56000000000006;293.96000000000004;272.46000000000004;272.86;299.06;296.46000000000004;297.56;324.66;296.56;293.66;318.96000000000004;313.66;274.36;242.14157278889297;267.35522164206344;273.5264737036516;288.86;5550000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2980000.0;5560000.0;0.18366666666666667;0.0;0.008666666666666666;0.012833333333333334;0.0011666666666666668;0.18483333333333335;0.0;10736.767578125;0.0;1348.48071289062;17718.5703125;490432.6320153595;488315.2375524191;249982.54007122852;249982.54007122852;244473.180995143;430671.36484660726;460749.12975072267;437690.7340488345;473241.6031071014;529443.3298662049;469712.54742303665;441619.8036147813;442208.55964602064;467836.5946055993;465195.77574039256;428426.8604674854;476500.1895409467;464595.45822754485;460749.12975072267;192335.8262164488;170189.03402730724;470199.78104355885;200730.2043225815;201041.08471053507;273.4519349040146;3458061.5630580424;1432176.9966645772;255599.7127544398;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1427548972575.8801;546441244619.9121;1209652812115.5579;2053.6579242941925;3458.1929012525425;-0.0;48002.703658261344;5435675.754531673;938707.0879022157;0.0;1405183.7396873494;4.428088955656105;-0.08388833026915371
6600;2019-08-13 07:02:45.145;593;581;184;185;167;37;208;29;-28;42;757;206;-28;7;258;234;244;469;157;234;208;13;560;348;352;139;353;298;562;1121.0;0.0;5.0;93.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18475.373046875;10935.142578125;0.0;1356.0517578125;442.0;327738;454.0;0.0;Calculated values ==>;1565672565.145;332.46000000000004;331.26000000000005;291.56;291.66;289.86;276.86;273.0942459734351;293.96000000000004;276.06;270.36;277.36;348.86;293.76000000000005;270.36;273.86;298.96000000000004;296.56;297.56;320.06;296.56;293.96000000000004;318.56;317.36;274.46000000000004;242.35481222062532;267.35522164206344;273.0942459734351;288.86;5600000.0;3479999.9999999995;3520000.0000000005;1390000.0;3529999.9999999995;2980000.0;5620000.0;0.18683333333333335;0.0;0.0008333333333333334;0.015500000000000002;0.001;0.18783333333333335;0.0;10935.142578125;0.0;1356.0517578125;18475.373046875;486932.507920893;485070.29631932586;250066.5888843259;250451.59811700613;243892.39571612267;430925.7729439634;461917.0532126514;438461.08877795865;473013.37450241524;529755.7295085861;469473.3564276721;438461.08877795865;443664.0442716264;468269.2283463277;465904.4719766947;427055.38227692863;468928.0345393074;465325.50294009753;461917.0532126514;190664.19178205615;185649.48583044452;470163.3332718048;199646.5096722791;199914.93955273367;273.00860358944186;3458363.2848179117;1432357.6591253416;255622.2584132143;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1427761747020.5557;546524373704.7853;1209831674695.2852;199.01214925473298;4193.010765792649;-0.0;49212.730349121215;5435694.533352545;938770.8702486878;0.0;1405994.1518478573;4.3612322610046785;-0.08557095107116981
6601;2019-08-13 07:03:45.115;567;565;184;186;171;37;210;25;-31;40;757;202;-27;1;257;235;244;458;157;234;210;13;569;348;352;139;353;292;571;1167.0;-1.0;294.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19546.025390625;11158.7880859375;0.0;1325.24072265625;518.0;327739;449.0;0.0;Calculated values ==>;1565672625.115;329.86;329.66;291.56;291.76000000000005;290.26000000000005;276.86;273.0942459734351;294.16;275.66;270.06;277.16;348.86;293.36;270.46000000000004;273.26000000000005;298.86;296.66;297.56;318.96000000000004;296.56;294.16;318.06;324.96000000000004;274.46000000000004;242.35481222062532;266.62003547228215;273.0942459734351;288.86;5690000.0;3479999.9999999995;3520000.0000000005;1390000.0;3529999.9999999995;2920000.0;5710000.0;0.1945;0.0;0.049;0.0;0.0011666666666666668;0.19566666666666668;0.0;11158.7880859375;0.0;1325.24072265625;19546.025390625;482333.6110864342;481822.094168416;249628.53657050818;250385.75850603418;244933.4060799631;430925.7729439634;462181.9758583779;439336.4473106853;472817.310826017;530212.3714407522;469820.54448918387;439935.08976031904;444015.5724375176;468141.6315617004;466033.09709230193;424475.41682724876;465991.53264426836;465325.50294009753;462181.9758583779;188574.69595719432;217415.1398638553;470163.3332718048;199863.94513942164;200160.66757555248;273.0942459734351;3458679.9713825486;1432541.6831562521;255644.59134517686;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1427972841420.6565;546607732004.8251;1210008586195.3696;11734.15260639192;0.0;-0.0;51268.83598733951;5435793.926670703;938805.7945342079;0.0;1406831.0795612007;5.046687216098176;-0.08720241557942891
6602;2019-08-13 07:04:45.146;555;552;182;184;176;39;211;25;-38;38;752;199;-35;-3;257;235;244;475;157;234;210;13;573;349;354;138;354;289;576;1209.0;-1.0;511.0;145.0;6.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;18116.841796875;9463.2236328125;0.0;1319.36254882812;554.0;327740;445.0;0.0;Calculated values ==>;1565672685.146;328.66;328.36;291.36;291.56;290.76000000000005;277.06;273.20264511476705;294.26000000000005;275.66;269.36;276.96000000000004;348.36;293.06;269.66;272.86;298.86;296.66;297.56;320.66;296.56;294.16;317.66;328.56;274.46000000000004;242.14157278889297;266.24828229547654;273.20264511476705;288.86;5730000.0;3490000.0;3540000.0;1380000.0;3540000.0;2890000.0;5760000.0;0.20149999999999998;0.0;0.08516666666666667;0.024166666666666666;0.001;0.20249999999999999;0.0;9463.2236328125;0.0;1319.36254882812;18116.841796875;480173.6840728411;479390.74862910237;248654.1258737457;249393.48863616405;246489.6454904574;430862.6128555636;462010.81260629336;438946.8899536509;472752.1489716358;529922.2158421252;469875.9480952641;439396.1385084261;444050.49630479293;468001.51024759;465889.0183092921;423277.58204220055;467946.98208498873;465034.3387344197;461877.967187257;186903.13564328075;232467.98657752166;470298.1829359995;199937.73926490342;200178.31401358906;273.12760268740806;3458993.9907681495;1432713.622042836;255666.64109222175;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1428184750850.2996;546690874939.68506;1210182976250.076;20355.61266699166;6533.710722051488;-0.0;52994.17976766776;5436061.479545131;938860.270254721;0.0;1407700.3869345686;7.408566165019631;0.0305032133496945
