;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6603;2019-08-13 07:05:45.106;552;546;177;180;176;42;208;27;-39;37;746;197;-39;-5;257;235;244;484;157;234;208;13;572;351;356;138;356;291;575;1263.0;0.0;896.0;134.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;16075.6767578125;7958.9775390625;0.0;1323.48364257812;558.0;327741;441.0;0.0;Calculated values ==>;1565672745.106;328.36;327.76000000000005;290.86;291.16;290.76000000000005;277.36;273.4187578820637;293.96000000000004;275.86;269.26000000000005;276.86;347.76;292.86;269.26000000000005;272.66;298.86;296.66;297.56;321.56;296.56;293.96000000000004;317.26000000000005;328.96000000000004;274.46000000000004;242.14157278889297;266.49643012054327;273.4187578820637;288.86;5720000.0;3510000.0;3560000.0;1380000.0;3560000.0;2910000.0;5750000.0;0.21050000000000002;0.0;0.14933333333333335;0.022333333333333334;0.0011666666666666668;0.2116666666666667;0.0;7958.9775390625;0.0;1323.48364257812;16075.6767578125;479864.56116412935;478649.0390649168;246886.80882922135;247967.6546060511;246530.69683437527;430735.4089219946;461305.4655017553;438350.5634741053;472654.2065195329;529147.2595751882;469364.1530909343;438350.5634741053;443360.4178398829;467720.508243715;465600.0341921673;423580.2224703837;469466.86911061185;464742.0383762814;461305.4655017553;185231.60634950487;234140.81001818314;470298.1829359995;200519.10842730512;200774.6784295204;273.3647565789757;3459278.7384645166;1432858.7102626874;255688.65012801863;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1428397608850.435;546773619739.7377;1210356860250.1865;35516.1639536555;6025.065997360841;-0.0;55145.68326362306;5436526.767285174;938964.8569564676;0.0;1408600.9516833855;10.416085919742093;0.11316733435646643
6604;2019-08-13 07:06:45.107;550;541;172;175;174;45;200;29;-35;37;741;197;-36;-3;258;233;244;485;156;233;200;13;574;354;359;138;359;294;577;1287.0;-1.0;679.0;122.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;15052.83203125;7567.74365234375;0.0;1338.40600585938;556.0;327742;437.0;0.0;Calculated values ==>;1565672805.107;328.16;327.26000000000005;290.36;290.66;290.56;277.66;273.7412296467126;293.16;276.06;269.66;276.86;347.26;292.86;269.56;272.86;298.96000000000004;296.46000000000004;297.56;321.66;296.46000000000004;293.16;316.86;328.76000000000005;274.46000000000004;242.14157278889297;266.86631818009863;273.7412296467126;288.76000000000005;5740000.0;3540000.0;3590000.0;1380000.0;3590000.0;2940000.0;5770000.0;0.2145;0.0;0.11316666666666667;0.02033333333333333;0.0011666666666666668;0.21566666666666667;0.0;7567.74365234375;0.0;1338.40600585938;15052.83203125;479342.023037717;477686.77191885404;245048.51642036013;246095.8649709676;245744.88535375864;430542.39183029096;459762.3043333631;438286.6576737402;472654.2065195329;528397.2494043566;468949.6592313515;438133.8669386556;443035.10034551163;467426.0965774196;464904.1018876158;422972.74966602336;469352.0707541359;464169.8927984072;459762.3043333631;183560.10687098323;233304.39079467155;470298.1829359995;201309.28815948454;201545.89913152944;273.6874538278243;3459538.147028547;1432988.101762796;255710.83291152384;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1428612112426.0283;546856421119.9667;1210532363175.6719;26817.938983363263;5469.440860455804;-0.0;55688.67138852879;5437046.226801933;939060.6461103403;0.0;1409524.5867017016;9.87812406131266;0.046875979849930124
6605;2019-08-13 07:07:45.087;545;538;169;171;171;49;193;30;-32;37;741;197;-33;-2;258;231;244;489;157;232;193;14;576;357;362;139;362;297;578;1283.0;-1.0;617.0;125.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14168.8046875;7399.546875;0.0;1352.74914550781;555.0;327743;434.0;0.0;Calculated values ==>;1565672865.087;327.66;326.96000000000004;290.06;290.26000000000005;290.26000000000005;278.06;274.0616903277293;292.46000000000004;276.16;269.96000000000004;276.86;347.26;292.86;269.86;272.96000000000004;298.96000000000004;296.26000000000005;297.56;322.06;296.36;292.46000000000004;316.56;328.66;274.56;242.35481222062532;267.23344911666527;274.0616903277293;288.86;5760000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2970000.0;5780000.0;0.21383333333333335;0.0;0.10283333333333333;0.020833333333333332;0.0011666666666666668;0.21500000000000002;0.0;7399.546875;0.0;1352.74914550781;14168.8046875;478385.166006407;477129.98810913414;243980.49389263455;244665.1762076672;244665.1762076672;430346.717906069;458330.2609335714;438071.4457414646;472523.0838727012;528165.8707737533;468532.93493579933;437917.4719433092;442562.444399365;467001.0665144205;464202.0896790568;422356.3292076795;469830.7006600314;463593.40581284417;458330.2609335714;182306.50109390085;232886.18681767926;470261.8752935162;202094.90214572905;202322.1883024952;274.00738503687296;3459781.579495766;1433112.7876075942;255733.25172893895;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1428828340325.2375;546939493419.6629;1210709604075.0237;24266.25456642814;5586.811940578898;-0.0;55041.735615681384;5437471.786512754;939152.7508381987;0.0;1410447.032505566;9.699717871032748;0.03898565495615853
6606;2019-08-13 07:08:45.098;541;533;167;168;166;52;183;31;-28;38;741;197;-29;0;259;230;244;491;158;231;183;14;574;361;365;142;366;301;576;1280.0;-1.0;679.0;161.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13378.509765625;7497.95849609375;0.0;1358.68676757812;554.0;327744;431.0;0.0;Calculated values ==>;1565672925.098;327.26000000000005;326.46000000000004;289.86;289.96000000000004;289.76000000000005;278.36;274.4858918419099;291.46000000000004;276.26000000000005;270.36;276.96000000000004;347.26;292.86;270.26000000000005;273.16;299.06;296.16;297.56;322.26000000000005;296.26000000000005;291.46000000000004;316.26000000000005;328.56;274.56;242.98782864720522;267.7187500070086;274.4858918419099;288.96000000000004;5740000.0;3610000.0;3650000.0;1420000.0;3660000.0;3010000.0;5760000.0;0.21333333333333335;0.0;0.11316666666666667;0.026833333333333334;0.0011666666666666668;0.21450000000000002;0.0;7497.95849609375;0.0;1358.68676757812;13378.509765625;478049.3259014894;476646.71672866493;243374.27312615365;243713.4515490906;243036.7139095203;430081.6785162784;456454.510519369;437785.01000687695;472226.9707426428;527856.7758344202;467973.77347800165;437629.4412208045;442024.1650760851;466561.2974548907;463477.27075599786;422972.74966602336;470400.9744528938;463012.4783077877;456454.510519369;181052.91087944093;232467.98657752166;469856.40358979115;203100.53311753983;203319.58220849576;274.41622353534694;3460011.1825363156;1433236.9562460878;255755.8511707451;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1429046480310.8062;547023808874.8826;1210889036965.4912;26558.45996797665;7157.94919100541;-0.0;54297.44212268231;5437895.403450514;939258.9766524016;0.0;1411358.3593683934;9.937606019141244;0.08640731986972615
6607;2019-08-13 07:09:45.128;535;529;166;167;164;55;177;32;-24;38;740;197;-26;0;259;228;244;490;160;230;177;14;578;361;366;144;366;304;580;1262.0;0.0;518.0;105.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13096.3681640625;7835.3427734375;0.0;1363.20703125;553.0;327745;428.0;0.0;Calculated values ==>;1565672985.128;326.66;326.06;289.76000000000005;289.86;289.56;278.66;274.4858918419099;290.86;276.36;270.76000000000005;276.96000000000004;347.16;292.86;270.56;273.16;299.06;295.96000000000004;297.56;322.16;296.16;290.86;315.96000000000004;328.46000000000004;274.56;243.40439225979637;268.0796299477929;274.4858918419099;289.16;5780000.0;3610000.0;3660000.0;1440000.0;3660000.0;3040000.0;5800000.0;0.21033333333333332;0.0;0.08633333333333333;0.0175;0.0011666666666666668;0.2115;0.0;7835.3427734375;0.0;1363.20703125;13096.3681640625;476693.1483326364;475568.0054194674;242895.56623519133;243231.21229104005;242228.870445268;430081.6785162784;455443.829752575;437727.04723144654;471963.08021786925;527519.8571458375;467551.7097262387;437413.810930519;441393.15733161947;466561.2974548907;463212.09266578907;421730.58592359384;469717.23271185474;462728.6262450802;455443.829752575;179799.33570027514;232049.79005350024;469584.9093677517;203148.09098279857;203367.34419538072;274.4346357159105;3460231.916830949;1433364.7976453616;255778.54496028202;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1429265889960.7017;547109651774.84174;1211070627715.4048;20251.98322279994;4662.64432173668;-0.0;53314.17669534659;5438285.685520431;939357.5308507672;0.0;1412255.5712398612;8.504471454839381;0.012205714061433738
6608;2019-08-13 07:10:45.149;530;525;166;167;161;56;177;34;-22;39;738;197;-24;1;259;227;244;491;161;230;177;14;578;362;366;146;366;306;580;1261.0;-2.0;775.0;136.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12982.7607421875;8137.54833984375;0.0;1371.87036132812;550.0;327746;426.0;0.0;Calculated values ==>;1565673045.149;326.16;325.66;289.76000000000005;289.86;289.26000000000005;278.76000000000005;274.5913991737795;290.86;276.56;270.96000000000004;277.06;346.96000000000004;292.86;270.76000000000005;273.26000000000005;299.06;295.86;297.56;322.26000000000005;296.16;290.86;315.76000000000005;328.16;274.56;243.81672145450628;268.3187672390254;274.5913991737795;289.26000000000005;5780000.0;3620000.0000000005;3660000.0;1460000.0;3660000.0;3060000.0;5800000.0;0.21016666666666667;0.0;0.12916666666666668;0.02266666666666667;0.0011666666666666668;0.21133333333333335;0.0;8137.54833984375;0.0;1371.87036132812;12982.7607421875;475962.3711050083;474978.5838017147;242895.56623519133;243231.21229104005;241239.86420107784;430014.67791919125;455443.829752575;437585.1090581189;471797.4602824029;527155.0783913296;467269.0315114565;437270.2536001789;441118.68104791886;466561.2974548907;462929.3875858028;421730.58592359384;469870.3277353816;462728.6262450802;455443.829752575;178963.62700411686;230795.22267914342;469312.4599435663;203385.7908594369;203603.9047613535;274.53127309210635;3460449.318968962;1433497.9516587015;255801.34524916112;1281929.4663425204;0;46;47;25;60;71;22;2;143;153;1429485566820.3667;547196682224.709;1211253691765.1255;30250.74526732976;6027.671165906933;-0.0;53222.170814811485;5438706.688890165;939446.6479931151;0.0;1413143.6848654381;9.411783207844113;0.09877091215377848
6609;2019-08-13 07:11:45.099;525;522;167;167;160;56;178;35;-19;39;725;198;-20;8;259;227;244;489;160;230;178;12;579;361;366;136;366;310;582;1273.0;-1.0;922.0;90.0;7.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;14413.3720703125;8967.2001953125;0.0;2442.22045898438;548.0;327747;424.0;0.0;Calculated values ==>;1565673105.099;325.66;325.36;289.86;289.86;289.16;278.76000000000005;274.4858918419099;290.96000000000004;276.66;271.26000000000005;277.06;345.66;292.96000000000004;271.16;273.96000000000004;299.06;295.86;297.56;322.06;296.16;290.96000000000004;315.56;327.96000000000004;274.36;241.71165711629368;268.7936212382143;274.4858918419099;289.16;5790000.0;3610000.0;3660000.0;1360000.0;3660000.0;3100000.0;5820000.0;0.21216666666666667;0.0;0.15366666666666667;0.015000000000000001;0.0011666666666666668;0.21333333333333335;0.0;8967.2001953125;0.0;2442.22045898438;14413.3720703125;475103.43645717914;474283.4819389403;243160.4686383907;243160.4686383907;240848.4259502776;430081.6785162784;455585.1921062464;437142.86386454466;473111.07959547755;525476.8932062311;466823.4317583646;436983.6325089788;441323.7897637848;466561.2974548907;463079.3272856336;421414.09382891614;469296.44567631255;462728.6262450802;455585.1921062464;178127.92459426197;229958.8627652946;470469.1018322894;203176.5016448117;203395.16396430784;274.44563223950445;3460677.429824992;1433640.3724469652;255833.10285261384;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1429704983820.5413;547281211724.77625;1211438337765.2725;35952.8309944323;4009.389002812166;-0.0;53800.5393369469;5439257.925612394;939530.2204594475;0.0;1414034.7975708132;8.21801230537324;0.08041008706618286
6610;2019-08-13 07:12:45.150;521;520;169;169;159;55;182;36;-15;39;707;199;-17;11;259;227;244;490;159;230;181;11;580;361;365;130;366;312;582;1251.0;-1.0;1115.0;193.0;3.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;15011.9853515625;9625.4013671875;0.0;2473.83227539062;546.0;327748;421.0;0.0;Calculated values ==>;1565673165.15;325.26000000000005;325.16;290.06;290.06;289.06;278.66;274.4858918419099;291.36;276.76000000000005;271.66;277.06;343.86;293.06;271.46000000000004;274.26000000000005;299.06;295.86;297.56;322.16;296.16;291.26000000000005;315.26000000000005;327.76000000000005;274.26000000000005;240.39332010688793;269.02936301313275;274.4858918419099;289.06;5800000.0;3610000.0;3650000.0;1300000.0;3660000.0;3120000.0;5820000.0;0.2085;0.0;0.18583333333333335;0.03216666666666666;0.0005;0.209;0.0;9625.4013671875;0.0;2473.83227539062;15011.9853515625;474386.8581154748;473986.130903704;243834.57996331155;243834.57996331155;240523.76099147016;430081.6785162784;456314.320352256;437319.724394416;473889.0705746373;523421.1803699069;466661.3278992435;437000.6383046333;441353.2758899251;466561.2974548907;463079.3272856336;421095.1182293502;469450.235659756;462878.96902001434;456173.9696025402;176874.38241465177;229122.51738040973;471174.39379848284;203075.8208822689;203173.32987528577;274.40665383522906;3460922.8495669393;1433795.4424912191;255874.10478085457;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1429924470225.9734;547361079554.93353;1211625096375.6401;43530.32540267401;8623.837428804882;-0.0;52877.13370299617;5439920.848256033;939635.586831939;0.0;1414924.533814749;8.68082224355615;0.16974028367862465
6611;2019-08-13 07:13:45.091;519;518;170;170;160;53;183;36;-14;39;722;202;-16;10;259;227;243;489;159;230;183;10;577;361;366;129;366;313;579;1203.0;-1.0;1225.0;179.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14751.56640625;10391.5556640625;0.0;1409.9699707031198;543.0;327749;419.0;0.0;Calculated values ==>;1565673225.091;325.06;324.96000000000004;290.16;290.16;289.16;278.46000000000004;274.4858918419099;291.46000000000004;276.76000000000005;271.76000000000005;277.06;345.36;293.36;271.56;274.16;299.06;295.86;297.46000000000004;322.06;296.16;291.46000000000004;315.06;327.46000000000004;274.16;240.16925963744896;269.14681796795327;274.4858918419099;289.06;5770000.0;3610000.0;3660000.0;1290000.0;3660000.0;3130000.0;5790000.0;0.20049999999999998;0.0;0.20416666666666666;0.029833333333333333;0.0011666666666666668;0.20166666666666666;0.0;10391.5556640625;0.0;1409.9699707031198;14751.56640625;474468.20825136587;474067.94469769293;244284.78751383082;244284.78751383082;240945.48794864715;430081.6785162784;456289.5263430202;437249.5021140777;474018.0131486867;524924.0371587272;466888.57407462515;436929.5940270328;440988.73662776884;466561.2974548907;463079.3272856336;421748.73436737666;469697.42945070146;462728.6262450802;456289.5263430202;176038.69501535743;227868.02628245065;471210.4692309434;203087.79243271085;203326.12215632063;274.4112899579341;3461170.635269087;1433962.0864385949;255906.43797396205;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1430143554580.9177;547438703149.91376;1211812412000.5925;47808.01572661239;7998.993191147272;-0.0;51014.28651098441;5440681.252631621;939773.9742055414;0.0;1415789.4443171741;9.051481879093979;0.1924667777670855
6612;2019-08-13 07:14:45.101;516;517;174;174;162;52;185;36;-14;41;749;204;-16;4;258;227;243;486;160;230;185;11;579;360;365;135;365;313;580;1133.0;-1.0;1157.0;176.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15443.3046875;11044.841796875;0.0;1436.48278808594;542.0;327750;418.0;0.0;Calculated values ==>;1565673285.101;324.76000000000005;324.86;290.56;290.56;289.36;278.36;274.38016830617;291.66;276.76000000000005;271.76000000000005;277.26000000000005;348.06000000000006;293.56;271.56;273.56;298.96000000000004;295.86;297.46000000000004;321.76000000000005;296.16;291.66;314.96000000000004;327.36;274.26000000000005;241.49495122638035;269.14681796795327;274.38016830617;289.16;5790000.0;3600000.0;3650000.0;1350000.0;3650000.0;3130000.0;5800000.0;0.18883333333333333;0.0;0.19283333333333333;0.029333333333333333;0.0011666666666666668;0.19;0.0;11044.841796875;0.0;1436.48278808594;15443.3046875;473770.76607788284;473792.77994690574;245626.78031197333;245626.78031197333;241568.09999308892;430148.3826014536;456734.413091994;437249.5021140777;473436.17305719486;527766.9071892768;467134.9121779175;436929.5940270328;440070.1442045368;466573.67930157646;463228.9603270487;421113.1342084853;469103.10280008585;462878.96902001434;456734.413091994;175620.85347054448;227449.86971758792;470505.470076914;202810.29392847023;203073.2021781935;274.29910502434143;3461422.301132149;1434140.7528568485;255930.16236702146;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1430362891130.8828;547517916349.9012;1212000243300.5627;45207.693978457966;7852.391833687684;-0.0;48195.6300736221;5441456.512734192;939906.0910965399;0.0;1416616.3314134653;8.112577731354994;0.17856049879666086
6613;2019-08-13 07:15:45.091;514;516;178;177;164;49;189;36;-14;42;771;204;-16;1;258;228;243;483;160;230;188;11;576;359;364;137;364;313;577;1181.0;0.0;1226.0;127.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15607.48046875;11000.337890625;0.0;1430.84265136719;540.0;327751;416.0;0.0;Calculated values ==>;1565673345.091;324.56;324.76000000000005;290.96000000000004;290.86;289.56;278.06;274.27422755570615;292.06;276.76000000000005;271.76000000000005;277.36;350.26;293.56;271.56;273.26000000000005;298.96000000000004;295.96000000000004;297.46000000000004;321.46000000000004;296.16;291.96000000000004;314.76000000000005;327.16;274.26000000000005;241.92719264551067;269.14681796795327;274.27422755570615;289.16;5760000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;5770000.0;0.19683333333333333;0.0;0.20433333333333334;0.021166666666666667;0.0011666666666666668;0.198;0.0;11000.337890625;0.0;1430.84265136719;15607.48046875;473853.9969327071;474024.0235393252;247160.5243628937;246803.6372685184;242331.77232746402;430214.79039162316;457454.86558595806;437249.5021140777;473273.90776018414;530077.5922233764;467134.9121779175;436929.5940270328;439606.97596512566;466716.40587100666;463510.5090081324;422062.8563836769;469045.1695566219;463029.0030910028;457315.95501684735;174785.17458790913;226613.5671989835;470236.29553865286;202605.84092577873;202868.36852178865;274.2151561375753;3461681.0145490686;1434324.4320693018;255954.05276329094;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1430581554680.9175;547599502749.9142;1212188012000.5925;47945.52143614242;5664.844622639169;-0.0;50380.622126021626;5442232.660149972;940018.7159597543;0.0;1417437.6632704649;8.365334879782695;0.1596874634557153
6614;2019-08-13 07:16:45.122;511;512;180;180;168;48;190;36;-14;42;781;203;-16;0;258;228;243;461;161;231;190;11;570;359;364;139;364;313;571;1114.0;76.0;1048.0;157.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15797.1396484375;10886.373046875;0.0;1432.4890136718802;538.0;327752;416.0;0.0;Calculated values ==>;1565673405.122;324.26000000000005;324.36;291.16;291.16;289.96000000000004;277.96000000000004;274.27422755570615;292.16;276.76000000000005;271.76000000000005;277.36;351.26;293.46000000000004;271.56;273.16;298.96000000000004;295.96000000000004;297.46000000000004;319.26000000000005;296.26000000000005;292.16;314.76000000000005;326.96000000000004;274.26000000000005;242.35481222062532;269.14681796795327;274.27422755570615;289.26000000000005;5700000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;5710000.0;0.18566666666666667;0.012666666666666666;0.17466666666666666;0.026166666666666668;0.0005;0.18616666666666667;0.0;10886.373046875;0.0;1432.4890136718802;15797.1396484375;474169.87722750107;474190.9451101216;248144.24030665937;248144.24030665937;243897.84074163096;430214.79039162316;457593.62407101324;437249.5021140777;473013.37450241524;531126.319219743;467011.7841906729;436929.5940270328;439451.9958300971;466716.40587100666;463510.5090081324;423899.2173161836;466460.5484128481;463162.2360548347;457593.62407101324;174785.17458790913;225777.27872811773;469966.18980854325;202551.78189384958;202674.23254312298;274.19416631394785;3461942.8549306076;1434506.915561257;255977.92618869295;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1430800067520.5496;547682345529.77466;1212375909030.2761;40993.86846513317;6997.3436737678185;0.0;47457.493389442236;5442974.204664718;940124.288713135;0.0;1418253.4021458286;7.748175526214627;0.15509471167078187
6615;2019-08-13 07:17:45.123;506;501;182;182;168;46;194;35;-14;42;785;201;-16;0;257;228;243;403;162;231;193;11;571;357;362;140;362;313;573;1173.0;0.0;1181.0;86.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16219.4013671875;10884.865234375;0.0;1428.1044921875;537.0;327753;415.0;0.0;Calculated values ==>;1565673465.123;323.76000000000005;323.26000000000005;291.36;291.36;289.96000000000004;277.76000000000005;274.0616903277293;292.56;276.66;271.76000000000005;277.36;351.66;293.26000000000005;271.56;273.16;298.86;295.96000000000004;297.46000000000004;313.46000000000004;296.26000000000005;292.46000000000004;314.66;326.86;274.26000000000005;242.56692532238324;269.14681796795327;274.0616903277293;289.36;5710000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3130000.0;5730000.0;0.1955;0.0;0.19683333333333333;0.014333333333333333;0.0011666666666666668;0.19666666666666668;0.0;10884.865234375;0.0;1428.1044921875;16219.4013671875;473303.2464741726;472301.1991687225;248789.939670311;248789.939670311;243823.6618757842;430346.717906069;458467.77020745806;437249.5021140777;472882.7909566239;531545.5445524799;466765.28142947145;436929.5940270328;439451.9958300971;466871.3337883854;463807.71923720936;423598.68417565845;456723.85157135956;463460.83753301925;458330.2609335714;174367.33720873808;225359.1397227605;469830.78476507135;202126.91221219182;202403.72678185863;274.01984320609733;3462209.6638854905;1434688.345570498;256001.7648651843;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1431017871150.2864;547766046924.6735;1212563712160.0493;46279.96311235453;3837.0888399246064;-0.0;50332.21838317018;5443701.498715018;940214.5771554224;0.0;1419068.3299915204;8.158005141420295;0.13669082164835072
6616;2019-08-13 07:18:45.133;502;483;183;183;169;44;197;33;-14;42;784;201;-15;0;257;229;243;325;164;231;197;11;572;356;360;141;360;313;574;1136.0;-1.0;1328.0;189.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16494.66015625;10905.4208984375;0.0;1423.0490722656198;537.0;327754;415.0;0.0;Calculated values ==>;1565673525.133;323.36;321.46000000000004;291.46000000000004;291.46000000000004;290.06;277.56;273.955091788801;292.86;276.46000000000004;271.76000000000005;277.36;351.56000000000006;293.26000000000005;271.66;273.16;298.86;296.06;297.46000000000004;305.66;296.26000000000005;292.86;314.66;326.86;274.26000000000005;242.77792619122317;269.14681796795327;273.955091788801;289.56;5720000.0;3560000.0;3600000.0;1410000.0;3600000.0;3130000.0;5740000.0;0.18933333333333333;0.0;0.22133333333333333;0.0315;0.0011666666666666668;0.1905;0.0;10905.4208984375;0.0;1423.0490722656198;16494.66015625;472579.6938323777;469447.89913191914;249114.43269794006;249114.43269794006;244128.64182422007;430412.23801567365;459196.6552382944;437249.5021140777;472751.9947874012;531440.7522181846;466765.28142947145;437089.72060350876;439451.9958300971;467155.4305485478;464087.17984003224;423295.99940930796;442142.96138900646;463758.2318617846;459196.6552382944;174367.33720873808;225359.1397227605;469695.1433260035;201754.48839124048;202044.53179469355;273.87022949696376;3462482.326501006;1434869.961552529;256025.52843815312;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1431234507250.252;547850360974.6601;1212751543460.0195;52122.896370654635;8440.130630445035;-0.0;48987.47951600596;5444521.659214551;940316.904369353;0.0;1419896.1320845734;8.885977479560484;0.2313157327899075
6617;2019-08-13 07:19:45.134;501;481;183;183;171;43;199;32;-15;41;782;200;-17;-1;256;229;243;289;164;231;199;11;578;354;359;141;359;310;580;1137.0;-1.0;1020.0;81.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16827.146484375;11117.482421875;0.0;1415.6057128906198;536.0;327755;414.0;0.0;Calculated values ==>;1565673585.134;323.26000000000005;321.26000000000005;291.46000000000004;291.46000000000004;290.26000000000005;277.46000000000004;273.7412296467126;293.06;276.36;271.66;277.26000000000005;351.36;293.16;271.46000000000004;273.06;298.76000000000005;296.06;297.46000000000004;302.06;296.26000000000005;293.06;314.56;326.76000000000005;274.26000000000005;242.77792619122317;268.7936212382143;273.7412296467126;289.56;5780000.0;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;5800000.0;0.18949999999999997;0.0;0.16999999999999998;0.013500000000000002;0.0011666666666666668;0.19066666666666665;0.0;11117.482421875;0.0;1415.6057128906198;16827.146484375;471652.61577129376;468331.4276296951;248841.55687050507;248841.55687050507;244589.8835970983;430542.39183029096;459626.5796145048;437776.4333770113;472653.6706096803;531456.8142690477;467069.0517227304;437460.313363465;439954.0659341705;467167.9790832604;464382.07984468475;421432.17798677663;432988.3243306639;463906.4806118374;459626.5796145048;173949.5011765382;224941.0041839467;469695.1433260035;201339.87047605411;201630.52764804813;273.6994046158193;3462760.0128518078;1435053.488806109;256049.18428901912;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1431450210845.8484;547934962384.89404;1212938446575.5364;40194.21569316271;3622.796183474318;-0.0;49191.247241604404;5445290.981305698;940417.4304351534;0.0;1420714.301779084;7.421016920821388;0.11105424361855544
6618;2019-08-13 07:20:45.114;503;491;181;181;171;42;199;31;-19;41;778;201;-21;-3;256;230;243;289;164;231;199;11;576;356;360;141;361;307;578;1101.0;-1.0;1224.0;112.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16969.474609375;11190.5166015625;0.0;1391.74755859375;533.0;327756;414.0;0.0;Calculated values ==>;1565673645.114;323.46000000000004;322.26000000000005;291.26000000000005;291.26000000000005;290.26000000000005;277.36;273.955091788801;293.06;276.26000000000005;271.26000000000005;277.26000000000005;350.96000000000004;293.26000000000005;271.06;272.86;298.76000000000005;296.16;297.46000000000004;302.06;296.26000000000005;293.06;314.56;326.46000000000004;274.26000000000005;242.77792619122317;268.43790593516167;273.955091788801;289.56;5760000.0;3560000.0;3600000.0;1410000.0;3610000.0;3070000.0;5780000.0;0.1835;0.0;0.20400000000000001;0.018666666666666668;0.0011666666666666668;0.18466666666666667;0.0;11190.5166015625;0.0;1391.74755859375;16969.474609375;472212.9711425518;470136.0342747841;248199.8527273573;248199.8527273573;244665.1762076672;430412.23801567365;459469.1335377376;437828.56808052456;472653.6706096803;531264.2688581708;467615.82085141406;437514.20447033056;440299.2787007576;466883.92173941486;464218.37197162234;422062.8563836769;433468.71506422956;463758.2318617846;459469.1335377376;173949.5011765382;223686.61821467688;469695.1433260035;201836.29038531272;202129.20097772634;273.90212060345425;3463041.5574815087;1435239.3268313662;256072.57110141873;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1431665838945.917;548019534184.92096;1213123484875.5952;48142.42464982322;5000.031921559563;-0.0;47522.10754608208;5446026.8745959;940489.2633837513;0.0;1421519.977754363;8.000512692797793;0.1695636206911993
6619;2019-08-13 07:21:45.125;507;499;179;179;170;44;198;32;-21;40;773;201;-23;-6;256;230;243;303;164;231;197;11;578;356;361;141;361;305;579;977.0;-1.0;1333.0;177.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16780.740234375;11282.939453125;0.0;1384.498046875;532.0;327757;413.0;0.0;Calculated values ==>;1565673705.125;323.86;323.06;291.06;291.06;290.16;277.56;273.955091788801;292.96000000000004;276.36;271.06;277.16;350.46000000000004;293.26000000000005;270.86;272.56;298.76000000000005;296.16;297.46000000000004;303.46000000000004;296.26000000000005;292.86;314.46000000000004;326.36;274.26000000000005;242.77792619122317;268.19934244402924;273.955091788801;289.56;5780000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5790000.0;0.16283333333333333;0.0;0.22216666666666668;0.029500000000000002;0.0011666666666666668;0.164;0.0;11282.939453125;0.0;1384.498046875;16780.740234375;472554.75782851625;471219.87175545556;247434.47050564672;247434.47050564672;244284.78751383082;430412.23801567365;459174.84848194243;437968.82056851813;472555.3283204977;530892.8472578947;467897.2382790565;437656.05685647397;440276.00903072825;466883.92173941486;464218.37197162234;421432.17798677663;436419.062309641;463609.68473376584;459038.22702066065;173531.66647045466;223268.49639005636;469695.1433260035;201768.69920440373;202093.55733357923;273.87577088851805;3463322.8608343173;1435426.6399660127;256095.71072291903;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1431882178600.6213;548104149694.8053;1213307118535.3442;52475.79362972742;7903.830101587194;-0.0;42138.92582868136;5446865.513469362;940596.8152813641;0.0;1422267.2900135992;8.09307719576244;0.23765640008042963
6620;2019-08-13 07:22:45.135;511;504;178;179;168;44;197;32;-24;40;767;202;-26;-7;257;230;243;314;165;231;197;11;579;356;360;140;361;303;581;899.0;-1.0;1192.0;89.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16700.54296875;11328.8310546875;0.0;1375.7470703125;531.0;327758;413.0;0.0;Calculated values ==>;1565673765.135;324.26000000000005;323.56;290.96000000000004;291.06;289.96000000000004;277.56;273.955091788801;292.86;276.36;270.76000000000005;277.16;349.86;293.36;270.56;272.46000000000004;298.86;296.16;297.46000000000004;304.56;296.26000000000005;292.86;314.46000000000004;326.26000000000005;274.26000000000005;242.56692532238324;267.9596281332873;273.955091788801;289.66;5790000.0;3560000.0;3600000.0;1400000.0;3610000.0;3030000.0;5810000.0;0.14983333333333335;0.0;0.19866666666666666;0.014833333333333334;0.0005;0.15033333333333335;0.0;11328.8310546875;0.0;1375.7470703125;16700.54296875;473025.18155994464;471715.2783154592;246993.79787065525;247350.19811572527;243532.51580760875;430412.23801567365;459196.6552382944;437953.82195464283;472686.4266018815;530417.9335295041;468298.68043046317;437642.0229114993;440556.0271991494;467013.5131080222;464218.37197162234;421113.1342084853;438382.2923610469;463758.2318617846;459196.6552382944;173531.66647045466;222850.3779558165;469830.78476507135;201855.67526909435;202005.8020626694;273.9096754864438;3463601.9180294145;1435615.102792118;256118.71659923237;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1432098514650.587;548188463744.7919;1213489548935.3152;46904.83180819563;3974.9641241903255;-0.0;38664.35826073563;5447693.823376526;940695.8217315552;0.0;1422940.7629410208;7.048180058566218;0.17458350729929112
6621;2019-08-13 07:23:45.106;515;509;178;178;168;45;196;33;-26;40;762;202;-28;-9;257;230;243;334;166;231;196;11;576;358;363;140;363;301;578;903.0;-1.0;1243.0;220.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16633.19140625;11301.0634765625;0.0;1369.96252441406;529.0;327759;412.0;0.0;Calculated values ==>;1565673825.106;324.66;324.06;290.96000000000004;290.96000000000004;289.96000000000004;277.66;274.1680685717883;292.76000000000005;276.46000000000004;270.56;277.16;349.36;293.36;270.36;272.26000000000005;298.86;296.16;297.46000000000004;306.56;296.26000000000005;292.76000000000005;314.36;326.06;274.26000000000005;242.56692532238324;267.7187500070086;274.1680685717883;289.76000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5780000.0;0.1505;0.0;0.20716666666666667;0.03666666666666667;0.0011666666666666668;0.15166666666666667;0.0;11301.0634765625;0.0;1369.96252441406;16633.19140625;474002.27386489953;472854.21271094406;247118.57435724916;247118.57435724916;243640.67039357332;430280.9020939914;458582.87967331253;438095.2167564963;472686.4266018815;530048.2812349753;468577.6157975026;437785.01000687695;440684.76455267647;466728.8912336129;463922.8230274349;422062.8563836769;443155.6431182153;463311.6885489323;458582.87967331253;173113.83306960555;222014.15119762826;469830.78476507135;202230.8940774488;202576.1839257549;274.0648605020274;3463879.5648881285;1435803.5940982208;256141.58645339694;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1432315309815.4282;548272423144.73047;1213670661355.1826;48863.22551500934;9811.995991879496;-0.0;38827.68218837957;5448491.504787849;940810.6575349602;0.0;1423586.2178235727;7.694949381980104;0.25735832679542936
6622;2019-08-13 07:24:45.126;519;513;179;179;168;46;194;33;-28;40;758;203;-30;-10;257;230;243;349;165;231;194;11;575;358;363;141;363;299;577;898.0;-1.0;1140.0;150.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.78125;11279.1943359375;0.0;1359.15637207031;528.0;327760;411.0;0.0;Calculated values ==>;1565673885.126;325.06;324.46000000000004;291.06;291.06;289.96000000000004;277.76000000000005;274.1680685717883;292.56;276.46000000000004;270.36;277.16;348.96000000000004;293.46000000000004;270.16;272.16;298.86;296.16;297.46000000000004;308.06;296.26000000000005;292.56;314.26000000000005;325.96000000000004;274.26000000000005;242.77792619122317;267.47669482898436;274.1680685717883;289.66;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;5770000.0;0.14966666666666667;0.0;0.19;0.025;0.0011666666666666668;0.15083333333333335;0.0;11279.1943359375;0.0;1359.15637207031;16631.78125;474719.45221376995;473578.50706641;247519.47821885458;247519.47821885458;243676.99245578417;430280.9020939914;458307.65034547617;438236.7768127522;472555.3283204977;529783.6586704012;468975.6683676577;437928.15255369636;440962.88685121783;466728.8912336129;463922.8230274349;422374.59524518007;446291.6653143782;463311.6885489323;458307.65034547617;172696.00095264515;221596.04284303306;469695.1433260035;202300.34075192868;202650.10203620326;274.0918708257096;3464156.865396211;1435991.8256362036;256164.33669174623;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1432533182415.359;548356751244.7037;1213850721355.1255;44827.92285155647;6684.870064351871;-0.0;38561.680203315336;5449272.524610512;940948.1772433463;0.0;1424231.344147083;7.127074979977523;0.19870116638412608
6623;2019-08-13 07:25:45.117;522;515;180;180;168;46;195;33;-30;40;753;203;-31;-12;257;229;243;346;166;231;195;12;576;358;362;141;362;298;578;774.0;-1.0;1268.0;180.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16720.046875;11343.5654296875;0.0;1348.90063476562;527.0;327761;411.0;0.0;Calculated values ==>;1565673945.117;325.36;324.66;291.16;291.16;289.96000000000004;277.76000000000005;274.1680685717883;292.66;276.46000000000004;270.16;277.16;348.46000000000004;293.46000000000004;270.06;271.96000000000004;298.86;296.06;297.46000000000004;307.76000000000005;296.26000000000005;292.66;314.26000000000005;325.86;274.36;242.77792619122317;267.35522164206344;274.1680685717883;289.76000000000005;5760000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2980000.0;5780000.0;0.129;0.0;0.21133333333333332;0.030000000000000002;0.0011666666666666668;0.13016666666666668;0.0;11343.5654296875;0.0;1348.90063476562;16720.046875;475036.11776600004;473748.89337115217;247837.2898611838;247837.2898611838;243640.67039357332;430280.9020939914;458605.1351167978;438153.8488135099;472555.3283204977;529339.1788879137;469114.0488116289;437999.7806145802;440878.3105990072;466871.3337883854;463791.1003516643;422062.8563836769;445523.00852532726;463460.83753301925;458605.1351167978;172696.00095264515;221177.93781777218;469794.0480163998;202272.7368309628;202681.12591061904;274.0811361176535;3464434.75560828;1436180.3203563523;256186.9004484646;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1432750649790.9949;548441338554.9511;1214029794490.6492;49849.54166564495;8025.639335563112;-0.0;33312.77519833761;5450061.385136966;941070.7464339008;0.0;1424830.2081007792;7.184415994219536;0.2536509774741602
6624;2019-08-13 07:26:45.107;526;517;180;181;169;46;196;33;-30;40;747;204;-32;-12;257;230;243;338;167;231;196;12;579;357;362;142;362;298;581;746.0;-1.0;1143.0;117.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16757.291015625;11360.6611328125;0.0;1343.51379394531;525.0;327762;410.0;0.0;Calculated values ==>;1565674005.107;325.76000000000005;324.86;291.16;291.26000000000005;290.06;277.76000000000005;274.0616903277293;292.76000000000005;276.46000000000004;270.16;277.16;347.86;293.56;269.96000000000004;271.96000000000004;298.86;296.16;297.46000000000004;306.96000000000004;296.26000000000005;292.76000000000005;314.16;325.66;274.36;242.98782864720522;267.35522164206344;274.0616903277293;289.86;5790000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;5810000.0;0.12433333333333334;0.0;0.1905;0.0195;0.0011666666666666668;0.1255;0.0;11360.6611328125;0.0;1343.51379394531;16757.291015625;475250.7856109576;473665.96321940696;247708.64726012218;248069.19658235734;243870.85283365397;430346.717906069;458742.35651751276;438153.8488135099;472424.0149512065;528714.0841532777;469233.88792974176;437845.4099550722;440878.3105990072;466871.3337883854;464070.7449757509;421113.1342084853;443363.69757549465;463460.83753301925;458742.35651751276;172278.17009871884;220341.7376933702;469658.33171380573;202073.17437846528;202497.40852211945;273.9989272226206;3464713.6869277772;1436369.490710755;256209.3334959096;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1432967813591.0293;548526224404.9646;1214208564690.6775;44973.36847987601;5217.9105680391385;-0.0;32158.74097342186;5450851.444356484;941181.0909559624;0.0;1425375.7131363025;6.482122648349999;0.2012580129594308
6625;2019-08-13 07:27:45.108;529;522;180;181;169;46;197;33;-30;40;741;204;-32;-12;257;230;243;357;165;231;197;13;578;357;362;142;362;298;580;658.0;-2.0;1053.0;95.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16796.48046875;11342.619140625;0.0;1338.33203125;525.0;327763;410.0;0.0;Calculated values ==>;1565674065.108;326.06;325.36;291.16;291.26000000000005;290.06;277.76000000000005;274.0616903277293;292.86;276.46000000000004;270.16;277.16;347.26;293.56;269.96000000000004;271.96000000000004;298.86;296.16;297.46000000000004;308.86;296.26000000000005;292.86;314.16;325.66;274.46000000000004;242.98782864720522;267.35522164206344;274.0616903277293;289.66;5780000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;5800000.0;0.10966666666666666;0.0;0.1755;0.01583333333333333;0.0011666666666666668;0.11083333333333333;0.0;11342.619140625;0.0;1338.33203125;16796.48046875;475815.80281456874;474535.0081658595;247751.3397815;248112.5543723179;243907.26206395307;430346.717906069;458879.43525809655;438153.8488135099;472424.0149512065;528088.6603712263;469233.88792974176;437845.4099550722;440878.3105990072;466871.3337883854;464070.7449757509;421432.17798677663;447262.75575566257;463460.83753301925;458879.43525809655;172278.17009871884;220341.7376933702;469757.3781218893;202094.21132821025;202574.81268035015;274.00711614549397;3464993.306350055;1436558.6878660386;256231.68258357115;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1433185017210.7668;548611425824.8617;1214387367670.4614;41428.46637867009;4238.000140899918;-0.0;28407.09566903356;5451571.471646357;941259.891525096;0.0;1425880.4368529683;5.841325400959736;0.17764659951161016
6626;2019-08-13 07:28:45.098;531;526;180;180;169;45;199;33;-31;40;737;204;-32;-12;257;230;243;385;166;231;199;13;579;357;361;142;361;298;581;617.0;-2.0;1195.0;110.0;7.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16523.5546875;11081.1923828125;0.0;1347.67248535156;523.0;327764;410.0;0.0;Calculated values ==>;1565674125.098;326.26000000000005;325.76000000000005;291.16;291.16;290.06;277.66;274.0616903277293;293.06;276.46000000000004;270.06;277.16;346.86;293.56;269.96000000000004;271.96000000000004;298.86;296.16;297.46000000000004;311.66;296.26000000000005;293.06;314.16;325.46000000000004;274.46000000000004;242.98782864720522;267.35522164206344;274.0616903277293;289.76000000000005;5790000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;2980000.0;5810000.0;0.10283333333333333;0.0;0.19916666666666666;0.018333333333333333;0.0011666666666666668;0.104;0.0;11081.1923828125;0.0;1347.67248535156;16523.5546875;475985.4109741621;475001.36229271046;247708.64726012218;247708.64726012218;243870.85283365397;430346.717906069;459311.33047143556;437999.7806145802;472424.0149512065;527671.5247240361;469233.88792974176;437845.4099550722;440878.3105990072;467013.5131080222;464070.7449757509;421113.1342084853;452258.7896102979;463609.68473376584;459311.33047143556;172278.17009871884;219505.55070137876;469757.3781218893;202081.86583001335;202593.70472426136;274.00231062490377;3465270.927031908;1436745.5218179142;256254.06222398457;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1433401881060.8013;548696611624.87524;1214566137870.4897;46986.984694592895;4907.384392017726;-0.0;26698.633077706116;5452308.144272847;941336.0903609595;0.0;1426339.5747235299;6.323425590186352;0.22315953425461899
6627;2019-08-13 07:29:45.099;532;529;180;180;169;45;200;33;-30;40;734;205;-32;-11;257;231;243;412;167;231;200;13;579;356;361;142;361;298;581;560.0;0.0;507.0;30.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;16238.494140625;10800.267578125;0.0;1348.97094726562;522.0;327765;409.0;0.0;Calculated values ==>;1565674185.099;326.36;326.06;291.16;291.16;290.06;277.66;273.955091788801;293.16;276.46000000000004;270.16;277.16;346.56000000000006;293.66;269.96000000000004;272.06;298.86;296.26000000000005;297.46000000000004;314.36;296.26000000000005;293.16;314.06;325.36;274.46000000000004;242.98782864720522;267.35522164206344;273.955091788801;289.86;5790000.0;3560000.0;3610000.0;1420000.0;3610000.0;2980000.0;5810000.0;0.09333333333333332;0.0;0.0845;0.005;0.0011666666666666668;0.09449999999999999;0.0;10800.267578125;0.0;1348.97094726562;16238.494140625;476131.91699989897;475443.87253476883;247708.64726012218;247708.64726012218;243870.85283365397;430412.23801567365;459447.67380351556;438153.8488135099;472424.0149512065;527358.57351648;469353.6570271538;437845.4099550722;441027.11322848866;467013.5131080222;464349.45330830896;421113.1342084853;456988.09119709;463609.68473376584;459447.67380351556;171860.34048652687;219087.46209138638;469757.3781218893;201899.33346568386;202464.8805495658;273.926686973596;3465543.9486554307;1436927.87035646;256276.53462709638;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1433618484670.5396;548781813044.77234;1214744940850.2737;19963.506546891305;1339.2902232810272;-0.0;24284.873962498248;5452866.074331198;941388.1468502845;0.0;1426764.4443627277;3.752306832843654;0.055438769547420094
6628;2019-08-13 07:30:45.099;532;530;180;180;169;45;201;32;-29;40;732;205;-31;-10;257;231;243;433;168;231;201;14;581;356;360;142;361;299;583;529.0;-1.0;939.0;70.0;5.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15845.6611328125;10568.6796875;0.0;1351.74670410156;520.0;327766;409.0;0.0;Calculated values ==>;1565674245.099;326.36;326.16;291.16;291.16;290.06;277.66;273.955091788801;293.26000000000005;276.36;270.26000000000005;277.16;346.36;293.66;270.06;272.16;298.86;296.26000000000005;297.46000000000004;316.46000000000004;296.26000000000005;293.26000000000005;314.06;325.16;274.56;242.98782864720522;267.47669482898436;273.955091788801;289.96000000000004;5810000.0;3560000.0;3600000.0;1420000.0;3610000.0;2990000.0;5830000.0;0.08816666666666667;0.0;0.1565;0.011666666666666665;0.0008333333333333334;0.08900000000000001;0.0;10568.6796875;0.0;1351.74670410156;15845.6611328125;475885.10496533534;475342.7920414956;247623.81851844618;247623.81851844618;243798.4423978199;430412.23801567365;459741.0631315469;438082.61597026663;472424.0149512065;527072.0629763781;469215.69806610653;437773.3837767312;440962.88685121783;467013.5131080222;464349.45330830896;420467.3626501685;460216.2476892456;463758.2318617846;459741.0631315469;171860.34048652687;218251.29456621417;469856.40358979115;201855.3974366163;202283.94070517275;273.90956721326785;3465811.3166160425;1437105.944917007;256299.04060752442;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1433834784670.5396;548867013044.77234;1214924040850.2737;36969.55970051628;3126.678405120373;-0.0;22913.683895947303;5453340.516549926;941425.3632555212;0.0;1427157.7656782148;5.285878200294671;0.17234282816156132
6629;2019-08-13 07:31:45.100;532;530;180;180;170;45;201;33;-16;40;731;205;-9;-6;257;231;243;448;169;231;201;14;580;356;361;140;361;299;582;526.0;-1.0;970.0;41.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15669.244140625;10327.3310546875;0.0;1363.43225097656;518.0;327767;408.0;0.0;Calculated values ==>;1565674305.1;326.36;326.16;291.16;291.16;290.16;277.66;273.955091788801;293.26000000000005;276.46000000000004;271.56;277.16;346.26;293.66;272.26000000000005;272.56;298.86;296.26000000000005;297.46000000000004;317.96000000000004;296.26000000000005;293.26000000000005;313.96000000000004;324.96000000000004;274.56;242.56692532238324;267.47669482898436;273.955091788801;290.06;5800000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;5820000.0;0.08766666666666666;0.0;0.16166666666666665;0.006833333333333333;0.0011666666666666668;0.08883333333333332;0.0;10327.3310546875;0.0;1363.43225097656;15669.244140625;476008.58789608435;475467.0197465384;247666.14074593346;247666.14074593346;244174.0481761817;430412.23801567365;459583.8792856106;440064.06874895684;472686.4266018815;526967.642993145;469215.69806610653;441111.7799768891;441556.94245388557;467013.5131080222;464349.45330830896;420791.54808361235;462825.5341734073;463609.68473376584;459583.8792856106;171442.51209473662;217415.1398638553;470126.95240123506;201903.98396341995;202504.98789864997;273.92849876590986;3466073.945203407;1437280.0812418717;256321.6674758976;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1434051088275.2783;548951614454.67017;1215103443840.057;38502.54704032846;1832.8569509917363;-0.0;22837.174851541662;5453969.461254244;941466.6934055965;0.0;1427539.0291882693;5.403631669820513;0.1688186426243684
6630;2019-08-13 07:32:45.120;532;531;181;181;170;46;202;33;-2;40;732;205;6;0;257;231;243;460;170;231;202;15;580;357;361;139;361;300;582;500.0;-1.0;919.0;38.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15340.4072265625;10089.2431640625;0.0;1372.42944335938;516.0;327768;408.0;0.0;Calculated values ==>;1565674365.12;326.36;326.26000000000005;291.26000000000005;291.26000000000005;290.16;277.76000000000005;274.0616903277293;293.36;276.46000000000004;272.96000000000004;277.16;346.36;293.66;273.76000000000005;273.16;298.86;296.26000000000005;297.46000000000004;319.16;296.26000000000005;293.36;313.96000000000004;324.76000000000005;274.66;242.35481222062532;267.5978703862781;274.0616903277293;290.16;5800000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3000000.0;5820000.0;0.08333333333333333;0.0;0.15316666666666665;0.006333333333333333;0.0011666666666666668;0.08449999999999999;0.0;10089.2431640625;0.0;1372.42944335938;15340.4072265625;476008.58789608435;475614.3144567325;248026.0305950788;248026.0305950788;244174.0481761817;430346.717906069;459719.9477182808;441938.07731780596;472817.310826017;526994.1912249662;469077.49398789863;443111.3028367894;442232.80960689666;467013.5131080222;464202.0896790568;420791.54808361235;464754.9632516989;463609.68473376584;459719.9477182808;171442.51209473662;216578.99785978085;470360.39762778033;202170.4041977655;202803.51935512488;274.0367659533913;3466332.4451026386;1437450.2760730134;256344.47392295895;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1434267760475.2095;549035342354.64355;1215283203739.9998;36724.41526621953;1698.5366250567604;-0.0;21709.43819668667;5454596.561570384;941496.1314948142;0.0;1427910.374704145;5.24638873815196;0.16562810068769165
