;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6631;2019-08-13 07:33:45.081;534;531;180;181;170;46;202;33;0;40;734;205;10;8;257;231;243;468;170;231;202;15;579;357;362;138;362;300;581;496.0;-1.0;999.0;110.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;15192.6533203125;9863.5439453125;0.0;1370.74182128906;515.0;327769;408.0;0.0;Calculated values ==>;1565674425.081;326.56;326.26000000000005;291.16;291.26000000000005;290.16;277.76000000000005;274.0616903277293;293.36;276.46000000000004;273.16;277.16;346.56000000000006;293.66;274.16;273.96000000000004;298.86;296.26000000000005;297.46000000000004;319.96000000000004;296.26000000000005;293.36;313.96000000000004;324.66;274.66;242.14157278889297;267.5978703862781;274.0616903277293;290.16;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5810000.0;0.08266666666666667;0.0;0.1665;0.018333333333333333;0.0011666666666666668;0.08383333333333333;0.0;9863.5439453125;0.0;1370.74182128906;15192.6533203125;476424.5156621806;475738.16825645365;247708.64726012218;248069.19658235734;244210.8209092348;430346.717906069;459562.71824716876;442232.80960689666;472947.9820155742;527203.1308472293;469077.49398789863;443692.3600913442;443402.2823748206;466871.3337883854;464202.0896790568;421113.1342084853;466163.8752059928;463460.83753301925;459562.71824716876;171442.51209473662;216160.93158060662;470494.9286190506;202066.36088258482;202701.5418063279;273.9962747368577;3466586.7218873166;1437616.4412218935;256367.31882473108;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1434484519490.9473;549118388339.9262;1215463086740.612;39987.71371259792;4921.190408501872;-0.0;21533.528624957158;5455235.413790016;941551.2600300934;0.0;1428270.4985294808;5.91425517620211;0.23209652818422535
6632;2019-08-13 07:34:45.141;537;533;181;181;171;46;203;33;-21;40;737;205;-7;11;257;231;243;474;169;232;203;16;581;357;361;137;362;301;584;496.0;-1.0;905.0;53.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14942.1884765625;9647.384765625;0.0;1384.09973144531;514.0;327770;408.0;0.0;Calculated values ==>;1565674485.141;326.86;326.46000000000004;291.26000000000005;291.26000000000005;290.26000000000005;277.76000000000005;274.0616903277293;293.46000000000004;276.46000000000004;271.06;277.16;346.86;293.66;272.46000000000004;274.26000000000005;298.86;296.26000000000005;297.46000000000004;320.56;296.36;293.46000000000004;313.96000000000004;324.56;274.76000000000005;241.92719264551067;267.7187500070086;274.0616903277293;290.06;5810000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3010000.0;5840000.0;0.08266666666666667;0.0;0.15083333333333335;0.008833333333333334;0.0011666666666666668;0.08383333333333333;0.0;9647.384765625;0.0;1384.09973144531;14942.1884765625;476617.70546567935;475661.17479926586;247940.26683202016;247940.26683202016;244441.02875157192;430346.717906069;459855.8798952964;438865.43479602295;473078.44118532055;527438.8739561596;468939.0435562869;440984.1951948389;443634.4727813241;466871.3337883854;464202.0896790568;420467.3626501685;466691.21292691317;463741.9828368515;459855.8798952964;171442.51209473662;215742.86842915416;470727.4148199725;202148.78526241213;202786.04246119398;274.028354613004;3466838.096692399;1437779.1948854022;256390.29879466156;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1434701636390.7405;549200970839.84753;1215643567040.4402;35704.761304652966;2372.444561091783;-0.0;21551.02137155892;5455866.815185184;941612.1011017401;0.0;1428629.8954836926;5.405276801425905;0.17432769519666985
6633;2019-08-13 07:35:45.112;539;536;181;181;170;46;204;33;-26;40;741;205;-26;9;257;232;243;482;170;232;204;16;583;357;362;135;362;302;585;476.0;-1.0;792.0;78.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14961.90625;9673.2734375;0.0;1393.5041503906198;512.0;327771;407.0;0.0;Calculated values ==>;1565674545.112;327.06;326.76000000000005;291.26000000000005;291.26000000000005;290.16;277.76000000000005;274.0616903277293;293.56;276.46000000000004;270.56;277.16;347.26;293.66;270.56;274.06;298.86;296.36;297.46000000000004;321.36;296.36;293.56;313.86;324.36;274.76000000000005;241.49495122638035;267.8393353686513;274.0616903277293;290.16;5830000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5850000.0;0.07933333333333333;0.0;0.132;0.013000000000000001;0.0011666666666666668;0.08049999999999999;0.0;9673.2734375;0.0;1393.5041503906198;14961.90625;476665.34517552884;475979.4299871994;247897.66552686022;247897.66552686022;244064.559098637;430346.717906069;459835.06171152263;437869.15320432716;473338.7274854557;527779.3963660207;468800.3455247588;437869.15320432716;443139.33368828957;466871.3337883854;464333.32306390855;419810.9553126288;467806.4964059366;463593.40581284417;459835.06171152263;171024.68490186572;214906.75144652807;470995.0139456755;202098.665941462;202762.4195586417;274.0088500223936;3467087.177034557;1437940.1225509928;256413.43430608875;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1434918431555.5818;549282531399.78784;1215824379605.3079;31121.7043186982;3495.652524054776;-0.0;20694.34769330691;5456423.433236151;941660.9782753562;0.0;1428981.7700706837;4.99799549568815;0.1679909083215614
6634;2019-08-13 07:36:45.102;539;537;180;181;171;47;203;34;-26;40;747;205;-27;3;257;232;243;488;170;232;203;16;583;358;362;134;363;302;586;483.0;-1.0;1035.0;104.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14751.0517578125;9675.2978515625;0.0;1391.54846191406;511.0;327772;408.0;0.0;Calculated values ==>;1565674605.102;327.06;326.86;291.16;291.26000000000005;290.26000000000005;277.86;274.1680685717883;293.46000000000004;276.56;270.56;277.16;347.86;293.66;270.46000000000004;273.46000000000004;298.86;296.36;297.46000000000004;321.96000000000004;296.36;293.46000000000004;313.96000000000004;324.26000000000005;274.76000000000005;241.2770596917726;267.8393353686513;274.1680685717883;290.16;5830000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3020000.0;5860000.0;0.0805;0.0;0.1725;0.017333333333333333;0.0011666666666666668;0.08166666666666667;0.0;9675.2978515625;0.0;1391.54846191406;14751.0517578125;476665.34517552884;476003.3544101323;247497.94073793868;247855.2489644337;244367.44828247777;430280.9020939914;459698.9584401166;437869.15320432716;473468.5566066367;528406.342065764;468800.3455247588;437713.4967235476;442258.39573455596;466728.8912336129;464185.92985963024;419810.9553126288;468604.0147407158;463593.40581284417;459698.9584401166;171442.51209473662;214488.6975840042;471128.47311997804;202346.3805598047;202991.40284806376;274.1097706699649;3467334.7437499976;1438101.3337720782;256436.63920973302;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1435135595355.6162;549363217949.80066;1216005549405.3367;40627.67828118012;4658.889604376338;-0.0;20964.45037335098;5457021.245105991;941728.921467351;0.0;1429328.8688618527;5.9864406157182115;0.23707308263138033
6635;2019-08-13 07:37:45.103;538;538;181;181;171;47;204;34;-23;40;754;205;-24;0;257;232;243;494;172;232;204;17;585;358;362;133;362;305;588;463.0;-1.0;1080.0;98.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14945.841796875;9963.5927734375;0.0;1404.31335449219;509.0;327773;408.0;0.0;Calculated values ==>;1565674665.103;326.96000000000004;326.96000000000004;291.26000000000005;291.26000000000005;290.26000000000005;277.86;274.1680685717883;293.56;276.56;270.86;277.16;348.56000000000006;293.66;270.76000000000005;273.16;298.86;296.36;297.46000000000004;322.56;296.36;293.56;313.96000000000004;324.06;274.86;241.05796691057077;268.19934244402924;274.1680685717883;290.36;5850000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;5880000.0;0.07716666666666666;0.0;0.18000000000000002;0.01633333333333333;0.0011666666666666668;0.07833333333333332;0.0;9963.5927734375;0.0;1404.31335449219;14945.841796875;476273.48612982774;475904.15289032937;247770.9632995119;247770.9632995119;244294.42068133564;430280.9020939914;459835.06171152263;437656.05685647397;473598.1776897576;528907.4271763442;468382.75320899114;437499.1961693786;441181.0962547605;466871.3337883854;464185.92985963024;419143.41210296674;469264.22052438464;463593.40581284417;459835.06171152263;171442.51209473662;213652.59903751023;471359.25143505377;202362.71493774198;203039.0079984492;274.11612003705693;3467582.221987223;1438264.993921379;256459.93844648908;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1435352798975.3538;549443319284.7039;1216187652440.1167;42352.80154537176;4393.6100961227585;-0.0;20115.69087419075;5457712.760628777;941804.3602220557;0.0;1429671.2090774104;5.881655052676101;0.2430826630781847
6636;2019-08-13 07:38:45.123;536;537;181;181;171;47;203;34;-21;40;761;206;-23;0;257;232;243;499;168;232;203;17;584;359;364;132;364;306;587;477.0;-1.0;1273.0;223.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;15216.2373046875;10269.6337890625;0.0;1419.47009277344;507.0;327774;408.0;0.0;Calculated values ==>;1565674725.123;326.76000000000005;326.86;291.26000000000005;291.26000000000005;290.26000000000005;277.86;274.27422755570615;293.46000000000004;276.56;271.06;277.16;349.26;293.76000000000005;270.86;273.16;298.86;296.36;297.46000000000004;323.06;296.36;293.46000000000004;313.96000000000004;323.86;274.86;240.83765695389522;268.3187672390254;274.27422755570615;289.96000000000004;5840000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;5870000.0;0.07949999999999999;0.0;0.21216666666666667;0.03716666666666667;0.0011666666666666668;0.08066666666666665;0.0;10269.6337890625;0.0;1419.47009277344;15216.2373046875;476102.66593011905;475880.0282502089;247813.01544630172;247813.01544630172;244330.86591270287;430214.79039162316;459384.05359044083;437742.05038880615;473727.59171134117;529563.0046643513;468364.46027209103;437427.84448784514;440968.15519671026;466586.1840761427;464038.2431886511;419478.60844671144;470167.2216403144;463295.34959360014;459384.05359044083;171442.51209473662;212816.51262364245;471492.10713068635;202505.41361688686;203160.6888499569;274.1761567332268;3467833.6564298756;1438433.6603460868;256483.4778190517;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1435570671575.2844;549522845784.67865;1216371013540.0583;49909.37310177554;9997.338775596214;-0.0;20668.684755732367;5458481.868367744;941924.3247708066;0.0;1430011.1921641508;6.893205625309971;0.34060928169559984
6637;2019-08-13 07:39:45.124;533;535;182;182;172;48;202;35;-20;41;769;206;-22;0;258;232;243;502;169;232;202;18;587;359;364;131;364;307;589;489.0;-1.0;1077.0;193.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15463.15234375;10583.6279296875;0.0;1410.26281738281;506.0;327775;409.0;0.0;Calculated values ==>;1565674785.124;326.46000000000004;326.66;291.36;291.36;290.36;277.96000000000004;274.27422755570615;293.36;276.66;271.16;277.26000000000005;350.06000000000006;293.76000000000005;270.96000000000004;273.16;298.96000000000004;296.36;297.46000000000004;323.36;296.36;293.36;314.06;323.76000000000005;274.96000000000004;240.61611355647437;268.43790593516167;274.27422755570615;290.06;5870000.0;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;5890000.0;0.08149999999999999;0.0;0.1795;0.03216666666666666;0.0011666666666666668;0.08266666666666665;0.0;10583.6279296875;0.0;1410.26281738281;15463.15234375;475289.0534855625;475336.8437824149;248086.53336769174;248086.53336769174;244597.36282503285;430214.79039162316;459247.19113531715;437671.5478804793;473953.66127806285;530323.525911165;468224.72395714215;437356.53477473935;440754.3233983486;466716.40587100666;464038.2431886511;418464.1932745237;470363.18913058686;463295.34959360014;459247.19113531715;171860.34048652687;212398.47392691602;471721.96164693194;202513.21587872214;203156.3876981229;274.1791875361417;3468089.3222720125;1438607.4404238435;256507.05931972002;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1435789075215.8884;549601747099.89685;1216554916605.567;42210.92059431541;8659.547988877413;-0.0;21170.173084141385;5459249.550278486;942079.8014188415;0.0;1430359.8551247332;6.006444713107898;0.2760979950752274
6638;2019-08-13 07:40:45.144;532;533;183;183;172;48;202;35;-21;41;776;205;-23;0;258;232;243;503;170;232;202;18;585;359;364;131;364;306;587;460.0;-2.0;921.0;181.0;7.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15474.1328125;10584.537109375;0.0;1411.02795410156;504.0;327776;410.0;0.0;Calculated values ==>;1565674845.144;326.36;326.46000000000004;291.46000000000004;291.46000000000004;290.36;277.96000000000004;274.27422755570615;293.36;276.66;271.06;277.26000000000005;350.76;293.66;270.86;273.16;298.96000000000004;296.36;297.46000000000004;323.46000000000004;296.36;293.36;314.16;323.56;274.96000000000004;240.61611355647437;268.3187672390254;274.27422755570615;290.16;5850000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5870000.0;0.07666666666666666;0.0;0.15350000000000003;0.030166666666666668;0.0011666666666666668;0.07783333333333332;0.0;10584.537109375;0.0;1411.02795410156;15474.1328125;475389.625435858;475289.0534855625;248532.56084899092;248532.56084899092;244671.11637341708;430214.79039162316;459247.19113531715;437742.05038880615;473953.66127806285;531130.6756210164;468243.05210307176;437427.84448784514;440968.15519671026;466716.40587100666;464038.2431886511;419143.41210296674;470779.5143874892;463295.34959360014;459247.19113531715;172278.17009871884;211562.405474017;471721.96164693194;202499.4783212761;203189.48169963586;274.1738510536858;3468347.2189184693;1438783.9005995714;256530.5779130604;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1436007548015.819;549680373299.8719;1216738877905.5085;36109.73481236587;8121.544913657283;-0.0;19929.82505107719;5459902.439964043;942219.6904737984;0.0;1430702.469275746;5.348735506629409;0.24269255797484982
6639;2019-08-13 07:41:45.095;531;532;184;184;172;48;203;35;-20;41;781;205;-22;-1;258;232;243;502;171;232;203;18;583;359;364;131;364;308;585;425.0;-1.0;1361.0;172.0;7.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15851.40234375;10928.06640625;0.0;1418.72521972656;502.0;327777;412.0;0.0;Calculated values ==>;1565674905.095;326.26000000000005;326.36;291.56;291.56;290.36;277.96000000000004;274.27422755570615;293.46000000000004;276.66;271.16;277.26000000000005;351.26;293.66;270.96000000000004;273.06;298.96000000000004;296.36;297.46000000000004;323.36;296.36;293.46000000000004;314.36;323.36;274.96000000000004;240.61611355647437;268.5567601203482;274.27422755570615;290.26000000000005;5830000.0;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;5850000.0;0.07083333333333333;0.0;0.22683333333333333;0.028666666666666667;0.0011666666666666668;0.072;0.0;10928.06640625;0.0;1418.72521972656;15851.40234375;475490.30505457986;475389.625435858;248984.20344353234;248984.20344353234;244745.433133557;430214.79039162316;459384.05359044083;437443.34373287327;473953.66127806285;531502.5558199151;467962.88660826493;437126.8590839872;440387.5567900925;466716.40587100666;464038.2431886511;419810.9553126288;470889.4645028737;463295.34959360014;459384.05359044083;173113.83306960555;210726.34883551928;471721.96164693194;202562.03808664836;203314.24909937565;274.198149115954;3468608.0518569937;1438963.0258902425;256554.1399314568;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1436225769655.7288;549758909109.8394;1216922927475.4324;53278.90949741868;7715.91780872813;-0.0;18437.02592335669;5460646.736993599;942351.5615470314;0.0;1431021.9319259983;6.433400322589545;0.323243195988606
6640;2019-08-13 07:42:45.126;530;531;184;184;173;47;205;35;-18;42;786;206;-20;-2;258;232;243;502;172;232;204;19;584;358;363;131;363;310;586;396.0;0.0;1415.0;242.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16191.224609375;11240.9697265625;0.0;1427.61706542969;501.0;327778;416.0;0.0;Calculated values ==>;1565674965.126;326.16;326.26000000000005;291.56;291.56;290.46000000000004;277.86;274.1680685717883;293.66;276.66;271.36;277.36;351.76;293.76000000000005;271.16;272.96000000000004;298.96000000000004;296.36;297.46000000000004;323.36;296.36;293.56;314.76000000000005;323.26000000000005;275.06;240.61611355647437;268.7936212382143;274.1680685717883;290.36;5840000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;5860000.0;0.066;0.0;0.23583333333333334;0.04033333333333333;0.0011666666666666668;0.06716666666666667;0.0;11240.9697265625;0.0;1427.61706542969;16191.224609375;475218.4074160346;475117.3383801011;248939.76829345437;248939.76829345437;245050.6376639783;430280.9020939914;459814.3699412001;437301.7563972805;474050.5081408163;531875.2727941562;467803.98506351997;436983.6325089788;439800.47229948716;466858.86781954044;464185.92985963024;419478.60844671144;470758.1739148765;463444.52863536426;459678.0956434374;174785.17458790913;210308.32490665457;471819.166456567;202233.4006501405;203044.67750746856;274.06583561016737;3468875.2117091306;1439147.8633077214;256577.87170554465;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1436443982340.3613;549837549719.7069;1217108423265.12;55436.95389703385;10873.292554192536;-0.0;17237.21125146591;5461553.170602549;942506.551670006;0.0;1431319.3708326977;6.594852217889262;0.36972677816917987
6641;2019-08-13 07:43:45.096;527;530;186;186;174;46;206;34;-16;42;791;207;-18;-3;258;232;243;501;172;232;206;19;587;357;361;132;362;312;589;346.0;0.0;1109.0;168.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16337.5107421875;11301.2353515625;0.0;1439.32922363281;498.0;327779;421.0;0.0;Calculated values ==>;1565675025.096;325.86;326.16;291.76000000000005;291.76000000000005;290.56;277.76000000000005;274.0616903277293;293.76000000000005;276.56;271.56;277.36;352.26;293.86;271.36;272.86;298.96000000000004;296.36;297.46000000000004;323.26000000000005;296.36;293.76000000000005;315.26000000000005;322.96000000000004;275.06;240.83765695389522;269.02936301313275;274.0616903277293;290.36;5870000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;3120000.0;5890000.0;0.057666666666666665;0.0;0.18483333333333332;0.028;0.0005;0.058166666666666665;0.0;11301.2353515625;0.0;1439.32922363281;16337.5107421875;474398.23924549494;474594.1132112362;249537.46225578265;249537.46225578265;245280.8291323237;430346.717906069;460262.8667298895;437160.35228701105;473921.58982693544;532248.8224483188;467644.8630011308;436840.5790983701;439206.67589460243;467001.0665144205;464333.32306390855;418464.1932745237;470209.6947506568;463741.9828368515;460262.8667298895;176874.38241465177;209054.2704885073;471686.8381748198;202003.1592761619;202411.76359976895;273.9716648688552;3469146.148967459;1439335.621090941;256601.75097902204;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1436661073740.4648;549916410269.7445;1217294929965.209;43464.88784150528;7551.143009162422;-0.0;14998.33916540201;5462376.940526422;942660.0118646256;0.0;1431587.8661048396;5.181432080693938;0.2728868808237686
6642;2019-08-13 07:44:45.137;524;528;187;187;175;45;207;34;-14;41;795;208;-16;-2;257;233;243;501;173;232;207;20;588;356;361;133;361;314;590;338.0;-2.0;1114.0;131.0;7.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;16509.6640625;11310.7666015625;0.0;1415.47302246094;495.0;327780;428.0;0.0;Calculated values ==>;1565675085.137;325.56;325.96000000000004;291.86;291.86;290.66;277.66;273.955091788801;293.86;276.56;271.76000000000005;277.26000000000005;352.66;293.96000000000004;271.56;272.96000000000004;298.86;296.46000000000004;297.46000000000004;323.26000000000005;296.36;293.86;315.96000000000004;322.66;275.16;241.05796691057077;269.2639976450953;273.955091788801;290.46000000000004;5880000.0;3560000.0;3610000.0;1330000.0;3610000.0;3140000.0;5900000.0;0.05633333333333333;0.0;0.18566666666666667;0.021833333333333333;0.0011666666666666668;0.0575;0.0;11310.7666015625;0.0;1415.47302246094;16509.6640625;473824.4564856761;474170.1972923654;249859.99800995857;249859.99800995857;245586.89421887448;430412.23801567365;460398.2616888783;437019.13673288765;473695.32993624324;532518.4486383734;467485.519811183;436697.7041726919;438919.38981578365;467013.5131080222;464611.2859323508;418120.02489143173;470077.404557329;463741.9828368515;460398.2616888783;179799.33570027514;207800.24178383037;471651.78204872925;201803.1465104797;202778.21306264304;273.8892012396559;3469420.0624711597;1439524.1832037405;256625.55725430296;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1436877821750.9263;549995964594.9138;1217482858295.609;43671.768851293746;5891.695209251781;-0.0;14813.152796008528;5463103.575528593;942772.1120661797;0.0;1431836.4649649318;5.058573369546628;0.2561179790889007
6643;2019-08-13 07:45:45.137;521;525;187;187;176;45;208;33;-12;41;797;208;-14;-2;257;233;243;501;173;232;208;20;588;356;361;134;361;315;590;339.0;-1.0;1258.0;129.0;3.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16446.021484375;11344.8544921875;0.0;1404.41198730469;493.0;327781;439.0;0.0;Calculated values ==>;1565675145.137;325.26000000000005;325.66;291.86;291.86;290.76000000000005;277.66;273.955091788801;293.96000000000004;276.46000000000004;271.96000000000004;277.26000000000005;352.86;293.96000000000004;271.76000000000005;272.96000000000004;298.86;296.46000000000004;297.46000000000004;323.26000000000005;296.36;293.96000000000004;317.06;322.46000000000004;275.16;241.2770596917726;269.38090353596624;273.955091788801;290.46000000000004;5880000.0;3560000.0;3610000.0;1340000.0;3610000.0;3150000.0;5900000.0;0.0565;0.0;0.20966666666666667;0.021500000000000002;0.0005;0.057;0.0;11344.8544921875;0.0;1404.41198730469;16446.021484375;473374.99164439546;473721.19159648364;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;460533.5242618854;437109.2053401759;473565.85517348704;532653.5117604573;467344.16783611494;436787.6458509821;438696.6425396976;467013.5131080222;464611.2859323508;418120.02489143173;470077.404557329;463741.9828368515;460533.5242618854;184395.8529593127;206964.23671620517;471519.16422574193;201819.29060093092;202240.7003150452;273.89549449199103;3469694.6931840503;1439712.9800461885;256649.056296051;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1437094421750.9263;550076064594.9138;1217671558295.609;49332.45212366169;5798.547282933437;-0.0;14722.690964969892;5463878.6107033845;942869.5307536146;0.0;1432082.5969962734;5.479036027988595;0.28285506686625667
6644;2019-08-13 07:46:45.118;518;521;187;187;177;45;208;33;-11;41;797;207;-13;0;257;233;243;499;172;232;208;21;588;356;361;136;361;316;590;337.0;-1.0;1280.0;144.0;7.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16478.060546875;11272.1201171875;0.0;1403.38720703125;491.0;327782;454.0;0.0;Calculated values ==>;1565675205.118;324.96000000000004;325.26000000000005;291.86;291.86;290.86;277.66;273.955091788801;293.96000000000004;276.46000000000004;272.06;277.26000000000005;352.86;293.86;271.86;273.16;298.86;296.46000000000004;297.46000000000004;323.06;296.36;293.96000000000004;318.56;322.26000000000005;275.26000000000005;241.71165711629368;269.49753711883926;273.955091788801;290.36;5880000.0;3560000.0;3610000.0;1360000.0;3610000.0;3160000.0;5900000.0;0.05616666666666667;0.0;0.21333333333333335;0.024;0.0011666666666666668;0.05733333333333334;0.0;11272.1201171875;0.0;1403.38720703125;16478.060546875;472924.13213273673;473120.3616275546;249859.99800995857;249859.99800995857;246279.6677861075;430412.23801567365;460533.5242618854;437039.1322159168;473306.2826088756;532579.0425190425;467079.06935823185;436716.74332067836;438787.8637356032;467013.5131080222;464611.2859323508;418120.02489143173;469769.37819920975;463741.9828368515;460533.5242618854;190664.19178205615;206128.24275125185;471351.1979698544;201812.3881770959;202790.10116788087;273.892803884816;3469968.973651072;1439901.3951507492;256672.44721317955;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1437310953160.7334;550157038944.8417;1217860798350.4404;50181.70539494846;6468.931435026204;-0.0;14777.289590722927;5464707.63274183;942971.7273703266;0.0;1432328.3523201812;5.63511381388437;0.29485753474930476
6645;2019-08-13 07:47:45.148;515;519;187;187;177;45;209;33;-10;41;797;207;-12;0;257;233;244;497;173;233;208;21;589;356;361;136;361;317;591;314.0;-1.0;1341.0;142.0;7.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;16603.935546875;11390.869140625;0.0;1406.58752441406;487.0;327783;469.0;0.0;Calculated values ==>;1565675265.148;324.66;325.06;291.86;291.86;290.86;277.66;273.955091788801;294.06;276.46000000000004;272.16;277.26000000000005;352.86;293.86;271.96000000000004;273.16;298.86;296.46000000000004;297.56;322.86;296.46000000000004;293.96000000000004;320.06;321.86;275.26000000000005;241.71165711629368;269.6138998590099;273.955091788801;290.46000000000004;5890000.0;3560000.0;3610000.0;1360000.0;3610000.0;3170000.0;5910000.0;0.052333333333333336;0.0;0.2235;0.023666666666666666;0.0011666666666666668;0.053500000000000006;0.0;11390.869140625;0.0;1406.58752441406;16603.935546875;472343.2090000959;472690.9690038277;249814.44943992718;249814.44943992718;246240.50304609365;430412.23801567365;460668.655203527;436969.1101896967;473306.2826088756;532504.5360062602;466936.96177897183;436645.889417906;438564.48068516277;467013.5131080222;464611.2859323508;418102.83279103856;469327.1255773592;463874.16568678804;460533.5242618854;196933.003932529;204456.2876039246;471351.1979698544;201817.76687054813;202864.4234997869;273.89490054279753;3470244.794793372;1440090.347823596;256695.87537749182;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1437527661460.6301;550238679744.8027;1218050793300.3499;52556.32523182971;6378.957869350248;-0.0;13785.29689077227;5465564.2110717725;943078.8466473508;0.0;1432566.492884857;5.682424398483421;0.3069807920819912
6646;2019-08-13 07:48:45.119;513;516;187;187;177;45;208;33;-9;41;796;207;-11;0;257;233;243;496;173;233;208;21;589;358;362;137;363;318;591;348.0;-1.0;1519.0;194.0;7.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;16470.53515625;11357.7578125;0.0;1430.96960449219;484.0;327784;483.0;0.0;Calculated values ==>;1565675325.119;324.46000000000004;324.76000000000005;291.86;291.86;290.86;277.66;274.1680685717883;293.96000000000004;276.46000000000004;272.26000000000005;277.26000000000005;352.76;293.86;272.06;273.16;298.86;296.46000000000004;297.46000000000004;322.76000000000005;296.46000000000004;293.96000000000004;321.46000000000004;321.56;275.26000000000005;241.92719264551067;269.7299932089509;274.1680685717883;290.46000000000004;5890000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3180000.0;5910000.0;0.058;0.0;0.25316666666666665;0.03233333333333333;0.0011666666666666668;0.05916666666666667;0.0;11357.7578125;0.0;1430.96960449219;16470.53515625;472040.41213933897;472237.0309169922;249814.44943992718;249814.44943992718;246240.50304609365;430280.9020939914;460378.1213234712;436899.13996127737;473176.1828425327;532325.0087812608;466794.5877401701;436575.08484221715;438340.07238198275;466728.8912336129;464317.31521373475;417772.7149097219;469172.2267619817;463725.85767764907;460378.1213234712;202784.37528459195;203202.34940748036;471218.06502558704;202312.1071077501;203248.77301289162;274.09644598279766;3470520.2821657453;1440279.8280883194;256719.51025783253;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1437744456625.4714;550320540159.7428;1218241201225.2104;59389.61715075131;8694.625972676728;-0.0;15213.486441709294;5466496.6430309;943204.3991328964;0.0;1432808.032611796;6.513371256506796;0.366148406484723
6647;2019-08-13 07:49:45.119;511;515;187;187;177;46;207;34;-8;41;796;207;-10;1;258;233;244;495;172;233;207;21;590;358;363;138;363;318;592;359.0;-1.0;1329.0;162.0;7.0;0;98;100;1;0;0;0;0;0;0;1;0;0;1;0;16475.3515625;11432.849609375;0.0;1440.4670410156198;479.0;327785;493.0;0.0;Calculated values ==>;1565675385.119;324.26000000000005;324.66;291.86;291.86;290.86;277.76000000000005;274.1680685717883;293.86;276.56;272.36;277.26000000000005;352.76;293.86;272.16;273.26000000000005;298.96000000000004;296.46000000000004;297.56;322.66;296.46000000000004;293.86;322.46000000000004;321.06;275.26000000000005;242.14157278889297;269.7299932089509;274.1680685717883;290.36;5900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3180000.0;5920000.0;0.05983333333333333;0.0;0.22149999999999997;0.027000000000000003;0.0011666666666666668;0.061;0.0;11432.849609375;0.0;1440.4670410156198;16475.3515625;471607.1748785321;471956.22544176906;249769.11107569514;249769.11107569514;246201.4943837078;430280.9020939914;460086.50895382016;437060.6290143916;473045.8727645816;532325.0087812608;466794.5877401701;436737.29309844685;438498.49355175474;466858.86781954044;464317.31521373475;417755.6423959943;468882.90632217994;463577.2511321169;460086.50895382016;206964.23671620517;201112.50472608567;471084.70712553355;202324.68839959352;203232.0953906665;274.10133762828247;3470794.8312217346;1440469.749816835;256743.4388965451;1281929.4663425204;0;46;47;25;60;71;22;2;144;153;1437961956625.4714;550403040159.7428;1218432001225.2104;51994.01084617778;7256.5205056003815;-0.0;15668.119227352372;5467424.839930874;943337.3253535487;0.0;1433065.3793257049;5.819685215065168;0.3067149560813737
6648;2019-08-13 07:50:45.130;512;514;188;188;177;47;204;35;-16;41;796;207;-18;-5;258;233;243;493;173;233;204;22;608;361;366;138;366;302;607;403.0;0.0;1647.0;241.0;7.0;0;98;0;1;1;0;0;0;0;0;1;0;0;0;0;24887.015625;20117.478515625;0.0;1361.60681152344;474.0;327786;499.0;0.0;Calculated values ==>;1565675445.13;324.36;324.56;291.96000000000004;291.96000000000004;290.86;277.86;274.4858918419099;293.56;276.66;271.56;277.26000000000005;352.76;293.86;271.36;272.66;298.96000000000004;296.46000000000004;297.46000000000004;322.46000000000004;296.46000000000004;293.56;323.06;320.56;275.36;242.14157278889297;267.8393353686513;274.4858918419099;290.46000000000004;6080000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;6070000.0;0.06716666666666667;0.0;0.27449999999999997;0.04016666666666667;0.0011666666666666668;0.06833333333333333;0.0;20117.478515625;0.0;1361.60681152344;24887.015625;469396.50503931154;469841.492204944;249471.10603656634;249471.10603656634;245634.25090900564;430081.6785162784;459205.06791963393;439409.05671372375;473045.8727645816;533514.2078025887;469041.3626281953;439103.4342402594;441070.164538651;466430.68673233996;463874.16568678804;410443.45889120555;466525.6988124682;463129.6232463674;459205.06791963393;209472.28574929133;199022.72361097817;471182.93757713656;203084.59199002013;203876.55686398558;274.4100505849272;3471139.5808083676;1440732.717420452;256766.79379298995;1281929.4663425204;0;47;47;25;60;71;22;2;144;153;1438180696721.0415;550485855339.9586;1218618035325.6953;64871.06556665664;10768.616881082511;-0.0;17447.448255469302;5468398.894114053;943487.562370567;0.0;1433341.392982009;4.33384984906928;0.2462706382556764
6649;2019-08-13 07:51:45.110;549;537;185;185;175;51;184;37;-29;42;788;206;-31;-18;259;231;244;500;172;229;184;22;597;365;370;138;370;297;596;415.0;0.0;1533.0;170.0;6.0;0;99;0;1;1;0;0;0;0;0;1;0;0;1;0;24411.201171875;19798.263671875;0.0;1345.90734863281;470.0;327787;502.0;0.0;Calculated values ==>;1565675505.11;328.06;326.86;291.66;291.66;290.66;278.26000000000005;274.9066339382667;291.56;276.86;270.26000000000005;277.36;351.96000000000004;293.76000000000005;270.06;271.36;299.06;296.26000000000005;297.56;323.16;296.06;291.56;323.36;320.16;275.36;242.14157278889297;267.23344911666527;274.9066339382667;290.36;5970000.0;3650000.0;3700000.0;1380000.0;3700000.0;2970000.0;5960000.0;0.06916666666666667;0.0;0.2555;0.028333333333333332;0.001;0.07016666666666667;0.0;19798.263671875;0.0;1345.90734863281;24411.201171875;476423.55260996235;474763.1482630609;248865.25963863154;248865.25963863154;245360.64752444063;429811.8947417682;455767.2617528169;438531.5804257387;473143.7464358393;533053.7114365739;469610.8629403026;438225.1199557825;440196.8050086357;465987.64080860076;463012.4783077877;415230.31057143124;469124.1864528977;461989.0877721098;455767.2617528169;210726.34883551928;197350.94305643384;471182.93757713656;204164.8643311275;204801.92459679264;274.8460714861459;3471550.262340682;1441065.2377270702;256789.3488900361;1281929.4663425204;0;47;47;25;60;71;22;2;144;153;1438401423120.2344;550568627739.6559;1218797675425.0383;59880.695962173166;7565.51207530359;-0.0;17609.40115711437;5469438.145590322;943640.2958498424;0.0;1433633.4360125754;4.022650455867736;0.2098234930750758
6650;2019-08-13 07:52:45.121;592;577;189;188;173;51;182;39;-31;43;775;207;-34;-27;259;230;244;511;171;228;183;22;594;361;366;143;366;296;593;341.0;-1.0;1144.0;62.0;7.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;24469.9296875;19777.19140625;0.0;1329.84704589844;467.0;327788;503.0;0.0;Calculated values ==>;1565675565.121;332.36;330.86;292.06;291.96000000000004;290.46000000000004;278.26000000000005;274.4858918419099;291.36;277.06;270.06;277.46000000000004;350.66;293.86;269.76000000000005;270.46000000000004;299.06;296.16;297.56;324.26000000000005;295.96000000000004;291.46000000000004;323.46000000000004;319.86;275.36;243.1966462407574;267.1113755279542;274.4858918419099;290.26000000000005;5940000.0;3610000.0;3660000.0;1430000.0;3660000.0;2960000.0;5930000.0;0.05683333333333333;0.0;0.19066666666666665;0.010333333333333333;0.0011666666666666668;0.058;0.0;19777.19140625;0.0;1329.84704589844;24469.9296875;483002.32663924934;480977.4929475169;250461.68976459693;250091.6749275046;244790.4030861472;430081.6785162784;456148.98637023335;438449.4162088901;472588.3698738022;531778.673297152;469867.3432815614;437989.56915575906;439058.4772993104;466561.2974548907;463477.27075599786;416333.8680484578;471216.73617383605;462460.68337330536;456289.5263430202;211144.3756859795;196097.13278094304;470513.52464679367;203197.40728434513;204148.1256100973;274.45372258028436;3471957.679778411;1441395.093649415;256811.6509313401;1281929.4663425204;0;47;47;25;60;71;22;2;144;153;1438622263600.81;550652943194.8756;1218975608040.502;44854.7163682799;2762.2665460786347;-0.0;14624.201242509529;5470311.100707786;943726.3764504623;0.0;1433902.0986123872;2.9488354938081174;0.13290521524200857
6651;2019-08-13 07:53:45.121;608;598;196;196;179;45;187;37;-35;43;758;207;-37;-25;258;230;244;528;173;228;188;23;591;359;363;150;364;291;590;265.0;-1.0;1016.0;94.0;7.0;0;99;0;1;1;0;0;0;0;0;1;0;0;1;0;25487.974609375;19691.2578125;0.0;1278.53161621094;464.0;327789;503.0;0.0;Calculated values ==>;1565675625.121;333.96000000000004;332.96000000000004;292.76000000000005;292.76000000000005;291.06;277.66;274.27422755570615;291.86;276.86;269.66;277.46000000000004;348.96000000000004;293.86;269.46000000000004;270.66;298.96000000000004;296.16;297.56;325.96000000000004;295.96000000000004;291.96000000000004;323.46000000000004;319.56;275.46000000000004;244.62907804385475;266.49643012054327;274.27422755570615;290.46000000000004;5910000.0;3590000.0;3629999.9999999995;1500000.0;3640000.0;2910000.0;5900000.0;0.04416666666666667;0.0;0.16933333333333334;0.015666666666666666;0.0011666666666666668;0.04533333333333334;0.0;19691.2578125;0.0;1278.53161621094;25487.974609375;485589.9203428159;484300.5596235355;253280.84229605916;253280.84229605916;246979.7212225892;430214.79039162316;457339.7037190121;438955.35224907694;471664.7844145748;530392.0223577381;470549.06774385326;438653.51851114654;440448.3651925157;466716.40587100666;463774.604463236;417405.2363933188;474170.1972923654;462912.4563373884;457478.43124816316;211144.3756859795;194843.3435325042;469666.7478593842;202621.48811495423;203925.22149461502;274.2212301840718;3472373.9956475515;1441723.9973929047;256833.387420191;1281929.4663425204;0;47;47;25;60;71;22;2;144;153;1438840963600.81;550740843194.8756;1219151708040.502;40019.200993378116;4183.709069329402;-0.0;11494.412175494183;5471018.383352467;943784.2595805906;0.0;1434119.753724204;2.656074465008375;0.13624462368337728
6652;2019-08-13 07:54:45.132;610;603;197;197;181;41;191;34;-40;42;730;207;-43;-30;257;231;244;537;175;229;192;22;592;355;359;143;360;287;592;330.0;-1.0;981.0;55.0;3.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27059.35546875;19848.154296875;0.0;2164.36596679688;460.0;327790;505.0;0.0;Calculated values ==>;1565675685.132;334.16;333.46000000000004;292.86;292.86;291.26000000000005;277.26000000000005;273.8482719121499;292.26000000000005;276.56;269.16;277.36;346.16;293.86;268.86;270.16;298.86;296.26000000000005;297.56;326.86;296.06;292.36;323.66;319.16;275.36;243.1966462407574;265.9988726020314;273.8482719121499;290.66;5920000.0;3550000.0;3590000.0;1430000.0;3600000.0;2870000.0;5920000.0;0.055;0.0;0.1635;0.009166666666666667;0.0005;0.0555;0.0;19848.154296875;0.0;2164.36596679688;27059.35546875;485758.78765239357;484779.1763973858;253566.99293889725;253566.99293889725;247604.5358291746;430477.46260093397;458535.8290576415;439089.34317833104;472489.7604950056;527795.8513852125;471090.23685373657;438639.9352766927;440570.3247126832;467155.4305485478;464496.52518415696;417051.5309551097;475261.09208083485;463642.6141334031;458672.66196876654;211980.4382156667;193171.6564234249;470513.52464679367;201630.17790267704;202098.07713723756;273.8172361782753;3472811.9703449137;1442053.552900801;256862.08349332592;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1439057603310.514;550828759309.7555;1219325139830.265;38824.57352256943;2464.7640118210693;-0.0;14239.889458149859;5471675.535261635;943839.6736802473;0.0;1434334.2455538185;2.5226201419644987;0.11231894842756854
6653;2019-08-13 07:55:45.102;607;597;197;197;181;37;195;31;-31;40;676;209;-32;-12;257;231;244;526;175;229;196;20;574;350;355;134;355;302;575;319.0;62.0;746.0;40.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19406.15234375;11161.162109375;0.0;2347.3564453125;454.0;327791;512.0;0.0;Calculated values ==>;1565675745.102;333.86;332.86;292.86;292.86;291.26000000000005;276.86;273.3108153835814;292.66;276.26000000000005;270.06;277.16;340.76;294.06;269.96000000000004;271.96000000000004;298.86;296.26000000000005;297.56;325.76000000000005;296.06;292.76000000000005;324.36;318.56;275.16;241.2770596917726;267.8393353686513;273.3108153835814;290.66;5740000.0;3500000.0;3550000.0;1340000.0;3550000.0;3020000.0;5750000.0;0.05316666666666667;0.010333333333333333;0.12433333333333334;0.006666666666666667;0.0011666666666666668;0.05433333333333334;0.0;11161.162109375;0.0;2347.3564453125;19406.15234375;487315.0467083778;485830.33894147794;254524.52222042507;254524.52222042507;248332.28560088016;430799.1582183253;459713.48351275333;437087.69907598407;473468.5566066367;520963.30482635245;469282.0919039604;436930.4416478736;440016.90873842884;467861.136234571;465227.56439982605;422972.74966602336;475747.7365831955;464234.7764519513;459848.5200899102;214906.75144652807;190664.19178205615;471519.16422574193;200322.24521796993;201486.09779164227;273.2831072194059;3473198.98930392;1442311.8346654912;256899.66238126805;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1439271696210.616;550911817759.7952;1219501751480.349;29437.838096346426;1807.9794600518135;0.0;14037.691611539225;5472244.104265349;943875.2620727654;0.0;1434569.7742395906;3.352218748829711;0.13125877626747137
6654;2019-08-13 07:56:45.133;584;580;196;197;182;36;199;27;-25;37;673;212;-27;-1;256;232;243;479;175;229;199;19;580;348;352;128;352;303;582;366.0;-1.0;974.0;8.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20064.580078125;11313.109375;0.0;2386.15209960938;446.0;327792;521.0;0.0;Calculated values ==>;1565675805.133;331.56;331.16;292.76000000000005;292.86;291.36;276.76000000000005;273.0942459734351;293.06;275.86;270.66;276.86;340.46000000000004;294.36;270.46000000000004;273.06;298.76000000000005;296.36;297.46000000000004;321.06;296.06;293.06;325.26000000000005;317.76000000000005;275.06;239.943914813709;267.9596281332873;273.0942459734351;290.66;5800000.0;3479999.9999999995;3520000.0000000005;1280000.0;3520000.0000000005;3030000.0;5820000.0;0.061000000000000006;0.0;0.16233333333333333;0.0013333333333333333;0.0011666666666666668;0.062166666666666676;0.0;11313.109375;0.0;2386.15209960938;20064.580078125;483461.76012327033;482671.5198799429;253716.38133455595;254118.67475721712;248388.05564702133;430925.7729439634;460718.8946201997;437798.07955487026;473953.8206284208;520565.53022811865;469505.18851112365;437485.64907481754;441455.363107709;468154.0428263464;465646.92061946914;420791.54808361235;467748.6150921985;464675.8134892198;460718.8946201997;218669.37671819705;187321.02276691253;472214.8363805915;199853.6247581289;200864.45397001895;273.09018363286776;3473528.0820169793;1442499.2170251033;256939.1286661266;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1439483905795.2585;550990458369.6627;1219683345255.0432;38626.31649533768;363.14828216328345;-0.0;16154.284393752905;5472811.598606656;943893.3641518311;0.0;1434821.504032441;4.025308172521485;0.1514508098809949
6655;2019-08-13 07:57:45.133;563;566;196;197;186;37;201;25;-24;36;699;213;-24;-5;255;233;243;480;176;230;201;20;591;348;353;134;353;299;593;368.0;-1.0;1532.0;136.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19830.4296875;11616.740234375;0.0;1368.45104980469;430.0;327793;528.0;0.0;Calculated values ==>;1565675865.133;329.46000000000004;329.76000000000005;292.76000000000005;292.86;291.76000000000005;276.86;273.0942459734351;293.26000000000005;275.66;270.76000000000005;276.76000000000005;343.06000000000006;294.46000000000004;270.76000000000005;272.66;298.66;296.46000000000004;297.46000000000004;321.16;296.16;293.26000000000005;325.96000000000004;316.16;275.16;241.2770596917726;267.47669482898436;273.0942459734351;290.76000000000005;5910000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2990000.0;5930000.0;0.06133333333333334;0.0;0.25533333333333336;0.02266666666666667;0.0011666666666666668;0.0625;0.0;11616.740234375;0.0;1368.45104980469;19830.4296875;479194.74511090317;479392.23432037636;253122.41048544168;253513.50696152681;249358.54762703448;430925.7729439634;460831.5935396137;438850.44880392915;473079.2034362849;523620.829220142;470173.0258749519;438850.44880392915;441704.83121573745;467886.156361153;465775.7466569207;417068.34371977375;466391.4470607288;464659.4996513457;460831.5935396137;221596.04284303306;180635.0508419939;471519.16422574193;199759.73819804942;200755.84141408076;273.0532158081451;3473860.5404316927;1442690.2991051814;256970.41702570504;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1439695405795.2585;551069058369.6627;1219863945255.0432;61047.82810803463;6159.880323294364;-0.0;16254.73450784581;5473642.2164783515;943947.7227235433;0.0;1435091.5791899543;6.427509700289129;0.3428041880254756
6656;2019-08-13 07:58:45.114;554;557;192;194;188;40;196;26;-26;36;730;213;-21;-10;256;233;244;498;175;229;196;21;596;352;357;137;357;296;598;329.0;0.0;1440.0;288.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19822.1796875;11723.896484375;0.0;1342.14733886719;422.0;327794;529.0;0.0;Calculated values ==>;1565675925.114;328.56;328.86;292.36;292.56;291.96000000000004;277.16;273.5264737036516;292.76000000000005;275.76000000000005;270.56;276.76000000000005;346.16;294.46000000000004;271.06;272.16;298.76000000000005;296.46000000000004;297.56;322.96000000000004;296.06;292.76000000000005;326.06;315.36;275.26000000000005;241.92719264551067;267.1113755279542;273.5264737036516;290.66;5960000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;5980000.0;0.05483333333333333;0.0;0.24000000000000002;0.048;0.0011666666666666668;0.056;0.0;11723.896484375;0.0;1342.14733886719;19822.1796875;477282.5204226096;477481.58566262334;251344.96837593618;252099.22739303872;249865.54177248795;430671.36484660726;459534.26681895024;439210.0331572137;472687.3056196521;527096.9558006418;470581.2259578469;439963.6784130522;441598.5841316281;467450.99436332186;465195.77574039256;415601.9061448924;468543.613839659;463939.2883609972;459534.26681895024;222014.15119762826;177292.22831007556;471218.06502558704;200714.76467167767;201769.56058218304;273.44588240671663;3474190.8742053397;1442884.7428184238;256992.99819271232;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1439908338345.9153;551150332624.9135;1220042388730.5935;57238.86443652865;12984.15841698765;-0.0;14434.823549258963;5474627.626773824;944107.2058612132;0.0;1435347.2445215518;6.479225659122915;0.40579939576221047
6657;2019-08-13 07:59:45.134;555;553;185;186;185;43;181;29;-26;36;744;211;-20;-10;256;231;244;510;174;227;181;22;598;357;362;142;362;296;600;371.0;-1.0;1628.0;243.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18707.271484375;11844.1494140625;0.0;1332.5341796875;418.0;327795;527.0;0.0;Calculated values ==>;1565675985.134;328.66;328.46000000000004;291.66;291.76000000000005;291.66;277.46000000000004;274.0616903277293;291.26000000000005;276.06;270.56;276.76000000000005;347.56000000000006;294.26000000000005;271.16;272.16;298.76000000000005;296.26000000000005;297.56;324.16;295.86;291.26000000000005;325.86;314.96000000000004;275.36;242.98782864720522;267.1113755279542;274.0616903277293;290.56;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2960000.0;6000000.0;0.06183333333333333;0.0;0.27133333333333337;0.0405;0.0011666666666666668;0.063;0.0;11844.1494140625;0.0;1332.5341796875;18707.271484375;477187.31261518033;476648.93368071836;248694.47616660263;249053.0650411027;248694.47616660263;430346.717906069;456668.5671208292;439210.0331572137;472029.85167895287;528555.4131325923;470343.53156096645;440113.59717519087;441598.5841316281;466741.49892412685;464202.0896790568;414854.82770467637;470144.6573097232;462929.3875858028;456668.5671208292;221177.93781777218;175620.85347054448;470647.8646651888;202084.69574811638;202947.8398299402;274.00341221249585;3474512.0599912563;1443081.2086676424;257015.29463503073;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1440124110245.8467;551234060524.8868;1220220047930.537;64340.00821700175;10876.808341141435;-0.0;15984.405819326006;5475641.1217647055;944306.1135312642;0.0;1435600.8225974021;6.921409452430655;0.40591981116073067
6658;2019-08-13 08:00:45.095;559;554;180;181;177;48;166;31;-24;37;743;209;-15;-8;257;229;244;517;174;223;166;23;595;361;365;146;366;298;597;411.0;-1.0;1536.0;210.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17511.2421875;11697.142578125;0.0;1327.34814453125;414.0;327796;523.0;0.0;Calculated values ==>;1565676045.095;329.06;328.56;291.16;291.26000000000005;290.86;277.96000000000004;274.4858918419099;289.76000000000005;276.26000000000005;270.76000000000005;276.86;347.46000000000004;294.06;271.66;272.36;298.86;296.06;297.56;324.86;295.46000000000004;289.76000000000005;325.46000000000004;314.56;275.46000000000004;243.81672145450628;267.35522164206344;274.4858918419099;290.56;5950000.0;3610000.0;3650000.0;1460000.0;3660000.0;2980000.0;5970000.0;0.0685;0.0;0.256;0.035;0.0005;0.069;0.0;11697.142578125;0.0;1327.34814453125;17511.2421875;478135.82482554147;477161.31665044994;247049.7525939866;247400.39160137018;246008.74741170698;430081.6785162784;454048.7298407423;439072.0574886922;471599.1411268027;528297.1719809249;469832.03965532704;440430.35674355563;441472.00489615026;466299.9704243525;463344.7402771259;415969.72382303595;471613.7668001216;461940.96994019573;454048.7298407423;219505.55070137876;173949.5011765382;470208.5969619798;203145.1822167783;203463.3312774827;274.43350974356827;3474813.6847547335;1443277.2585854668;257037.44591335728;1281929.4663425204;0;47;47;25;60;71;22;2;144;154;1440342068480.722;551320404364.8374;1220398132100.435;60397.280069609966;9347.219516082052;-0.0;17290.392500864913;5476679.923506187;944474.5375498271;0.0;1435877.9323447542;6.682402708856688;0.37006088138601956
