;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6659;2019-08-13 08:01:45.135;561;556;181;181;173;51;161;33;-26;37;735;209;-26;-3;258;227;244;520;174;222;161;24;595;362;366;142;367;303;597;431.0;76.0;1292.0;169.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17654.326171875;11678.4228515625;0.0;2310.31274414062;410.0;327797;520.0;0.0;Calculated values ==>;1565676105.135;329.26000000000005;328.76000000000005;291.26000000000005;291.26000000000005;290.46000000000004;278.26000000000005;274.5913991737795;289.26000000000005;276.46000000000004;270.56;276.86;346.66;294.06;270.56;272.86;298.96000000000004;295.86;297.56;325.16;295.36;289.26000000000005;325.16;314.16;275.56;242.98782864720522;267.9596281332873;274.5913991737795;290.56;5950000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3030000.0;5970000.0;0.07183333333333333;0.012666666666666666;0.21533333333333332;0.028166666666666666;0.0005;0.07233333333333333;0.0;11678.4228515625;0.0;2310.31274414062;17654.326171875;478427.7850303775;477455.4490142471;247400.39160137018;247400.39160137018;244644.756043089;430014.67791919125;453158.4795750986;437642.0229114993;472128.42060986464;527074.2923343037;469143.99710481934;437642.0229114993;441156.6256199011;466287.42677258106;462929.3875858028;415969.72382303595;472071.55468935665;461653.8592145803;453158.4795750986;218251.29456621417;172278.17009871884;470845.5270076962;203426.79690272326;203730.76184303648;274.54712459403584;3475106.9265218107;1443472.184828176;257067.7799633041;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1440561514680.5825;551406861964.7825;1220578552300.3203;50434.345333889774;7532.294231290071;0.0;18041.938249285828;5477604.136115215;944615.2939393756;0.0;1436172.564724878;5.433555970406148;0.27725615735504755
6660;2019-08-13 08:02:45.136;560;557;183;184;172;53;163;35;-21;38;703;209;-23;4;258;227;244;522;175;222;163;22;594;361;366;135;366;308;596;380.0;-1.0;1319.0;120.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17707.794921875;11615.6982421875;0.0;2393.15625;407.0;327798;517.0;0.0;Calculated values ==>;1565676165.136;329.16;328.86;291.46000000000004;291.56;290.36;278.46000000000004;274.4858918419099;289.46000000000004;276.66;271.06;276.96000000000004;343.46000000000004;294.06;270.86;273.56;298.96000000000004;295.86;297.56;325.36;295.36;289.46000000000004;324.86;313.86;275.36;241.49495122638035;268.5567601203482;274.4858918419099;290.66;5940000.0;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;5960000.0;0.06333333333333332;0.0;0.21983333333333333;0.02;0.0011666666666666668;0.06449999999999999;0.0;11615.6982421875;0.0;2393.15625;17707.794921875;478401.56030319276;477722.89125359646;248149.07992257402;248506.1479049045;244343.53571018908;430081.6785162784;453446.6530995133;437285.26766895736;473143.78782676667;523319.99555013847;468449.81437969353;436968.1147638701;441144.9977105962;466430.68673233996;463079.3272856336;416333.8680484578;472504.26893013204;461653.8592145803;453446.6530995133;216997.06728235667;171024.68490186572;471581.87251044664;203177.52199525232;203990.96102752944;274.4460271341344;3475401.6157753086;1443666.3057390172;257106.97619146752;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1440781118340.3171;551489963349.6821;1220761855355.0989;51464.68609060282;5368.087010303887;-0.0;16089.892138642957;5478453.308862036;944722.7989079786;0.0;1436457.0013849658;5.205469532160349;0.26318646395302947
6661;2019-08-13 08:03:45.106;556;555;187;187;174;53;166;36;-17;38;703;212;-19;4;258;227;244;522;175;223;166;22;593;361;366;130;366;312;594;353.0;76.0;1327.0;151.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17667.740234375;11496.615234375;0.0;2430.51513671875;405.0;327799;513.0;0.0;Calculated values ==>;1565676225.106;328.76000000000005;328.66;291.86;291.86;290.56;278.46000000000004;274.4858918419099;289.76000000000005;276.76000000000005;271.46000000000004;276.96000000000004;343.46000000000004;294.36;271.26000000000005;273.56;298.96000000000004;295.86;297.56;325.36;295.46000000000004;289.76000000000005;324.46000000000004;313.66;275.36;240.39332010688793;269.02936301313275;274.4858918419099;290.66;5930000.0;3610000.0;3660000.0;1300000.0;3660000.0;3120000.0;5940000.0;0.05883333333333333;0.012666666666666666;0.22116666666666665;0.025166666666666667;0.0005;0.05933333333333333;0.0;11496.615234375;0.0;2430.51513671875;17667.740234375;477937.75018325704;477671.00984942296;249679.05669046773;249679.05669046773;245093.80798601007;430081.6785162784;453877.53911106277;437000.6383046333;473792.32411537116;522998.8689292092;468256.9683316274;436680.1712671876;440286.945399369;466430.68673233996;463079.3272856336;416694.4386158034;472760.4578833532;461788.64601299;453877.53911106277;215324.80838970217;170189.03402730724;472242.3386847302;203152.73691521186;203544.81264365505;274.4364340939856;3475696.264503688;1443858.8120501076;257147.1533544119;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1441000608540.4219;551569423599.7201;1220947762355.1875;51719.36085729371;6772.088311199545;0.0;14853.075103732857;5479312.7459868165;944823.9164516422;0.0;1436714.7305164118;5.2663055717820555;0.2842825596695979
6662;2019-08-13 08:04:45.087;549;551;189;189;176;51;171;36;-13;39;728;214;-15;5;258;227;244;521;174;223;171;22;592;360;364;132;365;314;594;319.0;0.0;1200.0;313.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17792.263671875;11460.9697265625;0.0;2452.03491210938;402.0;327800;510.0;0.0;Calculated values ==>;1565676285.087;328.06;328.26000000000005;292.06;292.06;290.76000000000005;278.26000000000005;274.38016830617;290.26000000000005;276.76000000000005;271.86;277.06;345.96000000000004;294.56;271.66;273.66;298.96000000000004;295.86;297.56;325.26000000000005;295.46000000000004;290.26000000000005;324.16;313.36;275.36;240.83765695389522;269.2639976450953;274.38016830617;290.56;5920000.0;3600000.0;3640000.0;1320000.0;3650000.0;3140000.0;5940000.0;0.05316666666666667;0.0;0.2;0.05216666666666667;0.0005;0.05366666666666667;0.0;11460.9697265625;0.0;2452.03491210938;17792.263671875;477033.3686263252;477084.14137497393;250415.30536320075;250415.30536320075;245778.84804226013;430148.3826014536;454930.2705150204;437179.3288687813;473630.5699406402;525477.7414142366;468222.0069081799;436858.596315483;440006.86123112036;466573.67930157646;463228.9603270487;417051.5309551097;472609.0748465971;462092.9729319857;454930.2705150204;214070.64678622372;168935.5661677829;471978.8095216074;202737.25428579803;203181.45973061855;274.27077197911905;3475991.670960967;1444050.0646754294;257187.82838694216;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1441219539190.227;551647998709.6501;1221135502885.0203;46888.41491659665;14045.43446480139;-0.0;13510.519512096234;5480134.217235903;944997.3408728249;0.0;1436951.018956292;5.350703951220751;0.34533168927181357
6663;2019-08-13 08:05:45.117;543;546;190;190;178;48;176;36;-11;40;755;215;-13;7;257;228;244;520;176;224;176;22;598;358;363;136;363;316;599;293.0;-1.0;823.0;142.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;17946.4765625;11573.498046875;0.0;2439.1826171875;400.0;327801;508.0;0.0;Calculated values ==>;1565676345.117;327.46000000000004;327.76000000000005;292.16;292.16;290.96000000000004;277.96000000000004;274.1680685717883;290.76000000000005;276.76000000000005;272.06;277.16;348.66;294.66;271.86;273.86;298.86;295.96000000000004;297.56;325.16;295.56;290.76000000000005;323.96000000000004;313.16;275.36;241.71165711629368;269.49753711883926;274.1680685717883;290.76000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3160000.0;5990000.0;0.04883333333333333;0.0;0.1371666666666667;0.023666666666666666;0.0011666666666666668;0.05;0.0;11573.498046875;0.0;2439.1826171875;17946.4765625;475409.84131391835;475732.9451162229;250554.53311068483;250554.53311068483;246276.85176977402;430280.9020939914;455803.4427082957;437039.1322159168;473208.68934220774;528166.4933163108;468064.649675361;436716.74332067836;439880.5001440809;466728.8912336129;463659.26402989647;414854.82770467637;471813.3711698714;462378.4611214822;455803.4427082957;213234.55432191002;168099.92630828856;471449.11765258067;202297.80670394207;203423.79698676607;274.09088545646114;3476289.6427087127;1444242.1145511616;257228.6089132352;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1441437748240.9897;551728438909.9313;1221324597385.6812;32198.685149392542;6369.91435911778;-0.0;12618.982286076483;5480793.605935008;945167.5538442392;0.0;1437168.8736782956;3.6529471427879314;0.19457846157856437
6664;2019-08-13 08:06:45.118;538;541;191;191;179;47;177;36;-10;40;774;216;-12;8;257;228;244;518;176;224;177;21;597;358;363;139;363;316;598;291.0;-1.0;990.0;151.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18009.8203125;11563.4072265625;0.0;2442.29638671875;398.0;327802;506.0;0.0;Calculated values ==>;1565676405.118;326.96000000000004;327.26000000000005;292.26000000000005;292.26000000000005;291.06;277.86;274.1680685717883;290.86;276.76000000000005;272.16;277.16;350.56000000000006;294.76000000000005;271.96000000000004;273.96000000000004;298.86;295.96000000000004;297.56;324.96000000000004;295.56;290.86;323.76000000000005;312.96000000000004;275.26000000000005;242.35481222062532;269.49753711883926;274.1680685717883;290.76000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3160000.0;5980000.0;0.0485;0.0;0.165;0.025166666666666667;0.0005;0.049;0.0;11563.4072265625;0.0;2442.29638671875;18009.8203125;474787.8554938986;475111.5694713433;250971.57320348333;250971.57320348333;246661.77463119116;430280.9020939914;455943.89776123053;437199.7979686943;472817.310826017;530164.8091928666;468187.4834884124;436878.1151619385;440035.3822592901;466728.8912336129;463659.26402989647;415230.31057143124;471637.03781129577;462378.4611214822;455943.89776123053;212398.47392691602;167264.2905471822;470951.1231468757;202299.6391475328;202796.29153585882;274.09159800716327;3476589.2835095725;1444434.925308333;257269.28858286847;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1441655551870.7266;551810940284.8317;1221514200545.4521;38758.526205491646;6761.062347316796;-0.0;12404.232705043214;5481384.925884087;945276.9804737407;0.0;1437377.403945083;4.135730903438795;0.2297058373936422
6665;2019-08-13 08:07:48.108;535;538;193;193;180;45;181;35;-10;40;785;218;-11;9;257;229;244;516;178;225;181;19;593;358;363;141;363;317;595;287.0;77.0;1223.0;151.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;18030.98828125;11408.6953125;0.0;2429.19116210938;396.0;327803;504.0;0.0;Calculated values ==>;1565676468.108;326.66;326.96000000000004;292.46000000000004;292.46000000000004;291.16;277.66;274.1680685717883;291.26000000000005;276.66;272.16;277.16;351.66;294.96000000000004;272.06;274.06;298.86;296.06;297.56;324.76000000000005;295.66;291.26000000000005;323.56;312.76000000000005;275.06;242.77792619122317;269.6138998590099;274.1680685717883;290.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3170000.0;5950000.0;0.04783333333333333;0.012833333333333334;0.20383333333333334;0.025166666666666667;0.0005;0.04833333333333333;0.0;11408.6953125;0.0;2429.19116210938;18030.98828125;474839.0055503282;475037.0082113181;251867.34685523214;251867.34685523214;247129.73379169006;430280.9020939914;456504.1082933979;436969.1101896967;472555.3283204977;531244.8383721967;468293.2829199738;436807.67884266505;439972.6654241257;466728.8912336129;463791.1003516643;416694.4386158034;471720.2709078228;462512.1425119949;456504.1082933979;211562.405474017;166428.6587063909;470485.8080591802;202308.2846986277;202820.96465197188;274.0949597391427;3476904.590528137;1444635.8992998824;257311.90733297225;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1441884205570.7612;551899126284.845;1221713563895.4824;47831.698262596234;6749.134337907238;0.0;12261.351942668924;5482142.470084096;945395.1759305922;0.0;1437593.1935530268;4.830375264735594;0.2784283789112454
6666;2019-08-13 08:08:45.099;532;535;194;194;181;45;183;34;-9;39;789;220;-11;10;257;229;244;513;180;226;183;17;596;357;362;136;362;318;597;281.0;76.0;1130.0;72.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;18269.48828125;11470.4853515625;0.0;2457.16162109375;394.0;327804;502.0;0.0;Calculated values ==>;1565676525.099;326.36;326.66;292.56;292.56;291.26000000000005;277.66;274.0616903277293;291.46000000000004;276.56;272.26000000000005;277.06;352.06000000000006;295.16;272.06;274.16;298.86;296.06;297.56;324.46000000000004;295.76000000000005;291.46000000000004;323.36;312.56;274.86;241.71165711629368;269.7299932089509;274.0616903277293;291.16;5960000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3180000.0;5970000.0;0.04683333333333333;0.012666666666666666;0.18833333333333335;0.012;0.0005;0.04733333333333333;0.0;11470.4853515625;0.0;2457.16162109375;18269.48828125;474014.07329564355;474338.64573808864;252148.65121393514;252148.65121393514;247400.39160137018;430346.717906069;456947.03434989735;436899.13996127737;473111.07959547755;531589.8608210544;468399.3965040911;436575.08484221715;439910.0195232583;466871.3337883854;463939.2883609972;415601.9061448924;471001.0251435415;462796.2276784706;456947.03434989735;210726.34883551928;165593.03060630985;470959.3386274875;202130.01539039775;202658.38126177315;274.0210508115863;3477191.9239250105;1444816.9975476305;257350.5848511889;1281929.4663425204;0;47;47;25;60;71;22;2;145;154;1442090797945.533;551978058819.7578;1221894510320.2825;44214.85179418233;3225.951878845077;0.0;12036.329579504545;5482871.056879721;945474.1328941965;0.0;1437785.5198260962;4.270436590567071;0.22313328541149105
6667;2019-08-13 08:09:45.119;531;534;196;196;183;44;185;33;-15;39;794;222;-17;6;257;229;244;512;181;226;185;14;620;359;364;140;364;303;619;288.0;0.0;1524.0;255.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27196.4453125;20616.609375;0.0;2326.865234375;392.0;327805;501.0;0.0;Calculated values ==>;1565676585.119;326.26000000000005;326.56;292.76000000000005;292.76000000000005;291.46000000000004;277.56;274.27422755570615;291.66;276.46000000000004;271.66;277.06;352.56000000000006;295.36;271.46000000000004;273.76000000000005;298.86;296.06;297.56;324.36;295.76000000000005;291.66;323.26000000000005;312.36;274.56;242.56692532238324;267.9596281332873;274.27422755570615;291.26000000000005;6200000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6190000.0;0.048;0.0;0.254;0.042499999999999996;0.0005;0.0485;0.0;20616.609375;0.0;2326.865234375;27196.4453125;470787.9487740455;471384.8981601901;251846.51501688472;251846.51501688472;247231.86736343036;430214.79039162316;456898.30145361554;439341.82880185475;472588.21769833704;533231.956343349;470704.5923129879;439035.45894700487;442493.0341924577;466586.1840761427;463642.6141334031;405294.7071730422;467922.765373891;462494.8638479254;456898.30145361554;210308.32490665457;164757.40606591295;470126.95240123506;202454.4417541517;202963.63838572626;274.15635283345114;3477570.9329990977;1445084.4791344188;257390.46503060195;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1442308670545.4636;552060886419.7314;1222080872420.2231;60169.39631011658;11376.081702501044;-0.0;12315.831158792631;5483741.215569891;945595.8570685402;0.0;1437988.5221437418;3.6551268105286647;0.2389027678326124
6668;2019-08-13 08:10:45.110;557;549;193;193;182;48;167;35;-29;39;792;223;-31;-21;258;228;244;517;183;221;167;11;609;364;368;139;369;296;609;301.0;0.0;1325.0;117.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26700.216796875;20399.353515625;0.0;2274.32885742188;391.0;327806;500.0;0.0;Calculated values ==>;1565676645.11;328.86;328.06;292.46000000000004;292.46000000000004;291.36;277.96000000000004;274.8017692304317;289.86;276.66;270.26000000000005;277.06;352.36;295.46000000000004;270.06;271.06;298.96000000000004;295.96000000000004;297.56;324.86;295.26000000000005;289.86;323.16;312.26000000000005;274.26000000000005;242.35481222062532;267.1113755279542;274.8017692304317;291.46000000000004;6090000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2960000.0;6090000.0;0.050166666666666665;0.0;0.22083333333333333;0.0195;0.0005;0.050666666666666665;0.0;20399.353515625;0.0;2274.32885742188;26700.216796875;476144.1392304201;474944.79123406444;251201.45471897747;251201.45471897747;247272.7706969742;429879.7862731237;453677.8211271287;438754.5193185401;472719.2527797885;533542.9242343539;471765.7959562518;438449.4162088901;439963.6784130522;466000.09905875643;462762.17627123004;410430.53145310254;470045.1054060803;461212.1597545428;453677.8211271287;209890.3038832737;164339.59507360373;469966.18980854325;203877.4286584789;204344.44207354958;274.7305500698375;3478020.0044787102;1445426.2275548617;257428.8025631674;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1442528237605.2332;552144573864.6437;1222260545465.0347;51868.69085409685;5188.730842426255;-0.0;12632.89120538134;5484674.726247671;945733.8764669207;0.0;1438196.3969773222;3.073621291649923;0.17575260200732334
6669;2019-08-13 08:11:45.120;594;581;196;195;180;49;167;36;-35;40;782;224;-37;-15;258;227;244;527;182;220;167;8;603;362;367;139;367;291;602;281.0;-1.0;1186.0;83.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;26461.142578125;20222.78515625;0.0;2224.71069335938;390.0;327807;501.0;0.0;Calculated values ==>;1565676705.12;332.56;331.26000000000005;292.76000000000005;292.66;291.16;278.06;274.5913991737795;289.86;276.76000000000005;269.66;277.16;351.36;295.56;269.46000000000004;271.66;298.96000000000004;295.86;297.56;325.86;295.16;289.86;323.26000000000005;312.16;273.96000000000004;242.35481222062532;266.49643012054327;274.5913991737795;291.36;6030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2910000.0;6020000.0;0.04683333333333333;0.0;0.19766666666666666;0.013833333333333333;0.0005;0.04733333333333333;0.0;20222.78515625;0.0;2224.71069335938;26461.142578125;482262.3351603037;480506.36533837824;252661.91071188753;252281.65174799904;246852.5990856614;430014.67791919125;453849.54240808694;438955.35224907694;472817.310826017;532878.0935212327;472548.82755817944;438653.51851114654;441916.05975842435;466287.42677258106;462929.3875858028;412914.8834694414;472495.63093212055;461230.37992798607;453849.54240808694;210308.32490665457;163921.7849024954;469670.3247129736;203372.8733767873;203893.53222187638;274.52627875256536;3478463.089641986;1445764.8017967106;257466.300808084;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1442748774355.198;552227987764.6304;1222436674815.0066;46566.80332375592;3683.7814101505774;-0.0;11831.251148813966;5485495.15874832;945807.8263919475;0.0;1438400.2988082168;2.76564639096707;0.15084751023838572
6670;2019-08-13 08:12:45.111;613;602;201;201;184;45;173;36;-41;41;772;224;-43;-25;258;227;244;537;183;221;173;5;599;358;363;137;363;286;598;262.0;-1.0;599.0;65.0;3.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;27281.455078125;20159.63671875;0.0;2206.6455078125;391.0;327808;502.0;0.0;Calculated values ==>;1565676765.111;334.46000000000004;333.36;293.26000000000005;293.26000000000005;291.56;277.66;274.1680685717883;290.46000000000004;276.76000000000005;269.06;277.26000000000005;350.36;295.56;268.86;270.66;298.96000000000004;295.86;297.56;326.86;295.26000000000005;290.46000000000004;323.36;312.26000000000005;273.66;241.92719264551067;265.87368984753493;274.1680685717883;291.46000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2860000.0;5980000.0;0.043666666666666666;0.0;0.09983333333333334;0.010833333333333334;0.0005;0.04416666666666667;0.0;20159.63671875;0.0;2206.6455078125;27281.455078125;485406.3771337836;483967.36441979965;254825.5466267865;254825.5466267865;248421.6716214675;430280.9020939914;455381.0954182915;439160.62003349565;473176.1828425327;532217.4799530559;473208.3282085536;438862.0444890277;441512.53367461916;466858.86781954044;463527.3134515757;414475.3428571883;474513.2341547297;461976.67714593874;455381.0954182915;210726.34883551928;164339.59507360373;469646.3180116958;202248.64621521241;202843.856408551;274.0717661065853;3478910.8774455176;1446101.271501959;257503.22323733984;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1442967741505.8384;552310775344.8726;1222609748850.513;23651.712052858613;2896.80811112857;-0.0;11153.72805626354;5486080.2252716925;945862.6564123816;0.0;1438591.8115709287;1.6856734542799885;0.07885363608067532
6671;2019-08-13 08:13:45.091;619;605;203;203;185;40;179;33;-32;40;763;224;-31;-9;257;228;244;527;180;222;179;2;578;352;357;135;357;301;580;219.0;79.0;92.0;91.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19712.06640625;11301.447265625;0.0;2336.88647460938;408.0;327809;504.0;0.0;Calculated values ==>;1565676825.091;335.06;333.66;293.46000000000004;293.46000000000004;291.66;277.16;273.5264737036516;291.06;276.46000000000004;269.96000000000004;277.16;349.46000000000004;295.56;270.06;272.26000000000005;298.86;295.96000000000004;297.56;325.86;295.36;291.06;323.56;313.96000000000004;273.36;241.49495122638035;267.7187500070086;273.5264737036516;291.16;5780000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;5800000.0;0.0365;0.013166666666666667;0.015333333333333334;0.015166666666666667;0.0005;0.037;0.0;11301.447265625;0.0;2336.88647460938;19712.06640625;488523.2512853999;486384.4004908435;256737.88604437374;256737.88604437374;249579.71312995945;430671.36484660726;457209.1677149482;437160.8381805782;473338.7274854557;530152.5380097117;471213.42438966146;437317.3582810305;440684.76455267647;467579.62498545926;464545.5568033712;421730.58592359384;475273.5796503617;463015.90774916107;457209.1677149482;211562.405474017;171442.51209473662;469623.12179888616;200079.37782052575;200845.03333706426;273.1962970671196;3479302.359587119;1446363.3598100122;257541.0733829499;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1443183669505.907;552392348144.8984;1222785790150.5688;3635.2490588541377;4088.080117005133;0.0;9485.472971981704;5486307.540817249;945920.8444118339;0.0;1438763.7475817713;1.2617965270253928;0.04675066526114098
6672;2019-08-13 08:14:45.122;601;589;203;204;185;36;185;27;-25;38;763;224;-27;4;256;229;244;482;179;223;185;-1;584;347;351;131;352;302;586;206.0;-1.0;566.0;140.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20534.21875;11456.013671875;0.0;2350.45141601562;469.0;327810;505.0;0.0;Calculated values ==>;1565676885.122;333.26000000000005;332.06;293.46000000000004;293.56;291.66;276.76000000000005;272.9856168485579;291.66;275.86;270.66;276.96000000000004;349.46000000000004;295.56;270.46000000000004;273.56;298.76000000000005;296.06;297.56;321.36;295.46000000000004;291.66;323.66;320.06;273.06;240.61611355647437;267.8393353686513;272.9856168485579;291.06;5840000.0;3470000.0000000005;3510000.0;1310000.0;3520000.0000000005;3020000.0;5860000.0;0.034333333333333334;0.0;0.09433333333333334;0.02333333333333333;0.0005;0.034833333333333334;0.0;11456.013671875;0.0;2350.45141601562;20534.21875;485388.6772583303;483485.08222425834;256354.93968257934;256778.3296086882;249305.65276048554;430988.63858405815;458993.52294359874;438024.4983934438;473663.03176242136;530076.5401052948;471078.6509433241;437713.4967235476;442405.8132597088;468154.0428263464;465405.128768128;419793.2549064762;467669.9515489685;464040.6454654783;458993.52294359874;211980.4382156667;196933.003932529;469871.8556297344;199017.07499913828;199840.1065496183;272.75583217133976;3479637.918578806;1446553.1033010175;257580.15471356633;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1443396179245.549;552472189374.764;1222966783615.2642;22546.366940196156;6319.944881380575;-0.0;9027.177337723653;5486525.833676608;946007.6227656709;0.0;1438918.09937467;2.7446191996339473;0.16213420040603618
6673;2019-08-13 08:15:45.093;581;577;203;204;189;36;188;24;-28;36;770;222;-30;2;255;230;244;481;177;224;189;-4;597;346;350;132;351;297;599;199.0;81.0;1181.0;24.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20578.845703125;11779.6416015625;0.0;1362.736328125;528.0;327811;504.0;0.0;Calculated values ==>;1565676945.093;331.26000000000005;330.86;293.46000000000004;293.56;292.06;276.76000000000005;272.8767566201714;291.96000000000004;275.56;270.36;276.76000000000005;350.16;295.36;270.16;273.36;298.66;296.16;297.56;321.26000000000005;295.56;292.06;323.56;325.96000000000004;272.76000000000005;240.83765695389522;267.23344911666527;272.8767566201714;290.86;5970000.0;3460000.0;3500000.0;1320000.0;3510000.0;2970000.0;5990000.0;0.033166666666666664;0.013500000000000002;0.19683333333333333;0.004;0.0005;0.033666666666666664;0.0;11779.6416015625;0.0;1362.736328125;20578.845703125;481087.5812736244;480278.1500650066;255574.23170702148;255981.4821213415;250186.60348671649;431051.2098666511;459556.16276525194;438684.37198384217;473339.41292369686;531183.968122454;471513.5882075696;438378.49729393894;443144.2518856147;468166.57282040716;465678.7748420672;415230.31057143124;465715.5711586157;464318.62166137894;459690.5981947787;211562.405474017;221596.04284303306;469443.23309354973;199267.25225265705;200103.49452178128;272.8504671321078;3479980.3618547106;1446746.640173432;257611.08298884978;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1443606377600.3953;552551051239.7063;1223146396760.1328;47125.26973375494;1080.7039233635705;0.0;8739.432490324247;5487106.150026597;946069.2650308298;0.0;1439066.082896506;4.332960629507388;0.22706006440632967
6674;2019-08-13 08:16:45.103;572;570;202;204;195;38;187;24;-27;35;778;221;-27;-8;255;230;244;502;178;224;188;2;609;348;353;138;353;296;611;201.0;82.0;2221.0;112.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21023.046875;12036.921875;0.0;1340.37817382812;557.0;327812;502.0;0.0;Calculated values ==>;1565677005.103;330.36;330.16;293.36;293.56;292.66;276.96000000000004;273.0942459734351;291.86;275.56;270.46000000000004;276.66;350.96000000000004;295.26000000000005;270.46000000000004;272.36;298.66;296.16;297.56;323.36;295.56;291.96000000000004;323.36;328.86;273.36;242.14157278889297;267.1113755279542;273.0942459734351;290.96000000000004;6090000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2960000.0;6110000.0;0.033499999999999995;0.013666666666666666;0.3701666666666667;0.018666666666666668;0.0011666666666666668;0.034666666666666665;0.0;12036.921875;0.0;1340.37817382812;21023.046875;478367.8956603746;477833.6236905436;254513.60386291216;255299.703846596;251848.89468769415;430925.7729439634;458946.73561710375;439058.4772993104;472458.26935960614;532090.1763610027;471529.3944381812;439058.4772993104;441892.5926658527;467886.156361153;465388.9643184882;410430.53145310254;467413.9998996415;463875.4189427811;459082.2296024654;210726.34883551928;233722.59852315116;469214.6757162112;199720.58188446498;201564.57781643193;273.0377916798869;3480327.102073213;1446945.1446142655;257633.61269735484;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1443817312750.3618;552632064739.6935;1223324326410.1045;88594.91095272862;5030.556418192597;0.0;8927.27859524916;5488237.340032389;946120.2006881962;0.0;1439213.3300259612;7.6661767017145;0.4731582491727032
6675;2019-08-13 08:17:45.144;575;569;195;197;195;42;175;26;-18;35;780;219;-17;-9;256;229;244;519;181;222;175;0;610;354;359;143;359;297;612;208.0;81.0;2064.0;275.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20299.578125;12028.2939453125;0.0;1338.38952636719;569.0;327813;500.0;0.0;Calculated values ==>;1565677065.144;330.66;330.06;292.66;292.86;292.66;277.36;273.7412296467126;290.66;275.76000000000005;271.36;276.66;351.16;295.06;271.46000000000004;272.26000000000005;298.76000000000005;296.06;297.56;325.06;295.36;290.66;323.16;330.06;273.16;243.1966462407574;267.23344911666527;273.7412296467126;291.26000000000005;6100000.0;3540000.0;3590000.0;1430000.0;3590000.0;2970000.0;6120000.0;0.034666666666666665;0.013500000000000002;0.34400000000000003;0.04583333333333333;0.0005;0.035166666666666666;0.0;12028.2939453125;0.0;1338.38952636719;20299.578125;478690.1856867998;477565.45792777074;251801.95354282987;252548.8922199894;251801.95354282987;430542.39183029096;456326.56586780044;440196.8050086357;471798.96558121993;532223.0344632167;471158.10846502753;440346.55306554306;441535.2645725576;467167.9790832604;464382.07984468475;409997.4999440374;469961.76098331844;462715.43254397233;456326.56586780044;209890.3038832737;238741.38928724395;468330.1626717748;201072.4213327622;201793.69430257357;273.59481368826437;3480671.6925916723;1447145.8251178965;257655.95101566453;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1444031058710.8167;552716422344.873;1223502347975.4834;82258.78798450048;12249.313144704745;0.0;8951.072650043812;5489662.093776795;946264.2980007844;0.0;1439362.418093934;7.740078082828135;0.5367077880897398
6676;2019-08-13 08:18:45.144;579;571;190;191;188;46;155;28;-7;35;774;217;-5;-5;256;227;244;528;180;216;155;-2;604;361;366;147;366;302;606;236.0;77.0;1822.0;186.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18889.642578125;11858.0986328125;0.0;1342.02978515625;571.0;327814;496.0;0.0;Calculated values ==>;1565677125.144;331.06;330.26000000000005;292.16;292.26000000000005;291.96000000000004;277.76000000000005;274.4858918419099;288.66;275.96000000000004;272.46000000000004;276.66;350.56000000000006;294.86;272.66;272.66;298.76000000000005;295.86;297.56;325.96000000000004;294.76000000000005;288.66;322.76000000000005;330.26000000000005;272.96000000000004;244.02132995426717;267.8393353686513;274.4858918419099;291.16;6040000.0;3610000.0;3660000.0;1470000.0;3660000.0;3020000.0;6060000.0;0.03933333333333333;0.012833333333333334;0.30366666666666664;0.031000000000000003;0.0005;0.03983333333333333;0.0;11858.0986328125;0.0;1342.02978515625;18889.642578125;479982.6615158562;478578.3726933994;250238.0801531924;250603.27649871973;249514.1645210661;430081.6785162784;452289.45172749745;440770.5613398004;471267.55247380707;531223.4586501896;470242.183613131;441070.164538651;441070.164538651;466169.14798624744;463079.3272856336;412513.45587883407;472135.1784737915;460842.422834568;452289.45172749745;208218.24852204052;239577.9089402584;467575.4946608137;202974.53585574974;203567.80210216116;274.36741540754014;3480998.269430865;1447344.8783893809;257678.28784326056;1281929.4663425204;0;47;48;25;60;71;22;2;145;154;1444248558710.8167;552803422344.873;1223682047975.4834;72210.72640532338;8202.629722956985;0.0;9907.41237674256;5490949.339730044;946434.7308580149;0.0;1439519.5721358238;6.842415895141844;0.43963940083072606
6677;2019-08-13 08:19:45.125;579;572;189;189;183;51;146;30;-6;36;762;216;3;6;257;225;244;532;182;211;146;-4;605;363;367;140;368;309;607;231.0;83.0;1659.0;128.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18895.06640625;11823.044921875;0.0;2356.56787109375;572.0;327815;492.0;0.0;Calculated values ==>;1565677185.125;331.06;330.36;292.06;292.06;291.46000000000004;278.26000000000005;274.69669130483857;287.76000000000005;276.16;272.56;276.76000000000005;349.36;294.76000000000005;273.46000000000004;273.76000000000005;298.86;295.66;297.56;326.36;294.26000000000005;287.76000000000005;322.36;330.36;272.76000000000005;242.56692532238324;268.67533136820026;274.69669130483857;291.36;6050000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;3090000.0;6070000.0;0.0385;0.013833333333333333;0.2765;0.021333333333333333;0.0005;0.039;0.0;11823.044921875;0.0;2356.56787109375;18895.06640625;479865.39532300807;478606.1264389248;249831.34346596786;249831.34346596786;247699.7948102847;429947.3805835815;450792.92296746565;439403.6683789457;472293.48310962116;529438.6768622734;469160.9558804814;440780.27310602705;441234.1507901912;466012.68165652035;462512.1425119949;412107.20422492066;472618.9521904723;460006.3717091514;450792.92296746565;206546.2383541025;239996.17471937067;468347.1497546473;203551.6320199273;204144.96165385086;274.60006968262627;3481313.042295806;1447542.1587602543;257709.09973018029;1281929.4663425204;0;47;48;25;60;71;22;2;145;155;1444468389075.6208;552889495079.7964;1223865289930.3203;65213.08805326859;5648.97104500736;0.0;9619.270491230976;5492094.175536669;946550.1243114765;0.0;1439682.2429641655;5.675848188845835;0.35272255556374726
6678;2019-08-13 08:20:45.115;575;570;191;191;181;54;146;33;-14;36;728;216;-12;14;257;224;244;535;184;211;147;-7;605;363;368;133;368;313;607;219.0;78.0;1516.0;147.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18752.15234375;11750.443359375;0.0;2448.00659179688;574.0;327816;486.0;0.0;Calculated values ==>;1565677245.115;330.66;330.16;292.26000000000005;292.26000000000005;291.26000000000005;278.56;274.69669130483857;287.76000000000005;276.46000000000004;271.76000000000005;276.76000000000005;345.96000000000004;294.76000000000005;271.96000000000004;274.56;298.86;295.56;297.56;326.66;294.26000000000005;287.86;321.76000000000005;330.56;272.46000000000004;241.05796691057077;269.14681796795327;274.69669130483857;291.56;6050000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3130000.0;6070000.0;0.0365;0.013000000000000001;0.25266666666666665;0.0245;0.0005;0.037;0.0;11750.443359375;0.0;2448.00659179688;18752.15234375;479282.42017544556;478312.25603128603;250558.1872149192;250558.1872149192;247004.37777383495;429947.3805835815;450612.58500815433;437249.5021140777;473209.4130839679;525556.4900918038;468606.1840665331;437568.04326289374;441595.6070332459;466012.68165652035;462378.4611214822;412107.20422492066;473076.5053766598;459849.8075514734;450760.5597493276;204038.30555042345;240832.718256323;469013.23889661895;203474.1881096731;204110.4583678521;274.5701434056167;3481626.716830969;1447738.5717550067;257749.13117769064;1281929.4663425204;0;47;48;25;60;71;22;2;145;155;1444688852325.656;552971381429.8094;1224051858830.3499;59067.229338446225;6505.706744280174;0.0;9126.053751114594;5493129.672236879;946651.396411573;0.0;1439838.4279643707;5.261066531257214;0.3378035167174581
6679;2019-08-13 08:21:45.126;570;566;194;194;183;55;149;35;-10;38;729;219;-11;14;257;224;244;534;185;211;149;-8;599;363;367;129;368;318;601;210.0;0.0;1346.0;133.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;18658.666015625;11574.275390625;0.0;2490.619140625;576.0;327817;479.0;0.0;Calculated values ==>;1565677305.126;330.16;329.76000000000005;292.56;292.56;291.46000000000004;278.66;274.69669130483857;288.06;276.66;272.16;276.96000000000004;346.06000000000006;295.06;272.06;274.56;298.86;295.56;297.56;326.56;294.26000000000005;288.06;321.06;330.76000000000005;272.36;240.16925963744896;269.7299932089509;274.69669130483857;291.66;5990000.0;3629999.9999999995;3670000.0000000005;1290000.0;3679999.9999999995;3180000.0;6010000.0;0.035;0.0;0.22433333333333336;0.022166666666666668;0.0005;0.035500000000000004;0.0;11574.275390625;0.0;2490.619140625;18658.666015625;479262.9947191476;478441.6006410707;251952.42484618982;251952.42484618982;247942.32108320738;429947.3805835815;451234.9213390781;436737.29309844685;473921.41095746984;525268.0030664187;468276.4383086808;436575.08484221715;440529.46591001225;466012.68165652035;462378.4611214822;414475.3428571883;473684.77759399015;460006.3717091514;451234.9213390781;201112.50472608567;241669.27786274583;469461.0445406708;203450.71379391055;204133.83648478772;274.5610693012777;3481938.5308056213;1447932.980045978;257790.29393719387;1281929.4663425204;0;47;48;25;60;71;22;2;145;155;1444909392750.3545;553049995839.702;1224241193535.091;52333.95595731765;5896.562331553186;-0.0;8772.08851232731;5494058.185642663;946754.7676016415;0.0;1439987.6064940796;4.763818644521565;0.3041530407096489
6680;2019-08-13 08:22:45.096;559;559;196;196;184;53;153;37;-7;39;749;222;-9;11;257;225;244;525;185;212;153;-7;603;359;364;133;364;320;605;206.0;74.0;597.0;99.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17861.802734375;11616.26953125;0.0;1458.525390625;576.0;327818;471.0;0.0;Calculated values ==>;1565677365.096;329.06;329.06;292.76000000000005;292.76000000000005;291.56;278.46000000000004;274.27422755570615;288.46000000000004;276.86;272.46000000000004;277.06;348.06000000000006;295.36;272.26000000000005;274.26000000000005;298.86;295.66;297.56;325.66;294.36;288.46000000000004;320.26000000000005;330.76000000000005;272.46000000000004;241.05796691057077;269.9613774848165;274.27422755570615;291.66;6030000.0;3590000.0;3640000.0;1330000.0;3640000.0;3200000.0;6050000.0;0.034333333333333334;0.012333333333333333;0.09949999999999999;0.0165;0.0011666666666666668;0.035500000000000004;0.0;11616.26953125;0.0;1458.525390625;17861.802734375;477171.6298632072;476929.1603307588;252513.06879297216;252513.06879297216;248131.57239764958;430214.79039162316;452350.433217933;436759.35772741947;473501.00995365425;527224.4063182225;468366.32192085875;436433.62650159607;439628.61641654925;466586.1840761427;463113.4986451415;412914.8834694414;471804.0214084286;460609.61753313727;452350.433217933;197768.88456892778;241669.27786274583;469013.23889661895;202265.52092148724;203916.8487858083;274.08289497028534;3482242.71587673;1448126.1379598153;257823.1870202011;1281929.4663425204;0;47;48;25;60;71;22;2;145;155;1445128583100.459;553128556539.7395;1224432497835.1824;23332.136762190254;4401.337346589673;0.0;8819.392247340427;5494688.4211402405;946840.5405244182;0.0;1440134.1288693103;2.795674163497967;0.15833609577602298
6681;2019-08-13 08:23:45.097;549;551;199;199;184;49;160;36;-7;41;781;222;-8;7;257;225;244;522;183;214;160;-5;603;359;363;139;364;320;605;197.0;84.0;985.0;151.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18017.0625;11611.9013671875;0.0;1451.185546875;575.0;327819;463.0;0.0;Calculated values ==>;1565677425.097;328.06;328.26000000000005;293.06;293.06;291.56;278.06;274.27422755570615;289.16;276.76000000000005;272.46000000000004;277.26000000000005;351.26;295.36;272.36;273.86;298.86;295.66;297.56;325.36;294.56;289.16;319.46000000000004;330.66;272.66;242.35481222062532;269.9613774848165;274.27422755570615;291.46000000000004;6030000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3200000.0;6050000.0;0.03283333333333333;0.014;0.16416666666666666;0.025166666666666667;0.0011666666666666668;0.034;0.0;11611.9013671875;0.0;1451.185546875;18017.0625;475686.8839523427;475739.1028084623;253662.15044719487;253662.15044719487;248131.57239764958;430214.79039162316;453533.268337165;436759.35772741947;472915.35137376806;530597.9605569057;468366.32192085875;436596.6761649937;439000.21120547224;466586.1840761427;463113.4986451415;412914.8834694414;471342.8917338401;461034.77648449154;453533.268337165;194425.4183739577;241250.99604349316;468386.10659383785;202245.01592181803;204009.32936141427;274.0749166261889;3482541.7114031645;1448319.7092765367;257847.43501544415;1281929.4663425204;0;47;48;25;60;71;22;2;145;155;1445346686735.1956;553210157899.6409;1224624501034.9504;38499.4377797529;6697.884115245832;0.0;8483.813925175526;5495203.692848519;946933.035578047;0.0;1440278.32465713;4.109375997673732;0.26315825769046464
6682;2019-08-13 08:24:45.107;543;546;201;201;188;47;162;35;-18;41;800;220;-20;-6;256;226;244;520;181;215;162;-3;631;361;366;142;366;302;629;197.0;-1.0;1565.0;308.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;27383.166015625;21008.0859375;0.0;1360.8662109375;572.0;327820;456.0;0.0;Calculated values ==>;1565677485.107;327.46000000000004;327.76000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.86;274.4858918419099;289.36;276.66;271.36;277.26000000000005;353.16;295.16;271.16;272.56;298.76000000000005;295.76000000000005;297.56;325.16;294.66;289.36;318.76000000000005;330.36;272.86;242.98782864720522;267.8393353686513;274.4858918419099;291.26000000000005;6310000.0;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;6290000.0;0.03283333333333333;0.0;0.26083333333333336;0.051333333333333335;0.0013333333333333333;0.034166666666666665;0.0;21008.0859375;0.0;1360.8662109375;27383.166015625;471238.73965007946;471964.4480209918;253229.76470112384;253229.76470112384;248568.08428288472;430081.6785162784;453302.6587714118;439103.4342402594;472522.5091947854;533930.2854963114;470601.0756044212;438796.6538614502;440920.49340534693;466169.14798624744;462946.4434952612;398993.2890407335;467854.08738973195;460706.7239573471;453302.6587714118;191500.00471740507;239996.17471937067;468170.05761196464;202632.95088472427;204607.46069219353;274.23489112520775;3482920.1096981107;1448591.5878106507;257870.87268580942;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1445565423186.0298;553294471949.9624;1224811132135.6624;61679.38440856875;13630.90481199834;-0.0;8497.08593437329;5496038.655507193;947102.4703875161;0.0;1440419.8557410827;3.7465936982119405;0.27011539519855965
6683;2019-08-13 08:25:45.078;570;563;195;194;183;50;149;37;-27;42;796;217;-30;-22;257;224;244;525;181;209;149;-1;617;364;368;145;368;298;616;201.0;-1.0;1291.0;186.0;18.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26199.5546875;20659.388671875;0.0;1334.83471679688;570.0;327821;452.0;0.0;Calculated values ==>;1565677545.078;330.16;329.46000000000004;292.66;292.56;291.46000000000004;278.16;274.8017692304317;288.06;276.86;270.46000000000004;277.36;352.76;294.86;270.16;270.96000000000004;298.86;295.56;297.56;325.66;294.06;288.06;318.36;330.16;273.06;243.61107973660833;267.35522164206344;274.8017692304317;291.26000000000005;6170000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;2980000.0;6160000.0;0.033499999999999995;0.0;0.21516666666666667;0.031000000000000003;0.003;0.0365;0.0;20659.388671875;0.0;1334.83471679688;26199.5546875;477111.5290388903;476186.1968314873;251616.36781977583;251249.35246882137;247346.79613131715;429879.7862731237;451055.8804169774;438614.2659217754;472226.6633779048;533810.0294367593;470785.54043094855;438153.8488135099;439375.8275022078;466012.68165652035;462227.06044939905;406785.0103529885;470373.4433015629;459575.6909922959;451055.8804169774;189828.38726562503;239159.6471344744;467953.6888228445;203588.58660068235;207536.0754680051;274.6190589284061;3483366.4165510186;1448938.6489381467;257893.32600250648;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1445785516755.869;553380530334.8994;1224991045135.5308;50569.692000588526;8195.318168887026;-0.0;8888.472880637488;5496973.61236225;947284.2676677146;0.0;1440564.665372601;3.0759659868217013;0.20128941766973588
6684;2019-08-13 08:26:45.128;596;589;198;197;182;49;152;37;-32;43;780;215;-34;-19;257;224;244;533;183;209;152;0;612;362;367;146;367;294;612;195.0;-2.0;1267.0;210.0;8.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25930.4375;20555.2265625;0.0;1313.89001464844;568.0;327822;447.0;0.0;Calculated values ==>;1565677605.128;332.76000000000005;332.06;292.96000000000004;292.86;291.36;278.06;274.5913991737795;288.36;276.86;269.96000000000004;277.46000000000004;351.16;294.66;269.76000000000005;271.26000000000005;298.86;295.56;297.56;326.46000000000004;294.06;288.36;317.86;329.96000000000004;273.16;243.81672145450628;266.86631818009863;274.5913991737795;291.46000000000004;6120000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2940000.0;6120000.0;0.0325;0.0;0.21116666666666667;0.035;0.0013333333333333333;0.03383333333333333;0.0;20555.2265625;0.0;1313.89001464844;25930.4375;481518.7390355238;480502.9275967515;252926.03972239755;252548.8922199894;247156.29204244612;430014.67791919125;451675.0784720925;438743.29367333796;472193.8583601894;532447.232710142;471088.82313242165;438439.1573181969;440693.4037999516;466156.4611359798;462529.5463882496;409113.3077809905;472132.0333433215;459732.87387305853;451675.0784720925;187738.9118479558;238323.1353838712;467914.8273509555;203003.95130212995;204971.3242448006;274.38346087044613;3483801.1951660705;1449282.3902774325;257915.41710250606;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1446006200505.6936;553467903084.8301;1225168793135.3896;49780.29113072009;9271.880661708896;-0.0;8346.81035135671;5497810.559095896;947429.9489578458;0.0;1440708.4124222205;3.081925230313715;0.210822353796245
6685;2019-08-13 08:27:45.089;607;601;204;204;186;45;158;37;-36;43;764;214;-38;-28;257;224;244;541;184;211;159;2;609;359;364;142;364;291;608;183.0;0.0;1137.0;58.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;26505.224609375;20471.640625;0.0;1309.2490234375;565.0;327823;442.0;0.0;Calculated values ==>;1565677665.089;333.86;333.26000000000005;293.56;293.56;291.76000000000005;277.66;274.27422755570615;288.96000000000004;276.86;269.56;277.46000000000004;349.56000000000006;294.56;269.36;270.36;298.86;295.56;297.56;327.26000000000005;294.26000000000005;289.06;317.36;329.66;273.36;242.98782864720522;266.49643012054327;274.27422755570615;291.56;6090000.0;3590000.0;3640000.0;1420000.0;3640000.0;2910000.0;6080000.0;0.030500000000000003;0.0;0.18949999999999997;0.009666666666666665;0.0005;0.031000000000000003;0.0;20471.640625;0.0;1309.2490234375;26505.224609375;483441.26936570107;482695.8677949379;255465.76944372742;255465.76944372742;248715.1302259874;430214.79039162316;453072.97611673607;438804.5743133056;472719.4423773052;531013.9619201841;471374.66756022937;438502.1823925872;440003.2165831783;466586.1840761427;462980.92809904646;410430.53145310254;473861.5267999659;460473.9852029322;453216.9235134053;185649.48583044452;237068.3971897606;468666.69496225734;202587.5010795759;203440.37637577188;274.2080360451955;3484237.874990229;1449624.0586082689;257937.26238580782;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1446225357960.568;553554246924.7806;1225344179060.2893;44763.135377791776;2572.0988741992533;-0.0;7743.072961266637;5498597.908872789;947528.5846323661;0.0;1440842.4076295476;2.5287446060408665;0.1484961612107457
6686;2019-08-13 08:28:45.089;609;603;209;208;191;40;164;34;-40;42;753;215;-42;-30;256;225;244;546;185;213;165;3;609;356;360;138;360;287;608;179.0;-2.0;894.0;23.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27657.4453125;20533.94140625;0.0;1293.07971191406;562.0;327824;437.0;0.0;Calculated values ==>;1565677725.089;334.06;333.46000000000004;294.06;293.96000000000004;292.26000000000005;277.16;273.955091788801;289.56;276.56;269.16;277.36;348.46000000000004;294.66;268.96000000000004;270.16;298.76000000000005;295.66;297.56;327.76000000000005;294.46000000000004;289.66;316.86;329.36;273.46000000000004;242.14157278889297;265.9988726020314;273.955091788801;291.66;6090000.0;3560000.0;3600000.0;1380000.0;3600000.0;2870000.0;6080000.0;0.029833333333333333;0.0;0.149;0.0038333333333333336;0.0005;0.030333333333333334;0.0;20533.94140625;0.0;1293.07971191406;27657.4453125;483726.6895897185;482982.3215541943;257503.24091731716;257088.73527539513;250513.30172170245;430412.23801567365;454615.39246030693;439089.34317833104;473143.7464358393;530177.9591692807;472027.25476269424;438790.00918341696;440570.3247126832;467026.0813403542;463561.2915065947;410430.53145310254;474617.2686348769;461361.4654085356;454756.7536004463;183560.10687098323;235813.6939595721;469313.27648880874;201891.87486235495;202808.54573139278;273.9237810552;3484689.2305729114;1449965.7717918626;257958.94845860242;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1446442557960.568;553638246924.7806;1225517579060.2893;35342.422779080436;1025.1153729014063;-0.0;7642.428972027956;5499265.455190763;947558.5614177586;0.0;1440970.6201456585;2.016306617644012;0.10853423216917299
