;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6687;2019-08-13 08:29:45.110;607;599;210;209;191;36;171;31;-30;42;749;217;-32;-22;255;226;244;535;185;215;171;4;588;349;354;137;354;301;590;176.0;-1.0;365.0;6.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19682.060546875;11553.9970703125;0.0;1376.2590332031198;562.0;327825;431.0;0.0;Calculated values ==>;1565677785.11;333.86;333.06;294.16;294.06;292.26000000000005;276.76000000000005;273.20264511476705;290.26000000000005;276.26000000000005;270.16;277.36;348.06000000000006;294.86;269.96000000000004;270.96000000000004;298.66;295.76000000000005;297.56;326.66;294.66;290.26000000000005;316.26000000000005;329.36;273.56;241.92719264551067;267.7187500070086;273.20264511476705;291.66;5880000.0;3490000.0;3540000.0;1370000.0;3540000.0;3010000.0;5900000.0;0.029333333333333333;0.0;0.06083333333333333;0.001;0.0011666666666666668;0.0305;0.0;11553.9970703125;0.0;1376.2590332031198;19682.060546875;485781.5930583849;484441.0110698954;259123.7930446416;258679.34411212668;251354.15113412932;430862.6128555636;456595.48309247516;437473.55829604797;473273.90776018414;528692.118982801;470378.37351506494;437160.8381805782;438711.9858211006;467745.5678757242;464725.47885546635;418446.8879760249;475212.61891576677;462540.9979189812;456595.48309247516;181052.91087944093;235813.6939595721;469547.9199074341;200087.6601220714;202345.8728568145;273.18657746300266;3485083.8645280297;1450233.2648685798;257981.20073368246;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1446656832930.2412;553720775799.6548;1225694040800.02;14440.97547225024;269.4602597853627;-0.0;7754.61311218765;5499680.462043802;947569.3533238601;0.0;1441098.9737375372;1.7374016929266551;0.06402801595986762
6688;2019-08-13 08:30:45.110;592;589;209;210;192;34;176;26;-27;40;756;218;-29;-10;254;227;244;509;182;216;176;6;594;347;352;134;352;300;597;159.0;-1.0;-1.0;53.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20447.662109375;11678.2919921875;0.0;1366.91101074219;568.0;327826;427.0;0.0;Calculated values ==>;1565677845.11;332.36;332.06;294.06;294.16;292.36;276.56;272.9856168485579;290.76000000000005;275.76000000000005;270.46000000000004;277.16;348.76;294.96000000000004;270.26000000000005;272.16;298.56;295.86;297.56;324.06;294.76000000000005;290.76000000000005;315.86;329.96000000000004;273.76000000000005;241.2770596917726;267.5978703862781;272.9856168485579;291.36;5940000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;5970000.0;0.026500000000000003;0.0;0.0;0.008833333333333334;0.0005;0.027000000000000003;0.0;11678.2919921875;0.0;1366.91101074219;20447.662109375;483002.32663924934;482233.4075755384;258204.687692621;258638.1061130603;251392.76367763442;430988.63858405815;457609.2955309491;438165.9764317512;473468.5566066367;529498.9437343386;470633.6200512056;437856.56215164;440749.2218407172;467898.84525345423;465147.06212606;416333.8680484578;470385.53343037644;462973.9210329063;457609.2955309491;179381.48055642567;238323.1353838712;470150.4971034627;198769.53891564324;199870.18981892063;272.6578498129075;3485418.2788834986;1450426.8672774339;258004.06048404868;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1446868632930.2412;553802075799.6548;1225874340800.02;0.0;2397.1984639924053;-0.0;6958.955854224769;5499800.803506071;947591.5754798916;0.0;1441221.5868122573;0.7172103275139505;0.015529508713311498
6689;2019-08-13 08:31:45.111;577;579;208;209;196;36;178;25;-23;38;766;217;-20;-11;254;228;244;513;182;217;178;7;609;347;352;129;352;294;611;153.0;81.0;933.0;108.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20911.828125;12035.912109375;0.0;1360.59228515625;574.0;327827;423.0;0.0;Calculated values ==>;1565677905.111;330.86;331.06;293.96000000000004;294.06;292.76000000000005;276.76000000000005;272.9856168485579;290.96000000000004;275.66;270.86;276.96000000000004;349.76;294.86;271.16;272.06;298.56;295.96000000000004;297.56;324.46000000000004;294.86;290.96000000000004;315.46000000000004;330.56;273.86;240.16925963744896;266.86631818009863;272.9856168485579;291.36;6090000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;2940000.0;6110000.0;0.025500000000000002;0.013500000000000002;0.1555;0.018000000000000002;0.0011666666666666668;0.02666666666666667;0.0;12035.912109375;0.0;1360.59228515625;20911.828125;479102.230483226;479159.06402713904;256909.50568054948;257320.40656064817;252221.9245841363;430988.63858405815;457882.57443576294;440098.1585071842;473921.41095746984;530994.8383364766;471325.198334986;440544.9781028375;441871.8552859117;467898.84525345423;465276.14660431683;410430.53145310254;469154.1015493084;463105.5069138693;457882.57443576294;177710.07569661198;240832.718256323;470919.2789562292;199327.5041631838;201846.71672956855;272.878501677625;3485762.9470474455;1450624.4889391328;258026.79005706392;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1447079836450.8254;553880977114.873;1226052543770.513;37439.83675049206;4888.651946274818;0.0;6827.622872165184;5500112.807346499;947652.2919120687;0.0;1441336.476883431;3.669323737093587;0.23146972304368485
6690;2019-08-13 08:32:45.141;575;575;207;208;198;38;176;25;-13;37;774;216;-8;-11;255;228;244;525;183;217;176;9;613;351;355;129;356;290;615;149.0;76.0;1145.0;372.0;7.0;0;93;83;1;0;0;0;0;0;0;1;0;0;0;0;19535.505859375;10861.6103515625;0.0;1284.80297851562;578.0;327828;419.0;0.0;Calculated values ==>;1565677965.141;330.66;330.66;293.86;293.96000000000004;292.96000000000004;276.96000000000004;273.4187578820637;290.76000000000005;275.66;271.86;276.86;350.56000000000006;294.76000000000005;272.36;272.06;298.66;295.96000000000004;297.56;325.66;294.86;290.76000000000005;315.06;330.96000000000004;274.06;240.16925963744896;266.37251300914875;273.4187578820637;291.46000000000004;6130000.0;3510000.0;3550000.0;1290000.0;3560000.0;2900000.0;6150000.0;0.024833333333333332;0.012666666666666666;0.19083333333333333;0.062000000000000006;0.0011666666666666668;0.026;0.0;10861.6103515625;0.0;1284.80297851562;19535.505859375;478333.23911643104;478094.59961537254;256272.52522097647;256675.5010344329;252779.57355554958;430735.4089219946;457121.6000675776;442414.41190411785;473824.7944200122;532124.795824342;471743.85364288924;443134.39610382455;442703.07058011787;467463.62394289;464692.24815714295;408661.66472630226;470504.38189368317;462654.8538357037;457121.6000675776;176038.69501535743;242505.85365607988;471113.4222737492;200051.3710140516;202574.1151130803;273.1809558989299;3486100.1766943797;1450815.3970325598;258048.84604006427;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1447292042500.7244;553958415814.8362;1226227831370.4294;46250.9469698543;16805.847178101252;0.0;6618.23460881693;5500810.579255435;947833.169798432;0.0;1441448.5817201252;5.736263608306204;0.46331095533922073
6691;2019-08-13 08:33:45.102;582;575;202;203;197;41;168;27;-3;37;777;215;1;-5;255;227;244;532;183;215;169;10;607;354;359;135;359;291;609;155.0;-1.0;1379.0;280.0;3.0;0;97;60;1;0;0;0;0;0;0;1;0;0;0;0;17608.5234375;9352.8720703125;0.0;1299.86743164062;581.0;327829;416.0;0.0;Calculated values ==>;1565678025.102;331.36;330.66;293.36;293.46000000000004;292.86;277.26000000000005;273.7412296467126;289.96000000000004;275.86;272.86;276.86;350.86;294.66;273.26000000000005;272.66;298.66;295.86;297.56;326.36;294.66;290.06;314.76000000000005;331.26000000000005;274.16;241.49495122638035;266.49643012054327;273.7412296467126;291.46000000000004;6070000.0;3540000.0;3590000.0;1350000.0;3590000.0;2910000.0;6090000.0;0.025833333333333333;0.0;0.2298333333333333;0.04666666666666666;0.0005;0.026333333333333334;0.0;9352.8720703125;0.0;1299.86743164062;17608.5234375;480067.5188959526;478808.8992753906;254620.07738112705;255013.57188410376;252695.08684682404;430542.39183029096;455347.6215741906;443646.64700374124;473046.2935902154;532360.5268008056;471492.3591437952;444216.5691186257;443360.4178398829;467038.77096222027;464120.4160747577;411279.56328291475;472363.1373776022;461782.40754588926;455487.9538181988;174785.17458790913;243760.74795305103;470407.50630016084;201039.6384854843;202056.98859109776;273.58198115425233;3486409.509074851;1450983.7415575327;258070.37095983853;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1447506103270.6018;554037564334.7909;1226402018075.3296;55759.177457779384;12570.500498018237;-0.0;6673.682084313661;5501660.111070338;948077.8135737097;0.0;1441559.2756946224;7.040757922068765;0.5241584758306186
6692;2019-08-13 08:34:45.082;587;578;197;199;195;44;164;28;5;37;773;215;9;4;256;227;244;533;184;214;164;11;611;355;360;138;360;296;613;157.0;75.0;1519.0;203.0;3.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;16649.9140625;9031.2001953125;0.0;1330.69396972656;582.0;327830;413.0;0.0;Calculated values ==>;1565678085.082;331.86;330.96000000000004;292.86;293.06;292.66;277.56;273.8482719121499;289.56;275.96000000000004;273.66;276.86;350.46000000000004;294.66;274.06;273.56;298.76000000000005;295.86;297.56;326.46000000000004;294.56;289.56;314.46000000000004;331.36;274.26000000000005;242.14157278889297;267.1113755279542;273.8482719121499;291.56;6110000.0;3550000.0;3600000.0;1380000.0;3600000.0;2960000.0;6130000.0;0.026166666666666668;0.0125;0.25316666666666665;0.03383333333333333;0.0005;0.02666666666666667;0.0;9031.2001953125;0.0;1330.69396972656;16649.9140625;480328.17389125534;478775.44112461666;252500.63385936414;253255.8406574191;251755.23247361073;430477.46260093397;454615.39246030693;443780.9409385016;472654.2065195329;531570.964415538;470818.6570802277;444354.4352571944;443637.0302763722;467026.0813403542;463972.5866278886;409558.50321473554;472003.6076716727;461495.6585078262;454615.39246030693;173531.66647045466;244179.05427248686;470101.35966640816;201433.9483138158;202391.44866779484;273.740630865511;3486694.900891782;1451136.8910929274;258092.2849977419;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1447721731370.6704;554119437034.8169;1226578059375.3855;61354.180299482956;9089.91408409604;0.0;6725.971834466989;5502635.730403743;948258.2568607997;0.0;1441670.9022560536;7.447486433360524;0.5237572731735904
6693;2019-08-13 08:35:48.133;589;580;195;196;191;47;161;29;10;37;767;215;12;13;256;226;244;538;185;214;161;12;613;357;362;145;362;301;615;161.0;-1.0;1488.0;266.0;7.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;16210.0263671875;9504.7880859375;0.0;1334.91711425781;582.0;327831;410.0;0.0;Calculated values ==>;1565678148.133;332.06;331.16;292.66;292.76000000000005;292.26000000000005;277.86;274.0616903277293;289.26000000000005;276.06;274.16;276.86;349.86;294.66;274.36;274.46000000000004;298.76000000000005;295.76000000000005;297.56;326.96000000000004;294.56;289.26000000000005;314.16;331.36;274.36;243.61107973660833;267.7187500070086;274.0616903277293;291.66;6130000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3010000.0;6150000.0;0.026833333333333334;0.0;0.24800000000000003;0.044333333333333336;0.0011666666666666668;0.028;0.0;9504.7880859375;0.0;1334.91711425781;16210.0263671875;480386.5698851569;478832.94208041235;251662.44176628592;252032.4557400706;250204.64851629277;430346.717906069;453848.19279329677;443489.2359988558;471731.79225593165;530569.4765443322;470139.18008100917;443779.4857613598;443924.276660834;466741.49892412685;463544.24104893836;408661.66472630226;472516.7482536414;461188.73474552366;453848.19279329677;172278.17009871884;244179.05427248686;469249.7498014296;201889.71880060443;203963.58225750783;273.9274675097758;3486982.6581279044;1451299.2122866628;258115.6279760941;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1447949345480.2366;554208654199.6469;1226766266610.0269;59916.680265166346;11852.96137436992;-0.0;6996.769095002091;5503697.709433588;948441.6553660796;0.0;1441791.0734417057;7.2664716687238995;0.5347865600540398
6694;2019-08-13 08:36:45.153;590;583;194;195;190;50;153;31;10;38;758;216;14;18;257;226;244;542;186;212;153;13;616;360;365;150;365;307;618;162.0;78.0;1670.0;191.0;14.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;16022.685546875;10143.916015625;0.0;1349.47937011719;582.0;327832;407.0;0.0;Calculated values ==>;1565678205.153;332.16;331.46000000000004;292.56;292.66;292.16;278.16;274.38016830617;288.46000000000004;276.26000000000005;274.16;276.96000000000004;348.96000000000004;294.76000000000005;274.56;274.96000000000004;298.86;295.76000000000005;297.56;327.36;294.36;288.46000000000004;313.86;331.36;274.46000000000004;244.62907804385475;268.43790593516167;274.38016830617;291.76000000000005;6160000.0;3600000.0;3650000.0;1500000.0;3650000.0;3070000.0;6180000.0;0.027000000000000003;0.013000000000000001;0.2783333333333333;0.03183333333333333;0.0023333333333333335;0.029333333333333336;0.0;10143.916015625;0.0;1349.47937011719;16022.685546875;480183.00295416976;478920.1886305182;251159.2497077439;251524.85223002077;249717.9983534509;430148.3826014536;452174.5837827361;442253.9184824793;471166.1005109422;529172.7083407035;469436.86616945645;442846.6802591378;443435.5918674444;466443.21093673893;463096.3509743104;407265.29708623205;472749.3075197815;460454.39186355175;452174.5837827361;171024.68490186572;244179.05427248686;468664.3038552767;202783.25485733504;206631.34535679937;274.28861778912494;3487237.9233001834;1451454.819107799;258136.88690500075;1281929.4663425204;0;48;48;25;60;71;22;2;145;155;1448156613181.034;554292758699.9703;1226939607410.6936;66652.66804233182;8463.88005976781;0.0;7202.601660494144;5504700.0683597345;948602.5534637228;0.0;1441903.5245699824;7.162300347268353;0.49870086008961395
6695;2019-08-13 08:37:45.094;589;584;194;194;187;52;148;32;9;38;740;216;16;27;257;225;244;547;187;211;149;13;619;362;367;144;367;311;621;179.0;82.0;1504.0;244.0;19.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;17447.69140625;11233.8720703125;0.0;2365.09423828125;581.0;327833;405.0;0.0;Calculated values ==>;1565678265.094;332.06;331.56;292.56;292.56;291.86;278.36;274.5913991737795;287.96000000000004;276.36;274.06;276.96000000000004;347.16;294.76000000000005;274.76000000000005;275.86;298.86;295.66;297.56;327.86;294.26000000000005;288.06;313.66;331.26000000000005;274.46000000000004;243.40439225979637;268.91163127593666;274.5913991737795;291.86;6190000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3110000.0;6210000.0;0.029833333333333333;0.013666666666666666;0.25066666666666665;0.04066666666666666;0.0031666666666666666;0.033;0.0;11233.8720703125;0.0;2365.09423828125;17447.69140625;479685.7699814315;478712.9324673529;251025.59886576503;251025.59886576503;248537.34302473973;430014.67791919125;451087.79505189415;441262.74136931915;471963.08021786925;526975.9613632496;468884.06514597475;442315.4447309332;443944.9393094746;466156.4611359798;462662.94749955734;405800.1106991714;473137.08955595735;460006.3717091514;451234.9213390781;170189.03402730724;243760.74795305103;469485.55747401924;203227.6812861842;207814.35014483085;274.47011315713115;3487516.5688369107;1451632.7921627064;258167.8112461958;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1448375997240.978;554380871969.9479;1227124825100.6465;59667.45506083916;10827.820298305289;0.0;8032.87884941016;5505751.700928763;948763.1595485657;0.0;1442030.362061234;5.774567891894064;0.4152099744363352
6696;2019-08-13 08:38:45.105;590;586;195;195;184;54;143;34;1;38;717;219;15;32;258;225;244;550;190;210;144;13;615;365;369;139;369;314;617;176.0;-1.0;1453.0;192.0;18.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17638.91796875;11874.05078125;0.0;2444.78515625;580.0;327834;402.0;0.0;Calculated values ==>;1565678325.105;332.16;331.76000000000005;292.66;292.66;291.56;278.56;274.9066339382667;287.46000000000004;276.56;273.26000000000005;276.96000000000004;344.86;295.06;274.66;276.36;298.96000000000004;295.66;297.56;328.16;294.16;287.56;313.36;331.16;274.46000000000004;242.35481222062532;269.2639976450953;274.9066339382667;292.16;6150000.0;3650000.0;3690000.0;1390000.0;3690000.0;3140000.0;6170000.0;0.029333333333333333;0.0;0.24216666666666667;0.032;0.003;0.03233333333333333;0.0;11874.05078125;0.0;2444.78515625;17638.91796875;480299.5458805164;479479.7188695756;251570.50533046536;251570.50533046536;247653.22082862267;429811.8947417682;449985.18114852137;439387.25819024903;472621.17715536855;524317.1862115081;468833.5784711037;441535.7918162193;444074.6508066414;466000.09905875643;462209.5896991907;407737.95394765434;474098.9801404078;459555.5943475005;450134.2422163478;168935.5661677829;243342.44575359824;470163.3332718048;204063.10084160932;208471.0043508846;274.80687779041443;3487809.0108525115;1451825.393489977;258207.90092285562;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1448596837720.6763;554465787534.8318;1227312359475.3901;56987.66677126225;8515.207437766254;-0.0;7813.778024316642;5506724.005165804;948924.380997994;0.0;1442162.4417451713;5.120294174286481;0.3613382543222778
6697;2019-08-13 08:39:45.105;590;587;199;198;185;54;146;36;-10;39;723;223;-5;32;258;225;244;552;191;210;146;12;617;363;368;136;368;317;619;163.0;-1.0;1331.0;83.0;18.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17725.712890625;11904.2490234375;0.0;2468.74682617188;579.0;327835;400.0;0.0;Calculated values ==>;1565678385.105;332.16;331.86;293.06;292.96000000000004;291.66;278.56;274.69669130483857;287.76000000000005;276.76000000000005;272.16;277.06;345.46000000000004;295.46000000000004;272.66;276.36;298.96000000000004;295.66;297.56;328.36;294.16;287.76000000000005;313.16;331.06;274.36;241.71165711629368;269.6138998590099;274.69669130483857;292.26000000000005;6170000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3170000.0;6190000.0;0.027166666666666665;0.0;0.22183333333333335;0.013833333333333333;0.003;0.030166666666666665;0.0;11904.2490234375;0.0;2468.74682617188;17725.712890625;480066.3338760202;479391.67914746865;252961.63369223414;252587.5686103701;247921.22066254422;429947.3805835815;450612.58500815433;436969.1101896967;473111.07959547755;524712.8714221518;468906.57797517924;437771.0175694801;443466.32556445233;466143.89801963745;462512.1425119949;406785.0103529885;474153.3039838708;459712.81932707026;450612.58500815433;168099.92630828856;242924.1476594651;470469.1018322894;203662.893080727;208565.5302686117;274.64303679936006;3488103.716109673;1452023.5459883495;258248.84702270915;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1448817937720.6763;554548287534.8318;1227501659475.3901;51755.09582867312;3690.8192210632797;-0.0;7301.752817976202;5507630.194854137;949026.0978868175;0.0;1442288.4045021904;4.365663813186025;0.2822538265952483
6698;2019-08-13 08:40:45.086;587;586;204;204;187;52;153;37;-8;40;742;226;-6;24;258;225;244;552;191;212;153;10;613;362;366;134;367;318;614;158.0;-1.0;1196.0;87.0;15.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;17931.837890625;11773.7333984375;0.0;2486.3994140625;577.0;327836;398.0;0.0;Calculated values ==>;1565678445.086;331.86;331.76000000000005;293.56;293.56;291.86;278.36;274.5913991737795;288.46000000000004;276.86;272.36;277.16;347.36;295.76000000000005;272.56;275.56;298.96000000000004;295.66;297.56;328.36;294.36;288.46000000000004;312.96000000000004;330.86;274.16;241.2770596917726;269.7299932089509;274.5913991737795;292.26000000000005;6130000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;3180000.0;6140000.0;0.026333333333333334;0.0;0.19933333333333333;0.0145;0.0025;0.028833333333333332;0.0;11773.7333984375;0.0;2486.3994140625;17931.837890625;480094.81544006395;479831.6804738534;255136.3783379336;255136.3783379336;248820.97229745946;430014.67791919125;451998.23903938825;437060.6290143916;473468.5566066367;526641.0727447204;469135.48671988066;437382.54774716764;442058.21268266585;466287.42677258106;462662.94749955734;408661.66472630226;474776.40265772253;460298.8245555552;451998.23903938825;167264.2905471822;242087.5637286956;470541.90478511597;203364.6935652524;207853.567967508;274.52311593727643;3488400.7682696045;1452220.8000247914;258290.1268319273;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1449038067990.4802;554629261884.7596;1227692099150.2205;46583.38979952842;3874.069562688022;-0.0;7039.504682572548;5508449.422729305;949089.1186637251;0.0;1442407.8771362703;4.032007611765641;0.26164190002592597
6699;2019-08-13 08:41:45.126;580;582;208;208;192;49;156;37;-6;41;763;227;-7;20;257;225;244;548;192;213;156;8;614;359;363;131;364;321;616;150.0;-1.0;738.0;33.0;9.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18434.578125;11817.5419921875;0.0;2511.33764648438;576.0;327837;397.0;0.0;Calculated values ==>;1565678505.126;331.16;331.36;293.96000000000004;293.96000000000004;292.36;278.06;274.27422755570615;288.76000000000005;276.86;272.56;277.26000000000005;349.46000000000004;295.86;272.46000000000004;275.16;298.86;295.66;297.56;327.96000000000004;294.46000000000004;288.76000000000005;312.86;330.76000000000005;273.96000000000004;240.61611355647437;270.0766712529157;274.27422755570615;292.36;6140000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;3210000.0;6160000.0;0.025;0.0;0.123;0.0055000000000000005;0.0015;0.026500000000000003;0.0;11817.5419921875;0.0;2511.33764648438;18434.578125;478951.3196559957;479009.2155198657;256617.85598851315;256617.85598851315;250521.88438020746;430214.79039162316;452958.6785604905;436689.5471521298;473953.66127806285;528624.9161907829;468842.67607008875;436526.44640622236;440810.90833681775;466586.1840761427;463113.4986451415;408203.3082361106;473919.84653092286;460899.70540415944;452958.6785604905;166846.47414792277;241669.27786274583;470748.996002173;202643.25601927607;205698.4220552706;274.2296791849551;3488704.023771853;1452417.525048896;258331.80240594462;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1449256913790.341;554708814884.7091;1227883926950.0986;28787.69380934101;1474.5815699059333;-0.0;6552.396797388327;5509077.933820555;949133.7204711969;0.0;1442521.2184924283;2.5692638297607724;0.14779970377279864
6700;2019-08-13 08:42:45.106;571;577;212;212;195;46;163;35;-4;41;783;227;-6;18;257;226;244;546;193;215;163;6;615;356;361;129;361;323;617;142.0;75.0;877.0;0.0;13.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18853.4296875;11801.640625;0.0;2524.09936523438;574.0;327838;396.0;0.0;Calculated values ==>;1565678565.106;330.26000000000005;330.86;294.36;294.36;292.66;277.76000000000005;273.955091788801;289.46000000000004;276.66;272.76000000000005;277.26000000000005;351.46000000000004;295.86;272.56;274.96000000000004;298.86;295.76000000000005;297.56;327.76000000000005;294.66;289.46000000000004;312.76000000000005;330.56;273.76000000000005;240.16925963744896;270.30646906291605;273.955091788801;292.46000000000004;6150000.0;3560000.0;3610000.0;1290000.0;3610000.0;3229999.9999999995;6170000.0;0.023666666666666666;0.0125;0.14616666666666667;0.0;0.0021666666666666666;0.025833333333333333;0.0;11801.640625;0.0;2524.09936523438;18853.4296875;477501.4292669879;478151.98257100524;258197.53246694445;258197.53246694445;251570.50533046536;430412.23801567365;454303.793856829;436550.0907066026;474211.1747634917;530581.8005302455;468564.62847725564;436221.82679391984;440068.27557437966;467013.5131080222;463692.9327583057;407737.95394765434;473489.00031869335;461476.7180717267;454303.793856829;166428.6587063909;240832.718256323;470822.182441657;201972.2588119733;206687.92692497087;273.955091788801;3489014.65359259;1452614.2859619278;258373.7503937306;1281929.4663425204;0;48;48;25;60;71;22;2;145;156;1449474041390.4102;554786788884.7339;1228077062550.1602;34287.45976193165;0.0;0.0;6396.743229073001;5509603.384891722;949146.0045548901;0.0;1442629.0920228497;2.83993727505444;0.15921388317288
6701;2019-08-13 08:43:45.097;567;572;213;214;201;44;162;33;-18;40;799;227;-19;-8;256;227;244;545;193;215;162;4;638;361;365;136;366;303;637;160.0;-1.0;2052.0;277.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;27522.724609375;21279.716796875;0.0;1381.69091796875;573.0;327839;395.0;0.0;Calculated values ==>;1565678625.097;329.86;330.36;294.46000000000004;294.56;293.26000000000005;277.56;274.4858918419099;289.36;276.46000000000004;271.36;277.16;353.06000000000006;295.86;271.26000000000005;272.36;298.76000000000005;295.86;297.56;327.66;294.66;289.36;312.66;330.46000000000004;273.56;241.71165711629368;267.9596281332873;274.4858918419099;292.46000000000004;6380000.0;3610000.0;3650000.0;1360000.0;3660000.0;3030000.0;6370000.0;0.02666666666666667;0.0;0.34199999999999997;0.04616666666666667;0.0;0.02666666666666667;0.0;21279.716796875;0.0;1381.69091796875;27522.724609375;474081.98771326395;474974.2583188756;257428.93554645954;257827.79421230534;252856.14018673057;430081.6785162784;453475.3951927411;438881.8371443283;473208.68934220774;533752.4067236419;471301.7307002258;438727.9205961053;440405.2139601131;466169.14798624744;463079.3272856336;271883.02801794745;470777.1128950492;460861.3903087613;453475.3951927411;166010.84420003442;240414.4444865203;469683.74434536137;202888.27205654068;202888.27205654068;274.33397570286047;3489401.0635744655;1452889.9225884576;258406.29376381863;1281929.4663425204;0;48;49;25;60;71;22;2;145;156;1449691808720.1816;554866276959.6505;1228264834379.9631;80709.79926002336;12317.057637333888;-0.0;6682.323283632012;5510561.551635993;949248.6313054381;0.0;1442738.0678948415;4.399955264724239;0.3345860557825428
6702;2019-08-13 08:44:45.118;590;586;208;207;196;47;150;35;-25;41;801;226;-28;-12;257;225;244;549;192;209;150;3;631;363;368;143;368;300;630;159.0;-1.0;1996.0;161.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26626.798828125;21129.732421875;0.0;1359.47265625;572.0;327840;393.0;0.0;Calculated values ==>;1565678685.118;332.16;331.76000000000005;293.96000000000004;293.86;292.76000000000005;277.86;274.69669130483857;288.16;276.66;270.66;277.26000000000005;353.26;295.76000000000005;270.36;271.96000000000004;298.86;295.66;297.56;328.06;294.06;288.16;312.46000000000004;330.36;273.46000000000004;243.1966462407574;267.5978703862781;274.69669130483857;292.36;6310000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3000000.0;6300000.0;0.026500000000000003;0.0;0.33266666666666667;0.026833333333333334;0.0;0.026500000000000003;0.0;21129.732421875;0.0;1359.47265625;26626.798828125;478419.5396100009;477941.01203654474;255844.0242626132;255455.93501783733;251352.2727668265;429947.3805835815;451203.22930149373;438474.17998885084;472391.1323836129;534181.6846980681;471585.56233101204;438011.42202021845;440449.4429945348;466012.68165652035;462512.1425119949;398993.2890407335;472303.31559218746;459575.6909922959;451203.22930149373;165175.21790254305;239996.17471937067;468628.5149305175;203540.38089343777;203540.38089343777;274.5957229195468;3489852.467540326;1453243.4583603723;258429.14478872012;1281929.4663425204;0;48;49;25;60;71;22;2;145;156;1449911785685.72;554950006254.8553;1228445797695.406;78154.64383240741;7113.198263328305;-0.0;6563.065482813484;5511885.885352963;949410.6067765864;0.0;1442848.484767216;4.083332748291406;0.28967843014270594
6703;2019-08-13 08:45:45.108;612;607;213;212;196;48;151;36;-27;42;791;225;-30;-20;257;225;244;556;192;208;152;2;625;361;366;146;366;299;624;162.0;-1.0;1536.0;118.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26724.60546875;20964.85546875;0.0;1333.24133300781;572.0;327841;392.0;0.0;Calculated values ==>;1565678745.108;334.36;333.86;294.46000000000004;294.36;292.76000000000005;277.96000000000004;274.4858918419099;288.26000000000005;276.76000000000005;270.46000000000004;277.36;352.26;295.66;270.16;271.16;298.86;295.66;297.56;328.76000000000005;293.96000000000004;288.36;312.36;330.36;273.36;243.81672145450628;267.47669482898436;274.4858918419099;292.36;6250000.0;3610000.0;3660000.0;1460000.0;3660000.0;2990000.0;6240000.0;0.027000000000000003;0.0;0.256;0.019666666666666666;0.0;0.027000000000000003;0.0;20964.85546875;0.0;1333.24133300781;26724.60546875;482351.62104684766;481738.9526972439;258184.0970466784;257774.33780816238;251618.8409494874;430081.6785162784;451706.240293589;438390.63782803225;472094.78864732845;533216.7363102105;471600.92092787044;437928.15255369636;439459.49257617816;466299.9704243525;462813.44064817444;402619.0587963276;474138.85768688715;459753.05655078747;451852.33860241564;164757.40606591295;239996.17471937067;468114.7691587129;203021.94843697766;203021.94843697766;274.3857865799305;3490296.9884770312;1453594.1881281445;258451.58033208697;1281929.4663425204;0;48;49;25;60;71;22;2;145;156;1450131948985.755;555036691804.8691;1228625467745.4346;60254.38448410998;5213.4921408607925;-0.0;6718.420534466826;5513039.101687688;949513.3120762343;0.0;1442959.1453708692;3.2373299748948527;0.22156664160342432
6704;2019-08-13 08:46:45.149;619;616;219;219;202;45;157;36;-31;42;774;224;-33;-14;257;225;244;561;192;210;157;1;622;358;363;141;363;296;621;153.0;-1.0;1379.0;0.0;9.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28603.13671875;20862.322265625;0.0;2248.03735351562;571.0;327842;391.0;0.0;Calculated values ==>;1565678805.149;335.06;334.76000000000005;295.06;295.06;293.36;277.66;274.1680685717883;288.86;276.76000000000005;270.06;277.36;350.56000000000006;295.56;269.86;271.76000000000005;298.86;295.66;297.56;329.26000000000005;294.16;288.86;312.26000000000005;330.26000000000005;273.26000000000005;242.77792619122317;267.1113755279542;274.1680685717883;292.36;6220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2960000.0;6210000.0;0.025500000000000002;0.0;0.2298333333333333;0.0;0.0015;0.027000000000000003;0.0;20862.322265625;0.0;2248.03735351562;28603.13671875;483700.78763722174;483381.50916354085;260928.55312709216;260928.55312709216;253997.68776365535;430280.9020939914;453102.6013730457;438449.4162088901;472751.9947874012;531674.8228942001;471883.9021985247;438143.1473471288;441007.6276001788;466728.8912336129;463263.0670591279;404255.76280128816;475271.42578199366;460493.7052714807;453102.6013730457;164339.59507360373;239577.9089402584;468704.9404502916;202496.42290420205;205742.6523610293;274.1680685717883;3490758.3680551643;1453942.9861244948;258481.44471447883;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1450350798430.3516;555122850639.7104;1228804089720.1055;54229.86296119413;0.0;-0.0;6678.718623324444;5513993.789005494;949556.7875319361;0.0;1443070.8644862429;2.6355531713177;0.15846867751313623
6705;2019-08-13 08:47:45.119;619;617;221;220;204;40;163;33;-34;41;761;223;-36;-24;257;226;244;563;193;212;163;-2;618;355;360;134;360;293;617;143.0;-1.0;1156.0;1.0;19.0;0;0;0;1;0;1;0;0;0;0;1;0;1;1;0;29602.5;20762.224609375;0.0;2276.05419921875;569.0;327843;389.0;0.0;Calculated values ==>;1565678865.119;335.06;334.86;295.26000000000005;295.16;293.56;277.16;273.8482719121499;289.46000000000004;276.46000000000004;269.76000000000005;277.26000000000005;349.26;295.46000000000004;269.56;270.76000000000005;298.86;295.76000000000005;297.56;329.46000000000004;294.36;289.46000000000004;312.06;330.06;272.96000000000004;241.2770596917726;266.74333088950624;273.8482719121499;292.46000000000004;6180000.0;3550000.0;3600000.0;1340000.0;3600000.0;2930000.0;6170000.0;0.02383333333333333;0.0;0.19266666666666668;0.00016666666666666666;0.0031666666666666666;0.026999999999999996;0.0;20762.224609375;0.0;2276.05419921875;29602.5;484147.7568140269;483973.2867381278;262114.29186776344;261660.48293488845;254975.69496440177;430477.46260093397;454473.8613734468;438662.4006545466;473565.85517348704;530551.5449860336;472165.98956162145;438358.4652479722;440165.471024533;467155.4305485478;463841.32483867806;406296.7415224188;476064.0097040819;461227.1456847587;454473.8613734468;163503.975529645;238741.38928724395;469366.78838317865;201706.51810873154;208791.38046318592;273.8470123651223;3491243.1725045657;1454289.6839130067;258519.1266270548;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1450567589980.455;555205309389.7498;1228980701370.1897;45653.500037160375;44.61004504574118;-0.0;6633.426984577043;5514825.734183531;949557.1590964365;0.0;1443181.743565755;2.271503765605199;0.13396874765122205
6706;2019-08-13 08:48:45.089;617;616;218;218;204;38;167;31;-39;39;758;225;-41;-25;256;227;244;563;193;213;168;-4;620;353;357;129;357;288;620;145.0;0.0;909.0;0.0;19.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;29907.60546875;20930.388671875;0.0;2266.41870117188;569.0;327844;388.0;0.0;Calculated values ==>;1565678925.089;334.86;334.76000000000005;294.96000000000004;294.96000000000004;293.56;276.96000000000004;273.6339639331285;289.86;276.26000000000005;269.26000000000005;277.06;348.96000000000004;295.66;269.06;270.66;298.76000000000005;295.86;297.56;329.46000000000004;294.46000000000004;289.96000000000004;311.96000000000004;330.06;272.76000000000005;240.16925963744896;266.1237361191953;273.6339639331285;292.46000000000004;6200000.0;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;2880000.0;6200000.0;0.024166666666666666;0.0;0.1515;0.0;0.0031666666666666666;0.027333333333333334;0.0;20930.388671875;0.0;2266.41870117188;29907.60546875;483637.50517404964;483493.83616920304;260559.57469304593;260559.57469304593;254817.56142582087;430607.02586249536;455542.1458410124;439018.0996395069;474018.0131486867;530619.4970181839;473061.69048541336;438718.0047853262;441089.52261120005;467450.99436332186;464267.95083290053;405294.7071730422;475696.5732439948;461820.26031341054;455681.92639110074;163086.1669317865;238741.38928724395;469850.28725543065;201183.85751793825;208062.75158090802;273.6339639331285;3491738.8420916023;1454636.9486379607;258556.961640939;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1450782582430.5576;555284169939.7874;1229154914220.2727;36031.88768141765;0.0;-0.0;6768.257444811935;5515506.1053923955;949557.5306609368;0.0;1443293.3684290347;1.8450877501341179;0.10328440947190824
6707;2019-08-13 08:49:45.120;617;614;216;215;200;35;173;28;-32;38;761;228;-34;-26;255;227;244;559;189;215;173;-5;600;349;353;131;354;301;602;149.0;-1.0;695.0;32.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20215.435546875;11724.0107421875;0.0;1394.5153808593802;568.0;327845;387.0;0.0;Calculated values ==>;1565678985.12;334.86;334.56;294.76000000000005;294.66;293.16;276.66;273.20264511476705;290.46000000000004;275.96000000000004;269.96000000000004;276.96000000000004;349.26;295.96000000000004;269.76000000000005;270.56;298.66;295.86;297.56;329.06;294.66;290.46000000000004;311.86;329.96000000000004;272.66;240.61611355647437;267.7187500070086;273.20264511476705;292.06;6000000.0;3490000.0;3529999.9999999995;1310000.0;3540000.0;3010000.0;6020000.0;0.024833333333333332;0.0;0.11583333333333333;0.005333333333333333;0.0011666666666666668;0.026;0.0;11724.0107421875;0.0;1394.5153808593802;20215.435546875;485857.42176906904;485215.352260102;260958.5002788946;260504.03276067454;254210.27287264628;430862.6128555636;457035.12758347794;437160.8381805782;473663.03176242136;529944.0155375585;471689.1403217398;436846.8255192975;438095.2167564963;467745.5678757242;464855.17570026626;414091.7356884533;477292.6500988587;462691.76546004;457035.12758347794;162668.35908569003;238323.1353838712;469481.5519309444;199975.7820682283;202712.18609050178;273.14257287859516;3492156.7499069;1454909.2092279503;258587.4851872596;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1450995692480.1987;555362210239.6559;1229331705514.975;27473.935666347195;1437.3641059344857;-0.0;6612.39647881738;5516035.594013919;949569.5148837838;0.0;1443404.9314893594;2.707903000527654;0.1508873210151445
6708;2019-08-13 08:50:45.130;607;608;214;215;200;35;177;25;-25;38;773;229;-27;-14;255;228;244;538;191;216;177;-4;613;347;352;138;352;303;615;152.0;78.0;771.0;241.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20218.90234375;12025.4892578125;0.0;1380.61682128906;567.0;327846;386.0;0.0;Calculated values ==>;1565679045.13;333.86;333.96000000000004;294.56;294.66;293.16;276.66;272.9856168485579;290.86;275.66;270.66;276.96000000000004;350.46000000000004;296.06;270.46000000000004;271.76000000000005;298.66;295.96000000000004;297.56;326.96000000000004;294.76000000000005;290.86;311.76000000000005;329.86;272.76000000000005;242.14157278889297;267.9596281332873;272.9856168485579;292.26000000000005;6130000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3030000.0;6150000.0;0.025333333333333333;0.013000000000000001;0.1285;0.04016666666666667;0.0011666666666666668;0.0265;0.0;12025.4892578125;0.0;1380.61682128906;20218.90234375;482989.8651385257;482907.31141973444;259167.46008960906;259596.36372887157;253536.5757575554;430988.63858405815;457746.00652100606;437798.07955487026;472752.1489716358;531043.8128972996;471540.11976617476;437485.64907481754;439494.5820066302;468026.490916246;465276.14660431683;408661.66472630226;472516.7482536414;462973.9210329063;457746.00652100606;162250.55196795813;237904.88540968279;468622.6396700515;198744.06088621178;201404.21053667582;272.6477565126753;3492493.7588827433;1455107.154714122;258610.61514338266;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1451207227731.0056;555442923689.9637;1229512935715.6663;30718.441398922616;10840.12291448423;0.0;6793.057593584751;5516520.611314059;949671.8443280762;0.0;1443516.6622257417;3.6066865070063647;0.2809943834695999
6709;2019-08-13 08:51:45.111;595;601;213;213;203;37;177;24;-25;37;780;227;-27;-12;255;229;244;546;191;217;177;-2;628;349;353;147;354;302;630;137.0;86.0;1060.0;239.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20454.4140625;12386.822265625;0.0;1363.359375;566.0;327847;385.0;0.0;Calculated values ==>;1565679105.111;332.66;333.26000000000005;294.46000000000004;294.46000000000004;293.46000000000004;276.86;273.20264511476705;290.86;275.56;270.66;276.86;351.16;295.86;270.46000000000004;271.96000000000004;298.66;296.06;297.56;327.76000000000005;294.86;290.86;311.66;329.76000000000005;272.96000000000004;244.02132995426717;267.8393353686513;273.20264511476705;292.26000000000005;6280000.0;3490000.0;3529999.9999999995;1470000.0;3540000.0;3020000.0;6300000.0;0.022833333333333334;0.014333333333333333;0.17666666666666667;0.03983333333333334;0.0011666666666666668;0.024;0.0;12386.822265625;0.0;1363.359375;20454.4140625;479515.6413447403;480168.2642016296;257828.47103174202;257828.47103174202;253930.19215223295;430862.6128555636;457584.16119662166;438024.4983934438;471466.26734783495;531848.6080526202;471436.13265005866;437713.4967235476;440016.90873842884;467745.5678757242;465114.2551547031;400872.70966892026;471836.33642930887;462955.59896260384;457584.16119662166;161832.74555500393;237486.63934987856;467575.4946608137;199480.97122599982;202317.30802211227;272.9475857449844;3492832.595853464;1455310.5262219252;258633.47437061643;1281929.4663425204;0;48;49;25;60;71;22;2;145;157;1451418660755.8174;555528396614.8877;1229694378240.5046;42142.68979958177;10679.098516820088;0.0;6126.404476188226;5517127.59513441;949851.1143863432;0.0;1443624.2903165356;4.287084660643847;0.3312898377259708
6710;2019-08-13 08:52:45.112;591;596;211;211;204;40;166;27;-24;36;770;224;-26;-7;255;228;244;554;193;214;166;-2;630;354;359;145;359;304;632;141.0;80.0;1099.0;345.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21068.201171875;12443.8095703125;0.0;2294.52172851562;564.0;327848;384.0;0.0;Calculated values ==>;1565679165.112;332.26000000000005;332.76000000000005;294.26000000000005;294.26000000000005;293.56;277.16;273.7412296467126;289.76000000000005;275.86;270.76000000000005;276.76000000000005;350.16;295.56;270.56;272.46000000000004;298.66;295.96000000000004;297.56;328.56;294.56;289.76000000000005;311.56;329.56;272.96000000000004;243.61107973660833;268.0796299477929;273.7412296467126;292.46000000000004;6300000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;6320000.0;0.0235;0.013333333333333334;0.18316666666666667;0.0575;0.0;0.0235;0.0;12443.8095703125;0.0;2294.52172851562;21068.201171875;478686.90430833783;479194.63091242686;256913.93223945238;256913.93223945238;254208.85343139098;430542.39183029096;455066.4648223092;437727.04723144654;471632.7587203168;530655.2663078107;470808.41752185574;437413.810930519;440340.5815783672;467038.77096222027;464251.3028343667;399636.33923813904;472825.2738686759;461648.628002798;455066.4648223092;161414.93982334915;236650.15891445865;467853.8297478368;200624.4056419084;200624.4056419084;273.4192127482741;3493178.623413696;1455517.4516023402;258663.95722114795;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1451632264315.5593;555615998074.7819;1229876181270.285;43429.30051781707;15365.691886090883;0.0;5979.388390739419;5517840.706937859;950068.1579234372;0.0;1443725.1736049983;4.394960289690173;0.37072460928051965
6711;2019-08-13 08:53:45.142;592;595;206;207;201;44;151;28;-22;35;754;224;-23;0;256;227;244;558;197;210;152;-2;629;360;365;143;365;306;631;158.0;75.0;991.0;347.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20236.4453125;12352.9267578125;0.0;2340.65161132812;564.0;327849;384.0;0.0;Calculated values ==>;1565679225.142;332.36;332.66;293.76000000000005;293.86;293.26000000000005;277.56;274.38016830617;288.26000000000005;275.96000000000004;270.96000000000004;276.66;348.56000000000006;295.56;270.86;273.16;298.76000000000005;295.86;297.56;328.96000000000004;294.16;288.36;311.56;329.56;272.96000000000004;243.1966462407574;268.3187672390254;274.38016830617;292.86;6290000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;6310000.0;0.026333333333333334;0.0125;0.16516666666666666;0.057833333333333334;0.0;0.026333333333333334;0.0;12352.9267578125;0.0;2340.65161132812;20236.4453125;478953.59567805944;479163.625629597;255019.31633373638;255403.79008890144;253135.0556033134;430148.3826014536;451883.41264742217;437585.1090581189;471798.96558121993;528830.7054929463;470537.2613830028;437427.84448784514;440968.15519671026;466312.6374550324;463228.9603270487;400262.4121831873;473569.51167172706;460182.3899257622;452029.09594127483;161414.93982334915;236650.15891445865;468131.1482480821;202168.70298259438;202168.70298259438;274.0497622282849;3493523.0009035952;1455724.1943913775;258702.60297885048;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1451849572915.4558;555702441274.7407;1230059272770.1978;38882.9430701408;15381.494751187372;0.0;6579.657014578585;5518526.985268447;950324.5125919033;0.0;1443829.8846460152;4.140862988398471;0.3553847630619872
6712;2019-08-13 08:54:45.143;594;595;205;205;196;49;142;30;-17;36;750;228;-6;6;257;226;244;560;198;206;143;-1;626;362;367;144;367;311;628;155.0;-1.0;949.0;281.0;0.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;19381.7109375;12263.119140625;0.0;2392.14086914062;563.0;327850;383.0;0.0;Calculated values ==>;1565679285.143;332.56;332.66;293.66;293.66;292.76000000000005;278.06;274.5913991737795;287.36;276.16;271.46000000000004;276.76000000000005;348.16;295.96000000000004;272.56;273.76000000000005;298.86;295.76000000000005;297.56;329.16;293.76000000000005;287.46000000000004;311.46000000000004;329.46000000000004;273.06;243.40439225979637;268.91163127593666;274.5913991737795;292.96000000000004;6260000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3110000.0;6280000.0;0.025833333333333333;0.0;0.15816666666666668;0.04683333333333333;0.0;0.025833333333333333;0.0;12263.119140625;0.0;2392.14086914062;19381.7109375;479602.13488965;479515.6413447403;254789.4773391695;254789.4773391695;251440.3465985706;430014.67791919125;450200.6593245587;437231.03110804653;471765.34391292307;528026.538374232;470339.1209871743;438961.69736309384;440807.61033253436;466156.4611359798;462796.2276784706;402050.1301172121;474251.75722120516;459321.57921969576;450349.04392877466;160997.13474923553;236231.924509345;468092.3037576143;202796.17331808468;202796.17331808468;274.30287288292345;3493853.1577078016;1455929.3315258452;258742.04357347236;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1452069176575.1904;555788542709.6367;1230244375854.974;37079.780007112306;12424.702108917969;-0.0;6395.115824109491;5519160.0185103705;950556.2347607628;0.0;1443938.0095549254;3.8143027078940075;0.3156033037690142
6713;2019-08-13 08:55:45.143;592;595;207;206;194;52;144;33;-13;37;752;232;-14;13;257;226;244;560;197;206;144;0;626;361;366;144;366;315;628;160.0;-1.0;1050.0;255.0;0.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;19086.419921875;12240.0537109375;0.0;2482.29736328125;562.0;327851;383.0;0.0;Calculated values ==>;1565679345.143;332.36;332.66;293.86;293.76000000000005;292.56;278.36;274.4858918419099;287.56;276.46000000000004;271.86;276.86;348.36;296.36;271.76000000000005;274.46000000000004;298.86;295.76000000000005;297.56;329.16;293.76000000000005;287.56;311.46000000000004;329.36;273.16;243.40439225979637;269.38090353596624;274.4858918419099;292.86;6260000.0;3610000.0;3660000.0;1440000.0;3660000.0;3150000.0;6280000.0;0.02666666666666667;0.0;0.175;0.042499999999999996;0.0;0.02666666666666667;0.0;12240.0537109375;0.0;2482.29736328125;19086.419921875;479306.63099288417;479515.6413447403;255561.04207583104;255173.90264832348;250720.50415422567;430081.6785162784;450677.8943745114;436948.6013565401;471864.221826097;527927.8896225685;470278.6386972053;436787.6458509821;441019.27120627684;466299.9704243525;462946.4434952612;402050.1301172121;474251.75722120516;459479.34306306764;450677.8943745114;160997.13474923553;235813.6939595721;468191.96898575197;202641.36444473953;202641.36444473953;274.2381588749032;3494173.725464963;1456133.5246329415;258782.66389207589;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1452289076575.1904;555874942709.6367;1230432175854.974;41003.7664595651;11285.900692993027;-0.0;6614.307464793917;5519810.714730926;950753.8231174453;0.0;1444046.4214156664;4.000989673483779;0.31883493968809534
6714;2019-08-13 08:56:45.114;589;593;209;209;196;52;147;35;-9;38;758;234;-10;17;257;226;244;560;199;207;147;0;627;361;366;143;366;319;629;156.0;-1.0;900.0;236.0;0.0;0;26;100;1;0;0;0;0;0;0;1;0;1;0;0;19214.673828125;12255.8857421875;0.0;2579.11206054688;561.0;327852;383.0;0.0;Calculated values ==>;1565679405.114;332.06;332.46000000000004;294.06;294.06;292.76000000000005;278.36;274.4858918419099;287.86;276.66;272.26000000000005;276.96000000000004;348.96000000000004;296.56;272.16;274.86;298.86;295.76000000000005;297.56;329.16;293.86;287.86;311.46000000000004;329.26000000000005;273.16;243.1966462407574;269.84581860846123;274.4858918419099;293.06;6270000.0;3610000.0;3660000.0;1430000.0;3660000.0;3190000.0;6290000.0;0.026000000000000002;0.0;0.15;0.03933333333333333;0.0;0.026000000000000002;0.0;12255.8857421875;0.0;2579.11206054688;19214.673828125;478744.2029334872;479102.0114832878;256289.20983313516;256289.20983313516;251396.2134205496;430081.6785162784;451119.8406210487;436666.95863518585;472095.1348084983;528251.3770431268;469975.9518565982;436504.3302994169;440776.9900652135;466299.9704243525;462946.4434952612;401468.2983409913;474127.1142269176;459616.26960334147;451119.8406210487;160997.13474923553;235395.46725036926;468330.1626717748;202592.84266948263;202592.84266948263;274.2193110018919;3494492.7469789535;1456337.5587981788;258824.8219178455;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1452508570435.9026;555961001094.9159;1230622283925.5908;35111.11739485548;10452.334586756824;-0.0;6461.701946740718;5520444.698857931;950934.8875219163;0.0;1444155.3354938556;3.506920231478819;0.28122164680927747
