;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6715;2019-08-13 08:57:45.104;583;589;212;212;197;51;150;35;-6;39;765;236;-8;21;257;226;244;559;200;208;150;2;625;360;365;142;365;322;627;154.0;77.0;901.0;202.0;0.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;19199.98046875;12105.654296875;0.0;2641.04125976562;559.0;327853;383.0;0.0;Calculated values ==>;1565679465.104;331.46000000000004;332.06;294.36;294.36;292.86;278.26000000000005;274.38016830617;288.16;276.66;272.56;277.06;349.66;296.76000000000005;272.36;275.26000000000005;298.86;295.76000000000005;297.56;329.06;293.96000000000004;288.16;311.46000000000004;329.06;273.36;242.98782864720522;270.1917013154234;274.38016830617;293.16;6250000.0;3600000.0;3650000.0;1420000.0;3650000.0;3220000.0000000005;6270000.0;0.025666666666666667;0.012833333333333334;0.15016666666666667;0.033666666666666664;0.0;0.025666666666666667;0.0;12105.654296875;0.0;2641.04125976562;19199.98046875;478089.27576134074;478744.2029334872;257598.3505066356;257598.3505066356;251848.3842385489;430148.3826014536;451737.5325503327;436456.2700834974;472325.50216173066;528759.2282721833;469809.74512226705;436128.09919916955;440751.0316922355;466443.21093673893;463096.3509743104;402619.0587963276;474223.3205036539;459909.8450383343;451737.5325503327;160997.13474923553;234559.02529450474;468666.69496225734;202431.48946988452;202431.48946988452;274.1520150749276;3494812.815744458;1456540.5377963977;258868.31594530874;1281929.4663425204;0;48;49;25;60;71;22;2;145;158;1452727833885.9375;556046486844.9294;1230814551875.6213;35142.7212221442;8963.251918243219;0.0;6398.855105731504;5521030.04993839;951096.657110058;0.0;1444262.4889407584;3.424823415668602;0.26755772957502694
6716;2019-08-13 08:58:45.125;584;587;214;213;202;51;142;36;-21;39;770;237;-23;-4;257;226;244;558;200;205;142;3;641;367;371;141;372;304;641;189.0;-1.0;1082.0;289.0;0.0;0;36;0;1;1;0;0;0;0;0;1;0;1;1;0;28443.75390625;21416.95703125;0.0;2505.64697265625;557.0;327854;383.0;0.0;Calculated values ==>;1565679525.125;331.56;331.86;294.56;294.46000000000004;293.36;278.26000000000005;275.1157276137837;287.36;276.76000000000005;271.06;277.06;350.16;296.86;270.86;272.76000000000005;298.86;295.76000000000005;297.56;328.96000000000004;293.66;287.36;311.46000000000004;328.86;273.46000000000004;242.77792619122317;268.0796299477929;275.1157276137837;293.16;6409999.999999999;3670000.0000000005;3710000.0;1410000.0;3720000.0000000005;3040000.0;6409999.999999999;0.0315;0.0;0.18033333333333335;0.04816666666666667;0.0;0.0315;0.0;21416.95703125;0.0;2505.64697265625;28443.75390625;476317.4472975671;476773.2006979903;257602.3906711043;257207.54314626253;253039.15740814884;429675.2189834977;449468.92755582504;438194.52980446257;472456.96783784614;530655.2663078107;472358.4094998168;437883.18805776763;440793.27408520976;465434.8330941797;462040.460215655;271522.4650385058;472306.739653248;458548.2590687378;449468.92755582504;160997.13474923553;233722.59852315116;468903.15145096794;204183.12221835647;204183.12221835647;274.8626633459286;3495209.985824536;1456819.9906646556;258911.22002502083;1281929.4663425204;0;49;49;25;60;71;22;2;145;158;1452948711165.6006;556131416559.7999;1231002417605.3347;42200.0571680278;12750.681408037453;-0.0;7726.50286813026;5521674.798673762;951277.6698864731;0.0;1444380.2414559885;2.620000792303427;0.21191376947411916
6717;2019-08-13 08:59:45.105;602;601;214;213;198;52;140;38;-22;41;770;238;-25;-4;258;225;245;560;203;202;141;3;636;364;369;140;369;304;635;175.0;-1.0;1191.0;165.0;2.0;0;37;0;1;1;0;0;0;0;0;1;0;1;0;0;28038.73046875;21312.740234375;0.0;2525.48974609375;554.0;327855;385.0;0.0;Calculated values ==>;1565679585.105;333.36;333.26000000000005;294.56;294.46000000000004;292.96000000000004;278.36;274.8017692304317;287.16;276.96000000000004;270.96000000000004;277.26000000000005;350.16;296.96000000000004;270.66;272.76000000000005;298.96000000000004;295.66;297.66;329.16;293.36;287.26000000000005;311.66;328.56;273.46000000000004;242.56692532238324;268.0796299477929;274.8017692304317;293.46000000000004;6360000.0;3640000.0;3690000.0;1400000.0;3690000.0;3040000.0;6350000.0;0.029166666666666667;0.0;0.1985;0.0275;0.0003333333333333333;0.029500000000000002;0.0;21312.740234375;0.0;2525.48974609375;28038.73046875;479617.23518595024;479585.58289082657;257942.41278942526;257541.4783760783;251854.28980999393;429879.7862731237;449536.6775960815;438039.0146135774;472784.61766108364;530655.2663078107;472477.1832610706;437570.5891863215;440793.27408520976;466000.09905875643;462361.0238596793;396237.54404892615;473376.02350081824;458452.03428527195;449686.4004461483;161832.74555500393;232467.98657752166;469040.1024831549;203658.67328549078;204272.04887310587;274.6461316467385;3495680.5162986876;1457175.9527817122;258953.1321889773;1281929.4663425204;0;49;49;25;60;71;22;2;145;158;1453170637165.6711;556215688459.8268;1231184756805.3926;46524.4977536252;7297.989302935764;-0.0;7239.7233714047525;5522413.923507914;951444.686451699;0.0;1444504.9184351736;2.5615245124321517;0.1909147634045182
6718;2019-08-13 09:00:45.106;614;614;222;222;203;47;148;38;-27;41;768;239;-30;-12;257;224;245;565;202;205;148;2;638;363;368;138;368;292;636;173.0;-1.0;1880.0;269.0;0.0;0;36;0;1;1;0;1;0;0;0;1;0;1;1;0;32080.015625;21582.6640625;3167.35986328125;2421.38134765625;552.0;327856;391.0;0.0;Calculated values ==>;1565679645.106;334.56;334.56;295.36;295.36;293.46000000000004;277.86;274.69669130483857;287.96000000000004;276.96000000000004;270.46000000000004;277.26000000000005;349.96000000000004;297.06;270.16;271.96000000000004;298.86;295.56;297.66;329.66;293.66;287.96000000000004;312.26000000000005;328.36;273.36;242.14157278889297;266.62003547228215;274.69669130483857;293.36;6380000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2920000.0;6360000.0;0.028833333333333332;0.0;0.31333333333333335;0.04483333333333333;0.0;0.028833333333333332;0.0;21582.6640625;3167.35986328125;2421.38134765625;32080.015625;481160.2836889585;481389.45945317537;261207.2954833831;261207.2954833831;253640.970235692;429947.3805835815;450908.32438996685;439935.08976031904;473045.8727645816;531353.1315628265;474169.2226263918;439486.50853756786;442143.79146169574;466012.68165652035;462378.4611214822;272475.71900929254;474022.8169909268;459025.7599915035;450908.32438996685;164339.59507360373;231631.59724164338;469214.6757162112;203358.10646872967;203358.10646872967;274.52525774855275;3496181.5141986893;1457533.4204414494;258994.35680177418;1281955.861447927;0;49;49;26;60;71;22;2;145;158;1453391740850.404;556299089849.7261;1231363559785.1765;74127.454764698;11919.236187928755;-0.0;7137.697950062338;5523419.373201568;951604.8326663219;0.0;1444624.7322762385;3.42950200642678;0.27049283217394693
6719;2019-08-13 09:01:45.126;623;621;226;225;212;51;133;38;-45;42;763;238;-47;-23;258;212;245;571;203;198;133;0;630;373;377;137;378;280;627;257.0;-1.0;1415.0;261.0;0.0;0;32;0;1;1;0;1;0;0;0;1;0;1;1;0;32589.5703125;21378.302734375;3051.802734375;2303.24438476562;543.0;327857;406.0;0.0;Calculated values ==>;1565679705.126;335.46000000000004;335.26000000000005;295.76000000000005;295.66;294.36;278.26000000000005;275.73799182748917;286.46000000000004;276.96000000000004;268.66;277.36;349.46000000000004;296.96000000000004;268.46000000000004;270.86;298.96000000000004;294.36;297.66;330.26000000000005;292.96000000000004;286.46000000000004;313.76000000000005;327.46000000000004;273.16;241.92719264551067;265.11578078379944;275.73799182748917;293.46000000000004;6300000.0;3729999.9999999995;3770000.0000000005;1370000.0;3779999.9999999995;2800000.0;6270000.0;0.04283333333333333;0.0;0.23583333333333334;0.0435;0.0;0.04283333333333333;0.0;21378.302734375;3051.802734375;2303.24438476562;32589.5703125;483381.1671350436;483428.5748061287;263647.58932144276;263185.4342939456;257598.3505066356;429258.0297950786;446965.81754114496;439882.0271197054;473273.90776018414;531739.3292995339;475598.74485915445;439588.9514017806;443044.30985513836;464693.5094441176;459200.10577360407;400265.8854659692;476047.973315501;456594.20034266554;446965.81754114496;170606.85888663295;227868.02628245065;469154.1284428507;205836.7677588001;205836.7677588001;275.5260591789564;3496720.6070524026;1457891.5478339952;259033.74180682554;1282007.7050783427;0;49;49;26;60;71;22;2;145;158;1453615315350.333;556381617349.6998;1231535216985.122;55195.67366594684;11454.3051897562;-0.0;10328.360965677104;5524497.425169059;951799.6771042445;0.0;1444770.331283987;2.879487241336385;0.21835121988166303
6720;2019-08-13 09:02:45.147;633;626;226;225;210;55;131;40;-34;43;755;240;-36;-12;258;203;245;551;203;194;131;-3;612;367;372;135;372;296;613;203.0;0.0;1325.0;70.0;14.0;16;24;100;1;0;0;1;0;0;0;1;0;1;0;0;24422.927734375;12104.7099609375;3393.73120117188;2406.13842773438;535.0;327858;444.0;0.0;Calculated values ==>;1565679765.147;336.46000000000004;335.76000000000005;295.76000000000005;295.66;294.16;278.66;275.1157276137837;286.26000000000005;277.16;269.76000000000005;277.46000000000004;348.66;297.16;269.56;271.96000000000004;298.96000000000004;293.46000000000004;297.66;328.26000000000005;292.56;286.26000000000005;317.56;326.66;272.86;241.49495122638035;267.1113755279542;275.1157276137837;293.46000000000004;6120000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;2960000.0;6130000.0;0.03383333333333333;0.0;0.22083333333333333;0.011666666666666665;0.0023333333333333335;0.036166666666666666;0.0;12104.7099609375;3393.73120117188;2406.13842773438;24422.927734375;486792.17269374465;485696.4402353408;264818.9125378409;264325.8833076551;257612.4841870573;429675.2189834977;447611.8875706267;437989.56915575906;473631.01605711324;529700.0950098718;473765.2691184912;437681.5117165891;441303.6011256282;465567.06659654994;458909.0072553948;409546.9775167981;474749.5299211204;456849.3918133721;447611.8875706267;186485.25045852014;224522.8720964353;469132.2596163925;204644.42255695848;208526.6477170154;275.0400971261577;3497195.8774904087;1458170.6705992594;259073.0003993923;1282061.4366607445;0;49;49;26;60;71;22;2;145;158;1453840093995.883;556463245909.8995;1231708077465.545;51530.38654056846;3085.6914323600636;-0.0;8646.916174705608;5525387.120290632;951920.8861513822;0.0;1444928.5139384356;3.533341502389679;0.23384469970045332
6721;2019-08-13 09:03:45.087;630;627;227;227;209;48;142;38;-32;44;753;240;-34;-3;257;196;245;550;202;199;142;-6;621;359;364;135;364;296;622;191.0;0.0;901.0;66.0;9.0;1;23;100;1;0;0;1;0;0;0;1;0;1;1;0;25034.724609375;12276.62890625;3115.71923828125;2390.92846679688;530.0;327859;488.0;0.0;Calculated values ==>;1565679825.087;336.16;335.86;295.86;295.86;294.06;277.96000000000004;274.27422755570615;287.36;276.96000000000004;269.96000000000004;277.56;348.46000000000004;297.16;269.76000000000005;272.86;298.86;292.76000000000005;297.66;328.16;293.06;287.36;321.96000000000004;326.16;272.56;241.49495122638035;267.1113755279542;274.27422755570615;293.36;6210000.0;3590000.0;3640000.0;1350000.0;3640000.0;2960000.0;6220000.0;0.03183333333333333;0.0;0.15016666666666667;0.011000000000000001;0.0015;0.03333333333333333;0.0;12276.62890625;3115.71923828125;2390.92846679688;25034.724609375;485384.85284816043;484846.92100122257;264527.78476144;264527.78476144;256677.62853205064;430214.79039162316;450743.7253278342;438296.42880847026;473728.41363301896;529492.0504528319;473765.2691184912;437989.56915575906;442623.4524550126;466586.1840761427;459218.5880301819;405288.27059320774;473471.2566189498;458835.75621896185;450743.7253278342;204874.27233412856;222432.26289678228;468837.507044565;202479.32482539758;205271.50552251947;274.1660213767045;3497607.6124449256;1458373.6452447153;259112.93598116856;1282115.627835489;0;49;49;26;60;71;22;2;145;158;1454060673195.2163;556544164909.6549;1231885499865.0085;35411.86844812475;2929.940004410842;-0.0;8182.407326843824;5526110.914561225;951970.966282942;0.0;1445068.6180561625;2.6161779291979865;0.16611860540890191
6722;2019-08-13 09:04:45.108;629;627;229;230;210;42;150;33;-31;42;754;239;-33;-4;256;192;245;566;201;202;150;-9;640;354;359;131;359;296;641;180.0;-1.0;902.0;25.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26256.990234375;12689.40625;3271.654296875;2300.70629882812;525.0;327860;526.0;0.0;Calculated values ==>;1565679885.108;336.06;335.86;296.06;296.16;294.16;277.36;273.7412296467126;288.16;276.46000000000004;270.06;277.36;348.56000000000006;297.06;269.86;272.76000000000005;298.76000000000005;292.36;297.66;329.76000000000005;293.36;288.16;325.76000000000005;325.66;272.26000000000005;240.61611355647437;267.1113755279542;273.7412296467126;293.26000000000005;6400000.0;3540000.0;3590000.0;1310000.0;3590000.0;2960000.0;6409999.999999999;0.030000000000000002;0.0;0.15033333333333332;0.004166666666666667;0.0;0.030000000000000002;0.0;12689.40625;3271.654296875;2300.70629882812;26256.990234375;483130.79409721075;482726.4997711568;263946.79919013253;264404.2515714455;256040.08757698693;430542.39183029096;452792.59228542744;438449.4162088901;474050.5081408163;529596.0770884464;473648.1325311613;438143.1473471288;442477.748538518;467167.9790832604;459465.39392178826;272223.76070896763;473552.86321837653;460033.3497692248;452792.59228542744;220759.83610629753;220341.7376933702;469090.9554291696;201334.94418916616;201334.94418916616;273.69747970591175;3498035.193003838;1458581.7683557959;259152.0466215792;1282168.8745782517;0;49;49;26;60;71;22;2;145;158;1454277649110.7473;556623992839.8502;1232063162025.4434;35646.20896029849;1115.6500468333475;-0.0;7543.7294428878395;5526703.272460471;952004.6913330891;0.0;1445199.71506413;2.4261392024312536;0.14581804250606606
6723;2019-08-13 09:05:45.108;635;630;222;223;209;39;155;31;-20;40;757;238;-27;-7;255;189;245;579;201;204;156;-11;644;354;359;125;359;294;646;185.0;-1.0;1156.0;121.0;0.0;1;1;93;1;0;0;1;0;0;0;1;0;1;0;0;25072.724609375;12207.09375;3327.00415039062;2336.66455078125;519.0;327861;550.0;0.0;Calculated values ==>;1565679945.108;336.66;336.16;295.36;295.46000000000004;294.06;277.06;273.7412296467126;288.66;276.26000000000005;271.16;277.16;348.86;296.96000000000004;270.46000000000004;272.46000000000004;298.66;292.06;297.66;331.06;293.56;288.76000000000005;328.16;325.06;272.06;239.25999513918347;266.86631818009863;273.7412296467126;293.26000000000005;6440000.000000001;3540000.0;3590000.0;1250000.0;3590000.0;2940000.0;6459999.999999999;0.030833333333333334;0.0;0.19266666666666668;0.020166666666666666;0.0;0.030833333333333334;0.0;12207.09375;3327.00415039062;2336.66455078125;25072.724609375;483557.6811807296;482602.524266342;260557.83846862864;260976.86264101407;255403.90864777943;430542.39183029096;453508.0126488679;440544.9781028375;474627.7726321263;530060.3186869674;473792.2649946943;439498.7177338488;442455.318291844;467038.77096222027;459059.1975581312;271740.86752537574;474941.8176613204;460303.8616837284;453650.55769495555;230795.22267914342;217833.21561994078;469712.8049218353;201040.16940793957;201040.16940793957;273.58218899997877;3498462.940627536;1458789.2391891293;259190.69137865928;1282223.8633986455;0;49;49;26;60;71;22;2;145;158;1454493049110.7473;556700792839.8502;1232240162025.4434;46144.59314188368;5418.231482863564;-0.0;7788.820305516327;5527384.862477989;952059.1403458366;0.0;1445327.4863120334;3.321159077147915;0.23235693794873225
6724;2019-08-13 09:06:45.099;642;635;213;213;201;39;156;31;-5;40;763;236;-10;-9;255;189;245;588;202;205;156;-12;637;355;360;134;360;293;639;161.0;-1.0;1039.0;257.0;0.0;1;100;77;1;0;0;1;0;0;0;1;0;0;0;0;21262.375;10982.0390625;3281.24584960938;1342.79895019531;513.0;327862;562.0;0.0;Calculated values ==>;1565680005.099;337.36;336.66;294.46000000000004;294.46000000000004;293.26000000000005;277.06;273.8482719121499;288.76000000000005;276.26000000000005;272.66;277.16;349.46000000000004;296.76000000000005;272.16;272.26000000000005;298.66;292.06;297.66;331.96000000000004;293.66;288.76000000000005;329.36;324.46000000000004;271.96000000000004;241.2770596917726;266.74333088950624;273.8482719121499;293.36;6370000.0;3550000.0;3600000.0;1340000.0;3600000.0;2930000.0;6390000.0;0.026833333333333334;0.0;0.17316666666666666;0.04283333333333333;0.0;0.026833333333333334;0.0;10982.0390625;3281.24584960938;1342.79895019531;21262.375;485344.27320016705;484114.02303131105;257317.6337097711;257317.6337097711;252764.8495114342;430477.46260093397;453478.29148776946;442951.3741770434;473468.5566066367;530759.0855130521;473689.16192820674;442226.55423762434;442371.97437240754;466896.63142237026;458900.4430022252;272604.55366436625;477165.1099111181;460283.3014425634;453478.29148776946;235813.6939595721;215324.80838970217;468385.4201070298;200813.1345153599;200813.1345153599;273.4976442893274;3498849.008538334;1458982.452975948;259221.3489751392;1282278.9238882752;0;49;49;26;60;71;22;2;145;158;1454708716755.521;556778481184.7687;1232416235610.2585;41930.271834748186;11461.012899509857;-0.0;6779.848378759656;5528118.709591776;952199.7796164867;0.0;1445448.873673439;3.855620259631982;0.31381083415213645
6725;2019-08-13 09:07:45.099;646;638;211;211;195;40;159;30;6;40;772;235;1;-4;255;188;245;589;203;206;159;-11;636;354;358;142;359;293;637;148.0;-1.0;978.0;239.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;19150.478515625;9992.2490234375;3217.87841796875;1322.17114257812;507.0;327863;570.0;0.0;Calculated values ==>;1565680065.099;337.76;336.96000000000004;294.26000000000005;294.26000000000005;292.66;277.16;273.7412296467126;289.06;276.16;273.76000000000005;277.16;350.36;296.66;273.26000000000005;272.76000000000005;298.66;291.96000000000004;297.66;332.06;293.76000000000005;289.06;330.16;323.86;272.06;242.98782864720522;266.74333088950624;273.7412296467126;293.46000000000004;6360000.0;3540000.0;3579999.9999999995;1420000.0;3590000.0;2930000.0;6370000.0;0.024666666666666667;0.0;0.16299999999999998;0.03983333333333334;0.0;0.024666666666666667;0.0;9992.2490234375;3217.87841796875;1322.17114257812;19150.478515625;486026.87055277335;484768.7078033481;256640.22524101223;256640.22524101223;250694.69931682048;430542.39183029096;454247.80245584727;444526.665068816;472424.0149512065;531692.618266767;473572.3478468445;443813.8238080296;443095.66280701087;467038.77096222027;458923.5272896674;396237.54404892615;477555.48663887865;460728.8237906335;454247.80245584727;239159.6471344744;212816.51262364245;467374.2624081749;200562.77941469892;200562.77941469892;273.3950195648393;3499185.782317631;1459157.2387099976;259243.55705924565;1282333.0832571716;0;49;49;26;60;71;22;2;145;158;1454924116755.521;556861281184.7687;1232592035610.2585;39766.11336162108;10627.990739240127;-0.0;6257.563901681659;5528799.512801746;952383.8546468096;0.0;1445557.518775776;3.8983281051613576;0.3184783289943646
6726;2019-08-13 09:08:45.100;647;639;213;213;195;39;162;29;10;40;769;233;7;4;255;187;245;590;204;207;162;-10;634;352;357;147;357;294;636;145.0;-2.0;915.0;145.0;2.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17910.005859375;9246.0078125;3240.2529296875;1308.51135253906;500.0;327864;576.0;0.0;Calculated values ==>;1565680125.1;337.86;337.06;294.46000000000004;294.46000000000004;292.66;277.06;273.5264737036516;289.36;276.06;274.16;277.16;350.06000000000006;296.46000000000004;273.86;273.56;298.66;291.86;297.66;332.16;293.86;289.36;330.76000000000005;323.16;272.16;244.02132995426717;266.86631818009863;273.5264737036516;293.56;6340000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2940000.0;6360000.0;0.024166666666666666;0.0;0.1525;0.024166666666666666;0.0003333333333333333;0.0245;0.0;9246.0078125;3240.2529296875;1308.51135253906;17910.005859375;486386.9475056282;485022.81830043;257485.04993283984;257485.04993283984;250736.7273754442;430671.36484660726;454840.80745482986;444895.3071150428;471764.18514258164;531306.1971714455;473207.2668182153;444469.18336650386;444041.2000962594;467322.2658829515;459105.38528210355;397661.86473775544;477825.22019122966;461017.6682793448;454840.80745482986;241669.27786274583;209890.3038832737;466772.9757660441;200319.87068194977;201097.6282227782;273.2908809106153;3499494.624834339;1459317.5601887503;259265.4797787177;1282386.9019152997;0;49;49;26;60;71;22;2;145;158;1455138620330.262;556947982629.664;1232768138545.046;37297.75405604669;6439.283372865613;-0.0;6216.707891185266;5529441.722399432;952526.0843013601;0.0;1445661.4727731287;3.6212084532511986;0.2724300836046731
6727;2019-08-13 09:09:45.090;648;639;217;217;197;38;166;27;12;38;747;231;10;16;255;186;245;592;204;209;166;-11;636;350;354;136;354;298;638;141.0;-1.0;850.0;0.0;0.0;0;1;50;1;0;0;1;0;0;0;1;1;0;0;0;18703.71484375;9123.3837890625;3248.15478515625;2307.31420898438;489.0;327865;579.0;0.0;Calculated values ==>;1565680185.09;337.96000000000004;337.06;294.86;294.86;292.86;276.96000000000004;273.3108153835814;289.76000000000005;275.86;274.36;276.96000000000004;347.86;296.26000000000005;274.16;274.76000000000005;298.66;291.76000000000005;297.66;332.36;294.06;289.76000000000005;331.06;322.06;272.06;241.71165711629368;267.35522164206344;273.3108153835814;293.56;6360000.0;3500000.0;3540000.0;1360000.0;3540000.0;2980000.0;6380000.0;0.0235;0.0;0.14166666666666666;0.0;0.0;0.0235;0.0;9123.3837890625;3248.15478515625;2307.31420898438;18703.71484375;486312.72907582775;484802.6227926602;258983.43834170426;258983.43834170426;251364.02170156105;430799.1582183253;455902.61431192263;444383.4236514063;473013.45329280203;528714.0841532777;472444.0967559645;444096.3187941164;444955.10376800725;467745.5678757242;459286.8974823571;396237.54404892615;477887.4849302509;461745.00080896105;455902.61431192263;242924.1476594651;205292.2597576877;468207.8111126352;200392.8114580023;200392.8114580023;273.3108153835814;3499799.6883211904;1459470.612939077;259295.6066364219;1282440.9629679213;0;49;49;26;60;71;22;2;146;158;1455351884780.296;557032868479.6775;1232945708945.0742;34565.3367273989;0.0;-0.0;6004.480367067127;5530040.481679541;952579.7360526933;0.0;1445763.2990347578;2.763827507071239;0.1683067448613597
6728;2019-08-13 09:10:45.141;649;639;220;220;200;35;169;25;12;36;718;231;11;27;255;185;245;595;205;210;170;-12;637;347;351;135;352;299;639;143.0;0.0;408.0;0.0;0.0;0;1;46;1;0;0;1;0;0;0;1;1;0;0;0;18669.525390625;8836.931640625;3234.89501953125;2330.12377929688;475.0;327866;579.0;0.0;Calculated values ==>;1565680245.141;338.06000000000006;337.06;295.16;295.16;293.16;276.66;272.9856168485579;290.06;275.66;274.36;276.76000000000005;344.96000000000004;296.26000000000005;274.26000000000005;275.86;298.66;291.66;297.66;332.66;294.16;290.16;331.06;320.66;271.96000000000004;241.49495122638035;267.47669482898436;272.9856168485579;293.66;6370000.0;3470000.0000000005;3510000.0;1350000.0;3520000.0000000005;2990000.0;6390000.0;0.02383333333333333;0.0;0.068;0.0;0.0;0.02383333333333333;0.0;8836.931640625;3234.89501953125;2330.12377929688;18669.525390625;486347.127452328;484692.3686928464;260163.22190393446;260163.22190393446;252400.82167278352;430988.63858405815;456812.3516013391;444182.85976177163;472948.7829819323;525609.2783595233;472311.3656254764;444038.8974165015;446317.34896883566;468026.490916246;459625.52626088966;272604.55366436625;478219.2737698445;462333.5003207398;456949.75120797363;242924.1476594651;199440.67485045042;468247.46116362757;199599.05379143672;199599.05379143672;272.9856168485579;3500111.3967175423;1459620.4094535203;259334.28480158615;1282495.0343046696;0;49;49;26;60;71;22;2;146;158;1455563564555.7126;557114237584.8378;1233124961180.4272;16631.698805982775;0.0;-0.0;6133.524955094129;5530467.486288829;952579.7360526933;0.0;1445864.5350568462;1.5807042148064316;0.07889633310187587
6729;2019-08-13 09:11:45.101;652;640;221;220;202;34;173;22;14;34;720;234;13;33;254;184;245;598;206;212;173;-12;642;344;349;125;349;303;644;145.0;-1.0;1266.0;30.0;0.0;0;1;52;1;0;0;1;0;0;0;1;1;0;0;0;19298.1484375;9321.6904296875;3294.15966796875;2399.82641601562;463.0;327867;578.0;0.0;Calculated values ==>;1565680305.101;338.36;337.16;295.26000000000005;295.16;293.36;276.56;272.6583383277491;290.46000000000004;275.36;274.56;276.56;345.16;296.56;274.46000000000004;276.46000000000004;298.56;291.56;297.66;332.96000000000004;294.36;290.46000000000004;330.96000000000004;319.46000000000004;271.96000000000004;239.25999513918347;267.9596281332873;272.6583383277491;293.76000000000005;6420000.0;3440000.0;3490000.0;1250000.0;3490000.0;3030000.0;6440000.000000001;0.024166666666666666;0.0;0.211;0.005;0.0;0.024166666666666666;0.0;9321.6904296875;3294.15966796875;2399.82641601562;19298.1484375;486234.41870546935;484284.68476775696;260266.5593805527;259852.33006147656;252902.89534797805;431175.4696738307;457685.4389576908;443664.5507289629;474051.4637773472;525503.4850557557;472134.9475680409;443518.9199794291;446390.54166232125;468319.0316605772;459962.6407174804;271978.97102469834;478077.5002652701;462898.3910149112;457685.4389576908;242505.85365607988;194425.4183739577;469616.03456137615;198710.17595626973;198710.17595626973;272.62179056680833;3500427.583068123;1459771.6304229687;259373.67477573775;1282549.4068212407;0;49;49;26;60;71;22;2;146;158;1455773424555.8462;557192185584.8873;1233305440780.542;51685.37307703825;1354.529293025532;-0.0;6258.568855867676;5531036.415682261;952591.0162716464;0.0;1445967.733660371;3.9491042026604544;0.26751126736144903
6730;2019-08-13 09:12:45.122;654;643;220;220;203;31;176;20;18;33;743;236;17;28;254;184;245;603;207;213;176;-10;644;342;347;137;347;305;646;143.0;-1.0;1105.0;150.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18457.025390625;9573.951171875;3390.4833984375;1377.08679199219;461.0;327868;576.0;0.0;Calculated values ==>;1565680365.122;338.56000000000006;337.46000000000004;295.16;295.16;293.46000000000004;276.26000000000005;272.43898195401505;290.76000000000005;275.16;274.96000000000004;276.46000000000004;347.46000000000004;296.76000000000005;274.86;275.96000000000004;298.56;291.56;297.66;333.46000000000004;294.46000000000004;290.76000000000005;330.76000000000005;319.26000000000005;272.16;241.92719264551067;268.19934244402924;272.43898195401505;293.86;6440000.000000001;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3050000.0;6459999.999999999;0.02383333333333333;0.0;0.18416666666666667;0.025;0.0;0.02383333333333333;0.0;9573.951171875;3390.4833984375;1377.08679199219;18457.025390625;486304.56789354526;484498.96264167153;259730.6118296833;259730.6118296833;253176.54244281736;431298.55289687274;458414.39403182844;443841.7334455326;472393.7743832905;527756.4078081092;472106.49772695394;443695.9394408292;445287.5332964052;468597.9033367822;460274.98526110285;271740.86752537574;478593.6099181301;463328.8324430222;458414.39403182844;241669.27786274583;193589.57483703562;468168.22433389036;197816.52839710796;197816.52839710796;272.25887505634194;3500742.3196354676;1459929.1492150293;259405.16006841997;1282605.131676918;0;49;49;26;60;71;22;2;146;158;1455982297635.5276;557270813094.7673;1233487904620.2637;45309.641929751546;6758.79239841956;-0.0;6210.915797627505;5531844.990374878;952658.6509494935;0.0;1446071.6824016552;4.063679762663136;0.31202359056787754
6731;2019-08-13 09:13:45.122;656;646;221;220;203;30;178;19;19;32;767;235;19;27;253;184;245;606;205;214;178;-7;641;342;347;143;347;306;643;132.0;-1.0;1054.0;197.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18269.900390625;9711.6455078125;3295.478515625;1367.50756835938;457.0;327869;574.0;0.0;Calculated values ==>;1565680425.122;338.76;337.76;295.26000000000005;295.16;293.46000000000004;276.16;272.43898195401505;290.96000000000004;275.06;275.06;276.36;349.86;296.66;275.06;275.86;298.46000000000004;291.56;297.66;333.76000000000005;294.56;290.96000000000004;330.56;318.86;272.46000000000004;243.1966462407574;268.3187672390254;272.43898195401505;293.66;6409999.999999999;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3060000.0;6430000.0;0.022000000000000002;0.0;0.17566666666666667;0.03283333333333333;0.0;0.022000000000000002;0.0;9711.6455078125;3295.478515625;1367.50756835938;18269.900390625;486914.69558564527;485262.71121985855;260329.18611896783;259913.7442706431;253313.65723673347;431298.55289687274;458684.4673366904;443785.1483169292;471502.6223741309;530190.3213035207;471853.91002867516;443785.1483169292;444945.90934977244;468471.3177107335;460274.98526110285;272100.50126260676;479395.14098782226;463459.40678997175;458684.4673366904;240832.718256323;191917.91438739494;467633.211013016;197718.73930910643;197718.73930910643;272.2199647052037;3501048.3773503113;1460089.8625206933;259428.03168808957;1282660.8480262018;0;49;49;26;60;71;22;2;146;158;1456190497635.5276;557354813094.7673;1233671204620.2637;43225.66584904086;8862.19182094503;-0.0;5741.246016606848;5532582.784606368;952788.8258179883;0.0;1446171.2837501073;4.022997272472281;0.3228150203496532
6732;2019-08-13 09:14:45.113;656;647;222;221;204;31;179;18;23;31;772;234;21;28;253;185;245;608;205;215;180;-5;644;341;345;148;345;307;646;127.0;-1.0;901.0;139.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18694.7109375;10080.7822265625;3388.81494140625;1360.86791992188;454.0;327870;572.0;0.0;Calculated values ==>;1565680485.113;338.76;337.86;295.36;295.26000000000005;293.56;276.26000000000005;272.3289490889957;291.06;274.96000000000004;275.46000000000004;276.26000000000005;350.36;296.56;275.26000000000005;275.96000000000004;298.46000000000004;291.66;297.66;333.96000000000004;294.66;291.16;330.36;318.56;272.66;244.22491754036054;268.43790593516167;272.3289490889957;293.66;6440000.000000001;3410000.0;3450000.0;1480000.0;3450000.0;3070000.0;6459999.999999999;0.021166666666666667;0.0;0.15016666666666667;0.023166666666666665;0.0;0.021166666666666667;0.0;10080.7822265625;3388.81494140625;1360.86791992188;18694.7109375;486591.28990454116;485078.3623619933;260557.83846862864;260142.4621672484;253542.14970927153;431359.6534126046;459136.8242272992;444166.49989544915;470735.8213545205;530637.1889749606;471600.6402381309;443874.8215240268;444891.802354063;468749.6521084201;460562.89102277986;271740.86752537574;479343.556901807;463886.80605827976;459270.9065923585;239996.17471937067;190664.19178205615;467134.6619324173;197574.2009964632;197574.2009964632;272.15835027265024;3501356.369571958;1460254.774677772;259450.7647399987;1282716.5421162518;0;49;49;26;60;71;22;2;146;158;1456398066495.3098;557442099999.6758;1233855077035.0708;37029.94355133106;6244.81734501627;-0.0;5539.246935113118;5533251.481031158;952914.6986771444;0.0;1446265.2737573234;3.291468442976752;0.25190145494738814
6733;2019-08-13 09:15:45.113;656;648;222;222;204;30;181;17;29;29;764;231;26;35;253;185;245;610;205;216;181;-3;643;340;345;141;345;308;645;-1.0;-1.0;963.0;200.0;0.0;0;1;71;1;0;0;1;0;0;0;1;1;0;0;0;20071.111328125;10623.16796875;3340.12548828125;2355.55346679688;450.0;327871;569.0;0.0;Calculated values ==>;1565680545.113;338.76;337.96000000000004;295.36;295.36;293.56;276.16;272.21867820750657;291.26000000000005;274.86;276.06;276.06;349.56000000000006;296.26000000000005;275.76000000000005;276.66;298.46000000000004;291.66;297.66;334.16;294.76000000000005;291.26000000000005;330.06;318.16;272.86;242.77792619122317;268.5567601203482;272.21867820750657;293.66;6430000.0;3400000.0;3450000.0;1410000.0;3450000.0;3080000.0;6450000.0;0.0;0.0;0.1605;0.03333333333333333;0.0;0.0;0.0;10623.16796875;3340.12548828125;2355.55346679688;20071.111328125;486699.1889429438;485332.3524536733;260620.92219413788;260620.92219413788;253588.3482431876;431420.45991060114;459404.8588603953;444837.77879090665;471472.3440730569;529724.3920124897;471106.82970976597;444402.3695586691;445702.7690767803;468749.6521084201;460717.9058045354;271859.1115230967;479758.91992865386;464016.633740006;459404.8588603953;238741.38928724395;188992.59102226305;468308.25738961285;197191.8988758728;197574.2009964632;272.0019116925595;3501679.4180908385;1460427.3075960663;259481.73491822137;1282772.6166198326;0;49;49;26;60;71;22;2;147;158;1456605066495.3098;557528799999.6758;1234039577035.0708;39747.16372636293;9037.211950458;-0.0;0.0;5533891.290258472;953042.0489212733;0.0;1446311.4341484492;2.9894499228121276;0.27662152750137137
6734;2019-08-13 09:16:45.094;657;649;223;222;206;31;182;17;25;27;749;232;24;42;253;186;245;611;207;216;182;-2;647;341;346;137;346;309;649;111.0;-1.0;877.0;194.0;0.0;0;1;76;1;0;0;1;0;0;0;1;1;0;0;0;20191.26953125;11036.84765625;3404.29638671875;2365.86743164062;446.0;327872;567.0;0.0;Calculated values ==>;1565680605.094;338.86;338.06000000000006;295.46000000000004;295.36;293.76000000000005;276.26000000000005;272.3289490889957;291.36;274.86;275.66;275.86;348.06000000000006;296.36;275.56;277.36;298.46000000000004;291.76000000000005;297.66;334.26000000000005;294.76000000000005;291.36;329.86;317.76000000000005;272.96000000000004;241.92719264551067;268.67533136820026;272.3289490889957;293.86;6470000.0;3410000.0;3460000.0;1370000.0;3460000.0;3090000.0;6490000.000000001;0.018500000000000003;0.0;0.14616666666666667;0.03233333333333333;0.0;0.018500000000000003;0.0;11036.84765625;3404.29638671875;2365.86743164062;20191.26953125;486410.69594113255;485038.9535742223;260786.22495525403;260370.92033943805;254138.30062510588;431359.6534126046;459381.0236953352;444055.5555963059;471806.2409394271;528075.9802630969;471092.02925193025;443909.2226389365;446509.7460264576;468610.608699331;460695.0249579271;271395.3197572791;479442.54811432306;463868.5790207297;459381.0236953352;237904.88540968279;187321.02276691253;468957.112008979;197535.507337608;197535.507337608;272.1429392736077;3502014.8316844185;1460607.7505684567;259521.06763319118;1282828.802337851;0;49;49;26;60;71;22;2;147;158;1456812300850.949;557612173589.933;1234224618420.6416;36033.01372047967;8775.965217707664;-0.0;4844.142052617954;5534522.591763674;953190.4450578038;0.0;1446351.7892158595;2.9543099358156013;0.246251515586076
6735;2019-08-13 09:17:45.084;659;652;224;223;206;32;182;17;17;26;751;235;16;42;254;187;245;613;209;217;182;-1;645;343;347;136;347;309;647;113.0;-1.0;1132.0;212.0;0.0;0;1;81;1;0;0;1;0;0;0;1;1;0;0;0;20630.853515625;11270.8525390625;3312.98583984375;2410.21240234375;442.0;327873;566.0;0.0;Calculated values ==>;1565680665.084;339.06000000000006;338.36;295.56;295.46000000000004;293.76000000000005;276.36;272.5487779782249;291.36;274.86;274.86;275.76000000000005;348.26;296.66;274.76000000000005;277.36;298.56;291.86;297.66;334.46000000000004;294.86;291.36;329.76000000000005;317.36;273.06;241.71165711629368;268.67533136820026;272.5487779782249;294.06;6450000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3090000.0;6470000.0;0.01883333333333333;0.0;0.18866666666666668;0.035333333333333335;0.0;0.01883333333333333;0.0;11270.8525390625;3312.98583984375;2410.21240234375;20630.853515625;486913.03321022773;485691.11689552217;261334.41164981216;260912.91522706175;254232.50806370802;431237.1583312671;459223.00561131124;442878.363380793;471840.61823089625;528285.7356010654;471452.1043655577;442730.14272439573;446509.7460264576;468597.9033367822;460517.1467250389;271624.18678940274;479974.06197769946;463850.4715391851;459223.00561131124;237486.63934987856;185649.48583044452;469192.267325385;198151.02777003756;198151.02777003756;272.3959276844795;3502354.9593458036;1460793.617087197;259560.8616650365;1282884.7703601893;0;49;49;26;60;71;22;2;147;158;1457020166200.982;557694059939.946;1234409987520.6711;46171.89065189587;9576.790464288944;-0.0;4916.85558267732;5535207.518460074;953343.3591985729;0.0;1446433.117305892;3.5698102518203654;0.2993455986609473
6736;2019-08-13 09:18:45.115;661;654;226;225;208;34;180;19;14;26;761;238;13;39;254;188;245;615;210;216;180;-1;645;345;350;135;350;309;646;125.0;-2.0;1134.0;253.0;0.0;0;0;86;1;0;0;1;0;0;0;1;1;0;0;0;20935.2265625;11576.00390625;3277.94702148438;2402.51538085938;440.0;327874;564.0;0.0;Calculated values ==>;1565680725.115;339.26;338.56000000000006;295.76000000000005;295.66;293.96000000000004;276.56;272.7676641592781;291.16;275.06;274.56;275.76000000000005;349.26;296.96000000000004;274.46000000000004;277.06;298.56;291.96000000000004;297.66;334.66;294.76000000000005;291.16;329.56;317.16;273.06;241.49495122638035;268.67533136820026;272.7676641592781;294.16;6450000.0;3450000.0;3500000.0;1350000.0;3500000.0;3090000.0;6459999.999999999;0.020833333333333332;0.0;0.189;0.042166666666666665;0.0;0.020833333333333332;0.0;11576.00390625;3277.94702148438;2402.51538085938;20935.2265625;487198.9726087036;486087.81514204317;262257.15382015385;261826.37904012215;255026.868702538;431113.4868728058;458475.89088345267;442432.96582128026;471972.7596631712;529333.9131714968;471811.56846179103;442284.0055802907;446081.0773258971;468179.2213026094;460338.9438065274;271624.18678940274;480387.5722748521;463273.35756540485;458475.89088345267;236650.15891445865;184813.72873217988;469328.6628582418;198625.91053229087;198625.91053229087;272.592595368076;3502701.522310938;1460984.1059256636;259600.9884512958;1282939.7231782353;0;49;49;26;60;71;22;2;147;158;1457229374235.6296;557775401944.8091;1234595483310.359;46079.533449619;11414.632723077597;-0.0;5413.54125731587;5535976.677519923;953518.3781045784;0.0;1446519.2484241778;3.6454570886673525;0.3134361459446245
6737;2019-08-13 09:19:45.135;661;656;230;229;211;36;177;20;9;26;771;241;9;35;255;189;245;617;212;215;177;-1;646;347;351;136;351;309;647;120.0;-1.0;1108.0;198.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;0;0;0;21574.564453125;11990.5224609375;3377.28759765625;2392.5625;438.0;327875;563.0;0.0;Calculated values ==>;1565680785.135;339.26;338.76;296.16;296.06;294.26000000000005;276.76000000000005;272.9856168485579;290.86;275.16;274.06;275.76000000000005;350.26;297.26000000000005;274.06;276.66;298.66;292.06;297.66;334.86;294.66;290.86;329.46000000000004;316.96000000000004;273.06;241.71165711629368;268.67533136820026;272.9856168485579;294.36;6459999.999999999;3470000.0000000005;3510000.0;1360000.0;3510000.0;3090000.0;6470000.0;0.02;0.0;0.18466666666666667;0.033;0.0;0.02;0.0;11990.5224609375;3377.28759765625;2392.5625;21574.564453125;487091.69741307426;486267.0076455879;263949.80808891094;263502.81207920995;256114.0494363767;430988.63858405815;457907.466087479;441685.6382270979;471840.61823089625;530381.1182833876;472170.4297682367;441685.6382270979;445506.6431651295;468166.57282040716;460160.4148215667;271509.01983835094;480569.48521944316;462992.3648214444;457907.466087479;236231.924509345;183977.97901196036;469192.267325385;199231.33045392533;199231.33045392533;272.8405223769985;3503055.888652042;1461180.559107901;259640.96075328437;1282995.2019534735;0;49;49;26;60;71;22;2;147;158;1457439744335.5627;557856729044.7832;1234780945110.3;44773.22883544587;8908.710916758171;-0.0;5173.522712671074;5536734.036240842;953687.7957552555;0.0;1446607.503365744;3.313864181097744;0.277388192797835
6738;2019-08-13 09:20:45.116;662;657;233;233;215;38;175;21;-4;27;778;242;-4;30;255;190;245;619;215;215;175;-2;646;348;353;132;353;308;647;128.0;0.0;1080.0;134.0;0.0;0;0;94;1;0;0;1;0;0;0;1;1;0;0;0;22360.0546875;12238.2392578125;3369.7333984375;2402.1123046875;435.0;327876;562.0;0.0;Calculated values ==>;1565680845.116;339.36;338.86;296.46000000000004;296.46000000000004;294.66;276.96000000000004;273.0942459734351;290.66;275.26000000000005;272.76000000000005;275.86;350.96000000000004;297.36;272.76000000000005;276.16;298.66;292.16;297.66;335.06;294.66;290.66;329.36;316.66;272.96000000000004;240.83765695389522;268.5567601203482;273.0942459734351;294.66;6459999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3080000.0;6470000.0;0.021333333333333333;0.0;0.18000000000000002;0.022333333333333334;0.0;0.021333333333333333;0.0;12238.2392578125;3369.7333984375;2402.1123046875;22360.0546875;487234.66449449287;486410.69594113255;265320.86494587763;265320.86494587763;257665.37511957128;430925.7729439634;457309.93726511206;439929.7848208182;472465.0996282349;531188.9547695365;472422.6951439657;439929.7848208182;444982.47805338737;467886.156361153;460137.86306112877;271509.01983835094;480866.3791786071;462691.76546004;457309.93726511206;235813.6939595721;182724.36793118677;469638.70506418415;199581.72690426308;199581.72690426308;272.9830650874239;3503421.8945393097;1461382.4015183675;259680.90372400713;1283051.4093237522;0;49;49;26;60;71;22;2;147;158;1457650877455.3748;557937103584.7117;1234965986495.1353;43262.65042497993;6031.272512238237;-0.0;5498.2018210314445;5537467.436250456;953812.2561920967;0.0;1446696.4062419503;3.042302403186301;0.24259726180922847
6739;2019-08-13 09:21:45.136;661;657;235;234;218;40;172;22;-11;27;785;243;-13;19;256;190;245;619;215;214;172;-3;647;349;354;130;354;306;648;130.0;-1.0;1225.0;53.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;21930.05078125;12262.5595703125;3321.33447265625;1412.79626464844;446.0;327877;559.0;0.0;Calculated values ==>;1565680905.136;339.26;338.86;296.66;296.56;294.96000000000004;277.16;273.20264511476705;290.36;275.36;272.06;275.86;351.66;297.46000000000004;271.86;275.06;298.76000000000005;292.16;297.66;335.06;294.56;290.36;329.06;317.76000000000005;272.86;240.39332010688793;268.3187672390254;273.20264511476705;294.66;6470000.0;3490000.0;3540000.0;1300000.0;3540000.0;3060000.0;6480000.0;0.021666666666666667;0.0;0.20416666666666666;0.008833333333333334;0.0;0.021666666666666667;0.0;12262.5595703125;3321.33447265625;1412.79626464844;21930.05078125;486984.326706296;486302.5720158322;266179.05034101894;265707.5254469855;258801.165002596;430862.6128555636;456733.5978404523;439294.3313615184;472727.1298661593;532070.3068161942;472806.4404480321;438986.2991974235;443785.1483169292;467873.58660708397;459981.5583854159;271395.3197572791;480751.5041955428;462408.6297355585;456733.5978404523;234559.02529450474;187321.02276691253;469812.2648789563;200018.80870958391;200018.80870958391;273.15950000395617;3503791.101779503;1461586.6428996448;259712.70522570974;1283107.1868089598;0;49;49;26;60;71;22;2;147;158;1457863048155.3074;558015729784.6866;1235150247895.0767;48852.08587476996;2383.175529496123;-0.0;5562.153764502148;5538235.314926977;953882.399965889;0.0;1446788.6065950105;3.3416750050045954;0.24571762625922433
6740;2019-08-13 09:22:45.117;658;655;235;235;219;40;172;24;-18;29;796;243;-19;4;256;191;245;619;213;214;172;-2;646;350;354;140;354;306;647;132.0;-1.0;1026.0;89.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;21961.79296875;12277.97265625;3288.70703125;1383.97839355469;495.0;327878;556.0;0.0;Calculated values ==>;1565680965.117;338.96000000000004;338.66;296.66;296.66;295.06;277.16;273.3108153835814;290.36;275.56;271.36;276.06;352.76;297.46000000000004;271.26000000000005;273.56;298.76000000000005;292.26000000000005;297.66;335.06;294.56;290.36;328.76000000000005;322.66;272.96000000000004;242.56692532238324;268.3187672390254;273.3108153835814;294.46000000000004;6459999.999999999;3500000.0;3540000.0;1400000.0;3540000.0;3060000.0;6470000.0;0.022000000000000002;0.0;0.17099999999999999;0.014833333333333334;0.0;0.022000000000000002;0.0;12277.97265625;3288.70703125;1383.97839355469;21961.79296875;486662.13311544026;486123.206103214;266262.27336196875;266262.27336196875;259262.98467391793;430799.1582183253;456733.5978404523;438210.9650467479;471605.12922355125;533217.7975610744;472806.4404480321;438054.9754168444;441568.68745396176;467873.58660708397;459959.07838641404;271509.01983835094;480866.3791786071;462408.6297355585;456733.5978404523;233304.39079467155;207800.24178383037;468545.2436277732;200174.42347241752;200174.42347241752;273.22502477667274;3504156.751319515;1461791.082575759;259736.00430088906;1283162.2530451638;0;49;49;26;60;71;22;2;147;158;1458075380895.9624;558096704134.9364;1235333789755.6428;40704.24860921049;3980.8338323044427;-0.0;5644.301836096765;5538981.381387429;953935.4165834873;0.0;1446881.9641527124;2.969169930568273;0.22262050320520832
6741;2019-08-13 09:23:45.107;655;651;234;234;218;40;174;24;-19;30;799;242;-21;0;256;191;245;618;213;215;174;-1;648;350;354;147;354;306;650;132.0;-1.0;1248.0;125.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;22282.486328125;12462.380859375;3345.5068359375;1371.87524414062;551.0;327879;552.0;0.0;Calculated values ==>;1565681025.107;338.66;338.26;296.56;296.56;294.96000000000004;277.16;273.3108153835814;290.56;275.56;271.26000000000005;276.16;353.06000000000006;297.36;271.06;273.16;298.76000000000005;292.26000000000005;297.66;334.96000000000004;294.66;290.56;328.36;328.26000000000005;273.06;244.02132995426717;268.3187672390254;273.3108153835814;294.46000000000004;6480000.0;3500000.0;3540000.0;1470000.0;3540000.0;3060000.0;6500000.0;0.022000000000000002;0.0;0.20800000000000002;0.020833333333333332;0.0;0.022000000000000002;0.0;12462.380859375;3345.5068359375;1371.87524414062;22282.486328125;486014.74989876366;485219.1716739174;265547.2479130438;265547.2479130438;258686.60166945125;430799.1582183253;457009.37578815996;438054.9754168444;470770.3993600183;533530.5738433588;472687.5997080909;437742.05038880615;440968.15519671026;467873.58660708397;459959.07838641404;271283.0420087607;480372.4463008133;462540.9979189812;457009.37578815996;231631.59724164338;231213.40812182956;467675.6978963523;200135.77645271443;200135.77645271443;273.2098306927211;3504525.39219666;1461997.2178268197;259758.965920299;1283217.5289465466;0;49;49;26;60;71;22;2;147;158;1458287745495.996;558182789784.9501;1235517359155.672;49487.193384539045;5573.748363409123;-0.0;5651.219185379802;5539732.851471605;954015.0248315445;0.0;1446976.0778063494;3.53393473165472;0.2755193119769512
6742;2019-08-13 09:24:45.098;651;648;232;231;216;39;175;25;-9;31;787;240;-14;1;257;192;245;617;213;216;175;0;652;350;355;143;355;306;653;136.0;-1.0;1258.0;91.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23230.236328125;12748.9755859375;3355.06494140625;2347.53759765625;597.0;327880;549.0;0.0;Calculated values ==>;1565681085.098;338.26;337.96000000000004;296.36;296.26000000000005;294.76000000000005;277.06;273.3108153835814;290.66;275.66;272.26000000000005;276.26000000000005;351.86;297.16;271.76000000000005;273.26000000000005;298.86;292.36;297.66;334.86;294.76000000000005;290.66;328.06;332.86;273.16;243.1966462407574;268.3187672390254;273.3108153835814;294.46000000000004;6520000.0;3500000.0;3550000.0;1430000.0;3550000.0;3060000.0;6530000.0;0.02266666666666667;0.0;0.20966666666666667;0.015166666666666667;0.0;0.02266666666666667;0.0;12748.9755859375;3355.06494140625;2347.53759765625;23230.236328125;485000.2103544609;484454.0187418044;264403.85793619027;263957.29466649424;257730.34974228666;430799.1582183253;456983.74854416;439601.1947501439;471403.80223619274;532279.0179507238;472449.72632547625;438831.83823597094;441118.68104791886;467861.136234571;460093.12463240925;270847.33783594985;479876.1483725983;462522.44405874936;456983.74854416;230377.04089860234;250454.15340279948;468330.1626717748;200204.46048132755;200204.46048132755;273.2368313120891;3504904.6079941606;1462207.280949448;259789.9563780154;1283273.3586689178;0;49;49;26;60;71;22;2;148;158;1458500413590.773;558269776734.8588;1235700931615.4795;50193.5152850285;4066.57314988845;-0.0;5820.330529424203;5540563.399442094;954095.3487936691;0.0;1447071.6597144352;3.256112759425078;0.24528535803417076
