;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6743;2019-08-13 09:25:45.128;651;646;229;229;214;40;171;25;0;30;769;239;-3;10;257;193;245;617;214;215;172;-1;652;353;357;140;357;307;653;143.0;-1.0;1187.0;144.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22927.103515625;12795.7763671875;3304.81958007812;2362.912109375;623.0;327881;544.0;0.0;Calculated values ==>;1565681145.128;338.26;337.76;296.06;296.06;294.56;277.16;273.6339639331285;290.26000000000005;275.66;273.16;276.16;350.06000000000006;297.06;272.86;274.16;298.86;292.46000000000004;297.66;334.86;294.66;290.36;327.56;335.46000000000004;273.06;242.56692532238324;268.43790593516167;273.6339639331285;294.56;6520000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;6530000.0;0.02383333333333333;0.0;0.19783333333333333;0.024;0.0;0.02383333333333333;0.0;12795.7763671875;3304.81958007812;2362.912109375;22927.103515625;485000.2103544609;484162.3743467985;263077.8628671882;263077.8628671882;256954.72707666052;430607.02586249536;456100.3120227489;440754.3233983486;471703.5210853088;530323.525911165;472197.7665608716;440299.2787007576;442253.9184824793;467579.62498545926;459757.68149621814;270847.33783594985;479876.1483725983;462086.8017432054;456239.458526686;228286.1864045524;261333.34086894934;468644.2581567397;200884.987869557;200884.987869557;273.51699639393934;3505289.4448149246;1462420.2603187556;259829.22975242906;1283328.8854560892;0;49;49;26;60;71;22;2;148;158;1458714120390.6711;558354719184.8182;1235884923565.3918;47454.1502121126;6426.222486892385;-0.0;6085.948217328241;5541377.536852789;954182.8324772491;0.0;1447170.928313439;3.2478292170899583;0.2565549272073132
6744;2019-08-13 09:26:45.129;651;646;229;229;213;42;166;25;6;31;763;240;3;14;258;193;245;615;213;214;167;-1;650;354;359;139;359;306;651;156.0;0.0;1426.0;93.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22475.5546875;12717.9765625;3330.78198242188;2357.51733398438;636.0;327882;538.0;0.0;Calculated values ==>;1565681205.129;338.26;337.76;296.06;296.06;294.46000000000004;277.36;273.7412296467126;289.76000000000005;275.66;273.76000000000005;276.26000000000005;349.46000000000004;297.16;273.46000000000004;274.56;298.96000000000004;292.46000000000004;297.66;334.66;294.56;289.86;326.96000000000004;336.76000000000005;273.06;242.35481222062532;268.3187672390254;273.7412296467126;294.46000000000004;6500000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;6509999.999999999;0.026000000000000002;0.0;0.23766666666666666;0.015500000000000002;0.0;0.026000000000000002;0.0;12717.9765625;3330.78198242188;2357.51733398438;22475.5546875;485219.1716739174;484383.26707182726;263217.5118408876;263217.5118408876;256674.29611524483;430542.39183029096;455066.4648223092;441867.40411234536;471934.1488268154;529772.1475778342;472449.72632547625;441418.9449877505;443052.3292051162;467426.0965774196;459600.5238445695;271062.5862576267;479808.74964535894;461648.628002798;455207.12558952876;225777.27872811773;266774.11836628895;468781.62705904327;201271.9130043241;201271.9130043241;273.67284541522486;3505667.806605418;1462632.878469823;259868.56732002474;1283384.1830573212;0;49;49;26;60;71;22;2;148;158;1458928923970.4116;558438420579.7172;1236068826630.1697;57181.52838667305;4146.400567848148;-0.0;6602.315527215322;5542249.515372792;954270.9391376853;0.0;1447276.6656067746;3.6906023211129373;0.2755898705090376
6745;2019-08-13 09:27:45.130;652;645;230;230;213;42;168;27;9;31;765;242;7;18;258;193;245;614;213;215;168;-3;651;353;358;138;358;306;653;146.0;-1.0;1330.0;97.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22591.0859375;12671.3369140625;3316.59106445312;2365.52978515625;642.0;327883;530.0;0.0;Calculated values ==>;1565681265.13;338.36;337.66;296.16;296.16;294.46000000000004;277.36;273.6339639331285;289.96000000000004;275.86;274.06;276.26000000000005;349.66;297.36;273.86;274.96000000000004;298.96000000000004;292.46000000000004;297.66;334.56;294.66;289.96000000000004;326.16;337.36;272.86;242.14157278889297;268.3187672390254;273.6339639331285;294.46000000000004;6509999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6530000.0;0.024333333333333332;0.0;0.22166666666666668;0.016166666666666666;0.0;0.024333333333333332;0.0;12671.3369140625;3316.59106445312;2365.52978515625;22591.0859375;485254.6794569379;484016.3689663706;263515.3561963888;263515.3561963888;256570.90940716318;430607.02586249536;455514.98661037174;442313.58979942015;472066.18378088326;529981.2530329811;472687.5997080909;442016.3825157325;443639.0469653982;467567.2557015158;459757.68149621814;270954.32963426725;479426.2774396648;461934.76558694645;455514.98661037174;222432.26289678228;269285.52512055053;468721.36417001364;200977.59718592657;200977.59718592657;273.55326420587085;3506043.368204254;1462844.4596090063;259907.9267021052;1283439.5787561112;0;49;49;26;60;71;22;2;148;158;1459144027556.0066;558521521964.947;1236252429690.6775;53496.14502932441;4328.524232909407;-0.0;6193.7431426614985;5543171.8446923755;954341.5646882931;0.0;1447383.301206549;3.488084546750145;0.26277758994375117
6746;2019-08-13 09:28:45.120;654;646;229;229;214;42;168;27;11;32;768;241;9;21;258;193;245;614;213;215;168;-4;652;355;360;135;360;305;654;148.0;36.0;1386.0;35.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22567.259765625;12774.263671875;3360.90478515625;2370.69067382812;647.0;327884;520.0;0.0;Calculated values ==>;1565681325.12;338.56000000000006;337.76;296.06;296.06;294.56;277.36;273.8482719121499;289.96000000000004;275.86;274.26000000000005;276.36;349.96000000000004;297.26000000000005;274.06;275.26000000000005;298.96000000000004;292.46000000000004;297.66;334.56;294.66;289.96000000000004;325.16;337.86;272.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;294.46000000000004;6520000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6540000.000000001;0.024666666666666667;0.006;0.23099999999999998;0.005833333333333333;0.0;0.024666666666666667;0.0;12774.263671875;3360.90478515625;2370.69067382812;22567.259765625;485435.18173217174;484051.77207090944;263008.761143898;263008.761143898;256902.56429608972;430477.46260093397;455179.82818666805;442816.332836664;472558.57531478856;530370.6903498329;472701.01669056056;442521.2416164823;444277.7674123518;467284.67955467483;459443.0104646142;270847.33783594985;479309.7105734707;461629.7256903882;455179.82818666805;218251.29456621417;271378.50176498963;469034.0285436012;201631.1253831861;201631.1253831861;273.81760582846834;3506419.6250304203;1463056.470938635;259947.38862769556;1283495.2152803459;0;49;49;26;60;71;22;2;148;158;1459359391655.1848;558603408314.6346;1236435699139.9783;55713.78292175339;1559.8502684357547;0.0;6254.201335819222;5544081.775741374;954390.6262973193;0.0;1447487.0167879954;3.4328497843189982;0.24411141200526695
6747;2019-08-13 09:29:45.091;658;647;230;229;213;43;163;28;11;32;772;242;10;23;258;193;246;614;214;214;164;-6;653;357;362;131;362;304;654;145.0;82.0;1347.0;62.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22392.0546875;12757.8193359375;3324.0234375;2373.71557617188;649.0;327885;508.0;0.0;Calculated values ==>;1565681385.091;338.96000000000004;337.86;296.16;296.06;294.46000000000004;277.46000000000004;274.0616903277293;289.46000000000004;275.96000000000004;274.26000000000005;276.36;350.36;297.36;274.16;275.46000000000004;298.96000000000004;292.46000000000004;297.76000000000005;334.56;294.56;289.56;323.96000000000004;338.06000000000006;272.56;240.61611355647437;268.0796299477929;274.0616903277293;294.56;6530000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6540000.000000001;0.024166666666666666;0.013666666666666666;0.2245;0.010333333333333333;0.0;0.024166666666666666;0.0;12757.8193359375;3324.0234375;2373.71557617188;22392.0546875;485905.05714102375;484197.83006558294;263444.753189695;263008.761143898;256519.604559355;430346.717906069;454133.27735904144;443022.0508540321;473081.36623795505;530863.9974095965;472951.6436350606;442875.1821116291;444766.67480068695;467001.0665144205;459126.9073351851;271281.98436033085;479309.7105734707;461188.73474552366;454275.5563783949;213234.55432191002;272215.72791638016;469383.93046721484;202086.96617975997;202086.96617975997;274.00429599712925;3506794.1048992835;1463269.1354601667;259986.90623715968;1283550.89609031;0;49;49;26;60;71;22;2;148;158;1459575886965.8872;558683169744.8934;1236618310835.5706;54089.9265093741;2762.0686309703665;0.0;6094.557596467011;5544996.364391326;954426.6248805355;0.0;1447589.873374708;3.410709746321155;0.25052430221924266
6748;2019-08-13 09:30:45.111;661;650;232;232;215;44;162;29;11;33;777;243;10;24;259;193;245;614;216;214;162;-8;652;357;362;129;362;304;653;139.0;86.0;1457.0;0.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22534.283203125;12841.7353515625;3310.45239257812;2395.13256835938;652.0;327886;494.0;0.0;Calculated values ==>;1565681445.111;339.26;338.16;296.36;296.36;294.66;277.56;274.0616903277293;289.36;276.06;274.26000000000005;276.46000000000004;350.86;297.46000000000004;274.16;275.56;299.06;292.46000000000004;297.66;334.56;294.56;289.36;322.56;338.36;272.36;240.16925963744896;268.0796299477929;274.0616903277293;294.76000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;6530000.0;0.023166666666666665;0.014333333333333333;0.24283333333333335;0.0;0.0;0.023166666666666665;0.0;12841.7353515625;3310.45239257812;2395.13256835938;22534.283203125;486446.0341069497;484745.17838394834;264403.85793619027;264403.85793619027;257341.1824281305;430346.717906069;453990.82321361953;443022.0508540321;473438.18344108673;531385.6704624288;473070.1014623026;442875.1821116291;444910.62925437774;467130.69761941896;459126.9073351851;270847.33783594985;479426.2774396648;461188.73474552366;453990.82321361953;207382.2378540181;273471.60554148915;469461.0445406708;202234.48292222194;202234.48292222194;274.0616903277293;3507168.615843636;1463482.536192369;260026.65988515186;1283606.201817976;0;49;49;26;60;71;22;2;148;158;1459793159365.818;558761195744.8687;1236800771635.5127;58471.2477461079;0.0;0.0;5832.3552167507105;5545934.686846418;954449.6497915325;0.0;1447689.2974451;3.4670023420861007;0.24479586538359607
6749;2019-08-13 09:31:45.092;664;652;234;233;217;44;163;30;10;34;785;243;10;21;259;193;245;616;217;214;163;-8;655;358;363;129;363;303;656;148.0;83.0;1541.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21887.34375;12906.0439453125;3360.72900390625;1408.28967285156;654.0;327887;482.0;0.0;Calculated values ==>;1565681505.092;339.56000000000006;338.36;296.56;296.46000000000004;294.86;277.56;274.1680685717883;289.46000000000004;276.16;274.16;276.56;351.66;297.46000000000004;274.16;275.26000000000005;299.06;292.46000000000004;297.66;334.76000000000005;294.56;289.46000000000004;321.36;338.56000000000006;272.36;240.16925963744896;267.9596281332873;274.1680685717883;294.86;6550000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3030000.0;6559999.999999999;0.024666666666666667;0.013833333333333333;0.25683333333333336;0.0;0.0;0.024666666666666667;0.0;12906.0439453125;3360.72900390625;1408.28967285156;21887.34375;486554.89352989633;484706.86677090504;265081.53001089743;264630.4032873054;257958.48478010317;430280.9020939914;453962.3084892643;443080.6557621375;473534.8580475586;532294.6338887725;473201.6130517945;443080.6557621375;444677.7423059734;466988.7418083223;458968.31293219293;270533.6102959969;479377.45371648506;461034.77648449154;453962.3084892643;202366.40377179522;274308.8830629234;469461.0445406708;202496.42290420205;202496.42290420205;274.1680685717883;3507538.678844178;1463697.0330741233;260058.34503365838;1283661.777391724;0;49;49;26;60;71;22;2;148;158;1460010590490.6245;558838571234.7998;1236982813970.3506;61790.050472346426;0.0;0.0;6202.825177764868;5546936.546974476;954449.6497915325;0.0;1447789.5588554612;3.8468251628829124;0.2728210631445294
6750;2019-08-13 09:32:45.082;665;655;234;234;218;45;163;32;8;36;799;243;8;16;259;193;245;617;215;214;163;-6;654;359;363;132;363;303;655;143.0;84.0;1599.0;0.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;0;0;0;21783.51171875;12886.3740234375;3322.78564453125;1344.03479003906;656.0;327888;473.0;0.0;Calculated values ==>;1565681565.082;339.66;338.66;296.56;296.56;294.96000000000004;277.66;274.27422755570615;289.46000000000004;276.36;273.96000000000004;276.76000000000005;353.06000000000006;297.46000000000004;273.96000000000004;274.76000000000005;299.06;292.46000000000004;297.66;334.86;294.56;289.46000000000004;320.46000000000004;338.76;272.56;240.83765695389522;267.9596281332873;274.27422755570615;294.66;6540000.000000001;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;6550000.0;0.02383333333333333;0.014;0.2665;0.0;0.0;0.02383333333333333;0.0;12886.3740234375;3322.78564453125;1344.03479003906;21783.51171875;486806.47652355355;485252.7840935188;265157.6412630047;265157.6412630047;258405.69929009792;430214.79039162316;453962.3084892643;442787.31820175383;473339.41292369686;533752.4067236419;473201.6130517945;442787.31820175383;443955.1368504969;466988.7418083223;458809.3534931262;270637.0107468395;479644.0770276142;461034.77648449154;453962.3084892643;198604.77482894104;275146.1813398168;469247.6867450739;202758.08115945454;202758.08115945454;274.27422755570615;3507902.541985843;1463911.934067761;260081.27724817992;1283717.4640644772;0;49;49;26;60;71;22;2;148;158;1460228354190.6592;558916858184.8123;1237164583670.3794;63967.791671772764;0.0;0.0;5987.034084693798;5547984.354328841;954449.6497915325;0.0;1447891.1240856377;3.985304550907713;0.28185589399373995
6751;2019-08-13 09:33:45.102;666;656;234;233;217;44;164;32;3;37;808;241;4;14;259;193;245;619;215;215;164;-5;654;359;364;133;364;303;655;147.0;95.0;1606.0;38.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;0;0;0;21773.349609375;12910.337890625;3357.49682617188;1324.56311035156;658.0;327889;465.0;0.0;Calculated values ==>;1565681625.102;339.76;338.76;296.56;296.46000000000004;294.86;277.56;274.27422755570615;289.56;276.36;273.46000000000004;276.86;353.96000000000004;297.26000000000005;273.56;274.56;299.06;292.46000000000004;297.66;335.06;294.66;289.56;319.66;338.96000000000004;272.66;241.05796691057077;267.9596281332873;274.27422755570615;294.66;6540000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;6550000.0;0.0245;0.01583333333333333;0.26766666666666666;0.006333333333333333;0.0;0.0245;0.0;12910.337890625;3357.49682617188;1324.56311035156;21773.349609375;486950.3018646422;485397.9302578902;265157.6412630047;264704.78464889445;258012.80166929483;430214.79039162316;453933.9225991938;442049.80010727816;473306.6277234293;534688.7203836266;472965.01554318523;442197.7884769968;443664.5507289629;466846.5240827089;458809.3534931262;270637.0107468395;479944.0695426515;461015.7208579768;453933.9225991938;195261.2709748474;275983.5004908252;469209.1468372239;202671.14409989238;202671.14409989238;274.24050191744067;3508265.63682141;1464126.9783245097;260103.5229767814;1283773.151641389;0;49;49;26;60;71;22;2;148;158;1460446526890.5898;558996384684.787;1237346444270.3215;64073.686924643596;1688.0740173364331;0.0;6155.9380732328855;5549051.722320912;954463.7217641004;0.0;1447992.3492507332;4.087998675440941;0.29818120495212036
6752;2019-08-13 09:34:45.133;667;658;233;233;217;44;165;33;-18;38;811;239;-18;9;259;193;245;620;216;215;165;-3;657;359;364;134;364;303;658;149.0;96.0;1583.0;95.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;21778.923828125;12966.8388671875;3340.69409179688;1295.95739746094;660.0;327890;458.0;0.0;Calculated values ==>;1565681685.133;339.86;338.96000000000004;296.46000000000004;296.46000000000004;294.86;277.56;274.27422755570615;289.66;276.46000000000004;271.36;276.96000000000004;354.26;297.06;271.36;274.06;299.06;292.46000000000004;297.66;335.16;294.66;289.66;318.96000000000004;339.16;272.86;241.2770596917726;267.9596281332873;274.27422755570615;294.76000000000005;6570000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6580000.0;0.024833333333333332;0.016;0.2638333333333333;0.01583333333333333;0.0;0.024833333333333332;0.0;12966.8388671875;3340.69409179688;1295.95739746094;21778.923828125;486772.2706744318;485361.34686369257;264483.28351362987;264483.28351362987;257850.7057872132;430214.79039162316;454076.78323915164;438881.8371443283;473273.9119493556;535000.685987148;472728.16887992056;438881.8371443283;442934.10434907244;466846.5240827089;458809.3534931262;270330.1831780386;479746.6105588631;461015.7208579768;454076.78323915164;192335.8262164488;276820.84063482966;469268.73936395516;202549.8209538645;202549.8209538645;274.1934047890056;3508628.759949511;1464342.732879417;260125.37193043967;1283828.9987383776;0;49;49;26;60;71;22;2;148;158;1460665039730.222;559076526069.652;1237528338200.0151;62352.26360491736;4223.049541493102;0.0;6246.252896751297;5550105.816240838;954513.0065776785;0.0;1448095.7542402977;4.136768593536279;0.31667423602966605
6753;2019-08-13 09:35:45.134;666;659;234;233;217;44;165;34;-23;39;810;238;-24;1;259;193;245;622;216;215;165;0;655;360;365;135;365;303;656;149.0;131.0;1552.0;66.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;21498.8125;12933.1689453125;3314.17651367188;1294.29943847656;660.0;327891;450.0;0.0;Calculated values ==>;1565681745.134;339.76;339.06000000000006;296.56;296.46000000000004;294.86;277.56;274.38016830617;289.66;276.56;270.86;277.06;354.16;296.96000000000004;270.76000000000005;273.26000000000005;299.06;292.46000000000004;297.66;335.36;294.66;289.66;318.16;339.16;273.16;241.49495122638035;267.9596281332873;274.38016830617;294.76000000000005;6550000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;6559999.999999999;0.024833333333333332;0.021833333333333333;0.25866666666666666;0.011000000000000001;0.0;0.024833333333333332;0.0;12933.1689453125;3314.17651367188;1294.29943847656;21498.8125;486842.98511840316;485724.08897755836;265081.53001089743;264630.4032873054;257958.48478010317;430148.3826014536;453905.6659906444;438109.25301780854;473241.2657668606;534896.705063408;472609.65142417647;437953.82195464283;441753.0823843035;466704.04308719933;458650.0266283497;270533.6102959969;480277.7648014323;460861.3903087613;453905.6659906444;188992.59102226305;276820.84063482966;469426.83520598995;202876.98559176986;202876.98559176986;274.32496376858353;3508989.4137640395;1464558.5698756748;260146.95776389007;1283884.456917864;0;49;49;26;60;71;22;2;148;158;1460883743375.8267;559157227414.8751;1237710141230.5178;60846.74650753534;2932.0483457564214;0.0;6233.878896572051;5551132.491772255;954572.6333873341;0.0;1448199.7570722147;3.9912262595167327;0.2982317152473441
6754;2019-08-13 09:36:45.094;662;658;234;233;218;45;165;34;-23;40;806;237;-24;-3;260;193;245;621;217;215;165;1;657;361;366;135;366;304;658;153.0;101.0;1523.0;95.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;0;0;0;21423.34375;12986.1220703125;3344.75805664062;1277.55358886719;660.0;327892;444.0;0.0;Calculated values ==>;1565681805.094;339.36;338.96000000000004;296.56;296.46000000000004;294.96000000000004;277.66;274.4858918419099;289.66;276.56;270.86;277.16;353.76;296.86;270.76000000000005;272.86;299.16;292.46000000000004;297.66;335.26000000000005;294.66;289.66;317.56;339.16;273.26000000000005;241.49495122638035;268.0796299477929;274.4858918419099;294.86;6570000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6580000.0;0.025500000000000002;0.016833333333333332;0.25383333333333336;0.01583333333333333;0.0;0.025500000000000002;0.0;12986.1220703125;3344.75805664062;1277.55358886719;21423.34375;486050.105484766;485361.34686369257;264931.0331901511;264483.28351362987;258240.78489808392;430081.6785162784;453734.09205777035;437883.18805776763;473338.7274854557;534407.2059654692;472358.4094998168;437727.04723144654;440943.6375800933;466691.8031326377;458490.3299223953;270330.1831780386;479896.840823056;460706.7239573471;453734.09205777035;186485.25045852014;276820.84063482966;469524.9881567522;203075.98539427796;203075.98539427796;274.40671754690334;3509346.85994326;1464774.4199715478;260168.37558439252;1283939.9110452377;0;49;49;26;60;71;22;2;148;158;1461102897175.966;559238173414.9266;1237892119830.6335;59601.89494274913;4218.775877072509;0.0;6391.781719919057;5552135.561292526;954632.1838624276;0.0;1448304.9007681934;3.987433162590621;0.30552053076299573
6755;2019-08-13 09:37:45.155;657;655;235;234;218;45;166;35;-23;40;803;237;-25;-7;260;193;245;621;218;215;166;4;658;362;366;135;366;303;659;159.0;124.0;1486.0;124.0;2.0;0;80;100;1;0;0;1;0;0;0;1;0;0;0;0;21460.470703125;12973.1630859375;3344.61499023438;1247.31591796875;660.0;327893;438.0;0.0;Calculated values ==>;1565681865.155;338.86;338.66;296.66;296.56;294.96000000000004;277.66;274.5913991737795;289.76000000000005;276.66;270.86;277.16;353.46000000000004;296.86;270.66;272.46000000000004;299.16;292.46000000000004;297.66;335.26000000000005;294.66;289.76000000000005;316.96000000000004;339.16;273.56;241.49495122638035;267.9596281332873;274.5913991737795;294.96000000000004;6580000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;3030000.0;6590000.000000001;0.026500000000000003;0.020666666666666667;0.24766666666666665;0.020666666666666667;0.0003333333333333333;0.026833333333333338;0.0;12973.1630859375;3344.61499023438;1247.31591796875;21460.470703125;485215.9279390633;484815.1795977901;265307.4940194064;264856.6282091572;258186.39683842091;430014.67791919125;453877.53911106277;438109.25301780854;473338.7274854557;534168.624116617;472491.0708470676;437798.07955487026;440556.0271991494;466691.8031326377;458330.2609335714;270230.0993983304;479781.04995524563;460706.7239573471;453877.53911106277;183977.97901196036;276820.84063482966;469819.3315087438;203294.69347682406;204065.03882517913;274.49604261708515;3509704.588384136;1464990.967280215;260189.4375548262;1283995.7124943628;0;49;49;26;60;71;22;2;148;158;1461322720435.4915;559319255764.7516;1238074404965.24;58155.73924631715;5508.175852659674;0.0;6703.302091004545;5553117.872577492;954713.3242022301;0.0;1448414.1374108419;4.006082587058998;0.31371657441164313
6756;2019-08-13 09:38:45.155;654;653;235;234;218;45;171;36;-24;41;799;237;-26;-9;260;193;245;619;219;216;171;6;657;362;366;136;366;302;659;151.0;111.0;1258.0;154.0;0.0;0;79;98;1;0;0;1;0;0;0;1;0;0;0;0;21176.9375;12841.7197265625;3306.28295898438;1226.42346191406;659.0;327894;433.0;0.0;Calculated values ==>;1565681925.155;338.56000000000006;338.46000000000004;296.66;296.56;294.96000000000004;277.66;274.5913991737795;290.26000000000005;276.76000000000005;270.76000000000005;277.26000000000005;353.06000000000006;296.86;270.56;272.26000000000005;299.16;292.46000000000004;297.66;335.06;294.76000000000005;290.26000000000005;316.46000000000004;339.06000000000006;273.76000000000005;241.71165711629368;267.8393353686513;274.5913991737795;295.06;6570000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3020000.0;6590000.000000001;0.025166666666666667;0.018500000000000003;0.20966666666666667;0.025666666666666667;0.0;0.025166666666666667;0.0;12841.7197265625;3306.28295898438;1226.42346191406;21176.9375;484888.5756943334;484523.15592971386;265307.4940194064;264856.6282091572;258186.39683842091;430014.67791919125;454592.097523412;438179.53515710204;473306.2826088756;533826.2778667144;472623.515329904;437869.15320432716;440469.9055531801;466691.8031326377;458330.2609335714;270330.1831780386;479480.0537241064;460842.422834568;454592.097523412;181888.63598580268;276402.16793126165;469880.1985323968;203203.82258216303;203203.82258216303;274.46087858465194;3510059.900119162;1465206.0913036524;260210.05204965855;1284051.1366439397;0;49;49;26;60;71;22;2;148;158;1461542320435.4915;559400555764.7516;1238255904965.24;49266.57440321221;6844.693649389334;0.0;6326.604919354766;5554013.058524571;954816.2647814138;0.0;1448522.7199692614;3.593665335593305;0.2913469744207008
6757;2019-08-13 09:39:45.095;651;651;237;236;219;45;174;36;-14;42;795;237;-20;-10;260;193;245;619;219;217;174;8;659;362;367;136;367;301;660;169.0;116.0;1586.0;154.0;0.0;0;76;95;1;0;0;1;0;0;0;1;0;0;0;0;20878.64453125;12619.966796875;3366.59448242188;1214.35681152344;658.0;327895;429.0;0.0;Calculated values ==>;1565681985.095;338.26;338.26;296.86;296.76000000000005;295.06;277.66;274.5913991737795;290.56;276.76000000000005;271.76000000000005;277.36;352.66;296.86;271.16;272.16;299.16;292.46000000000004;297.66;335.06;294.86;290.56;316.06;338.96000000000004;273.96000000000004;241.71165711629368;267.7187500070086;274.5913991737795;295.06;6590000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6600000.0;0.028166666666666666;0.01933333333333333;0.2643333333333333;0.025666666666666667;0.0;0.028166666666666666;0.0;12619.966796875;3366.59448242188;1214.35681152344;20878.64453125;484230.64335194026;484120.2958388016;266145.1574444521;265686.0013282659;258523.29035983837;430014.67791919125;454850.0993334802;439931.54465428245;473403.85947104497;533484.237901464;472755.7439423262;439018.5917755428;440534.6557395019;466549.03878759366;458330.2609335714;270131.0660267378;479363.74876111664;460823.58251197264;454850.0993334802;180217.192455513;275983.5004908252;470076.5757111503;203272.97573578847;203272.97573578847;274.48764048856253;3510410.0128399064;1465418.0598441623;260230.3715454543;1284106.6883486924;0;49;49;26;60;71;22;2;148;158;1461762000535.7012;559482074164.8293;1238436624065.4126;62556.74838412191;6847.959066034287;0.0;7086.088981334983;5554943.987687665;954930.2561153786;0.0;1448634.3806460912;4.446901963466258;0.3556908748179053
6758;2019-08-13 09:40:45.106;651;651;237;236;220;45;175;37;-1;42;790;237;-6;-6;260;193;245;618;219;217;175;9;659;362;367;136;367;300;661;176.0;125.0;1186.0;154.0;0.0;6;76;89;1;0;0;1;0;0;0;1;0;0;0;0;20731.771484375;12157.8603515625;3552.20825195312;1215.81506347656;657.0;327896;425.0;0.0;Calculated values ==>;1565682045.106;338.26;338.26;296.86;296.76000000000005;295.16;277.66;274.5913991737795;290.66;276.86;273.06;277.36;352.16;296.86;272.56;272.56;299.16;292.46000000000004;297.66;334.96000000000004;294.86;290.66;315.66;338.86;274.06;241.71165711629368;267.5978703862781;274.5913991737795;295.06;6590000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;6609999.999999999;0.029333333333333333;0.020833333333333332;0.19766666666666666;0.025666666666666667;0.0;0.029333333333333333;0.0;12157.8603515625;3552.20825195312;1215.81506347656;20731.771484375;484230.64335194026;484009.84536770906;266066.60333833745;265609.27310080203;258861.40526651777;430014.67791919125;454992.33547233755;442085.5645219337;473403.85947104497;533038.544445193;472887.75767088996;441345.6675628473;441345.6675628473;466549.03878759366;458330.2609335714;270131.0660267378;479096.2116996483;460823.58251197264;454992.33547233755;178545.77502346144;275564.83829863765;470174.7356409916;203213.3649549634;203213.3649549634;274.46457215892286;3510756.8298776983;1465624.5795917974;260250.6266904809;1284164.3556084598;0;49;49;26;60;71;22;2;148;158;1461982240905.4001;559563689124.7178;1238616957120.1663;47217.071447737784;6852.008514274723;0.0;7385.5164685096415;5555858.937228349;955044.4434422312;0.0;1448754.9994674055;3.630805790681826;0.2885753293465806
6759;2019-08-13 09:41:45.147;652;652;237;237;220;45;178;37;7;43;786;237;3;-1;260;193;245;618;220;218;178;11;661;361;366;136;366;302;662;171.0;93.0;1404.0;51.0;0.0;11;74;89;1;0;0;1;0;0;0;1;0;0;0;0;20864.546875;12205.171875;3724.64575195312;1205.54150390625;657.0;327897;421.0;0.0;Calculated values ==>;1565682105.147;338.36;338.36;296.86;296.86;295.16;277.66;274.4858918419099;290.96000000000004;276.86;273.86;277.46000000000004;351.76;296.86;273.46000000000004;273.06;299.16;292.46000000000004;297.66;334.96000000000004;294.96000000000004;290.96000000000004;315.26000000000005;338.86;274.26000000000005;241.71165711629368;267.8393353686513;274.4858918419099;295.16;6609999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;6620000.0;0.0285;0.015500000000000002;0.23399999999999999;0.0085;0.0;0.0285;0.0;12205.171875;3724.64575195312;1205.54150390625;20864.546875;484156.5129508554;484046.13501750125;265988.6653094912;265988.6653094912;258805.99989555683;430081.6785162784;455585.1921062464;442846.63139517745;473501.42000396166;532473.4539595657;472623.515329904;442258.39573455596;441666.2829081751;466691.8031326377;458490.3299223953;269936.04868364125;478979.4647402366;461113.4237683607;455585.1921062464;176874.38241465177;275564.83829863765;470370.9986153779;203182.37538939074;203182.37538939074;274.4479054516629;3511103.7027326887;1465827.7435947182;260270.81845019918;1284225.0374962625;0;49;49;26;60;71;22;2;148;158;1462202291170.8684;559645344884.8916;1238797680530.551;56081.43590535408;2271.1032974208906;0.0;7193.480276430388;5556720.346352403;955120.5213252106;0.0;1448876.5741264925;3.8251908803686754;0.28134710278163677
6760;2019-08-13 09:42:45.137;654;654;237;237;220;43;181;37;10;43;783;237;8;5;260;191;245;619;220;219;180;11;662;360;365;137;365;304;664;170.0;90.0;1243.0;96.0;0.0;13;72;91;1;0;0;1;0;0;0;1;0;0;0;0;21143.21875;12338.787109375;3810.51708984375;1213.15661621094;655.0;327898;418.0;0.0;Calculated values ==>;1565682165.137;338.56000000000006;338.56000000000006;296.86;296.86;295.16;277.46000000000004;274.38016830617;291.26000000000005;276.86;274.16;277.46000000000004;351.46000000000004;296.86;273.96000000000004;273.66;299.16;292.26000000000005;297.66;335.06;295.06;291.16;314.96000000000004;338.66;274.26000000000005;241.92719264551067;268.0796299477929;274.38016830617;295.16;6620000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6640000.000000001;0.028333333333333332;0.015000000000000001;0.20716666666666667;0.016;0.0;0.028333333333333332;0.0;12338.787109375;3810.51708984375;1213.15661621094;21143.21875;484339.44795069663;484119.085179547;265834.5938875184;265834.5938875184;258696.07490039067;430148.3826014536;456173.9696025402;442875.1821116291;473371.616014766;532011.391070236;472358.4094998168;442580.7327243594;442137.2501143532;466834.3028272825;458375.86308939266;269840.0163018684;478897.3164988097;461402.2117313213;456033.45726211835;175620.85347054448;274727.5295995403;470236.29553865286;202819.99634981182;202819.99634981182;274.30286770291286;3511453.7091021673;1466032.242497455;260290.97090856708;1284287.82005445;0;49;49;26;60;71;22;2;148;158;1462421554620.9033;559727231234.9047;1238979450230.5798;49731.43265032315;4278.660787021457;0.0;7174.381392515352;5557601.973294856;955175.0935956951;0.0;1448996.2863517227;3.523951787726223;0.2684733042062633
6761;2019-08-13 09:43:45.108;656;657;237;237;220;42;183;37;11;44;781;237;9;9;260;189;245;620;221;219;183;12;663;360;364;137;364;305;664;158.0;91.0;1511.0;83.0;0.0;16;71;94;1;0;0;1;0;0;0;1;0;0;0;0;21346.888671875;12633.0390625;3934.5986328125;1203.68518066406;653.0;327899;415.0;0.0;Calculated values ==>;1565682225.108;338.76;338.86;296.86;296.86;295.16;277.36;274.38016830617;291.46000000000004;276.86;274.26000000000005;277.56;351.26;296.86;274.06;274.06;299.16;292.06;297.66;335.16;295.06;291.46000000000004;314.66;338.46000000000004;274.36;241.92719264551067;268.19934244402924;274.38016830617;295.26000000000005;6630000.0;3600000.0;3640000.0;1370000.0;3640000.0;3050000.0;6640000.000000001;0.026333333333333334;0.015166666666666667;0.2518333333333333;0.013833333333333333;0.0;0.026333333333333334;0.0;12633.0390625;3934.5986328125;1203.68518066406;21346.888671875;484522.48403504334;484559.1722125754;265834.5938875184;265834.5938875184;258696.07490039067;430148.3826014536;456619.08803079533;442816.332836664;473469.3076824459;531727.8354950516;472225.53028662654;442521.2416164823;442521.2416164823;466976.539238069;458101.12438257574;269744.9373986946;479048.88108908065;461555.367892846;456619.08803079533;174367.33720873808;273890.2417152289;470334.5574354778;202870.95307420535;202870.95307420535;274.32262521082305;3511807.6221897136;1466240.2404677686;260311.10152235796;1284352.33148982;0;49;49;26;60;71;22;2;148;158;1462640148915.7434;559809391504.8446;1239162061925.4463;60426.24480351249;3699.9131936642684;0.0;6682.0342205235365;5558519.510248988;955241.5495762292;0.0;1449111.700671184;3.9844075036990905;0.3069050054078109
6762;2019-08-13 09:44:45.108;659;659;238;238;220;41;185;36;11;44;780;237;10;11;259;188;245;622;220;220;185;13;663;358;363;137;363;305;664;168.0;84.0;1174.0;65.0;0.0;17;68;97;1;0;0;1;0;0;0;1;0;0;0;0;21592.849609375;12799.4248046875;3935.96215820312;1187.21264648438;651.0;327900;412.0;0.0;Calculated values ==>;1565682285.108;339.06000000000006;339.06000000000006;296.96000000000004;296.96000000000004;295.16;277.26000000000005;274.1680685717883;291.66;276.76000000000005;274.26000000000005;277.56;351.16;296.86;274.16;274.26000000000005;299.06;291.96000000000004;297.66;335.36;295.16;291.66;314.36;338.26;274.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;295.16;6630000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6640000.000000001;0.028;0.014;0.19566666666666668;0.010833333333333334;0.0;0.028;0.0;12799.4248046875;3935.96215820312;1187.21264648438;21592.849609375;484961.31188860093;484851.94677694904;266291.6120188077;266291.6120188077;258696.07490039067;430280.9020939914;457061.7909713768;442816.332836664;473469.3076824459;531623.4926563593;472225.53028662654;442668.9074931304;442816.332836664;466988.7418083223;458285.0314232081;269744.9373986946;479351.56967812707;461842.5002642921;457061.7909713768;173113.83306960555;273052.9745269728;470432.8002255166;202356.14359737872;202356.14359737872;274.11356575982677;3512165.4533420573;1466452.1776666618;260331.02567091753;1284417.919496412;0;49;49;26;60;71;22;2;148;158;1462858248915.7434;559891591504.8446;1239345061925.4463;47050.04369448682;2904.1637801381607;0.0;7131.7581264719465;5559415.145986471;955296.5835510108;0.0;1449226.815607409;3.18513869892157;0.2346202661297532
6763;2019-08-13 09:45:45.139;661;661;238;237;220;40;187;34;11;44;780;237;10;13;259;187;245;623;220;220;187;13;664;357;362;136;362;305;665;161.0;81.0;1187.0;73.0;0.0;10;65;98;1;0;0;1;0;0;0;1;0;0;0;0;21525.126953125;13025.5068359375;3737.13134765625;1177.19763183594;651.0;327901;410.0;0.0;Calculated values ==>;1565682345.139;339.26;339.26;296.96000000000004;296.86;295.16;277.16;274.0616903277293;291.86;276.56;274.26000000000005;277.56;351.16;296.86;274.16;274.46000000000004;299.06;291.86;297.66;335.46000000000004;295.16;291.86;314.16;338.26;274.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;295.16;6640000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6650000.0;0.026833333333333334;0.013500000000000002;0.19783333333333333;0.012166666666666666;0.0;0.026833333333333334;0.0;13025.5068359375;3737.13134765625;1177.19763183594;21525.126953125;485144.23317855096;485035.1116906864;266213.66977654945;265758.4394790969;258641.54846489665;430346.717906069;457502.1247446576;442816.332836664;473598.9642825547;531623.4926563593;472225.53028662654;442668.9074931304;443110.4695693885;467130.69761941896;458308.45282757154;269650.7900322751;479386.5812302741;461994.71921587875;457502.1247446576;172278.17009871884;273052.9745269728;470567.18631662737;202078.733596738;202078.733596738;274.0010913331739;3512524.9554596497;1466667.496620649;260350.73926997016;1284481.8949791167;0;49;49;26;60;71;22;2;148;158;1463075861290.377;559973533819.7067;1239528156475.138;47625.9217162987;3266.6095080919868;0.0;6853.86099580251;5560204.519996194;955348.0332302667;0.0;1449343.4226490918;3.2188919014814332;0.2407283882690664
6764;2019-08-13 09:46:45.079;663;663;237;237;220;40;188;34;7;43;780;236;7;13;259;188;245;625;224;221;188;15;667;358;362;136;362;305;668;174.0;0.0;1567.0;183.0;0.0;13;62;98;1;0;0;1;0;0;0;1;0;0;0;0;21445.32421875;13083.8798828125;3848.36474609375;1142.03637695312;649.0;327902;409.0;0.0;Calculated values ==>;1565682405.079;339.46000000000004;339.46000000000004;296.86;296.86;295.16;277.16;274.1680685717883;291.96000000000004;276.56;273.86;277.46000000000004;351.16;296.76000000000005;273.86;274.46000000000004;299.06;291.96000000000004;297.66;335.66;295.26000000000005;291.96000000000004;314.06;338.06000000000006;274.66;241.71165711629368;268.19934244402924;274.1680685717883;295.56;6670000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6680000.0;0.029;0.0;0.26116666666666666;0.030500000000000003;0.0;0.029;0.0;13083.8798828125;3848.36474609375;1142.03637695312;21445.32421875;485109.3997341451;485000.3243351245;265533.38153476646;265533.38153476646;258479.6738642509;430280.9020939914;457640.5186074551;442225.1804755989;473501.42000396166;531623.4926563593;472106.49772695394;442225.1804755989;443110.4695693885;467130.69761941896;458285.0314232081;269373.7292729369;479340.92171390506;462128.61077188735;457640.5186074551;171860.34048652687;272215.72791638016;470763.29942817445;202235.98835879192;202235.98835879192;274.06684226525994;3512882.684465997;1466884.85726529;260370.04689311175;1284545.0442341575;0;49;49;26;60;71;22;2;148;158;1463292844090.584;560055052219.7844;1239710973475.3125;62677.177341172755;8190.082987616168;-0.0;7406.731377211232;5561122.793296725;955443.4101953845;0.0;1449462.1420807105;4.3306835652618805;0.35971289869332523
6765;2019-08-13 09:47:45.130;666;666;239;239;221;41;189;34;-7;43;780;237;-5;10;259;189;245;627;225;221;189;16;665;358;363;137;363;305;666;149.0;0.0;1317.0;103.0;0.0;16;60;98;1;0;0;1;0;0;0;1;0;0;0;0;21493.91796875;13023.81640625;3953.61181640625;1125.17407226562;647.0;327903;407.0;0.0;Calculated values ==>;1565682465.13;339.76;339.76;297.06;297.06;295.26000000000005;277.26000000000005;274.1680685717883;292.06;276.56;272.46000000000004;277.46000000000004;351.16;296.86;272.66;274.16;299.06;292.06;297.66;335.86;295.26000000000005;292.06;313.86;337.86;274.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;295.66;6650000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6659999.999999999;0.024833333333333332;0.0;0.2195;0.017166666666666667;0.0;0.024833333333333332;0.0;13023.81640625;3953.61181640625;1125.17407226562;21493.91796875;485764.56874374725;485656.1982688864;266594.8393138455;266594.8393138455;258978.26322271102;430280.9020939914;457617.00745002116;440124.2130485236;473371.616014766;531623.4926563593;472225.53028662654;440427.53025024605;442668.9074931304;466988.7418083223;458421.9707624873;269557.55308075773;479874.98135908315;461976.67714593874;457617.00745002116;171024.68490186572;271378.50176498963;470727.4148199725;202322.8392693622;202322.8392693622;274.10061870571406;3513240.815637897;1467102.6063309766;260388.9563729665;1284610.1159696404;0;49;49;26;60;71;22;2;148;158;1463510528966.0127;560137021834.9458;1239894129025.673;52197.40154452593;4607.611880285477;-0.0;6339.805176486364;5562080.895150926;955550.1483031659;0.0;1449576.7939235177;3.4881625068353355;0.27864239544752334
6766;2019-08-13 09:48:45.110;667;668;242;241;223;41;190;34;-19;43;778;237;-20;3;259;190;245;628;222;222;189;18;663;358;363;137;363;305;664;145.0;-1.0;1092.0;78.0;0.0;18;62;98;1;0;0;1;0;0;0;1;0;0;0;0;21636.02734375;13022.591796875;3988.7451171875;1134.23803710938;645.0;327904;406.0;0.0;Calculated values ==>;1565682525.11;339.86;339.96000000000004;297.36;297.26000000000005;295.46000000000004;277.26000000000005;274.1680685717883;292.16;276.56;271.26000000000005;277.46000000000004;350.96000000000004;296.86;271.16;273.46000000000004;299.06;292.16;297.66;335.96000000000004;295.36;292.06;313.76000000000005;337.66;274.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;295.36;6630000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6640000.000000001;0.024166666666666666;0.0;0.182;0.013000000000000001;0.0;0.024166666666666666;0.0;13022.591796875;3988.7451171875;1134.23803710938;21636.02734375;486126.2176326875;486163.4550129738;268174.12846887903;267694.83156105696;259883.27512938838;430280.9020939914;457755.4332411191;438280.32711488655;473371.616014766;531414.780835583;472225.53028662654;438124.7295301388;441630.0847411902;466988.7418083223;458558.7677456443;269744.9373986946;480256.16288067115;462110.72912221303;457617.00745002116;170606.85888663295;270541.29595472733;470923.7305949869;202351.22513785772;202351.22513785772;274.1116538853571;3513600.1120421165;1467319.587380742;260407.77853099772;1284676.280215076;0;49;49;26;60;71;22;2;148;158;1463728256365.2166;560219194434.6453;1240077068025.0042;42939.09655981924;3491.442570942679;-0.0;6168.92307254395;5562873.435030847;955617.6179259726;0.0;1449680.9985787445;2.8987487222006645;0.22197418767520563
6767;2019-08-13 09:49:45.121;665;667;243;242;225;40;191;34;-21;43;777;238;-23;-1;259;190;245;627;222;222;191;19;667;356;361;137;361;304;668;150.0;-1.0;1005.0;69.0;0.0;11;62;98;1;0;0;1;0;0;0;1;0;0;0;0;21727.607421875;13069.431640625;3758.4384765625;1132.91394042969;642.0;327905;405.0;0.0;Calculated values ==>;1565682585.121;339.66;339.86;297.46000000000004;297.36;295.66;277.16;273.955091788801;292.26000000000005;276.56;271.06;277.46000000000004;350.86;296.96000000000004;270.86;273.06;299.06;292.16;297.66;335.86;295.36;292.26000000000005;313.66;337.36;275.06;241.92719264551067;268.0796299477929;273.955091788801;295.36;6670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6680000.0;0.025;0.0;0.1675;0.0115;0.0;0.025;0.0;13069.431640625;3758.4384765625;1132.91394042969;21727.607421875;485401.7412968958;485585.2051882888;268311.1992177639;267834.52624488587;260453.5428393083;430412.23801567365;458215.5228443124;438194.52980446257;473371.616014766;531385.6704624288;472477.1832610706;437883.18805776763;441243.57701197703;467272.39285998954;458877.4831168434;269373.7292729369;479643.7372699469;462413.7112240227;458215.5228443124;170189.03402730724;269285.52512055053;471021.86055166635;201839.79710694563;201839.79710694563;273.9034873500432;3513961.541916103;1467537.0607727682;260426.67492789755;1284740.8519145004;0;49;49;26;60;71;22;2;148;158;1463945496185.7827;560301409504.8595;1240259801520.4805;39589.41772683409;3095.593729614288;-0.0;6409.39314343417;5563561.298736925;955672.5199588146;0.0;1449785.8370976895;2.733422129144833;0.2050443226207228
6768;2019-08-13 09:50:45.141;663;666;242;242;225;40;192;33;-23;43;775;238;-24;-6;259;192;245;628;225;222;192;20;668;358;362;138;362;304;669;152.0;-1.0;1002.0;147.0;0.0;14;62;98;1;0;0;1;0;0;0;1;0;0;0;0;21904.96484375;13085.6318359375;3891.00927734375;1138.86206054688;638.0;327906;406.0;0.0;Calculated values ==>;1565682645.141;339.46000000000004;339.76;297.36;297.36;295.66;277.16;274.1680685717883;292.36;276.46000000000004;270.86;277.46000000000004;350.66;296.96000000000004;270.76000000000005;272.56;299.06;292.36;297.66;335.96000000000004;295.36;292.36;313.76000000000005;336.96000000000004;275.16;242.14157278889297;268.0796299477929;274.1680685717883;295.66;6680000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6690000.000000001;0.025333333333333333;0.0;0.16699999999999998;0.0245;0.0;0.025333333333333333;0.0;13085.6318359375;3891.00927734375;1138.86206054688;21904.96484375;485000.3243351245;485330.5048697636;267751.4187262237;267751.4187262237;260395.31221357334;430280.9020939914;458192.6064316991;437883.18805776763;473241.6031071014;531177.0275974341;472477.1832610706;437727.04723144654;440491.74836370035;467130.69761941896;458831.93800034054;269283.1042896703;479679.32460094354;462262.3786986088;458192.6064316991;170606.85888663295;267611.2341011182;470986.4579689568;202241.61403770914;202241.61403770914;274.06903067536746;3514325.2678864575;1467755.0922879577;260445.61270505522;1284804.6185608953;0;49;49;26;60;71;22;2;148;158;1464162468485.7139;560383937004.8333;1240442262320.4224;39352.14286134976;6584.2486763155675;-0.0;6484.091807314413;5564219.364357064;955753.2122006229;0.0;1449893.3186208142;2.8936807794945927;0.23925441406595452
6769;2019-08-13 09:51:45.102;663;665;243;243;225;41;191;34;-24;43;773;238;-25;-9;259;193;245;627;226;222;191;21;667;358;362;138;362;303;668;163.0;-1.0;972.0;36.0;0.0;20;65;98;1;0;0;1;0;0;0;1;0;0;0;0;22131.453125;13120.4833984375;4084.64428710938;1153.24145507812;634.0;327907;409.0;0.0;Calculated values ==>;1565682705.102;339.46000000000004;339.66;297.46000000000004;297.46000000000004;295.66;277.26000000000005;274.1680685717883;292.26000000000005;276.56;270.76000000000005;277.46000000000004;350.46000000000004;296.96000000000004;270.66;272.26000000000005;299.06;292.46000000000004;297.66;335.86;295.36;292.26000000000005;314.06;336.56;275.26000000000005;242.14157278889297;267.9596281332873;274.1680685717883;295.76000000000005;6670000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6680000.0;0.027166666666666665;0.0;0.162;0.006;0.0;0.027166666666666665;0.0;13120.4833984375;4084.64428710938;1153.24145507812;22131.453125;485109.3997341451;485293.0071816825;268311.1992177639;268311.1992177639;260453.5428393083;430280.9020939914;458054.80583079654;437953.82195464283;473241.6031071014;531043.8128972996;472609.65142417647;437798.07955487026;440254.13072146993;467130.69761941896;458968.31293219293;269373.7292729369;479643.7372699469;462262.3786986088;458054.80583079654;171860.34048652687;265937.0223246507;471084.70712553355;202430.1135486628;202430.1135486628;274.14231155317043;3514691.99950539;1467973.3346316617;260464.7011521138;1284871.0391391043;0;49;49;26;60;71;22;2;148;158;1464379527305.5896;560466683184.7859;1240624243955.318;38154.84076176876;1611.9275614612245;-0.0;6944.470806997966;5564864.836057392;955821.4692732773;0.0;1450005.1505711554;2.544411149619018;0.1833435177987219
6770;2019-08-13 09:52:45.142;662;665;243;243;225;41;192;34;-24;43;771;238;-25;-11;259;193;245;626;226;223;192;22;665;357;362;139;362;303;666;140.0;-1.0;1209.0;75.0;0.0;16;68;98;1;0;0;1;0;0;0;1;0;0;1;0;22042.08203125;13082.833984375;3934.6845703125;1169.39282226562;628.0;327908;417.0;0.0;Calculated values ==>;1565682765.142;339.36;339.66;297.46000000000004;297.46000000000004;295.66;277.26000000000005;274.0616903277293;292.36;276.56;270.76000000000005;277.46000000000004;350.26;296.96000000000004;270.66;272.06;299.06;292.46000000000004;297.66;335.76000000000005;295.46000000000004;292.36;314.86;335.96000000000004;275.36;242.35481222062532;267.9596281332873;274.0616903277293;295.76000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6659999.999999999;0.02333333333333333;0.0;0.20149999999999998;0.0125;0.0;0.02333333333333333;0.0;13082.833984375;3934.6845703125;1169.39282226562;22042.08203125;485181.2440015621;485510.37788819085;268483.8879227922;268483.8879227922;260570.9990424817;430346.717906069;458192.6064316991;437953.82195464283;473111.3802909942;530835.221780368;472609.65142417647;437798.07955487026;439951.1449090409;467130.69761941896;459126.9073351851;269557.55308075773;479724.04015401535;462396.02367842785;458192.6064316991;175203.01333496982;263425.85118522606;471049.5101358118;202125.88723286893;202125.88723286893;274.01944432885165;3515060.3577066534;1468191.8411836983;260484.0693412698;1284937.9114313673;0;49;49;26;60;71;22;2;148;158;1464596872105.4514;560549838584.733;1240806165155.2026;47519.328846437435;3361.545286286786;-0.0;5974.890114639371;5565579.263437949;955862.9425107202;0.0;1450112.8836863278;3.1261913069754406;0.24538489880372688
