;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6771;2019-08-13 09:53:45.103;661;664;243;243;226;40;193;33;-23;42;769;239;-24;-11;259;193;245;626;228;223;193;22;668;356;361;138;361;304;670;142.0;-1.0;1161.0;0.0;0.0;10;66;100;1;0;0;1;0;0;0;1;0;0;1;0;21983.15625;13277.7353515625;3793.44506835938;1165.44543457031;617.0;327909;445.0;0.0;Calculated values ==>;1565682825.103;339.26;339.56000000000006;297.46000000000004;297.46000000000004;295.76000000000005;277.16;273.955091788801;292.46000000000004;276.46000000000004;270.86;277.36;350.06000000000006;297.06;270.76000000000005;272.06;299.06;292.46000000000004;297.66;335.76000000000005;295.46000000000004;292.46000000000004;317.66;334.86;275.36;242.14157278889297;268.0796299477929;273.955091788801;295.96000000000004;6680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6700000.0;0.023666666666666666;0.0;0.19349999999999998;0.0;0.0;0.023666666666666666;0.0;13277.7353515625;3793.44506835938;1165.44543457031;21983.15625;484707.1521933101;484928.62302370433;268141.4823738249;268141.4823738249;260738.9846338438;430412.23801567365;458490.3299223953;437883.18805776763;473143.7464358393;530550.887364893;472595.8932732164;437727.04723144654;439733.1669821983;467272.39285998954;459285.1390662883;269283.1042896703;479260.2896697557;462547.07517204626;458490.3299223953;186903.13564328075;258822.4845140824;471182.93757713656;201972.2588119733;201972.2588119733;273.955091788801;3515426.9962220797;1468411.369808288;260503.51367969174;1285002.2706509505;0;49;49;26;60;71;22;2;148;158;1464813631120.3274;560632884569.6854;1240988146790.0984;45648.7648090612;0.0;-0.0;6070.9276829466535;5566355.15955746;955890.9371797196;0.0;1450213.2002530706;2.8360340835345843;0.20548013278574537
6772;2019-08-13 09:54:45.093;659;662;242;242;226;40;194;33;-24;42;769;239;-25;-12;259;193;245;624;225;224;194;23;668;355;360;138;360;304;670;142.0;-1.0;540.0;3.0;0.0;3;65;100;1;0;0;1;0;0;0;1;0;0;0;0;21875.2421875;13188.4169921875;3542.8125;1156.17175292969;609.0;327910;490.0;0.0;Calculated values ==>;1565682885.093;339.06000000000006;339.36;297.36;297.36;295.76000000000005;277.16;273.8482719121499;292.56;276.46000000000004;270.76000000000005;277.36;350.06000000000006;297.06;270.66;271.96000000000004;299.06;292.46000000000004;297.66;335.56;295.56;292.56;322.16;334.06;275.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;295.66;6680000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6700000.0;0.023666666666666666;0.0;0.09000000000000001;0.0005;0.0;0.023666666666666666;0.0;13188.4169921875;3542.8125;1156.17175292969;21875.2421875;484413.48624088155;484635.0081510976;267669.0008470536;267669.0008470536;260738.9846338438;430477.46260093397;458786.89483575965;437727.04723144654;473143.7464358393;530550.887364893;472595.8932732164;437570.5891863215;439580.6144452378;467413.82886276924;459443.0104646142;269283.1042896703;478956.38449822756;462830.7780603107;458786.89483575965;205710.24989127388;255474.93562877487;471281.1494085178;201701.59080086494;201701.59080086494;273.8450909286876;3515792.4219613415;1468631.8843193094;260522.85726512232;1285063.39594145;0;49;49;26;60;71;22;2;148;158;1465029895070.3618;560715670769.6986;1241170516390.1274;21242.291078752347;134.78977930382646;-0.0;6084.352195492508;5566912.492119036;955892.0602406726;0.0;1450314.4773697406;1.5352388352693191;0.09523240342097597
6773;2019-08-13 09:55:45.144;657;661;240;240;224;39;195;32;-20;42;769;239;-25;-14;258;194;245;624;227;224;195;24;673;356;361;138;361;302;674;137.0;-1.0;800.0;62.0;0.0;1;66;98;1;0;0;1;0;0;0;1;0;0;0;0;21522.65234375;13181.6298828125;3562.62353515625;1156.84045410156;603.0;327911;528.0;0.0;Calculated values ==>;1565682945.144;338.86;339.26;297.16;297.16;295.56;277.06;273.955091788801;292.66;276.36;271.16;277.36;350.06000000000006;297.06;270.66;271.76000000000005;298.96000000000004;292.56;297.66;335.56;295.56;292.66;325.96000000000004;333.46000000000004;275.56;242.14157278889297;267.8393353686513;273.955091788801;295.86;6730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6740000.000000001;0.022833333333333334;0.0;0.13333333333333333;0.010333333333333333;0.0;0.022833333333333334;0.0;13181.6298828125;3562.62353515625;1156.84045410156;21522.65234375;483567.2219998789;484048.5383616064;266432.39994380815;266432.39994380815;259714.37245441022;430412.23801567365;458764.56239000184;438796.6538614502;473143.7464358393;530702.2639863107;472860.2294888238;438024.4983934438;439713.54161806765;467143.0033113598;459420.75121607736;268842.1354888664;478489.1158862112;462680.31809272245;458764.56239000184;221596.04284303306;252964.46457616048;471379.3427040597;201862.75627806905;201862.75627806905;273.9124349377318;3516154.378484901;1468851.8214981996;260542.14875072203;1285122.6582386983;0;49;49;26;60;71;22;2;148;158;1465246378925.788;560798541149.8618;1241352470920.4858;31591.18634445082;2785.004726401903;-0.0;5865.924572889132;5567353.145335562;955916.4125434791;0.0;1450414.1476574673;2.2480255079008615;0.17081660932650342
6774;2019-08-13 09:56:45.144;659;661;238;237;222;41;194;33;-10;42;767;239;-14;-13;259;196;245;625;227;224;194;25;674;358;363;138;363;302;676;151.0;-1.0;1162.0;156.0;0.0;9;66;97;1;0;0;1;0;0;0;1;0;0;0;0;21311.810546875;13130.7294921875;3758.6220703125;1156.56335449219;598.0;327912;558.0;0.0;Calculated values ==>;1565683005.144;339.06000000000006;339.26;296.96000000000004;296.86;295.36;277.26000000000005;274.1680685717883;292.56;276.46000000000004;272.16;277.36;349.86;297.06;271.76000000000005;271.86;299.06;292.76000000000005;297.66;335.66;295.56;292.56;328.96000000000004;332.96000000000004;275.66;242.14157278889297;267.8393353686513;274.1680685717883;295.86;6740000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6759999.999999999;0.025166666666666667;0.0;0.19366666666666665;0.026000000000000002;0.0;0.025166666666666667;0.0;13130.7294921875;3758.6220703125;1156.56335449219;21311.810546875;483752.77378937067;483828.196311176;265393.93309264147;264956.60104662424;258826.73182658246;430280.9020939914;458307.65034547617;440319.17732939526;473143.7464358393;530493.7248521174;472860.2294888238;439713.54161806765;439865.3636856337;466988.7418083223;459376.6067587312;268756.2577777692;478407.99250235065;462378.4611214822;458307.65034547617;234140.81001818314;250872.52762923925;471477.517547777;202319.47824352287;202319.47824352287;274.09931195179814;3516511.332342323;1469071.091159658;260561.42711579363;1285183.6686187438;0;49;49;26;60;71;22;2;148;158;1465463578925.788;560881341149.8618;1241533670920.4858;46092.608389630615;6998.109021910607;-0.0;6442.368997899158;5568000.510291679;955997.9384913817;0.0;1450516.7167705572;3.298978560149561;0.27746726349327283
6775;2019-08-13 09:57:45.145;662;663;239;239;221;42;192;34;-9;42;766;239;-11;-9;259;197;246;626;230;224;192;26;675;359;364;138;364;303;676;155.0;0.0;1121.0;135.0;0.0;20;68;97;1;0;0;1;0;0;0;1;0;0;0;0;21518.49609375;13080.1640625;4170.77587890625;1171.54309082031;591.0;327913;579.0;0.0;Calculated values ==>;1565683065.145;339.36;339.46000000000004;297.06;297.06;295.26000000000005;277.36;274.27422755570615;292.36;276.56;272.26000000000005;277.36;349.76;297.06;272.06;272.26000000000005;299.06;292.86;297.76000000000005;335.76000000000005;295.56;292.36;331.06;332.26000000000005;275.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;296.16;6750000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6759999.999999999;0.025833333333333333;0.0;0.18683333333333335;0.022500000000000003;0.0;0.025833333333333333;0.0;13080.1640625;4170.77587890625;1171.54309082031;21518.49609375;484086.2844290123;484124.1537157767;265835.5920727647;265835.5920727647;258442.07986995368;430214.79039162316;457870.68847121065;440254.13072146993;473143.7464358393;530313.5891873743;472728.16887992056;439951.1449090409;440254.13072146993;466846.5240827089;459354.7222566133;269150.6491219035;478561.0790696473;462227.06044939905;457870.68847121065;242924.1476594651;247943.99896000302;471575.67402331997;202608.05296973794;202608.05296973794;274.21601486349783;3516868.257512551;1469289.5189127517;260580.8283261626;1285249.7480362128;0;49;49;26;60;71;22;2;148;158;1465681682560.5247;560964142529.7618;1241715173945.2666;44400.2088599486;6051.771473705597;-0.0;6594.284750454712;5568754.629669628;956106.6893078638;0.0;1450625.3573623085;3.0965567987940354;0.2583207894064606
6776;2019-08-13 09:58:45.125;665;665;245;244;224;44;192;35;-5;42;764;240;-7;-5;259;195;246;627;232;223;192;26;672;360;364;138;365;303;673;146.0;-1.0;992.0;96.0;0.0;28;69;96;1;0;0;1;0;0;0;1;0;0;0;0;21861.84765625;13004.7080078125;4397.50732421875;1174.35217285156;584.0;327914;595.0;0.0;Calculated values ==>;1565683125.125;339.66;339.66;297.66;297.56;295.56;277.56;274.38016830617;292.36;276.66;272.66;277.36;349.56000000000006;297.16;272.46000000000004;272.66;299.06;292.66;297.76000000000005;335.86;295.46000000000004;292.36;332.66;331.56;275.76000000000005;242.14157278889297;267.9596281332873;274.38016830617;296.36;6720000.0;3600000.0;3640000.0;1380000.0;3650000.0;3030000.0;6730000.0;0.024333333333333332;0.0;0.16533333333333333;0.016;0.0;0.024333333333333332;0.0;13004.7080078125;4397.50732421875;1174.35217285156;21861.84765625;484857.09179934865;484747.8672995557;268842.1354888664;268364.26867675164;259770.0389006974;430148.3826014536;457870.68847121065;440856.8528302407;473143.7464358393;530104.8735352602;472846.6234936899;440556.0271991494;440856.8528302407;466704.04308719933;458923.6217875544;269415.0205089842;479063.55455028976;462092.9729319857;457870.68847121065;249617.41799618208;245015.67932991832;471575.67402331997;202897.470651981;202897.470651981;274.33290428894713;3517229.6398762944;1469506.820388762;260600.37093699034;1285321.1265954748;0;49;49;26;60;71;22;2;148;158;1465900009760.594;561046914929.7882;1241896913345.3245;39342.617853472264;4298.851253941423;-0.0;6204.348300267921;5569452.253940165;956192.9157455584;0.0;1450731.9770860067;2.6832630621658033;0.21850034717335853
6777;2019-08-13 09:59:45.076;667;666;248;247;228;43;194;35;0;42;763;240;-2;-2;259;193;246;626;238;224;194;27;673;357;362;137;362;302;674;136.0;-1.0;566.0;20.0;0.0;21;68;94;1;0;0;1;0;0;0;1;0;0;0;0;21855.3125;12827.681640625;4170.35302734375;1158.71606445312;576.0;327915;609.0;0.0;Calculated values ==>;1565683185.076;339.86;339.76;297.96000000000004;297.86;295.96000000000004;277.46000000000004;274.0616903277293;292.56;276.66;273.16;277.36;349.46000000000004;297.16;272.96000000000004;272.96000000000004;299.06;292.46000000000004;297.76000000000005;335.76000000000005;295.56;292.56;334.06;330.76000000000005;275.86;241.92719264551067;267.8393353686513;274.0616903277293;296.96000000000004;6730000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6740000.000000001;0.02266666666666667;0.0;0.09433333333333334;0.0033333333333333335;0.0;0.02266666666666667;0.0;12827.681640625;4170.35302734375;1158.71606445312;21855.3125;485041.77342126;484785.73167309863;270220.6277552825;269726.0071021448;261310.47642747537;430346.717906069;458467.77020745806;441814.68150891823;473273.90776018414;530076.5401052948;472978.49309529504;441517.6339936506;441517.6339936506;467130.69761941896;459126.9073351851;269326.10750321246;478794.63013045164;462529.5463882496;458467.77020745806;255474.93562877487;241669.27786274583;471806.2409394271;202193.82733161925;202193.82733161925;274.04587792994283;3517593.6520245504;1469721.9144986472;260619.79729446766;1285392.4671226586;0;49;49;26;60;71;22;2;148;158;1466117631890.504;561129347554.7542;1242078265120.2495;22604.233910725205;898.7080453593595;-0.0;5808.8760385190135;5569968.056121912;956236.1933674228;0.0;1450832.005532123;1.6143757452297065;0.11520623082256794
6778;2019-08-13 10:00:45.116;669;668;248;247;229;41;197;34;1;42;763;241;0;0;259;191;245;627;250;225;197;28;673;356;361;138;361;302;675;135.0;-1.0;967.0;0.0;0.0;14;68;92;1;0;0;1;0;0;0;1;0;0;0;0;21605.978515625;12657.1201171875;3906.30883789062;1164.20092773438;566.0;327916;618.0;0.0;Calculated values ==>;1565683245.116;340.06000000000006;339.96000000000004;297.96000000000004;297.86;296.06;277.26000000000005;273.955091788801;292.86;276.56;273.26000000000005;277.36;349.46000000000004;297.26000000000005;273.16;273.16;299.06;292.26000000000005;297.66;335.86;295.66;292.86;334.96000000000004;329.76000000000005;275.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;298.16;6730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6750000.0;0.022500000000000003;0.0;0.16116666666666665;0.0;0.0;0.022500000000000003;0.0;12657.1201171875;3906.30883789062;1164.20092773438;21605.978515625;485335.1866590143;484970.82921882876;270128.53274179396;269636.3526220345;261656.67443698933;430412.23801567365;459038.22702066065;441962.8318392794;473143.7464358393;530076.5401052948;473096.6947527298;441814.68150891823;441814.68150891823;467272.39285998954;459013.50581512303;268842.1354888664;478830.64686940453;462813.44064817444;459038.22702066065;259240.94887492666;237486.63934987856;471771.9322026706;201972.2588119733;201972.2588119733;273.955091788801;3517956.070901067;1469934.429428726;260639.16784115133;1285459.817508503;0;49;49;26;60;71;22;2;148;158;1466334676490.366;561211902554.7017;1242259585920.1343;38678.480686234165;0.0;-0.0;5783.984284695466;5570479.08586942;956243.6875939518;0.0;1450928.6771062012;2.5080885185919524;0.1986906874231414
6779;2019-08-13 10:01:45.127;670;668;245;245;229;40;200;33;0;42;762;241;-1;3;259;192;245;628;261;225;200;28;675;356;361;138;361;302;677;141.0;-1.0;843.0;62.0;0.0;9;68;91;1;0;0;1;0;0;0;1;0;0;0;0;21457.96875;12630.154296875;3785.10864257812;1168.94104003906;549.0;327917;624.0;0.0;Calculated values ==>;1565683305.127;340.16;339.96000000000004;297.66;297.66;296.06;277.16;273.955091788801;293.16;276.46000000000004;273.16;277.36;349.36;297.26000000000005;273.06;273.46000000000004;299.06;292.36;297.66;335.96000000000004;295.66;293.16;335.56;328.06;275.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;299.26000000000005;6750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6770000.0;0.0235;0.0;0.14049999999999999;0.010333333333333333;0.0;0.0235;0.0;12630.154296875;3785.10864257812;1168.94104003906;21457.96875;485264.6800204644;484752.7267876269;268502.984371113;268502.984371113;261536.71867508575;430412.23801567365;459447.67380351556;441814.68150891823;473143.7464358393;529972.2215421381;473096.6947527298;441666.2829081751;442258.39573455596;467272.39285998954;459149.39086431934;268671.11620378896;478750.2432607565;462813.44064817444;459447.67380351556;261751.83340796042;230377.04089860234;471771.9322026706;201890.94668725392;201890.94668725392;273.9234194226276;3518315.0029213578;1470145.195349395;260658.6142554559;1285523.9244051175;0;49;49;26;60;71;22;2;148;158;1466551316200.9307;561294717734.9175;1242440819140.6067;33709.28474244383;2788.770183659306;-0.0;6052.5830872321485;5571082.427841985;956266.931606164;0.0;1451027.3332515357;2.419821679898649;0.2137520275732401
6780;2019-08-13 10:02:45.137;673;669;243;243;226;40;203;33;2;42;762;242;0;4;258;194;246;630;264;226;203;29;676;356;361;138;361;303;678;140.0;1.0;1112.0;96.0;0.0;8;69;91;1;0;0;1;0;0;0;1;0;0;0;0;21057.3515625;12638.9443359375;3790.53466796875;1180.84008789062;528.0;327918;628.0;0.0;Calculated values ==>;1565683365.137;340.46000000000004;340.06000000000006;297.46000000000004;297.46000000000004;295.76000000000005;277.16;273.955091788801;293.46000000000004;276.46000000000004;273.36;277.36;349.36;297.36;273.16;273.56;298.96000000000004;292.56;297.76000000000005;336.16;295.76000000000005;293.46000000000004;335.96000000000004;325.96000000000004;276.06;242.14157278889297;267.9596281332873;273.955091788801;299.56;6759999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6780000.0;0.02333333333333333;0.00016666666666666666;0.18533333333333332;0.016;0.0;0.02333333333333333;0.0;12638.9443359375;3790.53466796875;1180.84008789062;21057.3515625;485596.38612716104;484791.03205621056;267490.1261163292;267490.1261163292;260279.04246892413;430412.23801567365;459855.8798952964;441901.5654153896;473143.7464358393;529896.1217030672;473083.3453044321;441604.3489713403;442197.7884769968;467143.0033113598;459420.75121607736;269064.0717803694;478939.4874843654;462946.4434952612;459855.8798952964;263425.85118522606;221596.04284303306;471870.034071972;201881.54932611925;201881.54932611925;273.9197579315991;3518669.356306295;1470355.806267272;260678.1990284371;1285587.0652877556;0;49;49;26;60;71;22;2;148;158;1466767952300.8962;561377531534.9043;1242622349390.578;44483.70964854477;4319.815755933644;0.0;6019.4010466141335;5571734.144729854;956326.1796953538;0.0;1451127.9498859465;3.113113746850267;0.29198201277475055
6781;2019-08-13 10:03:45.108;675;671;242;242;225;40;205;33;6;42;761;242;4;6;259;196;246;631;271;226;205;29;679;357;362;138;362;304;680;131.0;-1.0;1308.0;164.0;0.0;10;69;92;1;0;0;1;0;0;0;1;0;0;0;0;21139.74609375;12776.3291015625;3890.50903320312;1187.22583007812;525.0;327919;629.0;0.0;Calculated values ==>;1565683425.108;340.66;340.26;297.36;297.36;295.66;277.16;274.0616903277293;293.66;276.46000000000004;273.76000000000005;277.36;349.26;297.36;273.56;273.76000000000005;299.06;292.76000000000005;297.76000000000005;336.26000000000005;295.76000000000005;293.66;336.06;325.66;276.06;242.14157278889297;268.0796299477929;274.0616903277293;300.26000000000005;6790000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6800000.0;0.021833333333333333;0.0;0.218;0.02733333333333333;0.0;0.021833333333333333;0.0;12776.3291015625;3890.50903320312;1187.22583007812;21139.74609375;485565.3433772374;484868.00864266924;266880.06931671535;266880.06931671535;259775.46576879208;430346.717906069;459971.0288534705;442285.3213856606;473143.7464358393;529715.5300099069;472951.6436350606;441988.93246200663;442285.3213856606;467130.69761941896;459534.26681895024;268808.76614041044;478859.7244956207;462796.2276784706;459971.0288534705;263844.3676079864;220341.7376933702;471870.034071972;202104.17173839523;202104.17173839523;274.01099298439834;3519020.8288259744;1470567.4978453561;260697.92337302913;1285651.0430476815;0;49;49;26;60;71;22;2;148;158;1466984747465.7375;561460291514.8438;1242804361375.4448;52359.490623103855;7373.600237117765;-0.0;5630.093047012477;5572540.781335304;956423.577730077;0.0;1451224.982081749;3.660969515732669;0.3729896572703053
6782;2019-08-13 10:04:45.108;678;673;246;245;226;42;207;34;4;42;762;243;3;7;259;198;246;633;273;227;207;30;678;358;363;138;363;305;680;135.0;-1.0;1434.0;114.0;0.0;16;70;95;1;0;0;1;0;0;0;1;0;0;0;0;21544.03515625;13015.19140625;4058.33813476562;1200.72241210938;519.0;327920;628.0;0.0;Calculated values ==>;1565683485.108;340.96000000000004;340.46000000000004;297.76000000000005;297.66;295.76000000000005;277.36;274.1680685717883;293.86;276.56;273.56;277.36;349.36;297.46000000000004;273.46000000000004;273.86;299.06;292.96000000000004;297.76000000000005;336.46000000000004;295.86;293.86;335.96000000000004;325.06;276.16;242.14157278889297;268.19934244402924;274.1680685717883;300.46000000000004;6780000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6800000.0;0.022500000000000003;0.0;0.239;0.019;0.0;0.022500000000000003;0.0;13015.19140625;4058.33813476562;1200.72241210938;21544.03515625;486112.99383073644;485162.8278130425;268725.0922241414;268255.9623324311;260167.16519299426;430280.9020939914;460086.50895382016;441779.2354426769;473143.7464358393;529743.8013911427;472938.3775828188;441630.0847411902;442225.1804755989;466988.7418083223;459648.11820747575;268893.1447668214;479165.53539555665;462779.1394524961;460086.50895382016;263425.85118522606;217833.21561994078;471968.1179040911;202416.79031203373;202416.79031203373;274.1371349713397;3519376.5270030578;1470782.4271829212;260717.82294171402;1285717.2834407478;0;49;49;26;60;71;22;2;148;158;1467202247465.7375;561543091514.8438;1242987061375.4448;57207.62438622371;5121.4752242490895;-0.0;5797.568669440196;5573453.840627048;956527.7033589217;0.0;1451320.2125960528;3.7280140634299914;0.36940705263772794
6783;2019-08-13 10:05:45.149;680;675;248;248;229;42;212;35;3;42;763;243;2;8;259;199;246;635;274;228;212;30;679;359;364;137;364;306;681;125.0;-1.0;1456.0;188.0;13.0;23;70;98;1;0;0;1;0;0;0;1;0;0;0;0;22367.392578125;13337.943359375;4299.90283203125;1201.26745605469;509.0;327921;627.0;0.0;Calculated values ==>;1565683545.149;341.16;340.66;297.96000000000004;297.96000000000004;296.06;277.36;274.27422755570615;294.36;276.66;273.46000000000004;277.36;349.46000000000004;297.46000000000004;273.36;273.96000000000004;299.06;293.06;297.76000000000005;336.66;295.96000000000004;294.36;335.86;324.06;276.16;241.92719264551067;268.3187672390254;274.27422755570615;300.56;6790000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6809999.999999999;0.020833333333333332;0.0;0.24266666666666667;0.03133333333333333;0.0021666666666666666;0.023;0.0;13337.943359375;4299.90283203125;1201.26745605469;22367.392578125;486298.16549945954;485348.86164377054;269593.3167000742;269593.3167000742;261300.88069879147;430214.79039162316;460609.61753313727;441418.9449877505;473273.90776018414;529772.1475778342;472806.4404480321;441268.9435772527;442165.11039823265;466846.5240827089;459626.5796145048;268808.76614041044;479355.1186625651;462762.17627123004;460609.61753313727;263007.33956846996;213652.59903751023;472100.0868749512;202633.3336600629;208941.15814933932;274.2258280664444;3519742.705618022;1471002.1867053583;260737.8532019097;1285786.9830442148;0;49;49;26;60;71;22;2;148;158;1467420496500.3354;561625647889.6917;1243170486630.107;57945.30834885219;8443.291600733166;-0.0;5788.374565827353;5574414.104130049;956640.8203260659;0.0;1451416.8280983453;3.83122984796795;0.398270206049528
6784;2019-08-13 10:06:45.109;681;677;250;249;230;44;222;36;-16;42;764;244;-14;6;259;198;246;636;279;229;222;30;681;360;365;137;365;307;682;123.0;0.0;1402.0;124.0;13.0;34;70;98;1;0;0;1;0;0;0;1;0;0;0;0;22854.447265625;13390.677734375;4623.255859375;1200.24267578125;499.0;327922;624.0;0.0;Calculated values ==>;1565683605.109;341.26;340.86;298.16;298.06;296.16;277.56;274.38016830617;295.36;276.76000000000005;271.56;277.36;349.56000000000006;297.56;271.76000000000005;273.76000000000005;299.06;292.96000000000004;297.76000000000005;336.76000000000005;296.06;295.36;335.56;323.06;276.16;241.92719264551067;268.43790593516167;274.38016830617;301.06;6809999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6820000.0;0.0205;0.0;0.23366666666666666;0.020666666666666667;0.0021666666666666666;0.02266666666666667;0.0;13390.677734375;4623.255859375;1200.24267578125;22854.447265625;486229.90029501176;485534.985629349;270477.7723881374;269989.18557402905;261644.01396228286;430148.3826014536;461806.47128588706;438297.7194993918;473273.90776018414;529800.5685820328;472793.25845539465;438608.925445803;441657.1800723928;466704.04308719933;459332.9633764908;268642.1096503294;479392.1532682718;462745.3384353217;461806.47128588706;261751.83340796042;209472.28574929133;472100.0868749512;202931.19216416738;209387.8505679292;274.3459732624492;3520119.3030511825;1471224.7767222752;260757.85244463143;1285861.29312692;0;49;49;26;60;71;22;2;148;158;1467639050700.4746;561707793089.7439;1243354264030.2239;54997.31188733077;5562.823824022867;-0.0;5721.488736273712;5575354.665173614;956757.4601429274;0.0;1451512.6796822387;3.449620921440852;0.35190364001181396
6785;2019-08-13 10:07:45.110;682;679;249;249;229;44;227;36;-20;43;765;245;-21;0;260;193;246;639;281;229;226;30;681;360;365;138;365;307;682;118.0;0.0;1395.0;96.0;7.0;40;73;98;1;0;0;1;0;0;0;1;0;0;0;0;23161.9296875;13381.1201171875;4905.25;1214.158203125;491.0;327923;622.0;0.0;Calculated values ==>;1565683665.11;341.36;341.06000000000006;298.06;298.06;296.06;277.56;274.38016830617;295.86;276.76000000000005;271.16;277.46000000000004;349.66;297.66;271.06;273.16;299.16;292.46000000000004;297.76000000000005;337.06;296.06;295.76000000000005;335.36;322.26000000000005;276.16;242.14157278889297;268.43790593516167;274.38016830617;301.26000000000005;6809999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;6820000.0;0.019666666666666666;0.0;0.23249999999999998;0.016;0.0011666666666666668;0.020833333333333332;0.0;13381.1201171875;4905.25;1214.158203125;23161.9296875;486376.31553725386;485829.000620102;269989.18557402905;269989.18557402905;261242.74553214305;430148.3826014536;462477.71070036455;437671.5478804793;473241.6031071014;529905.1787626159;472912.16389293445;437514.20447033056;440754.3233983486;466834.3028272825;458650.0266283497;268642.1096503294;479849.5878024371;462745.3384353217;462343.71219919814;260914.8530628454;206128.24275125185;471968.1179040911;202943.47836288088;206698.03796670516;274.3507341326132;3520502.7792498255;1471447.8787557406;260777.9727872648;1285940.6986657225;0;49;49;26;60;71;22;2;148;158;1467858054350.21;561790294464.6443;1243538467100.0015;54574.276162841634;4304.394232659363;-0.0;5325.95154651027;5576267.776957872;956839.688330414;0.0;1451604.7432188508;3.2924555113275193;0.3339731699614913
6786;2019-08-13 10:08:45.100;681;679;248;247;228;43;229;37;-20;43;766;245;-21;-4;260;190;246;639;282;230;228;31;684;359;364;139;364;307;685;123.0;-1.0;1335.0;79.0;3.0;42;77;98;1;0;0;1;0;0;0;1;0;0;0;0;23319.0390625;13432.677734375;5002.119140625;1239.62963867188;484.0;327924;619.0;0.0;Calculated values ==>;1565683725.1;341.26;341.06000000000006;297.96000000000004;297.86;295.96000000000004;277.46000000000004;274.27422755570615;296.06;276.86;271.16;277.46000000000004;349.76;297.66;271.06;272.76000000000005;299.16;292.16;297.76000000000005;337.06;296.16;295.96000000000004;335.06;321.56;276.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;301.36;6840000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6850000.0;0.0205;0.0;0.2225;0.013166666666666667;0.0005;0.021;0.0;13432.677734375;5002.119140625;1239.62963867188;23319.0390625;485907.5026376736;485505.31523008586;269251.8347009726;268781.6310654838;260674.9266088874;430214.79039162316;462895.65004918195;437671.5478804793;473111.3802909942;530009.779551569;472912.16389293445;437514.20447033056;440147.045952615;466976.539238069;458398.85392048856;268397.18234870787;479504.04011318175;463029.0030910028;462762.17627123004;259659.41789560125;203202.34940748036;471934.1488268154;202697.5728408663;204282.1981232498;274.25075649262044;3520890.056099236;1471671.28982982;260798.41761124434;1286023.246315006;0;49;49;26;60;71;22;2;148;158;1468076717900.2446;561873380614.6575;1243722636400.0308;52281.70944631389;3544.9482504816638;-0.0;5428.079541107585;5577158.095093666;956905.0886159193;0.0;1451694.345208441;3.1134191990468874;0.31250132669628283
6787;2019-08-13 10:09:45.131;680;679;248;247;226;42;229;37;-21;43;765;245;-22;-6;260;189;246;641;281;230;229;31;685;359;364;139;364;306;686;122.0;-1.0;1354.0;49.0;2.0;49;79;98;1;0;0;1;0;0;0;1;0;0;0;0;23442.986328125;13471.50390625;5249.2607421875;1251.54895019531;479.0;327925;616.0;0.0;Calculated values ==>;1565683785.131;341.16;341.06000000000006;297.96000000000004;297.86;295.76000000000005;277.36;274.27422755570615;296.06;276.86;271.06;277.46000000000004;349.66;297.66;270.96000000000004;272.56;299.16;292.06;297.76000000000005;337.26;296.16;296.06;334.76000000000005;321.06;276.26000000000005;242.35481222062532;268.3187672390254;274.27422755570615;301.26000000000005;6850000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6859999.999999999;0.02033333333333333;0.0;0.22566666666666665;0.008166666666666666;0.0003333333333333333;0.020666666666666667;0.0;13471.50390625;5249.2607421875;1251.54895019531;23442.986328125;485652.6446525952;485397.2319231856;269168.244621151;268700.0247087337;259838.54015845468;430214.79039162316;462895.65004918195;437742.05038880615;473111.3802909942;529981.2530329811;473043.9314399156;437585.1090581189;440059.3432352877;466976.539238069;458261.73571072373;268316.83940661285;479694.4152046591;463029.0030910028;462895.65004918195;258404.02479325983;201112.50472608567;471934.1488268154;202720.2553615891;203791.9971238401;274.2595560891127;3521279.940981548;1471895.6071814536;260819.18815877356;1286108.718618777;0;49;49;26;60;71;22;2;148;158;1468295230740.7446;561956823704.8484;1243906631415.4517;53036.585077808646;2198.5801299660143;-0.0;5354.808827123732;5578036.20100381;956952.9760816131;0.0;1451784.2490380402;3.03369831119846;0.2971341086804165
6788;2019-08-13 10:10:45.111;681;680;248;247;227;42;228;36;-22;43;765;245;-23;-8;259;189;246;641;281;230;228;30;683;358;363;139;363;305;684;126.0;-1.0;1324.0;3.0;0.0;49;81;98;1;0;0;1;0;0;0;1;0;0;0;0;23460.9921875;13368.8544921875;5181.44287109375;1253.92907714844;475.0;327926;613.0;0.0;Calculated values ==>;1565683845.111;341.26;341.16;297.96000000000004;297.86;295.86;277.36;274.1680685717883;295.96000000000004;276.76000000000005;270.96000000000004;277.46000000000004;349.66;297.66;270.86;272.36;299.06;292.06;297.76000000000005;337.26;296.16;295.96000000000004;334.46000000000004;320.66;276.16;242.35481222062532;268.19934244402924;274.1680685717883;301.26000000000005;6830000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6840000.000000001;0.021;0.0;0.22066666666666668;0.0005;0.0;0.021;0.0;13368.8544921875;5181.44287109375;1253.92907714844;23460.9921875;486015.06143727986;485760.4648640887;269336.12320710026;268863.9004802354;260337.6591664382;430280.9020939914;462912.4563373884;437812.597326149;473111.3802909942;530057.28727503;473175.48660142027;437656.05685647397;439972.1399166299;466988.7418083223;458421.9707624873;268478.1670903522;479924.33749026275;463178.7302339447;462912.4563373884;257148.6733736563;199440.67485045042;471835.9296657252;202493.78948928407;202493.78948928407;274.1670458676641;3521670.677180473;1472119.202278294;260840.0601826802;1286195.6121747387;0;49;49;26;60;71;22;2;148;158;1468513258040.814;562040195904.8749;1244089870315.51;51927.016929334866;134.67107008822057;-0.0;5468.792003810191;5578910.60612192;956972.4133603664;0.0;1451874.415646102;2.904959715355842;0.273137539753147
6789;2019-08-13 10:11:45.112;681;680;250;250;228;40;227;35;-20;43;764;246;-21;-9;259;189;246;641;282;230;227;30;687;357;362;141;362;308;688;127.0;0.0;1888.0;144.0;8.0;40;90;100;1;0;0;1;0;0;0;1;0;0;1;0;23337.5546875;13654.478515625;4925.73974609375;1326.79626464844;471.0;327927;610.0;0.0;Calculated values ==>;1565683905.112;341.26;341.16;298.16;298.16;295.96000000000004;277.16;274.0616903277293;295.86;276.66;271.16;277.46000000000004;349.56000000000006;297.76000000000005;271.06;272.26000000000005;299.06;292.06;297.76000000000005;337.26;296.16;295.86;334.16;320.26000000000005;276.16;242.77792619122317;268.5567601203482;274.0616903277293;301.36;6870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;6880000.0;0.021166666666666667;0.0;0.31466666666666665;0.024;0.0013333333333333333;0.0225;0.0;13654.478515625;4925.73974609375;1326.79626464844;23337.5546875;485584.2668005464;485328.6208870863;269948.17501198716;269948.17501198716;260508.09561440774;430346.717906069;462929.3875858028;437443.34373287327;472850.300935316;529724.3920124897;472899.2166784271;437285.26766895736;439161.1069816975;467130.69761941896;458581.8320255698;268158.0333177174;479464.0359746346;463328.15220803814;462929.3875858028;255893.36323571714;197768.88456892778;471570.8910797328;202149.1494256013;206166.8694603501;274.02849630875045;3522060.6715704254;1472344.4004729944;260861.56658560326;1286279.8401002223;0;49;49;26;60;71;22;2;148;158;1468730761665.5513;562124197304.7734;1244273773380.2878;74039.23980868825;6466.121799699156;-0.0;5777.156657822686;5579960.342422116;957027.4208843249;0.0;1451968.133446773;4.334277154011587;0.45119316114836666
6790;2019-08-13 10:12:45.122;679;680;252;251;231;40;226;35;-16;43;764;247;-19;-7;259;191;246;642;282;230;225;30;688;358;363;146;363;309;688;134.0;-1.0;1637.0;242.0;21.0;45;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23779.984375;13597.03125;5145.03125;1372.52319335938;467.0;327928;606.0;0.0;Calculated values ==>;1565683965.122;341.06000000000006;341.16;298.36;298.26000000000005;296.26000000000005;277.16;274.1680685717883;295.76000000000005;276.66;271.56;277.46000000000004;349.56000000000006;297.86;271.26000000000005;272.46000000000004;299.06;292.26000000000005;297.76000000000005;337.36;296.16;295.66;333.76000000000005;319.86;276.16;243.81672145450628;268.67533136820026;274.1680685717883;301.36;6880000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;6880000.0;0.022333333333333334;0.0;0.27283333333333337;0.04033333333333333;0.0035;0.025833333333333333;0.0;13597.03125;5145.03125;1372.52319335938;23779.984375;485180.78204513877;485328.6208870863;270916.7444012925;270429.38549963915;261693.94006820297;430280.9020939914;462645.70173229097;437845.99643053644;472193.8583601894;529648.1752132843;472886.3761660598;437372.52749135875;439249.2726566992;466988.7418083223;458695.4232136809;268079.5481852635;479617.09931642684;463178.7302339447;462512.1425119949;254219.67992080047;196097.13278094304;470904.38115382055;202341.4037864965;211632.25638592048;274.1078360051082;3522453.383170244;1472571.534236991;260884.06466347122;1286363.7771790249;0;49;49;26;60;71;22;2;148;158;1468948297915.5166;562210311654.7598;1244458904230.2583;64253.50302638224;10832.040087148736;-0.0;6481.06372492359;5581112.974018812;957171.596258584;0.0;1452070.3023085857;4.055097533795236;0.439944804654879
6791;2019-08-13 10:13:45.133;678;680;255;254;232;41;224;35;0;43;759;248;-7;-5;259;193;246;643;284;230;224;30;688;360;364;151;365;309;689;133.0;-1.0;1679.0;201.0;22.0;57;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24361.890625;13576.3935546875;5590.64208984375;1358.02490234375;465.0;327929;603.0;0.0;Calculated values ==>;1565684025.133;340.96000000000004;341.16;298.66;298.56;296.36;277.26000000000005;274.38016830617;295.56;276.66;273.16;277.46000000000004;349.06000000000006;297.96000000000004;272.46000000000004;272.66;299.06;292.46000000000004;297.76000000000005;337.46000000000004;296.16;295.56;333.46000000000004;319.66;276.16;244.82967444194236;268.67533136820026;274.38016830617;301.56;6880000.0;3600000.0;3640000.0;1510000.0;3650000.0;3090000.0;6890000.000000001;0.022166666666666668;0.0;0.2798333333333333;0.033499999999999995;0.0036666666666666666;0.025833333333333333;0.0;13576.3935546875;5590.64208984375;1358.02490234375;24361.890625;485032.81739532086;485220.424704091;272321.1553548061;271816.12682458374;262036.07674677993;430148.3826014536;462227.06044939905;440323.94343122264;471531.96261553;529124.3565834656;473005.47372009367;439249.2726566992;439557.769353477;466704.04308719933;458650.0266283497;268079.5481852635;479655.0457495161;463029.0030910028;462227.06044939905;252964.46457616048;195261.2709748474;470232.1680346204;202889.67432989515;212744.4651850438;274.3298823658559;3522854.6390114487;1472798.020958342;260906.823402575;1286453.2575251244;0;49;49;26;60;71;22;2;148;158;1469166437900.2185;562299427989.638;1244644338220.005;66442.02297018813;8955.973539108296;-0.0;6444.967044329177;5582202.303074349;957336.5266035981;0.0;1452178.038979618;3.9874651461667154;0.4267996830631369
6792;2019-08-13 10:14:45.153;679;680;255;254;232;42;223;36;9;42;739;250;5;7;259;193;246;643;281;230;223;28;688;359;364;143;364;311;689;125.0;-1.0;1500.0;183.0;26.0;60;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25480.33984375;13597.3564453125;5700.45361328125;2380.50146484375;484.0;327930;599.0;0.0;Calculated values ==>;1565684085.153;341.06000000000006;341.16;298.66;298.56;296.36;277.36;274.27422755570615;295.46000000000004;276.76000000000005;274.06;277.36;347.06000000000006;298.16;273.66;273.86;299.06;292.46000000000004;297.76000000000005;337.46000000000004;296.16;295.46000000000004;333.06;321.56;275.96000000000004;243.1966462407574;268.91163127593666;274.27422755570615;301.26000000000005;6880000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;6890000.000000001;0.020833333333333332;0.0;0.25;0.030500000000000003;0.004333333333333333;0.025166666666666664;0.0;13597.3564453125;5700.45361328125;2380.50146484375;25480.33984375;485180.78204513877;485220.424704091;272321.1553548061;271816.12682458374;262036.07674677993;430214.79039162316;462092.9729319857;441262.74136931915;472489.7604950056;526870.8454730512;472980.3692363523;440655.35369714565;440959.59226609033;466846.5240827089;458809.3534931262;268079.5481852635;479655.0457495161;463029.0030910028;462092.9729319857;251290.9062238717;203202.34940748036;471107.22338200803;202618.14515741993;214619.98797286392;274.21993254116114;3523270.12938418;1473024.5443584754;260937.9881738776;1286547.3813538158;0;49;49;26;60;71;22;2;148;159;1469384910701.0168;562387657389.9603;1244830400220.6848;59661.149052974804;8188.916885849937;-0.0;6228.07012147123;5583253.513131639;957479.4483156907;0.0;1452283.6828259334;3.4171543286573045;0.3606165199886751
6793;2019-08-13 10:15:48.094;682;682;252;252;229;41;224;36;11;41;690;253;9;16;259;193;246;644;285;230;223;26;692;359;363;139;364;311;693;116.0;-1.0;1636.0;174.0;28.0;60;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25471.15234375;13655.1552734375;5753.82861328125;2425.26953125;525.0;327931;596.0;0.0;Calculated values ==>;1565684148.094;341.36;341.36;298.36;298.36;296.06;277.26000000000005;274.27422755570615;295.56;276.76000000000005;274.26000000000005;277.26000000000005;342.16;298.46000000000004;274.06;274.76000000000005;299.06;292.46000000000004;297.76000000000005;337.56000000000006;296.16;295.46000000000004;332.76000000000005;325.66;275.76000000000005;242.35481222062532;268.91163127593666;274.27422755570615;301.66;6920000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3110000.0;6930000.0;0.01933333333333333;0.0;0.27266666666666667;0.029;0.004666666666666667;0.023999999999999997;0.0;13655.1552734375;5753.82861328125;2425.26953125;25471.15234375;485191.9353585941;485083.70378326654;270474.2689980605;270474.2689980605;260623.67727030764;430214.79039162316;462378.4611214822;441564.8193833535;472915.35137376806;521706.2446014699;473338.0414371306;441262.74136931915;442315.4447309332;466846.5240827089;458809.3534931262;267771.48474554287;479347.7896732309;463178.7302339447;462244.6568852205;250035.78352995744;220341.7376933702;471442.86907493527;202625.05316360982;215817.9562425308;274.22261400535984;3523715.537421541;1473262.7805167635;260979.99928945978;1286647.5124617945;0;49;49;26;60;71;22;2;148;159;1469613701235.9614;562476404199.9388;1245026146730.6375;65150.909589250114;7795.716661428439;-0.0;5914.240815424551;5584344.595879014;957619.182874004;0.0;1452389.828547113;3.611795904191698;0.3855216026453318
6794;2019-08-13 10:16:45.095;687;685;250;249;226;42;225;36;8;41;686;255;8;21;260;192;246;647;288;230;225;26;697;361;366;137;366;312;697;118.0;-1.0;1321.0;277.0;36.0;77;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26081.748046875;13754.435546875;6437.7646484375;2444.28881835938;571.0;327932;593.0;0.0;Calculated values ==>;1565684205.095;341.86;341.66;298.16;298.06;295.76000000000005;277.36;274.4858918419099;295.66;276.76000000000005;273.96000000000004;277.26000000000005;341.76;298.66;273.96000000000004;275.26000000000005;299.16;292.36;297.76000000000005;337.86;296.16;295.66;332.46000000000004;330.26000000000005;275.76000000000005;241.92719264551067;269.02936301313275;274.4858918419099;301.96000000000004;6970000.0;3610000.0;3660000.0;1370000.0;3660000.0;3120000.0;6970000.0;0.019666666666666666;0.0;0.22016666666666668;0.04616666666666667;0.006;0.025666666666666664;0.0;13754.435546875;6437.7646484375;2444.28881835938;26081.748046875;485393.55303992174;485096.4501315684;269202.4470991726;268744.4848989528;259261.5087803956;430081.6785162784;462057.83816926007;440897.9299105951;473176.1828425327;521201.8166118275;473445.2534732514;440897.9299105951;442854.025216948;466691.8031326377;458352.99863763346;267398.91180849646;479348.46875493776;462728.6262450802;462057.83816926007;248780.69988749037;239577.9089402584;471708.256711685;203043.60659624255;218509.30957095348;274.3941766620303;3524123.6717092395;1473479.7769173693;261018.55063600605;1286744.0309349373;0;49;49;26;60;71;22;2;148;159;1469821469880.6973;562555065579.8389;1245203704845.4116;52367.593516376626;12403.35134699626;-0.0;6251.0789006898685;5585274.967016098;957779.0949676269;0.0;1452486.1390177042;3.1375017442487314;0.357449832614034
6795;2019-08-13 10:17:45.155;693;690;251;250;224;44;227;37;-13;41;703;256;-13;19;260;191;246;651;292;230;227;26;700;363;367;135;367;311;700;119.0;0.0;1234.0;204.0;39.0;96;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26711.478515625;13844.90625;7157.76220703125;2443.86938476562;613.0;327933;589.0;0.0;Calculated values ==>;1565684265.155;342.46000000000004;342.16;298.26000000000005;298.16;295.56;277.56;274.69669130483857;295.86;276.86;271.86;277.26000000000005;343.46000000000004;298.76000000000005;271.86;275.06;299.16;292.26000000000005;297.76000000000005;338.26;296.16;295.86;332.06;334.46000000000004;275.76000000000005;241.49495122638035;268.91163127593666;274.69669130483857;302.36;7000000.0;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3110000.0;7000000.0;0.01983333333333333;0.0;0.20566666666666666;0.034;0.006500000000000001;0.026333333333333334;0.0;13844.90625;7157.76220703125;2443.86938476562;26711.478515625;485961.05831256165;485515.9695892146;269422.99806178815;268965.46274488815;258362.1116432648;429947.3805835815;462175.02648618136;437864.8868398262;473436.17305719486;523079.22173026967;473695.1387525528;437864.8868398262;442762.7716994148;466549.03878759366;457893.7095298428;267181.61742812645;479619.7214987755;462577.97297337826;462175.02648618136;247107.31509690773;257148.6733736563;471972.7596631712;203610.20637086147;219855.1359654573;274.62269406022375;3524564.055207062;1473710.001426639;261059.3260223116;1286857.4402880152;0;49;49;26;60;71;22;2;148;159;1470041589780.4875;562636747179.761;1245390791745.2334;48178.37928311707;9124.326811938532;-0.0;6381.090450379067;5586113.688005068;957958.6716827649;0.0;1452591.5123636073;2.716127940727736;0.3020070578684901
6796;2019-08-13 10:18:45.136;699;695;256;255;229;47;229;38;-16;41;724;257;-17;14;261;190;246;653;293;230;229;26;694;364;369;136;369;310;694;116.0;-1.0;1092.0;244.0;32.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;26790.669921875;13697.7001953125;7155.2265625;2427.91796875;644.0;327934;584.0;0.0;Calculated values ==>;1565684325.136;343.06000000000006;342.66;298.76000000000005;298.66;296.06;277.86;274.8017692304317;296.06;276.96000000000004;271.56;277.26000000000005;345.56000000000006;298.86;271.46000000000004;274.56;299.26000000000005;292.16;297.76000000000005;338.46000000000004;296.16;296.06;331.56;337.56000000000006;275.76000000000005;241.71165711629368;268.7936212382143;274.8017692304317;302.46000000000004;6940000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3100000.0;6940000.000000001;0.01933333333333333;0.0;0.182;0.04066666666666666;0.005333333333333333;0.024666666666666663;0.0;13697.7001953125;7155.2265625;2427.91796875;26790.669921875;487482.6991333365;486895.91765506583;272345.75286420056;271846.6614862542;260569.16314382173;429879.7862731237;462140.9697039366;437618.5379703155;473306.2826088756;525371.6788993448;473944.3766318224;437460.313363465;442224.8817640306;466393.8548046603;457593.62407101324;267620.8427330164;480611.1830893539;462275.7276824156;462140.9697039366;245015.67932991832;270122.7006405761;471840.61823089625;203815.9335695705;218633.19179543646;274.70683136671965;3525009.765257419;1473939.450464934;261099.91139411592;1286976.6774239347;0;49;49;26;60;71;22;2;148;159;1470262319860.291;562718021434.6886;1245577032750.0676;42552.07400093559;10899.67050956058;-0.0;6006.525188409669;5586869.535687511;958125.4854858582;0.0;1452694.7098042974;2.5539567140820436;0.29463103909651844
6797;2019-08-13 10:19:45.136;700;696;261;260;233;46;230;40;-16;42;742;258;-18;10;261;190;246;654;293;230;230;27;697;364;369;135;369;310;697;112.0;-1.0;1321.0;296.0;41.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27458.20703125;13805.712890625;7251.87353515625;2422.87036132812;667.0;327935;577.0;0.0;Calculated values ==>;1565684385.136;343.16;342.76;299.26000000000005;299.16;296.46000000000004;277.76000000000005;274.8017692304317;296.16;277.16;271.56;277.36;347.36;298.96000000000004;271.36;274.16;299.26000000000005;292.16;297.76000000000005;338.56000000000006;296.16;296.16;330.86;339.86;275.86;241.49495122638035;268.7936212382143;274.8017692304317;302.46000000000004;6970000.0;3640000.0;3690000.0;1350000.0;3690000.0;3100000.0;6970000.0;0.018666666666666668;0.0;0.22016666666666668;0.04933333333333333;0.006833333333333333;0.025500000000000002;0.0;13805.712890625;7251.87353515625;2422.87036132812;27458.20703125;487312.56093648187;486724.30490256514;274628.82885293505;274100.5074755513;261971.02990222335;429879.7862731237;462275.7276824156;437618.5379703155;473533.6025564079;527263.8593112476;474063.03261520754;437301.7563972805;441625.1925414462;466393.8548046603;457593.62407101324;267398.91180849646;480422.8080717088;462275.7276824156;462275.7276824156;242087.5637286956;279751.69817897916;472070.4381999017;203811.74011151856;222788.8684670615;274.7052135915853;3525461.8392320285;1474168.6455739837;261140.3346301999;1287096.7365914152;0;49;49;26;60;71;22;2;148;159;1470483719860.291;562799321434.6886;1245763032750.0676;51476.46332857846;13234.095772360237;-0.0;6106.914909991531;5587653.106831923;958326.6002048742;0.0;1452795.6551384507;3.0160177313845358;0.3532688367717843
6798;2019-08-13 10:20:45.106;700;696;261;260;235;45;231;40;-16;43;756;261;-17;9;261;191;246;655;293;230;231;28;697;363;368;135;368;311;698;119.0;0.0;1023.0;219.0;50.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27781.642578125;13820.896484375;7255.18701171875;2431.51049804688;683.0;327936;568.0;0.0;Calculated values ==>;1565684445.106;343.16;342.76;299.26000000000005;299.16;296.66;277.66;274.69669130483857;296.26000000000005;277.16;271.56;277.46000000000004;348.76;299.26000000000005;271.46000000000004;274.06;299.26000000000005;292.26000000000005;297.76000000000005;338.66;296.16;296.26000000000005;329.96000000000004;341.46000000000004;275.96000000000004;241.49495122638035;268.91163127593666;274.69669130483857;302.46000000000004;6970000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3110000.0;6980000.0;0.01983333333333333;0.0;0.1705;0.0365;0.008333333333333333;0.028166666666666666;0.0;13820.896484375;7255.18701171875;2431.51049804688;27781.642578125;487312.56093648187;486617.96540831577;274522.81755196943;273997.594462846;262710.5545929526;429947.3805835815;462561.3558710226;437389.9950341223;473631.01605711324;528656.3869025569;474289.0438646581;437231.03110804653;441262.74136931915;466536.9035507352;457893.7095298428;267398.91180849646;480462.05238983955;462427.0073949389;462561.3558710226;238323.1353838712;286451.7998164319;472168.09959432366;203566.5450523435;224559.52508181863;274.60583068646844;3525921.941146286;1474398.7522080126;261180.7675774604;1287217.5683166112;0;49;49;26;60;71;22;2;148;159;1470704709310.3965;562880280934.7272;1245949239600.1565;39866.89822189329;9803.956740782274;-0.0;6703.718233895912;5588413.920914534;958518.487984023;0.0;1452902.3570370625;2.3981430515867803;0.270337742394068
