;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6799;2019-08-13 10:21:45.127;699;695;258;257;231;45;232;40;-16;43;767;262;-17;9;261;190;246;656;295;231;231;29;701;364;369;134;369;311;702;122.0;-2.0;1274.0;299.0;53.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27627.41796875;13840.0947265625;7318.77978515625;2430.63061523438;692.0;327937;557.0;0.0;Calculated values ==>;1565684505.127;343.06000000000006;342.66;298.96000000000004;298.86;296.26000000000005;277.66;274.8017692304317;296.36;277.16;271.56;277.46000000000004;349.86;299.36;271.46000000000004;274.06;299.26000000000005;292.16;297.76000000000005;338.76;296.26000000000005;296.26000000000005;328.86;342.36;276.06;241.2770596917726;268.91163127593666;274.8017692304317;302.66;7009999.999999999;3640000.0;3690000.0;1340000.0;3690000.0;3110000.0;7020000.0;0.02033333333333333;0.0;0.21233333333333335;0.049833333333333334;0.008833333333333334;0.029166666666666667;0.0;13840.0947265625;7318.77978515625;2430.63061523438;27627.41796875;486741.7590261795;486043.5228711361;272590.750162926;272098.0369918723;260910.64749972182;429879.7862731237;462544.86540630495;437389.9950341223;473760.40514917683;529810.1705341951;474407.638788902;437231.03110804653;441262.74136931915;466393.8548046603;457593.62407101324;267110.1792582667;480160.1246069232;462410.3593498618;462410.3593498618;233722.59852315116;290221.2356813373;472397.21216106473;203821.7609357674;224648.94053027825;274.7090794045978;3526383.8449284;1474629.341146559;261221.29960141517;1287339.060547619;0;49;49;26;60;71;22;2;148;159;1470925886695.9377;562961009179.9247;1246135904910.6133;49594.32170688403;13384.009986060648;-0.0;6934.70804890452;5589159.692010989;958711.7886721226;0.0;1453016.0503684408;2.963734905229838;0.34694865390669294
6800;2019-08-13 10:22:45.107;700;695;254;254;225;46;232;41;-15;44;775;263;-17;8;261;189;246;657;296;231;231;30;704;367;372;134;372;311;705;130.0;0.0;1324.0;335.0;60.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27367.298828125;13942.337890625;7324.66259765625;2420.11767578125;695.0;327938;543.0;0.0;Calculated values ==>;1565684565.107;343.16;342.66;298.56;298.56;295.66;277.76000000000005;275.1157276137837;296.36;277.26000000000005;271.66;277.56;350.66;299.46000000000004;271.46000000000004;273.96000000000004;299.26000000000005;292.06;297.76000000000005;338.86;296.26000000000005;296.26000000000005;327.46000000000004;342.66;276.16;241.2770596917726;268.91163127593666;275.1157276137837;302.76000000000005;7040000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3110000.0;7050000.0;0.021666666666666667;0.0;0.22066666666666668;0.05583333333333333;0.01;0.03166666666666667;0.0;13942.337890625;7324.66259765625;2420.11767578125;27367.298828125;486570.9277423741;485722.39811140724;270406.63925255777;270406.63925255777;258489.7252480801;429675.2189834977;462090.83945049235;437548.62350390764;473857.65670332924;530648.545481502;474526.17230967554;437231.03110804653;441111.30184097093;465963.09837387566;456966.0945285834;266898.74025273725;479971.9708122528;461955.4770721462;461955.4770721462;227868.02628245065;291477.81744585035;472494.68880147435;204586.26631714063;225371.6472441145;275.0177584971992;3526841.9814720843;1474860.7842450186;261261.70902955235;1287461.0485579523;0;49;49;26;60;71;22;2;148;159;1471148112596.0083;563041382379.9502;1246322442710.6726;51407.02681921326;14958.2202553753;-0.0;7491.821277887671;5590001.08935634;958947.8951957923;0.0;1453136.2313725096;3.1180267620959614;0.3688446336092997
6801;2019-08-13 10:23:45.108;702;696;254;253;224;49;232;42;-16;44;782;263;-17;7;261;187;246;659;292;231;232;30;707;370;375;134;375;311;707;126.0;0.0;1427.0;338.0;61.0;100;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27097.31640625;14005.0185546875;7373.63818359375;2422.90185546875;698.0;327939;527.0;0.0;Calculated values ==>;1565684625.108;343.36;342.76;298.56;298.46000000000004;295.56;278.06;275.4277932560699;296.36;277.36;271.56;277.56;351.36;299.46000000000004;271.46000000000004;273.86;299.26000000000005;291.86;297.76000000000005;339.06000000000006;296.26000000000005;296.36;325.86;342.96000000000004;276.16;241.2770596917726;268.91163127593666;275.4277932560699;302.36;7070000.0;3700000.0;3750000.0;1340000.0;3750000.0;3110000.0;7070000.0;0.021;0.0;0.2378333333333333;0.05633333333333333;0.010166666666666666;0.03116666666666667;0.0;14005.0185546875;7373.63818359375;2422.90185546875;27097.31640625;486548.44908030593;485656.8997307178;270243.3659602213;269783.5909008911;258025.8161151313;429467.9694778635;461633.95129506156;437389.9950341223;473857.65670332924;531381.6279176382;474526.17230967554;437231.03110804653;440959.59226609033;465529.8968394856;456191.64879011153;266691.46726365306;480052.2062771642;461497.7164072809;461633.95129506156;221177.93781777218;292734.4514702754;472494.68880147435;205374.7848180062;226535.12412108172;275.334678843673;3527295.860829686;1475093.6827633588;261302.06819823897;1287583.5364390786;0;49;49;26;60;71;22;2;148;159;1471372216330.7375;563121783719.853;1246509045820.4473;55180.950829732945;15047.754591068704;-0.0;7327.246780255706;5590889.337306227;959197.9491533738;0.0;1453259.725664382;3.258440067929947;0.38013517643470995
6802;2019-08-13 10:24:45.129;702;697;256;255;226;53;232;44;-16;45;787;264;-17;7;262;187;246;659;290;232;232;30;707;372;377;135;376;311;708;137.0;-1.0;1218.0;284.0;65.0;100;0;100;1;0;0;1;0;0;0;1;0;1;1;0;26996.16015625;13996.35546875;7412.45947265625;2429.28491210938;699.0;327940;514.0;0.0;Calculated values ==>;1565684685.129;343.36;342.86;298.76000000000005;298.66;295.76000000000005;278.46000000000004;275.63479819532273;296.36;277.56;271.56;277.66;351.86;299.56;271.46000000000004;273.86;299.36;291.86;297.76000000000005;339.06000000000006;296.36;296.36;324.56;343.06000000000006;276.16;241.49495122638035;268.91163127593666;275.63479819532273;302.16;7070000.0;3720000.0000000005;3770000.0000000005;1350000.0;3760000.0;3110000.0;7080000.0;0.022833333333333334;0.0;0.20299999999999999;0.04733333333333333;0.010833333333333334;0.033666666666666664;0.0;13996.35546875;7412.45947265625;2429.28491210938;26996.16015625;486548.44908030593;485698.7426935718;271093.7826611693;270625.6410814863;258714.31463156632;429328.3091220336;461327.74381119036;437389.9950341223;473825.7953575257;531904.9818080914;474644.64469345135;437231.03110804653;440959.59226609033;465517.7590029511;455859.97918707744;266691.46726365306;479938.2610189071;461327.74381119036;461327.74381119036;215742.86842915416;293153.3411634106;472363.3712700832;205881.67021309398;226865.7658028212;275.53821717197553;3527746.7975729923;1475327.1092172056;261342.5172401185;1287706.7970454774;0;49;49;26;60;71;22;2;148;159;1471597895290.3933;563202511964.7299;1246695711130.1626;46996.18993866875;12613.467183364155;-0.0;7893.553259615094;5591741.111494658;959428.5400130393;0.0;1453386.610058521;2.831736203659398;0.3201823666887778
6803;2019-08-13 10:25:45.119;700;696;256;256;227;55;232;46;-15;47;790;264;-17;7;262;186;246;660;291;232;232;30;709;374;379;137;379;311;710;144.0;0.0;1289.0;274.0;68.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26992.716796875;13969.369140625;7383.7177734375;2414.66967773438;701.0;327941;504.0;0.0;Calculated values ==>;1565684745.119;343.16;342.76;298.76000000000005;298.76000000000005;295.86;278.66;275.84098080016133;296.36;277.76000000000005;271.66;277.86;352.16;299.56;271.46000000000004;273.86;299.36;291.76000000000005;297.76000000000005;339.16;296.36;296.36;323.56;343.26;276.16;241.92719264551067;268.91163127593666;275.84098080016133;302.26000000000005;7090000.000000001;3740000.0;3790000.0;1370000.0;3790000.0;3110000.0;7100000.0;0.024;0.0;0.21483333333333335;0.04566666666666667;0.011333333333333334;0.035333333333333335;0.0;13969.369140625;7383.7177734375;2414.66967773438;26992.716796875;486038.555907118;485334.9291026324;270926.7954023471;270926.7954023471;258987.35897027547;429187.4505931623;461020.2258986443;437548.62350390764;473762.2839209553;532218.8855811242;474644.64469345135;437231.03110804653;440959.59226609033;465082.0189824482;455383.9092448062;266555.5111448385;479864.6904358598;461020.2258986443;461020.2258986443;211562.405474017;293991.1381695566;472100.0868749512;206383.93855431495;227086.36433575922;275.73957838681315;3528196.629896455;1475560.1180810365;261382.8768006589;1287830.0779723017;0;49;49;26;60;71;22;2;148;159;1471824657490.4294;563284098364.7428;1246882280030.1921;49661.87981667083;12134.370773309056;-0.0;8265.663108555273;5592546.461162094;959634.7376240471;0.0;1453521.2477515878;2.9477714241955875;0.33018945011822626
6804;2019-08-13 10:26:45.100;700;697;258;258;227;56;231;48;-15;49;791;264;-16;8;262;186;246;661;290;232;231;30;738;369;374;138;373;312;734;123.0;-1.0;827.0;0.0;89.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41056.61328125;14645.9619140625;20874.87890625;2414.63793945312;702.0;327942;494.0;0.0;Calculated values ==>;1565684805.1;343.16;342.86;298.96000000000004;298.96000000000004;295.86;278.76000000000005;275.3239800832674;296.26000000000005;277.96000000000004;271.66;278.06;352.26;299.56;271.56;273.96000000000004;299.36;291.76000000000005;297.76000000000005;339.26;296.36;296.26000000000005;322.56;343.36;276.16;242.14157278889297;269.02936301313275;275.3239800832674;302.16;7380000.0;3690000.0;3740000.0;1380000.0;3729999.9999999995;3120000.0;7340000.000000001;0.0205;0.0;0.13783333333333334;0.0;0.014833333333333334;0.035333333333333335;0.0;14645.9619140625;20874.87890625;2414.63793945312;41056.61328125;482906.56784394855;482883.1354296899;269970.2789454754;269970.2789454754;257876.57386422178;429537.3511455088;461650.62628225127;437319.724394416;473828.3904477336;532248.8224483188;474515.4109053505;437160.35228701105;440897.9299105951;465951.01469946647;456215.92260265833;264756.5376537756;477255.767002321;461786.5685046834;461650.62628225127;207382.2378540181;294410.04551340896;471968.1179040911;205359.68903474408;232483.94611990958;275.3239800832674;3528763.5280719805;1475798.5036602675;261423.1082867601;1288065.4917064593;0;49;49;26;60;72;22;2;148;159;1472050485955.2283;563366572239.6693;1247069120845.026;31971.82487374145;0.0;-0.0;8097.222699069406;5593226.526611633;959735.8253591451;0.0;1453657.561953359;1.0562420426154764;0.09165701742054685
6805;2019-08-13 10:27:45.140;714;711;258;257;224;41;228;46;-15;49;791;264;-16;8;260;173;246;666;291;232;228;29;724;361;366;136;365;311;718;116.0;-1.0;854.0;7.0;113.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;40226.1875;14344.75;20513.38671875;2422.44775390625;702.0;327943;483.0;0.0;Calculated values ==>;1565684865.14;344.56000000000006;344.26;298.96000000000004;298.86;295.56;277.26000000000005;274.4858918419099;295.96000000000004;277.76000000000005;271.66;278.06;352.26;299.56;271.56;273.96000000000004;299.16;290.46000000000004;297.76000000000005;339.76;296.36;295.96000000000004;321.46000000000004;343.36;276.06;241.71165711629368;268.91163127593666;274.4858918419099;302.26000000000005;7240000.000000001;3610000.0;3660000.0;1360000.0;3650000.0;3110000.0;7180000.0;0.01933333333333333;0.0;0.1423333333333333;0.0011666666666666668;0.01883333333333333;0.03816666666666666;0.0;14344.75;20513.38671875;2422.44775390625;40226.1875;486533.9761499448;486720.34067795885;271198.85357932496;270739.2130275666;257517.92580021787;430081.6785162784;462460.68337330536;437548.62350390764;474086.44446128915;532323.5022770038;474644.64469345135;437389.9950341223;441111.30184097093;466834.3028272825;455715.22267118655;265587.6400494334;479883.0762641094;462996.0789934827;462460.68337330536;202784.37528459195;294410.04551340896;472134.0588697756;203266.57360500822;236787.74232595926;274.48048151226146;3529441.336318534;1476040.253986535;261463.44420703762;1288410.6238559613;0;49;49;26;60;72;22;2;148;159;1472272633955.9692;563448827039.9437;1247256145445.6497;33346.14510227668;313.67873280889535;-0.0;8613.183916640375;5593771.205907527;959738.4410912535;0.0;1453796.9081778803;1.1339148339461103;0.09943853271082866
6806;2019-08-13 10:28:45.131;735;734;261;260;220;34;224;37;-16;47;792;265;-17;7;258;164;246;671;281;231;224;29;718;354;359;132;358;311;713;114.0;-1.0;996.0;0.0;145.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;40206.17578125;14256.068359375;20534.396484375;2435.04809570312;701.0;327944;474.0;0.0;Calculated values ==>;1565684925.131;346.66;346.56000000000006;299.26000000000005;299.16;295.16;276.56;273.7412296467126;295.56;276.86;271.56;277.86;352.36;299.66;271.46000000000004;273.86;298.96000000000004;289.56;297.76000000000005;340.26;296.26000000000005;295.56;320.56;343.26;276.06;240.83765695389522;268.91163127593666;273.7412296467126;301.26000000000005;7180000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;3110000.0;7130000.0;0.019;0.0;0.166;0.0;0.024166666666666666;0.043166666666666666;0.0;14256.068359375;20534.396484375;2435.04809570312;40206.17578125;490258.98209971143;490622.0714170716;273054.4415068204;272568.49572069535;256311.40291828208;430542.39183029096;462980.92809904646;437389.9950341223;474406.3234124935;532428.1100800355;474763.0562051223;437231.03110804653;440959.59226609033;467567.2557015158;455624.37797550496;265964.35309345945;481219.57917460555;463906.4806118374;462980.92809904646;199022.72361097817;293991.1381695566;472659.50235634967;201446.94854128102;241536.0855297104;273.7412296467126;3530111.505471387;1476278.5583882567;261503.91726720543;1288752.6374058994;0;49;49;26;60;72;22;2;148;159;1472490101330.741;563529214979.8594;1247442717455.4539;39166.545717811656;0.0;-0.0;9559.035704243006;5594375.387689531;959741.0546885924;0.0;1453948.3206259543;1.3089297520575816;0.1100877047654818
6807;2019-08-13 10:29:45.091;743;743;268;267;224;32;216;32;-17;45;795;265;-18;3;257;160;246;683;277;230;216;29;718;351;357;137;355;309;713;112.0;-1.0;1283.0;97.0;157.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39754.02734375;14223.84765625;20536.044921875;1410.15393066406;701.0;327945;465.0;0.0;Calculated values ==>;1565684985.091;347.46000000000004;347.46000000000004;299.96000000000004;299.86;295.56;276.36;273.4187578820637;294.76000000000005;276.36;271.46000000000004;277.66;352.66;299.66;271.36;273.46000000000004;298.86;289.16;297.76000000000005;341.46000000000004;296.16;294.76000000000005;319.66;343.26;276.06;241.92719264551067;268.67533136820026;273.4187578820637;300.86;7180000.0;3510000.0;3570000.0000000005;1370000.0;3550000.0;3090000.0;7130000.0;0.018666666666666668;0.0;0.21383333333333335;0.016166666666666666;0.026166666666666668;0.044833333333333336;0.0;14223.84765625;20536.044921875;1410.15393066406;39754.02734375;491423.6964980188;491926.20500545594;276647.06162233144;276110.84486443124;257745.7912369419;430735.4089219946;462219.8900438566;437688.5006598165;473566.98283907154;532890.6486585067;475020.5586097497;437530.6787186241;440780.27310602705;467861.136234571;455568.9639010048;265964.35309345945;483050.9068505457;464070.7449757509;462219.8900438566;195261.2709748474;293991.1381695566;472002.15594002855;200555.05672060032;244965.6320721683;273.3788605263802;3530777.3962745015;1476515.7328001156;261535.93925521206;1289094.6629153835;0;49;49;26;60;72;22;2;148;159;1472704758130.8774;563609861179.9106;1247628593455.572;50707.03476233573;4388.39477071409;-0.0;9740.232565730692;5595123.834896339;959777.6002650673;0.0;1454109.0406434827;1.792523603281127;0.16777143133626093
6808;2019-08-13 10:30:45.102;746;745;273;273;227;29;207;29;-20;43;805;265;-21;-5;257;157;246;692;274;229;207;30;714;348;353;141;352;306;709;84.0;-1.0;1309.0;7.0;170.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40622.703125;14136.33203125;20456.265625;1389.75817871094;703.0;327946;456.0;0.0;Calculated values ==>;1565685045.102;347.76;347.66;300.46000000000004;300.46000000000004;295.86;276.06;273.0942459734351;293.86;276.06;271.16;277.46000000000004;353.66;299.66;271.06;272.66;298.86;288.86;297.76000000000005;342.36;296.06;293.86;318.76000000000005;343.46000000000004;276.16;242.77792619122317;268.3187672390254;273.0942459734351;300.56;7140000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3060000.0;7090000.000000001;0.014;0.0;0.21816666666666668;0.0011666666666666668;0.028333333333333332;0.042333333333333334;0.0;14136.33203125;20456.265625;1389.75817871094;40622.703125;492259.05376838834;492614.36664423154;280008.61500345595;280008.61500345595;259036.23799425666;430925.7729439634;461631.72079857654;437898.67151236854;472850.300935316;534155.9060699355;475405.33194955945;437742.05038880615;440211.49694471864;468281.5014453167;455654.0168554676;266223.05216372985;484844.0652135137;464529.0916511057;461631.72079857654;191500.00471740507;294828.9587717387;471570.8910797328;199857.54809014374;253501.96295338415;273.0917279775727;3531447.325158608;1476752.110958574;261559.2761337351;1289436.3281299483;0;49;49;26;60;72;22;2;148;159;1472917797180.5862;563693276469.7966;1247813127280.3198;51932.63842661538;316.99890015452064;-0.0;8810.826415446478;5595979.32231569;959816.8190677335;0.0;1454263.6611433434;1.6969556974612876;0.14771737218039646
6809;2019-08-13 10:31:45.132;747;745;269;269;220;27;200;26;-23;42;808;263;-24;-8;256;151;246;696;270;226;200;30;714;345;350;144;349;303;710;-2.0;-1.0;1440.0;61.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40812.62890625;14217.7197265625;20523.267578125;1363.83483886719;710.0;327947;448.0;0.0;Calculated values ==>;1565685105.132;347.86;347.66;300.06;300.06;295.16;275.86;272.7676641592781;293.16;275.76000000000005;270.86;277.36;353.96000000000004;299.46000000000004;270.76000000000005;272.36;298.76000000000005;288.26000000000005;297.76000000000005;342.76;295.76000000000005;293.16;317.96000000000004;344.16;276.16;243.40439225979637;267.9596281332873;272.7676641592781;300.16;7140000.000000001;3450000.0;3500000.0;1440000.0;3490000.0;3030000.0;7100000.0;0.0;0.0;0.24000000000000002;0.010166666666666666;0.03183333333333333;0.03183333333333333;0.0;14217.7197265625;20523.267578125;1363.83483886719;40812.62890625;492403.242539142;492514.5891336488;277540.4834064501;277540.4834064501;256442.88352897123;431113.4868728058;461160.9377506379;438109.25301780854;472358.32031004626;534688.7203836266;475554.3534322396;437953.82195464283;440405.2139601131;468572.8447201448;455326.4658631642;266223.05216372985;485334.9291026324;464578.8495294238;461160.9377506379;188156.80290529504;297761.5184850505;471171.66155044775;199020.11676836587;277540.4834064501;272.7486043659216;3532126.292239095;1476988.5128649923;261582.23421550822;1289777.9949878666;0;49;49;26;60;72;22;2;148;159;1473128802630.4856;563778819219.7559;1247995918630.2327;57381.39269986624;2766.874038617832;-0.0;5845.251129956645;5596890.728049773;959842.5308583482;0.0;1454385.85618982;1.8278311303140335;0.1726566121702229
6810;2019-08-13 10:32:45.113;747;746;266;264;210;26;194;24;-26;40;801;262;-28;-11;255;145;246;700;266;221;194;31;719;344;350;145;348;300;715;-1.0;-1.0;1827.0;33.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40524.765625;14275.6240234375;20742.978515625;1337.57116699219;719.0;327948;441.0;0.0;Calculated values ==>;1565685165.113;347.86;347.76;299.76000000000005;299.56;294.16;275.76000000000005;272.6583383277491;292.56;275.56;270.56;277.16;353.26;299.36;270.36;272.06;298.66;287.66;297.76000000000005;343.16;295.26000000000005;292.56;317.26000000000005;345.06000000000006;276.26000000000005;243.61107973660833;267.5978703862781;272.6583383277491;299.76000000000005;7190000.000000001;3440000.0;3500000.0;1450000.0;3479999.9999999995;3000000.0;7150000.0;0.0;0.0;0.3045;0.0055000000000000005;0.033166666666666664;0.033166666666666664;0.0;14275.6240234375;20742.978515625;1337.57116699219;40524.765625;491903.2772819366;492159.0602789406;275376.5593724731;274355.20009635156;252770.7978502428;431175.4696738307;460360.83308859565;438320.22817239247;472028.77388759464;534181.6846980681;475820.14095762314;438011.42202021845;440599.4639057141;468585.315264192;454664.40548358764;265900.6434199167;485396.7847647616;463927.47094490804;460360.83308859565;185231.60634950487;301532.38793589;471137.28958763636;198786.69994921642;275376.5593724731;272.6520796596131;3532803.889219239;1477225.8822052628;261604.73880349338;1290121.7714746369;0;49;49;26;60;72;22;2;148;159;1473338736130.2986;563865491764.6787;1248176761345.0715;72937.9593439571;1497.9282430113096;-0.0;6135.3117449180645;5597976.378750881;959878.0596229908;0.0;1454485.6625983142;2.216162789388046;0.20376118953511277
6811;2019-08-13 10:33:45.133;749;748;264;263;207;27;188;24;-22;38;789;261;-29;-12;255;140;246;704;266;215;188;31;722;346;351;146;350;298;718;-2.0;-1.0;1605.0;75.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40459.0234375;14329.5791015625;20775.890625;1336.86303710938;725.0;327949;434.0;0.0;Calculated values ==>;1565685225.133;348.06000000000006;347.96000000000004;299.56;299.46000000000004;293.86;275.86;272.8767566201714;291.96000000000004;275.56;270.96000000000004;276.96000000000004;352.06000000000006;299.26000000000005;270.26000000000005;271.96000000000004;298.66;287.16;297.76000000000005;343.56000000000006;294.66;291.96000000000004;316.56;345.66;276.26000000000005;243.81672145450628;267.35522164206344;272.8767566201714;299.76000000000005;7220000.0;3460000.0;3510000.0;1460000.0;3500000.0;2980000.0;7180000.0;0.0;0.0;0.2675;0.0125;0.033166666666666664;0.033166666666666664;0.0;14329.5791015625;20775.890625;1336.86303710938;40459.0234375;491892.80685546336;492148.0736242067;274069.0673628654;273576.13843307865;251655.4786904349;431051.2098666511;459398.5449976466;439375.8275022078;471698.3107888524;533083.2364333138;475958.166961869;438307.6172986034;440878.3105990072;468306.40334251605;453625.5799753911;265711.75122933794;485674.9211800305;462992.3648214444;459398.5449976466;182306.50109390085;304046.57827927166;471003.6945412344;199302.84396336344;274069.0673628654;272.8645175442119;3533478.979082848;1477464.338356793;261627.03318417104;1290467.8773808908;0;49;49;26;60;72;22;2;148;159;1473549106230.2317;563952820864.651;1248356221145.0144;64219.52309664086;3396.2606322233873;-0.0;6146.761008220243;5599119.738763863;959918.8581252405;0.0;1454588.0473214267;2.0240895448552583;0.19005591264721777
6812;2019-08-13 10:34:45.114;750;750;266;265;207;29;181;25;-1;36;771;261;-9;-4;256;139;246;708;268;208;181;30;723;347;353;138;351;299;718;-1.0;-1.0;1610.0;107.0;199.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41416.43359375;14326.0634765625;20815.384765625;2310.11840820312;730.0;327950;428.0;0.0;Calculated values ==>;1565685285.114;348.16;348.16;299.76000000000005;299.66;293.86;276.06;272.9856168485579;291.26000000000005;275.66;273.06;276.76000000000005;350.26;299.26000000000005;272.26000000000005;272.76000000000005;298.76000000000005;287.06;297.76000000000005;343.96000000000004;293.96000000000004;291.26000000000005;315.96000000000004;346.16;276.16;242.14157278889297;267.47669482898436;272.9856168485579;299.96000000000004;7230000.0;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;2990000.0;7180000.0;0.0;0.0;0.26833333333333337;0.017833333333333333;0.033166666666666664;0.033166666666666664;0.0;14326.0634765625;20815.384765625;2310.11840820312;41416.43359375;491937.8417369791;492437.0718452242;275074.6169206651;274568.4553366142;251655.4786904349;430988.63858405815;458130.8797131523;442293.9462859474;472556.2466753328;531137.1714212089;475830.94660927105;441111.7799768891;441852.4739986153;468293.893190677;453312.52794791735;265649.51700274105;486273.0701815689;461764.645383927;458130.8797131523;179799.33570027514;306141.9092990094;471968.1179040911;199562.40278472568;275074.6169206651;272.97116995501443;3534161.0584999784;1477703.0597599568;261657.41507233022;1290814.3615887936;0;49;49;26;60;72;22;2;149;159;1473760239350.8828;564037993884.9137;1248535264430.5667;65132.96417282784;4857.901919628683;-0.0;6071.366049284159;5600197.334814258;959987.6210315669;0.0;1454689.8328049402;2.030949275147275;0.1963451010833168
6813;2019-08-13 10:35:45.094;751;751;265;265;208;27;175;26;10;34;732;262;6;9;256;137;246;710;264;204;175;27;722;346;352;133;350;299;717;-1.0;-2.0;1364.0;17.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41350.421875;14293.90625;20789.28125;2333.89086914062;733.0;327951;423.0;0.0;Calculated values ==>;1565685345.094;348.26;348.26;299.66;299.66;293.96000000000004;275.86;272.8767566201714;290.66;275.76000000000005;274.16;276.56;346.36;299.36;273.76000000000005;274.06;298.76000000000005;286.86;297.76000000000005;344.16;293.56;290.66;315.46000000000004;346.46000000000004;275.86;241.05796691057077;267.47669482898436;272.8767566201714;299.56;7220000.0;3460000.0;3520000.0000000005;1330000.0;3500000.0;2990000.0;7170000.0;0.0;0.0;0.22733333333333333;0.0028333333333333335;0.0325;0.0325;0.0;14293.90625;20789.28125;2333.89086914062;41350.421875;492182.74571578234;492680.9009462441;274665.463170689;274665.463170689;252024.80728465153;431051.2098666511;457472.440607225;443894.718236925;473014.93639070686;527072.0629763781;475947.37806700333;443315.7996292801;443750.3205605084;468433.49340595084;453204.00941393146;265711.75122933794;486677.15347329935;461385.765245253;457472.440607225;177710.07569661198;307399.1840295507;472333.7623376517;199325.468418939;274665.463170689;272.8734473290391;3534850.5523878387;1477941.480007838;261696.10224962793;1291160.9515705174;0;49;49;26;60;72;22;2;149;159;1473971668850.95;564119266784.9396;1248714604630.6238;55598.74279195548;773.5234994363526;-0.0;5941.2267666874195;5601203.097006765;960034.5339338923;0.0;1454789.9043767918;1.6653756993884299;0.1478711557782061
6814;2019-08-13 10:36:45.095;752;751;260;260;202;26;175;25;12;33;726;263;10;16;256;134;246;711;258;202;175;25;721;345;350;131;348;299;717;-2.0;-2.0;1095.0;6.0;213.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41091.34375;14314.6298828125;20858.732421875;2354.79736328125;735.0;327952;417.0;0.0;Calculated values ==>;1565685405.095;348.36;348.26;299.16;299.16;293.36;275.76000000000005;272.7676641592781;290.66;275.66;274.36;276.46000000000004;345.76;299.46000000000004;274.16;274.76000000000005;298.76000000000005;286.56;297.76000000000005;344.26;293.36;290.66;314.86;346.66;275.66;240.61611355647437;267.47669482898436;272.7676641592781;298.96000000000004;7209999.999999999;3450000.0;3500000.0;1310000.0;3479999.9999999995;2990000.0;7170000.0;0.0;0.0;0.1825;0.001;0.0355;0.0355;0.0;14314.6298828125;20858.732421875;2354.79736328125;41091.34375;492427.1823358139;492680.9009462441;272218.88588628336;272218.88588628336;250046.2745137658;431113.4868728058;457796.27867287636;444182.85976177163;473178.34860283375;526445.3953808589;476063.7548280008;443894.718236925;444756.5733829062;468711.94837107166;452955.0417519932;265774.34726888925;486825.95271367865;461426.65108166065;457796.27867287636;175203.01333496982;308237.3991652946;472402.05409754877;199064.1115866183;272218.88588628336;272.76599239336974;3535537.5785507956;1478179.8884487313;261735.1753027243;1291508.0241351435;0;49;49;26;60;72;22;2;149;159;1474182272360.6956;564198468104.8439;1248894007620.407;44734.17154196548;273.3379425109305;-0.0;6587.997443924051;5602039.2185603315;960043.2579246287;0.0;1454894.316318591;1.3748477779057884;0.1139088806597819
6815;2019-08-13 10:37:45.125;753;753;256;255;195;27;174;25;12;32;737;262;11;20;256;130;246;713;260;199;174;23;731;348;353;129;351;298;727;-2.0;-1.0;1425.0;145.0;222.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40674.0703125;14473.62109375;21052.998046875;2349.95751953125;737.0;327953;412.0;0.0;Calculated values ==>;1565685465.125;348.46000000000004;348.46000000000004;298.76000000000005;298.66;292.66;275.86;273.0942459734351;290.56;275.66;274.36;276.36;346.86;299.36;274.26000000000005;275.16;298.76000000000005;286.16;297.76000000000005;344.46000000000004;293.06;290.56;314.36;346.86;275.46000000000004;240.16925963744896;267.35522164206344;273.0942459734351;299.16;7309999.999999999;3479999.9999999995;3529999.9999999995;1290000.0;3510000.0;2980000.0;7270000.0;0.0;0.0;0.2375;0.024166666666666666;0.037000000000000005;0.037000000000000005;0.0;14473.62109375;21052.998046875;2349.95751953125;40674.0703125;491573.70719241427;491973.76935325615;269605.4922279932;269169.1624704787;247484.31571830434;430925.7729439634;457172.60608581326;444383.4236514063;473341.49414492835;527671.5247240361;476074.42339542723;444239.97794932604;445523.4938528923;468293.893190677;451861.376305986;265164.1423257503;486066.51375223795;460563.8850680069;457172.60608581326;173113.83306960555;309075.640036128;472470.6178721596;199783.5138912997;269605.4922279932;273.0625795126005;3536219.297690217;1478419.910491134;261774.40119654106;1291857.4631877602;0;49;49;26;60;72;22;2;149;159;1474393277810.595;564276507104.8066;1249073197170.3215;58092.47856802532;6589.938346204113;-0.0;6939.983212739343;5602896.535755215;960100.4804906585;0.0;1455007.1058572622;1.890941749292538;0.17931067420399252
6816;2019-08-13 10:38:45.136;756;756;261;260;201;30;164;26;12;32;753;262;11;20;256;132;246;715;258;194;164;23;728;350;355;137;354;296;724;-2.0;-1.0;1323.0;94.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39770.171875;14460.9912109375;20948.3125;1352.66296386719;739.0;327954;407.0;0.0;Calculated values ==>;1565685525.136;348.76;348.76;299.26000000000005;299.16;293.26000000000005;276.16;273.3108153835814;289.56;275.76000000000005;274.36;276.36;348.46000000000004;299.36;274.26000000000005;275.16;298.76000000000005;286.36;297.76000000000005;344.66;292.56;289.56;313.86;347.06000000000006;275.46000000000004;241.92719264551067;267.1113755279542;273.3108153835814;298.96000000000004;7280000.0;3500000.0;3550000.0;1370000.0;3540000.0;2960000.0;7240000.000000001;0.0;0.0;0.2205;0.015666666666666666;0.0325;0.0325;0.0;14460.9912109375;20948.3125;1352.66296386719;39770.171875;492309.90888124093;492707.3932044162;272097.43601114897;271633.90023828996;249487.21154625734;430799.1582183253;455457.29115110595;444782.34520442283;472295.8960165899;529492.0504528319;476327.94193065027;444639.9159599528;445914.51168605644;467873.58660708397;451793.3098185262;265343.6173317785;486683.42028144654;459578.3138943328;455457.29115110595;171024.68490186572;309913.9067706182;471414.1961389312;200334.32184014775;272097.43601114897;273.28785002769456;3536889.789275122;1478661.076465668;261805.26202397517;1292207.5382771746;0;49;49;26;60;72;22;2;149;159;1474605716750.3047;564356321734.6975;1249251429840.078;53900.78915182265;4246.918030680941;-0.0;5959.195292048602;5603829.984085764;960190.8041833175;0.0;1455114.6187184001;1.7438376744541453;0.16043139280068566
6817;2019-08-13 10:39:45.106;757;756;265;264;207;29;163;27;12;33;769;261;11;16;257;136;246;716;258;190;163;24;729;349;355;144;353;296;725;-1.0;-1.0;1306.0;0.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40047.0234375;14459.84375;21039.587890625;1330.02709960938;741.0;327955;402.0;0.0;Calculated values ==>;1565685585.106;348.86;348.76;299.66;299.56;293.86;276.06;273.20264511476705;289.46000000000004;275.86;274.36;276.46000000000004;350.06000000000006;299.26000000000005;274.26000000000005;274.76000000000005;298.86;286.76000000000005;297.76000000000005;344.76;292.16;289.46000000000004;313.36;347.26;275.56;243.40439225979637;267.1113755279542;273.20264511476705;298.96000000000004;7290000.000000001;3490000.0;3550000.0;1440000.0;3529999.9999999995;2960000.0;7250000.0;0.0;0.0;0.21766666666666667;0.0;0.030833333333333334;0.030833333333333334;0.0;14459.84375;21039.587890625;1330.02709960938;40047.0234375;492355.63939947926;492608.1267651634;273913.8039959746;273430.7084300033;251405.37756615135;430862.6128555636;455317.5800407417;444782.34520442283;471468.59216682916;531155.4491212834;476212.0332030344;444639.9159599528;445350.023721129;468141.6315617004;452540.14827877196;265283.46177145705;486727.35353425733;459036.2895090457;455317.5800407417;168935.5661677829;310752.19949742197;470577.2540004748;200128.53018992607;273913.8039959746;273.20264511476705;3537554.599998063;1478901.9629203116;261827.60659663953;1292557.2624976784;0;49;49;26;60;72;22;2;149;159;1474818610250.4062;564440579584.7377;1249428941040.1626;53252.9804014888;0.0;-0.0;5593.283094713653;5604722.485691761;960226.1774714316;0.0;1455210.8412363424;1.5978041901526994;0.1365301806575692
6818;2019-08-13 10:40:45.117;757;757;269;268;214;27;172;28;12;34;769;261;11;17;256;139;246;716;263;190;171;24;724;348;353;140;352;295;720;0.0;-1.0;1009.0;56.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40175.58984375;14340.7568359375;20915.400390625;1333.38952636719;743.0;327956;398.0;0.0;Calculated values ==>;1565685645.117;348.86;348.86;300.06;299.96000000000004;294.56;275.86;273.0942459734351;290.36;275.96000000000004;274.36;276.56;350.06000000000006;299.26000000000005;274.26000000000005;274.86;298.76000000000005;287.06;297.76000000000005;344.76;292.16;290.26000000000005;312.96000000000004;347.46000000000004;275.56;242.56692532238324;266.98899913490544;273.0942459734351;299.46000000000004;7240000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2950000.0;7200000.0;0.0;0.0;0.16816666666666666;0.009333333333333334;0.03116666666666667;0.03116666666666667;0.0;14340.7568359375;20915.400390625;1333.38952636719;40175.58984375;492851.95368708385;493247.7570116197;276423.6628919984;275901.0708443239;253935.50663167884;430925.7729439634;456897.50086274074;444980.7184430424;472096.9026672395;531230.8426957846;476338.68069963664;444838.7892130624;445687.3609833284;468154.0428263464;453139.3580578936;265587.6400494334;487253.4348061223;459352.8116281962;456759.7250202339;167264.2905471822;311590.51834565785;471112.8868819084;199812.2034643244;276423.6628919984;273.07387664562594;3538223.2443394754;1479142.0119267376;261849.8058043559;1292906.9514988323;0;49;49;26;60;72;22;2;149;159;1475031049190.96;564525795204.9597;1249606273545.6248;41229.17193558774;2532.139711897451;-0.0;5620.473936330006;5605509.981311021;960247.2825042992;0.0;1455304.3063439736;1.3496145748200952;0.12200526374193152
6819;2019-08-13 10:41:45.127;758;757;269;268;212;26;178;27;13;34;764;261;12;17;256;138;246;716;265;192;178;24;725;347;352;145;351;297;721;-1.0;-1.0;1505.0;53.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40302.796875;14351.9736328125;20870.05078125;1330.29223632812;744.0;327957;394.0;0.0;Calculated values ==>;1565685705.127;348.96000000000004;348.86;300.06;299.96000000000004;294.36;275.76000000000005;272.9856168485579;290.96000000000004;275.86;274.46000000000004;276.56;349.56000000000006;299.26000000000005;274.36;274.86;298.76000000000005;286.96000000000004;297.76000000000005;344.76;292.36;290.96000000000004;312.56;347.56000000000006;275.56;243.61107973660833;267.23344911666527;272.9856168485579;299.66;7250000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;2970000.0;7209999.999999999;0.0;0.0;0.25083333333333335;0.008833333333333334;0.033666666666666664;0.033666666666666664;0.0;14351.9736328125;20870.05078125;1330.29223632812;40302.796875;492897.4264353277;493148.9098663666;276318.51600637013;275798.84752068244;253218.14291654804;430988.63858405815;457882.57443576294;444725.97564661124;471434.6316277157;530560.1323095391;476085.19555752754;444583.24951340194;445294.8252547872;468293.893190677;453171.6230156326;265526.1159214326;487148.38583319774;459779.9657738578;457882.57443576294;165593.03060630985;312009.6876057385;470442.77219356893;199565.31274521735;276318.51600637013;272.9723171063868;3538894.009337562;1479381.1578649536;261872.00685193285;1293255.2216272247;0;49;49;26;60;72;22;2;149;159;1475242584440.9263;564611309454.9462;1249783903145.5964;61494.4662777663;2392.7508917937726;-0.0;6112.656633789557;5606366.15430105;960288.3300994493;0.0;1455402.098728057;1.9150598434805794;0.17620773270845216
6820;2019-08-13 10:42:45.138;758;758;269;268;210;26;178;26;14;33;755;262;13;28;256;137;246;717;268;193;178;22;727;347;353;142;351;301;722;-1.0;-1.0;1249.0;177.0;208.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41221.70703125;14341.666015625;20949.33203125;2291.046875;746.0;327958;390.0;0.0;Calculated values ==>;1565685765.138;348.96000000000004;348.96000000000004;300.06;299.96000000000004;294.16;275.76000000000005;272.9856168485579;290.96000000000004;275.76000000000005;274.56;276.46000000000004;348.66;299.36;274.46000000000004;275.96000000000004;298.76000000000005;286.86;297.76000000000005;344.86;292.46000000000004;290.96000000000004;312.16;347.76;275.36;242.98782864720522;267.7187500070086;272.9856168485579;299.96000000000004;7270000.0;3470000.0000000005;3529999.9999999995;1420000.0;3510000.0;3010000.0;7220000.0;0.0;0.0;0.20816666666666667;0.029500000000000002;0.034666666666666665;0.034666666666666665;0.0;14341.666015625;20949.33203125;2291.046875;41221.70703125;492699.2554139518;493194.16505775176;276214.4443469031;275697.6363840551;252508.65602612833;430988.63858405815;457721.05570040725;444068.8471814032;471734.03124744946;529318.2321055314;475692.7112549988;443924.276660834;446070.60221923905;468293.893190677;453030.54589521827;265404.1087926323;487192.1177900971;459757.68149621814;457721.05570040725;163921.7849024954;312848.0458788934;470647.8646651888;199464.23507821083;276214.4443469031;272.93245870830447;3539573.5047538443;1479620.3153658689;261902.19021042075;1293603.780374243;0;49;49;26;60;72;22;2;150;159;1475454123215.6372;564697425239.8285;1249963336035.3513;50918.52675281454;7999.9170728158515;-0.0;6292.229193588143;5607303.100983764;960374.9515433898;0.0;1455505.4917283861;1.7351549963493875;0.17480431695387197
6821;2019-08-13 10:43:45.118;759;758;269;269;210;27;172;26;15;32;741;265;14;35;256;135;246;719;264;191;172;20;726;348;353;142;352;302;722;-1.0;-1.0;1225.0;247.0;206.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41405.3828125;14355.4013671875;20922.37109375;2300.68823242188;748.0;327959;387.0;0.0;Calculated values ==>;1565685825.118;349.06000000000006;348.96000000000004;300.06;300.06;294.16;275.86;273.0942459734351;290.36;275.76000000000005;274.66;276.36;347.26;299.66;274.56;276.66;298.76000000000005;286.66;297.76000000000005;345.06000000000006;292.26000000000005;290.36;311.86;347.96000000000004;275.16;242.98782864720522;267.8393353686513;273.0942459734351;299.56;7259999.999999999;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3020000.0;7220000.0;0.0;0.0;0.20416666666666666;0.04116666666666667;0.034333333333333334;0.034333333333333334;0.0;14355.4013671875;20922.37109375;2300.68823242188;41405.3828125;492943.0081592963;493194.16505775176;276214.4443469031;276214.4443469031;252508.65602612833;430925.7729439634;456897.50086274074;444011.9539437932;471635.3862721799;527779.3963660207;475915.63509197;443867.07844128745;446865.2917148446;468154.0428263464;452573.1482883013;265464.94025989046;487489.47290379973;459487.90123405727;456897.50086274074;162668.35908569003;313686.43059754226;470450.12188174675;199665.05906303783;276214.4443469031;273.0159142103175;3540261.8343164003;1479859.377880059;261940.44191484168;1293952.5949234425;0;49;49;26;60;72;22;2;150;159;1475665852615.7046;564782596839.8556;1250144175735.409;49887.49103815422;11147.318419370185;-0.0;6203.4516070437585;5608142.871115573;960534.4586524435;0.0;1455609.5876915334;1.7892766181465771;0.1857619174234577
6822;2019-08-13 10:44:45.109;758;758;267;266;208;26;169;26;15;31;739;267;13;38;257;134;246;719;262;190;168;17;730;347;352;137;351;303;725;-2.0;0.0;1178.0;77.0;206.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41547.16796875;14399.970703125;21101.341796875;2358.828125;748.0;327960;384.0;0.0;Calculated values ==>;1565685885.109;348.96000000000004;348.96000000000004;299.86;299.76000000000005;293.96000000000004;275.76000000000005;272.9856168485579;290.06;275.76000000000005;274.66;276.26000000000005;347.06000000000006;299.86;274.46000000000004;276.96000000000004;298.86;286.56;297.76000000000005;345.06000000000006;292.16;289.96000000000004;311.56;347.96000000000004;274.86;241.92719264551067;267.9596281332873;272.9856168485579;299.36;7300000.0;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;3030000.0;7250000.0;0.0;0.0;0.19633333333333333;0.012833333333333334;0.034333333333333334;0.034333333333333334;0.0;14399.970703125;21101.341796875;2358.828125;41547.16796875;492401.479374869;492897.4264353277;274898.09422147955;274402.8418232748;251735.01139988692;430988.63858405815;456648.2394255332;443809.95577213913;472198.00020708365;527492.7868628803;476022.120255456;443518.9199794291;447095.7395217318;468421.121156461;452606.27003258414;265223.63808558823;487175.03687449085;459510.5320478229;456510.3522854336;161414.93982334915;313686.43059754226;470825.5820460267;199514.8496492842;274898.09422147955;272.9524208665349;3540953.001881497;1480098.9700361784;261979.265393384;1294302.7400008559;0;49;49;26;60;72;22;2;150;159;1475877320890.4827;564866284284.7678;1250325648510.2185;47963.27250212052;3481.821065758196;-0.0;6235.35419352909;5608958.171830765;960656.3498616007;0.0;1455713.2288579221;1.5235138277146272;0.13932948442491333
6823;2019-08-13 10:45:45.109;759;759;266;265;205;27;167;26;7;31;746;268;7;35;257;131;246;720;263;188;167;14;731;348;353;132;352;304;727;111.0;-1.0;1342.0;165.0;211.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41485.9140625;14406.7353515625;21125.73828125;2393.107421875;750.0;327961;381.0;0.0;Calculated values ==>;1565685945.109;349.06000000000006;349.06000000000006;299.76000000000005;299.66;293.66;275.86;273.0942459734351;289.86;275.76000000000005;273.86;276.26000000000005;347.76;299.96000000000004;273.86;276.66;298.86;286.26000000000005;297.76000000000005;345.16;291.96000000000004;289.86;311.26000000000005;348.16;274.56;240.83765695389522;268.0796299477929;273.0942459734351;299.46000000000004;7309999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3040000.0;7270000.0;0.018500000000000003;0.0;0.22366666666666665;0.0275;0.035166666666666666;0.05366666666666667;0.0;14406.7353515625;21125.73828125;2393.107421875;41485.9140625;492447.42870025063;492844.03028457786;274218.64122292714;273734.08797853667;250681.26633835834;430925.7729439634;456207.11207956326;442433.1482669151;472853.8412306012;528147.6268721176;476011.972472671;442433.1482669151;446480.4499592048;468281.5014453167;452004.0935008172;265164.1423257503;487114.300183258;459082.2296024654;456207.11207956326;160161.5264782812;314524.84189198195;471199.8837895049;199695.27828047177;248528.91051916147;273.02782231447156;3541644.9442317574;1480339.0259199673;262018.86485627462;1294654.6323348403;0;49;49;26;60;72;22;2;150;159;1476088820890.4827;564946984284.7678;1250507748510.2185;54292.37025363449;7466.37665149841;-0.0;11145.396817074896;5609810.302187063;960747.5848425778;0.0;1455858.0684496772;1.92229470702327;0.17606124509628598
6824;2019-08-13 10:46:45.110;759;759;265;264;205;28;162;26;-10;31;757;268;-9;31;257;131;246;721;263;185;162;14;733;348;354;138;352;305;729;115.0;-1.0;1307.0;218.0;211.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41411.66015625;14447.6181640625;21195.876953125;2373.62670898438;750.0;327962;380.0;0.0;Calculated values ==>;1565686005.11;349.06000000000006;349.06000000000006;299.66;299.56;293.66;275.96000000000004;273.0942459734351;289.36;275.76000000000005;272.16;276.26000000000005;348.86;299.96000000000004;272.26000000000005;276.26000000000005;298.86;286.26000000000005;297.76000000000005;345.26;291.66;289.36;311.16;348.16;274.56;242.14157278889297;268.19934244402924;273.0942459734351;299.46000000000004;7330000.0;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3050000.0;7290000.000000001;0.019166666666666665;0.0;0.21783333333333335;0.036333333333333336;0.035166666666666666;0.05433333333333333;0.0;14447.6181640625;21195.876953125;2373.62670898438;41411.66015625;492248.71275116235;492645.8676675235;273557.39928990783;273082.7102934206;250612.9812901788;430925.7729439634;455345.50774349156;439667.1524928011;472066.18378088326;529221.1383985593;475884.83163177926;439819.78721557604;445717.11843896436;468281.5014453167;452004.0935008172;265046.11916643643;487053.7572006456;458515.6908689271;455345.50774349156;159743.72323357346;314524.84189198195;470396.5654319022;199642.00806620342;247482.95146559493;273.00682930638834;3542335.7688629646;1480579.4828731895;262058.58830269688;1295007.3183393695;0;49;49;26;60;72;22;2;150;159;1476300924425.2266;565027985634.6699;1250690451554.9978;52285.47729426053;9837.415584287055;-0.0;11293.865557765715;5610698.465718035;960891.7855143397;0.0;1456045.065419139;1.9311498322256333;0.1825534072356284
6825;2019-08-13 10:47:45.090;758;759;266;265;207;27;161;27;-13;31;764;268;-16;24;257;132;246;721;261;183;161;13;733;348;354;141;352;306;729;114.0;0.0;1187.0;258.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41216.46484375;14462.1416015625;21177.35546875;2366.7060546875;750.0;327963;378.0;0.0;Calculated values ==>;1565686065.09;348.96000000000004;349.06000000000006;299.76000000000005;299.66;293.86;275.86;273.0942459734351;289.26000000000005;275.86;271.86;276.26000000000005;349.56000000000006;299.96000000000004;271.56;275.56;298.86;286.36;297.76000000000005;345.26;291.46000000000004;289.26000000000005;310.96000000000004;348.16;274.46000000000004;242.77792619122317;268.3187672390254;273.0942459734351;299.26000000000005;7330000.0;3479999.9999999995;3540000.0;1410000.0;3520000.0000000005;3060000.0;7290000.000000001;0.019;0.0;0.19783333333333333;0.043000000000000003;0.033666666666666664;0.05266666666666667;0.0;14462.1416015625;21177.35546875;2366.7060546875;41216.46484375;492103.07801248826;492645.8676675235;274037.62936026265;273557.39928990783;251265.10634685835;430925.7729439634;455205.8324204233;438986.2991974235;471669.41905304807;529876.7049705541;475757.4988931583;438522.0130485024;444512.27536222443;468281.5014453167;452146.6280804448;265046.11916643643;487053.7572006456;458243.10377271957;455205.8324204233;158908.11840480618;314524.84189198195;469892.93206556124;199569.95306580293;247172.7081654259;272.97842254199867;3543024.1070489474;1480820.3172330915;262098.07790814902;1295360.3109062407;0;49;49;26;60;72;22;2;150;159;1476513253625.2942;565111657734.6965;1250873690455.0562;47364.5338097056;11623.888096989609;-0.0;10956.411210763195;5611528.6056719115;961070.570097008;0.0;1456230.4225859449;1.84035308361149;0.17781813386175452
6826;2019-08-13 10:48:45.101;758;759;265;264;208;27;165;26;-19;31;766;269;-20;18;257;133;246;721;264;183;165;12;735;348;354;142;352;307;731;119.0;-1.0;1131.0;286.0;197.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41368.52734375;14524.462890625;21221.173828125;2372.001953125;751.0;327964;377.0;0.0;Calculated values ==>;1565686125.101;348.96000000000004;349.06000000000006;299.66;299.56;293.96000000000004;275.86;273.0942459734351;289.66;275.76000000000005;271.26000000000005;276.26000000000005;349.76;300.06;271.16;274.96000000000004;298.86;286.46000000000004;297.76000000000005;345.26;291.46000000000004;289.66;310.86;348.26;274.36;242.98782864720522;268.43790593516167;273.0942459734351;299.56;7350000.0;3479999.9999999995;3540000.0;1420000.0;3520000.0000000005;3070000.0;7309999.999999999;0.01983333333333333;0.0;0.1885;0.04766666666666666;0.03283333333333333;0.05266666666666667;0.0;14524.462890625;21221.173828125;2372.001953125;41368.52734375;491903.79530637694;492447.42870025063;273383.6251323848;272912.92347658955;251522.81317916486;430925.7729439634;455763.57488601323;437828.56808052456;471536.72207099956;530009.779551569;475747.4256175174;437671.5478804793;443435.5918674444;468281.5014453167;452288.98126693885;264929.36218254844;486843.7092087533;458243.10377271957;455763.57488601323;158490.31677215957;314944.0575458753;469658.33171380573;199514.1927682254;245565.7059825906;272.95643112548066;3543712.4414904863;1481061.916556246;262137.57438134318;1295713.6967601664;0;49;49;26;60;72;22;2;150;159;1476725692565.848;565196573299.9178;1251057624170.5356;44922.25974636839;12876.870623072662;-0.0;11070.42109558026;5612297.803280596;961274.7805185888;0.0;1456414.0131744144;1.8067633217751375;0.17946080067911072
