;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6827;2019-08-13 10:49:45.121;757;759;267;266;211;26;169;26;-19;31;766;270;-20;16;257;135;246;721;264;184;169;11;737;348;353;141;351;308;732;112.0;-1.0;982.0;223.0;188.0;0;3;100;1;0;0;1;0;1;0;1;1;0;0;0;41416.03125;14524.35546875;21293.365234375;2402.6025390625;750.0;327965;376.0;0.0;Calculated values ==>;1565686185.121;348.86;349.06000000000006;299.86;299.76000000000005;294.26000000000005;275.76000000000005;273.0942459734351;290.06;275.76000000000005;271.26000000000005;276.26000000000005;349.76;300.16;271.16;274.76000000000005;298.86;286.66;297.76000000000005;345.26;291.56;290.06;310.76000000000005;348.16;274.26000000000005;242.77792619122317;268.5567601203482;273.0942459734351;299.56;7370000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;3080000.0;7320000.0;0.018666666666666668;0.0;0.16366666666666668;0.03716666666666667;0.03133333333333333;0.05;0.0;14524.35546875;21293.365234375;2402.6025390625;41416.03125;491557.90714461607;492348.105387886;274251.3439130137;273771.82513942773;252475.78595684707;430925.7729439634;456483.722315842;437601.09044165985;471669.41905304807;529933.7273312858;475737.4577205212;437443.34373287327;442936.2754991869;468421.121156461;452573.1482883013;264813.8423805348;486738.561214741;458539.4322372223;456483.722315842;158072.51562822933;314524.84189198195;469695.1433260035;199529.65243848698;246355.2457625237;272.9625290500442;3544402.5427689888;1481304.0707336594;262177.376014889;1296068.1026815164;0;49;49;26;60;72;22;2;150;159;1476937863265.7805;565281501599.8909;1251242185670.477;38964.3586865193;10041.150744652698;-0.0;10506.423827665916;5612997.091452366;961465.8276910963;0.0;1456593.8801510646;1.5570756134565806;0.14958544619983358
6828;2019-08-13 10:50:45.112;757;759;271;270;217;27;174;26;-16;31;766;271;-20;13;257;138;246;721;268;185;174;9;738;348;353;139;352;308;733;115.0;-1.0;724.0;230.0;178.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41682.3125;14588.736328125;21391.251953125;2400.93408203125;750.0;327966;376.0;0.0;Calculated values ==>;1565686245.112;348.86;349.06000000000006;300.26000000000005;300.16;294.86;275.86;273.0942459734351;290.56;275.76000000000005;271.56;276.26000000000005;349.76;300.26000000000005;271.16;274.46000000000004;298.86;286.96000000000004;297.76000000000005;345.26;291.66;290.56;310.76000000000005;348.16;274.06;242.35481222062532;268.5567601203482;273.0942459734351;299.96000000000004;7380000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3080000.0;7330000.0;0.019166666666666665;0.0;0.12066666666666667;0.03833333333333333;0.029666666666666668;0.04883333333333333;0.0;14588.736328125;21391.251953125;2400.93408203125;41682.3125;491457.874840486;492248.71275116235;276130.70744080003;275629.200072584;254449.55738391876;430925.7729439634;457172.60608581326;438072.3853947394;471934.1488268154;529933.7273312858;475854.97275307565;437443.34373287327;442491.83973573893;468281.5014453167;452998.06823472754;264756.5376537756;486633.330401069;458675.337737467;457172.60608581326;158072.51562822933;314524.84189198195;469768.9665190196;199398.09674766017;246013.8124588509;272.91061965731905;3545094.9250932494;1481546.6434403474;262217.39948226867;1296423.754468601;0;49;49;26;60;72;22;2;150;159;1477149631495.5583;565365488999.8027;1251426957950.2832;28800.030830080894;10364.21667456878;-0.0;10311.587755449995;5613561.709992258;961635.8469127022;0.0;1456767.3375582274;1.2890736390283533;0.12685787083549951
6829;2019-08-13 10:51:45.102;756;759;274;274;222;25;178;25;-5;30;768;273;-11;12;257;142;246;720;271;188;178;7;736;346;351;136;350;308;732;116.0;-1.0;642.0;167.0;176.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41943.89453125;14533.8330078125;21337.115234375;2407.57861328125;750.0;327967;375.0;0.0;Calculated values ==>;1565686305.102;348.76;349.06000000000006;300.56;300.56;295.36;275.66;272.8767566201714;290.96000000000004;275.66;272.66;276.16;349.96000000000004;300.46000000000004;272.06;274.36;298.86;287.36;297.76000000000005;345.16;291.96000000000004;290.96000000000004;310.66;348.16;273.86;241.71165711629368;268.5567601203482;272.8767566201714;300.26000000000005;7359999.999999999;3460000.0;3510000.0;1360000.0;3500000.0;3080000.0;7320000.0;0.01933333333333333;0.0;0.107;0.02783333333333333;0.029333333333333333;0.048666666666666664;0.0;14533.8330078125;21337.115234375;2407.57861328125;41943.89453125;491511.577377082;492348.105387886;277784.0446859539;277784.0446859539;256206.2339472385;431051.2098666511;458043.7097154469;439776.62843957054;472231.8376443816;530143.0248383192;476089.8308607796;438851.5721092266;442343.2040964072;468560.4919428793;453905.7856569692;264871.4494038321;486588.5697463801;459398.5449976466;458043.7097154469;157654.71494818805;314524.84189198195;469978.3967039981;198927.01617182195;246457.27993376448;272.71599934080115;3545791.694004444;1481789.2910701726;262257.4637429128;1296779.7648502656;0;49;49;26;60;72;22;2;150;159;1477360796295.5918;565447975249.8158;1251611727150.3125;25770.9085126491;7544.263424812235;-0.0;10297.206249375211;5614016.392027215;961785.0593739984;0.0;1456939.04888497;1.1393431714733233;0.10635641169061892
6830;2019-08-13 10:52:45.103;757;760;275;275;222;23;182;24;4;30;772;274;0;14;257;142;246;720;271;191;182;6;732;343;349;130;347;308;728;115.0;-1.0;759.0;17.0;183.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41971.16796875;14482.2001953125;21229.25;2429.42529296875;749.0;327968;375.0;0.0;Calculated values ==>;1565686365.103;348.86;349.16;300.66;300.66;295.36;275.46000000000004;272.5487779782249;291.36;275.56;273.56;276.16;350.36;300.56;273.16;274.56;298.86;287.36;297.76000000000005;345.16;292.26000000000005;291.36;310.66;348.06000000000006;273.76000000000005;240.39332010688793;268.5567601203482;272.5487779782249;300.26000000000005;7320000.0;3429999.9999999995;3490000.0;1300000.0;3470000.0000000005;3080000.0;7280000.0;0.019166666666666665;0.0;0.1265;0.0028333333333333335;0.030500000000000003;0.049666666666666665;0.0;14482.2001953125;21229.25;2429.42529296875;41971.16796875;492057.0148849198;492889.7940101368;278770.80769660254;278770.80769660254;256373.43688860943;431237.1583312671;458905.8800365434;441144.9977105962;473017.81868751155;530561.5075158759;476207.17442247114;440539.589879252;442640.22886263416;468977.1230795429;454417.73831090395;265104.9706191109;487009.31983761204;460115.4328828832;458905.8800365434;157654.71494818805;314105.63291466556;470688.30480466236;198491.9282488434;247790.70321172907;272.53116608021014;3546490.997845969;1482031.0953765777;262297.77278055565;1297134.4904721186;0;49;49;26;60;72;22;2;150;159;1477570799795.3381;565527776579.7194;1251796530230.0894;30695.61328691173;771.2230669081538;-0.0;10485.387115632446;5614486.9542175485;961854.3562496078;0.0;1457112.2400492737;1.0999281723971468;0.08484953862854595
6831;2019-08-13 10:53:45.133;756;755;269;268;220;35;186;25;9;29;779;274;6;19;249;145;246;684;269;193;185;5;700;363;368;129;368;310;701;137.0;-2.0;1685.0;421.0;144.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27203.2578125;13806.6845703125;7317.33154296875;2442.60278320312;748.0;327969;374.0;0.0;Calculated values ==>;1565686425.133;348.76;348.66;300.06;299.96000000000004;295.16;276.66;274.69669130483857;291.76000000000005;275.66;274.06;276.06;351.06000000000006;300.56;273.76000000000005;275.06;298.06;287.66;297.76000000000005;341.56000000000006;292.46000000000004;291.66;310.56;347.96000000000004;273.66;240.16925963744896;268.7936212382143;274.69669130483857;300.06;7000000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3100000.0;7009999.999999999;0.022833333333333334;0.0;0.2808333333333334;0.07016666666666667;0.024;0.04683333333333334;0.0;13806.6845703125;7317.33154296875;2442.60278320312;27203.2578125;495069.0879034107;494830.00686720933;278667.4254750059;278073.2612049573;256847.3956566758;429947.3805835815;456381.08230527566;441474.6228121385;473051.3374214201;531142.8749566656;475953.29137422796;441021.3247816201;442968.8239516501;464959.0081242338;451362.99381817644;267181.61742812645;484513.7074373517;457361.8889194571;456240.3270666567;157236.91470761524;313686.43059754226;470725.0692531593;203365.3155188365;241954.29713338596;274.52804629943626;3547067.7396206455;1482266.9539531986;262338.39331462135;1297372.4975956196;0;49;49;26;60;72;22;2;150;159;1477786007345.2356;565605515429.6823;1251982022930.001;66869.03046486899;18759.742720358317;-0.0;10035.729068541516;5615300.399434442;962017.1956767815;0.0;1457283.3348553777;4.059322326803524;0.43585527138451746
6832;2019-08-13 10:54:45.094;742;745;270;269;223;53;190;29;11;31;789;274;9;24;240;145;246;664;268;194;190;5;722;371;376;133;376;312;722;173.0;-2.0;1330.0;346.0;138.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;27748.029296875;14208.7080078125;7503.5859375;2453.52172851562;746.0;327970;374.0;0.0;Calculated values ==>;1565686485.094;347.36;347.66;300.16;300.06;295.46000000000004;278.46000000000004;275.5313989812953;292.16;276.06;274.26000000000005;276.26000000000005;352.06000000000006;300.56;274.06;275.56;297.16;287.66;297.76000000000005;339.56000000000006;292.56;292.16;310.56;347.76;273.66;241.05796691057077;269.02936301313275;275.5313989812953;299.96000000000004;7220000.0;3710000.0;3760000.0;1330000.0;3760000.0;3120000.0;7220000.0;0.028833333333333332;0.0;0.22166666666666668;0.057666666666666665;0.023;0.05183333333333333;0.0;14208.7080078125;7503.5859375;2453.52172851562;27748.029296875;490874.57759431895;491311.62299969496;276738.87505142036;276214.4443469031;256983.26298921078;429398.2889081932;455620.9725128571;441353.2758899251;472723.10170879104;532039.459651963;475698.643671187;441049.9834432025;443299.3497159419;462568.48065685306;449918.83025600604;265711.75122933794;479115.0826149108;456191.0313506626;455620.9725128571;157236.91470761524;312848.0458788934;470187.556511304;205402.3924919346;237056.52301672247;275.3501629878418;3547525.369361976;1482500.2638087673;262379.16783168336;1297495.9249617406;0;49;49;26;60;72;22;2;150;159;1478009062265.9949;565684064339.9496;1252168501640.6357;52302.44581988789;15269.277791783636;-0.0;11328.923965549646;5616292.8495613625;962300.5865248195;0.0;1457461.2579060635;3.264969353493479;0.33649788912251694
6833;2019-08-13 10:55:45.114;731;738;270;271;209;64;195;45;12;35;796;272;10;28;235;140;246;679;267;195;195;4;742;379;384;135;384;313;743;309.0;-1.0;832.0;100.0;138.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28290.12890625;14594.0693359375;7740.50927734375;2451.427734375;744.0;327971;373.0;0.0;Calculated values ==>;1565686545.114;346.26;346.96000000000004;300.16;300.26000000000005;294.06;279.56;276.35288757459654;292.66;277.66;274.36;276.66;352.76;300.36;274.16;275.96000000000004;296.66;287.16;297.76000000000005;341.06000000000006;292.66;292.66;310.46000000000004;347.56000000000006;273.56;241.49495122638035;269.14681796795327;276.35288757459654;299.86;7420000.0;3790000.0;3840000.0;1350000.0;3840000.0;3130000.0;7430000.0;0.0515;0.0;0.13866666666666666;0.016666666666666666;0.023;0.0745;0.0;14594.0693359375;7740.50927734375;2451.427734375;28290.12890625;487191.7551007643;488137.25492433953;274713.4400508253;275192.1368234539;251434.5216698458;428830.04407018964;454999.46953531355;441292.71172936825;472851.2559263234;532697.6553714613;475334.503699675;440988.73662776884;443687.10287830833;460661.5868350986;447669.3095639255;264530.2747040513;479075.23685512756;454999.46953531355;454999.46953531355;156819.11488148148;312009.6876057385;469819.3315087438;207691.37277909127;228382.74925224407;276.26071698504325;3547992.509675071;1482740.3669609372;262420.0560353874;1297623.0014331995;0;49;49;26;60;72;22;2;150;159;1478237138265.9224;565764491139.9241;1252356064140.5762;32392.719001105073;4368.799312160876;-0.0;16882.945661088674;5616998.87786566;962464.2917175145;0.0;1457696.4351858485;2.1643044555835522;0.16359691948162122
6834;2019-08-13 10:56:45.115;729;738;263;263;216;60;196;52;7;41;799;272;7;30;231;141;246;689;264;198;196;2;775;372;378;137;376;314;770;257.0;0.0;118.0;39.0;164.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42811.3046875;15261.8515625;22207.5703125;2442.07861328125;742.0;327972;372.0;0.0;Calculated values ==>;1565686605.115;346.06000000000006;346.96000000000004;299.46000000000004;299.46000000000004;294.76000000000005;279.16;275.63479819532273;292.76000000000005;278.36;273.86;277.26000000000005;353.06000000000006;300.36;273.86;276.16;296.26000000000005;287.26000000000005;297.76000000000005;342.06000000000006;292.96000000000004;292.76000000000005;310.36;347.36;273.36;241.92719264551067;269.2639976450953;275.63479819532273;299.56;7750000.0;3720000.0000000005;3779999.9999999995;1370000.0;3760000.0;3140000.0;7700000.0;0.04283333333333333;0.0;0.019666666666666666;0.006500000000000001;0.02733333333333333;0.07016666666666665;0.0;15261.8515625;22207.5703125;2442.07861328125;42811.3046875;483391.2778404269;485318.7641889328;269634.48653547803;269634.48653547803;252781.19914677058;429328.3091220336;456144.84443125484;440314.901596438;473176.1828425327;532937.4030323016;475206.3359774705;440314.901596438;443779.6405228193;461344.4809694428;449133.7149167817;262822.0428936927;477591.17578500725;456429.60424796154;456144.84443125484;156401.31544495918;311171.3556482807;469351.06416570285;205774.736510093;230651.2187052549;275.49740973444335;3548585.031496169;1482989.1704481125;262460.83593455557;1297872.5729222689;0;49;49;26;61;72;22;2;150;159;1478465742075.6462;565846092499.8254;1252544167275.3489;4612.623246698118;1713.2461297614639;-0.0;15822.136071774326;5617307.260856983;962514.9762741978;0.0;1457968.9820756656;0.5549279074270076;0.01999169945608838
6835;2019-08-13 10:57:48.125;753;759;259;258;217;49;194;47;-10;44;800;272;-12;24;232;149;246;700;265;201;194;4;776;371;377;135;375;303;765;224.0;-1.0;2757.0;282.0;192.0;24;0;0;1;0;1;1;1;0;0;1;1;0;0;0;53595.4453125;26169.220703125;23234.28125;2354.82421875;741.0;327973;372.0;0.0;Calculated values ==>;1565686668.125;348.46000000000004;349.06000000000006;299.06;298.96000000000004;294.86;278.06;275.5313989812953;292.56;277.86;272.16;277.56;353.16;300.36;271.96000000000004;275.56;296.36;288.06;297.76000000000005;343.16;293.26000000000005;292.56;310.36;347.26;273.56;241.49495122638035;267.9596281332873;275.5313989812953;299.66;7759999.999999999;3710000.0;3770000.0000000005;1350000.0;3750000.0;3030000.0;7650000.0;0.037333333333333336;0.0;0.4595;0.047;0.032;0.06933333333333333;0.0;26169.220703125;23234.28125;2354.82421875;53595.4453125;486993.29547636287;489031.0755240013;268326.01066623174;267925.35629162117;253276.14712873;429398.2889081932;456025.42404758174;440102.7751569699;473728.41363301896;533856.4728902216;476605.57819319895;439799.2375881988;445108.7251088686;461633.95129506156;450515.6079917945;262774.1670355348;479920.55448701757;457019.03457239567;456025.42404758174;156401.31544495918;310752.19949742197;469819.3315087438;205539.0277413098;234517.63524511998;275.4024151807102;3549428.7244568053;1483351.7498735378;262502.81549669453;1298270.2522370634;0;49;50;26;61;72;22;2;150;159;1478703604825.6104;565931786099.8125;1252738553125.3193;107782.04193749581;12421.174277069396;-0.0;15357.873356970682;5618290.870280898;962638.6720838783;0.0;1458241.8504636944;2.6191165672818557;0.24896305358771054
6836;2019-08-13 10:58:45.106;762;766;277;277;240;52;185;48;-32;46;797;270;-34;-6;233;156;246;708;267;199;186;1;758;372;378;133;376;292;745;258.0;-1.0;1420.0;337.0;152.0;97;0;0;1;0;1;1;1;0;0;1;1;0;1;0;56239.17578125;25564.7890625;25583.4921875;2283.12939453125;739.0;327974;371.0;0.0;Calculated values ==>;1565686725.106;349.36;349.76;300.86;300.86;297.16;278.36;275.63479819532273;291.66;277.96000000000004;269.96000000000004;277.76000000000005;352.86;300.16;269.76000000000005;272.56;296.46000000000004;288.76000000000005;297.76000000000005;343.96000000000004;293.06;291.76000000000005;310.26000000000005;347.06000000000006;273.26000000000005;241.05796691057077;266.62003547228215;275.63479819532273;299.86;7580000.0;3720000.0000000005;3779999.9999999995;1330000.0;3760000.0;2920000.0;7450000.0;0.043000000000000003;0.0;0.23666666666666666;0.05616666666666667;0.025333333333333333;0.06833333333333333;0.0;25564.7890625;25583.4921875;2283.12939453125;56239.17578125;490188.43387894944;492079.09061381494;277984.1418273562;277984.1418273562;262086.04239029705;429328.3091220336;454566.2634031762;439186.1151600962;474180.86133098433;534356.1123607655;477752.67152728443;438884.6286365988;443012.3184851908;461617.4056713559;451373.6300349902;263669.1075914262;483375.0881698708;456571.7316668634;454710.6607199175;155983.51637300098;309913.9067706182;469796.4158913733;205401.79431613107;232310.37193004868;275.3548528104526;3550297.958698288;1483761.174263495;262539.5203903877;1298656.5974517348;0;49;50;26;61;72;22;2;150;159;1478918708100.4087;566008140639.741;1252908071600.1604;55328.955933071746;14850.164578476108;-0.0;15197.353067307702;5619581.735247697;962854.498216916;0.0;1458483.6653741458;1.5978704763542286;0.15583668825273894
6837;2019-08-13 10:59:45.136;775;779;283;283;249;44;176;46;-41;48;791;271;-43;-27;233;161;246;706;267;201;176;-1;746;363;368;136;366;284;735;208.0;-1.0;518.0;65.0;167.0;86;100;0;1;0;1;1;1;0;0;1;0;0;0;0;55326.81640625;25247.939453125;24841.115234375;1295.58142089844;738.0;327975;370.0;0.0;Calculated values ==>;1565686785.136;350.66;351.06000000000006;301.46000000000004;301.46000000000004;298.06;277.56;274.69669130483857;290.76000000000005;277.76000000000005;269.06;277.96000000000004;352.26;300.26000000000005;268.86;270.46000000000004;296.46000000000004;289.26000000000005;297.76000000000005;343.76;293.26000000000005;290.76000000000005;310.16;346.96000000000004;273.06;241.71165711629368;265.62235894841564;274.69669130483857;299.86;7459999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2840000.0;7350000.0;0.034666666666666665;0.0;0.08633333333333333;0.010833333333333334;0.02783333333333333;0.0625;0.0;25247.939453125;24841.115234375;1295.58142089844;55326.81640625;493295.461351828;494945.6559650969;282510.6481935947;282510.6481935947;266129.1331894009;429947.3805835815;454966.0686287633;439599.29834418936;473988.9803413144;534325.7674286255;478856.2333475964;439303.27157206414;441643.79727191123;463129.6232463674;453676.4608853369;264308.5875112856;484151.316765904;458473.52012050984;454966.0686287633;155565.71764046347;309494.7701623936;469192.267325385;203407.77722711125;238634.92243085185;274.5444683217709;3551228.140157708;1484184.825387292;262569.3578917971;1299077.0126159142;0;49;50;26;61;72;22;2;150;159;1479142620000.302;566088880989.7025;1253080958000.0781;20391.201323107744;2879.3319760646323;-0.0;13520.696637369467;5620213.052058519;963002.317894369;0.0;1458723.1021134444;0.7159967010164073;0.05029685859500535
6838;2019-08-13 11:00:45.127;781;786;275;274;233;35;182;38;-33;48;792;271;-36;-24;234;155;246;702;263;204;181;-1;725;354;359;140;358;298;720;180.0;-1.0;1748.0;0.0;211.0;42;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42118.84375;14372.890625;22361.62890625;1354.71960449219;736.0;327976;370.0;0.0;Calculated values ==>;1565686845.127;351.26;351.76;300.66;300.56;296.46000000000004;276.66;273.7412296467126;291.36;276.96000000000004;269.86;277.96000000000004;352.36;300.26000000000005;269.56;270.76000000000005;296.56;288.66;297.76000000000005;343.36;293.56;291.26000000000005;310.16;346.76;273.06;242.56692532238324;267.35522164206344;273.7412296467126;299.46000000000004;7250000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2980000.0;7200000.0;0.030000000000000002;0.0;0.29133333333333333;0.0;0.035166666666666666;0.06516666666666666;0.0;14372.890625;22361.62890625;1354.71960449219;42118.84375;496194.7831975115;497379.9945478539;279743.22387198603;279165.4073414591;260729.86826963015;430542.39183029096;457297.8295178155;437690.7340488345;473471.4621678974;533394.7653197569;477118.3208717698;437224.8463805047;439072.0574886922;464448.5893172968;454364.35304597585;265526.1159214326;485160.57662375306;460303.8616837284;457159.53534223116;155565.71764046347;308656.51637580903;468644.2581567397;201446.94854128102;243698.9027478763;273.7412296467126;3552040.065520976;1484514.9494462046;262591.4404208636;1299470.3098148063;0;49;50;26;61;72;22;2;150;159;1479360687285.94;566171668569.9447;1253255531810.5889;68825.68951120057;0.0;-0.0;13910.517890732124;5620956.414629865;963026.3087284081;0.0;1458951.6612794956;2.1721675013532806;0.17442600553892115
6839;2019-08-13 11:01:45.107;774;780;269;268;214;32;177;33;-28;46;795;271;-29;-15;234;142;246;695;259;203;178;-1;733;351;356;141;355;300;728;188.0;-1.0;1586.0;151.0;222.0;16;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40933.30859375;14520.9150390625;21734.267578125;1353.37829589844;734.0;327977;371.0;0.0;Calculated values ==>;1565686905.107;350.56000000000006;351.16;300.06;299.96000000000004;294.56;276.36;273.4187578820637;290.86;276.46000000000004;270.36;277.76000000000005;352.66;300.26000000000005;270.26000000000005;271.66;296.56;287.36;297.76000000000005;342.66;293.46000000000004;290.96000000000004;310.26000000000005;346.56000000000006;273.06;242.77792619122317;267.5978703862781;273.4187578820637;299.06;7330000.0;3510000.0;3560000.0;1410000.0;3550000.0;3000000.0;7280000.0;0.03133333333333333;0.0;0.2643333333333333;0.025166666666666667;0.037000000000000005;0.06833333333333333;0.0;14520.9150390625;21734.267578125;1353.37829589844;40933.30859375;494420.37723219325;495764.22966101055;275611.2657247085;275110.41398842825;253626.7919721595;430735.4089219946;457096.28423363913;438011.42202021845;473145.1120115388;533558.2703403217;476867.14884319564;437856.56215164;439997.77987885213;464888.3313533835;453043.29649086215;265046.11916643643;483233.1831134726;460635.26612677675;457234.1725856539;155983.51637300098;307818.28838856175;468506.6426915133;200292.94268302384;241075.05906169215;273.27595000116264;3552731.9360903045;1484755.650899577;262614.0003808799;1299837.6531303583;0;49;50;26;61;72;22;2;150;159;1479575115786.008;566255940469.9716;1253434872010.646;62836.91803813177;6750.044783546984;-0.0;14770.872757470719;5622053.237296993;963082.5403514978;0.0;1459190.593197777;2.2430487508974872;0.19260746139291232
6840;2019-08-13 11:02:45.128;768;775;271;270;210;33;153;31;-28;44;795;268;-30;-14;235;135;247;710;264;195;153;0;740;352;357;143;356;299;735;190.0;0.0;1615.0;105.0;204.0;8;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40956.77734375;14645.4228515625;21696.337890625;1341.26611328125;731.0;327978;371.0;0.0;Calculated values ==>;1565686965.128;349.96000000000004;350.66;300.26000000000005;300.16;294.16;276.46000000000004;273.5264737036516;288.46000000000004;276.26000000000005;270.36;277.56;352.66;299.96000000000004;270.16;271.76000000000005;296.66;286.66;297.86;344.16;292.66;288.46000000000004;310.26000000000005;346.26;273.16;243.1966462407574;267.47669482898436;273.5264737036516;299.56;7400000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2990000.0;7350000.0;0.03166666666666666;0.0;0.26916666666666667;0.0175;0.034;0.06566666666666666;0.0;14645.4228515625;21696.337890625;1341.26611328125;40956.77734375;492865.8755143543;494369.8232620958;275936.1824024878;275439.5870555274;252038.53297661504;430671.36484660726;453567.83574282797;438236.7768127522;472686.96060398995;533632.2659797296;476644.82622679684;437928.15255369636;440364.72933819855;464872.6823385499;451869.33440613997;265035.18874065776;484759.9789580357;459398.6165296522;453567.83574282797;155983.51637300098;306560.99450073834;468330.1626717748;200680.9628061524;239645.59427227528;273.4326296879582;3553414.5923181595;1484998.788783447;262636.46361030167;1300199.701514645;0;49;50;26;61;72;22;2;150;159;1479789090650.6816;566341170289.8416;1253614634905.3718;63942.106603443106;4683.860997648392;-0.0;14047.56052323296;5623110.098939549;963177.8562484209;0.0;1459430.8308618467;2.1939195182333515;0.188531578015212
6841;2019-08-13 11:03:45.098;766;773;274;273;215;33;147;30;-28;43;791;267;-30;-14;235;135;247;719;268;189;147;0;742;351;357;144;355;299;737;198.0;-1.0;1473.0;230.0;204.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41001.5;14699.380859375;21499.90625;1338.29272460938;721.0;327979;373.0;0.0;Calculated values ==>;1565687025.098;349.76;350.46000000000004;300.56;300.46000000000004;294.66;276.46000000000004;273.4187578820637;287.86;276.16;270.36;277.46000000000004;352.26;299.86;270.16;271.76000000000005;296.66;286.66;297.86;345.06000000000006;292.06;287.86;310.46000000000004;345.26;273.16;243.40439225979637;267.47669482898436;273.4187578820637;299.96000000000004;7420000.0;3510000.0;3570000.0000000005;1440000.0;3550000.0;2990000.0;7370000.0;0.033;0.0;0.2455;0.03833333333333333;0.034;0.067;0.0;14699.380859375;21499.90625;1338.29272460938;41001.5;492376.51334114734;493885.9846792069;277259.44719520357;276747.95704315347;253623.7610429824;430735.4089219946;452711.3097642865;438236.7768127522;472457.08239583095;533216.7363102105;476528.7195081973;437928.15255369636;440364.72933819855;465018.71783975384;452046.03455996263;264920.8153506622;485909.8088959301;458581.8320255698;452711.3097642865;156819.11488148148;302370.42649719206;468191.96898575197;200140.75983857975;239275.61610910526;273.21612318935837;3554097.236470194;1485243.2065444726;262658.78210246627;1300559.4902316378;0;49;50;26;61;72;22;2;150;159;1480003183550.7837;566427227239.8826;1253793945205.4573;58452.572167159335;10275.296350641602;-0.0;14300.191474897143;5624129.544618629;963302.4535632271;0.0;1459666.9440129772;2.2118650259260777;0.20706910596034703
6842;2019-08-13 11:04:45.099;765;773;273;272;216;32;158;29;-30;41;783;267;-31;-14;236;137;246;724;271;186;158;1;740;352;357;146;355;297;737;202.0;-1.0;1569.0;188.0;203.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40913.98828125;14708.125;21424.09375;1331.63122558594;707.0;327980;413.0;0.0;Calculated values ==>;1565687085.099;349.66;350.46000000000004;300.46000000000004;300.36;294.76000000000005;276.36;273.5264737036516;288.96000000000004;276.06;270.16;277.26000000000005;351.46000000000004;299.86;270.06;271.76000000000005;296.76000000000005;286.86;297.76000000000005;345.56000000000006;291.76000000000005;288.96000000000004;314.46000000000004;343.86;273.26000000000005;243.81672145450628;267.23344911666527;273.5264737036516;300.26000000000005;7400000.0;3520000.0000000005;3570000.0000000005;1460000.0;3550000.0;2970000.0;7370000.0;0.033666666666666664;0.0;0.2615;0.03133333333333333;0.03383333333333333;0.0675;0.0;14708.125;21424.09375;1331.63122558594;40913.98828125;492428.5817399411;493885.9846792069;276747.95704315347;276243.31258794543;253958.9770635535;430671.36484660726;454276.7513207329;438378.49729393894;471995.6991225075;532534.5973414857;476780.88854363107;438225.1199557825;440794.2302202101;465148.9974776233;452155.9776336696;264642.8215672981;486663.24414692575;458171.54992489325;454276.7513207329;173531.66647045466;296504.67125881097;468014.81014881446;200538.43735321358;238737.2830249612;273.3767187293709;3554779.8769155312;1485488.2731773804;262681.0318395138;1300917.1961928725;0;49;50;26;61;72;22;2;150;159;1480217387120.525;566514228689.7775;1253972748185.2412;62195.17567449968;8380.926347595494;-0.0;14548.91410996459;5625134.959272726;963457.9246766666;0.0;1459907.357232714;2.2721908236215227;0.20995264667332225
6843;2019-08-13 11:05:45.109;765;772;273;272;215;32;164;30;-30;39;768;268;-31;-9;236;137;246;726;273;185;164;2;742;351;356;137;355;298;738;204.0;-1.0;1072.0;183.0;205.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41827.17578125;14683.4033203125;21479.287109375;2317.14282226562;700.0;327981;530.0;0.0;Calculated values ==>;1565687145.109;349.66;350.36;300.46000000000004;300.36;294.66;276.36;273.4187578820637;289.56;276.16;270.16;277.06;349.96000000000004;299.96000000000004;270.06;272.26000000000005;296.76000000000005;286.86;297.76000000000005;345.76;291.66;289.56;326.16;343.16;273.36;241.92719264551067;267.35522164206344;273.4187578820637;300.46000000000004;7420000.0;3510000.0;3560000.0;1370000.0;3550000.0;2980000.0;7380000.0;0.034;0.0;0.17866666666666667;0.030500000000000003;0.034166666666666665;0.06816666666666667;0.0;14683.4033203125;21479.287109375;2317.14282226562;41827.17578125;492230.35273444327;493643.3951172889;276648.80729337694;276146.6954812993;253586.53912775713;430735.4089219946;455289.7775501878;438153.8488135099;472980.6827117325;530900.5236247084;476770.8324145226;437999.7806145802;441323.95829298784;465148.9974776233;452331.8709258102;264530.2747040513;486858.8834500317;458195.27633761574;455289.7775501878;222432.26289678228;293572.2367247113;469351.06416570285;200201.53428699487;238518.62711415457;273.2400219020996;3555469.501534226;1485733.243401578;262711.4433576495;1301274.7839546727;0;49;50;26;61;72;22;2;150;160;1480431322770.491;566599142839.7639;1254151277935.213;42514.14686207069;8209.060661300593;-0.0;14776.56675472293;5626007.682390007;963596.197610034;0.0;1460151.7769697155;1.7021844624227846;0.15403094975069498
6844;2019-08-13 11:06:45.120;765;772;272;271;213;32;164;29;-28;38;724;270;-30;-2;237;136;246;728;272;185;164;1;743;351;356;132;354;299;738;211.0;-1.0;1534.0;226.0;205.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41900.5625;14697.111328125;21526.78515625;2346.646484375;693.0;327982;607.0;0.0;Calculated values ==>;1565687205.12;349.66;350.36;300.36;300.26000000000005;294.46000000000004;276.36;273.4187578820637;289.56;276.06;270.36;276.96000000000004;345.56000000000006;300.16;270.16;272.96000000000004;296.86;286.76000000000005;297.76000000000005;345.96000000000004;291.66;289.56;333.86;342.46000000000004;273.26000000000005;240.83765695389522;267.47669482898436;273.4187578820637;300.36;7430000.0;3510000.0;3560000.0;1320000.0;3540000.0;2990000.0;7380000.0;0.035166666666666666;0.0;0.25566666666666665;0.03766666666666666;0.034166666666666665;0.06933333333333333;0.0;14697.111328125;21526.78515625;2346.646484375;41900.5625;492131.13595160405;493643.3951172889;276146.6954812993;275650.99439480563;252921.13289501632;430735.4089219946;455289.7775501878;438236.7768127522;473533.532933398;526236.4267350426;476876.8798995798;437928.15255369636;442147.02957710525;465424.41340235074;452189.0443958406;264474.4317252075;487159.1573712037;458195.27633761574;455289.7775501878;254638.09398592086;290640.09048841946;469931.77505118237;200243.80449378307;237647.87336984277;273.25663875891365;3556167.360602994;1485978.125910211;262750.3153937187;1301633.2335934513;0;49;50;26;61;72;22;2;150;160;1480644961930.199;566679857634.6536;1254330410769.968;60846.8699228831;10158.246890995373;-0.0;15089.838689837254;5626869.182108035;963749.2865672583;0.0;1460400.7093106438;2.232142689136375;0.21033476242963836
6845;2019-08-13 11:07:45.130;765;772;270;269;210;31;163;29;-23;37;714;271;-27;0;237;134;246;729;272;185;163;1;747;351;356;136;355;300;743;218.0;0.0;1515.0;382.0;214.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41823.35546875;14786.564453125;21670.78515625;2334.89916992188;684.0;327983;646.0;0.0;Calculated values ==>;1565687265.13;349.66;350.36;300.16;300.06;294.16;276.26000000000005;273.4187578820637;289.46000000000004;276.06;270.86;276.86;344.56000000000006;300.26000000000005;270.46000000000004;273.16;296.86;286.56;297.76000000000005;346.06000000000006;291.66;289.46000000000004;337.76;341.56000000000006;273.26000000000005;241.71165711629368;267.5978703862781;273.4187578820637;300.36;7470000.0;3510000.0;3560000.0;1360000.0;3550000.0;3000000.0;7430000.0;0.036333333333333336;0.0;0.2525;0.06366666666666666;0.035666666666666666;0.07200000000000001;0.0;14786.564453125;21670.78515625;2334.89916992188;41823.35546875;491733.5852345312;493152.9571277711;274713.4400508253;274240.1264148743;251759.3494669259;430735.4089219946;455149.7080012845;438781.1946434162;472915.8103579757;525111.9240549327;476867.14884319564;438165.9764317512;442232.80960689666;465279.17082256265;451902.8401793581;264253.85769010393;486786.21320280276;458195.27633761574;455149.7080012845;270959.89632461156;286870.6033266602;469388.9171306721;200019.78283400286;237020.80747381767;273.1685238438133;3556865.176205281;1486223.8641588748;262789.33477646677;1301993.2733440541;0;49;50;26;61;72;22;2;150;160;1480858597531.0137;566760271034.9602;1254510140720.6536;60287.25648187687;17149.834883554606;-0.0;15705.280837977614;5627878.801407102;963976.891844139;0.0;1460657.3780786872;2.4010562711465813;0.24307411752899374
6846;2019-08-13 11:08:45.131;765;772;271;270;212;32;160;29;-20;36;722;272;-22;3;238;135;246;730;272;183;160;0;748;352;357;139;356;301;744;206.0;-1.0;1598.0;350.0;202.0;0;0;98;1;0;0;1;1;0;0;1;0;1;0;0;41566.03125;14705.9716796875;21671.955078125;2329.68603515625;675.0;327984;673.0;0.0;Calculated values ==>;1565687325.131;349.66;350.36;300.26000000000005;300.16;294.36;276.36;273.5264737036516;289.16;276.06;271.16;276.76000000000005;345.36;300.36;270.96000000000004;273.46000000000004;296.96000000000004;286.66;297.76000000000005;346.16;291.46000000000004;289.16;340.46000000000004;340.66;273.16;242.35481222062532;267.7187500070086;273.5264737036516;300.36;7480000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3010000.0;7440000.000000001;0.034333333333333334;0.0;0.26633333333333337;0.058333333333333334;0.033666666666666664;0.068;0.0;14705.9716796875;21671.955078125;2329.68603515625;41566.03125;491634.0262912406;493054.671354326;275102.6923361945;274626.0569147801;252377.53095925547;430671.36484660726;454559.116067804;439018.5917755428;472424.9728513876;525870.3286171833;476857.52143508586;438711.9858211006;442466.16301167716;465263.9689877527;451869.33440613997;264199.39879374893;486832.1856572437;457759.9777785417;454559.116067804;282264.0715131367;283101.5729112263;468880.45426275564;200344.5295082648;237357.14933973976;273.3005710404031;3557560.099342291;1486469.6393892036;262828.2069676545;1302354.468865396;0;49;50;26;61;72;22;2;150;160;1481072501095.7554;566842772409.8606;1254690443725.4358;63566.858583851725;15664.595610678633;-0.0;14769.733737508368;5628910.936233363;964250.3499888204;0.0;1460911.340765817;2.4284935481506644;0.24442972720836761
6847;2019-08-13 11:09:45.101;765;772;274;273;217;31;160;29;-16;36;731;274;-19;7;238;137;247;731;275;182;160;0;747;351;356;146;355;303;743;188.0;-1.0;1575.0;299.0;190.0;0;0;98;1;0;0;1;1;0;0;1;0;1;0;0;41456.0859375;14674.2880859375;21685.197265625;2325.279296875;665.0;327985;692.0;0.0;Calculated values ==>;1565687385.101;349.66;350.36;300.56;300.46000000000004;294.86;276.26000000000005;273.4187578820637;289.16;276.06;271.56;276.76000000000005;346.26;300.56;271.26000000000005;273.86;296.96000000000004;286.86;297.86;346.26;291.36;289.16;342.36;339.66;273.16;243.81672145450628;267.9596281332873;273.4187578820637;300.66;7470000.0;3510000.0;3560000.0;1460000.0;3550000.0;3030000.0;7430000.0;0.03133333333333333;0.0;0.2625;0.049833333333333334;0.03166666666666666;0.063;0.0;14674.2880859375;21685.197265625;2325.279296875;41456.0859375;491733.5852345312;493152.9571277711;276662.87696236477;276166.60389558744;254068.77765114052;430735.4089219946;454728.515857866;439188.78863478545;471499.95120613376;526655.636851071;476838.5782877984;438727.9205961053;442640.2954479828;465409.2384259755;452331.8709258102;264639.9917154;487087.3415231406;457784.2476305463;454728.515857866;290221.2356813373;278914.2836208781;467914.8273509555;200136.93109963552;238602.35362322957;273.2146172888196;3558251.604393695;1486714.3524696182;262866.97894975106;1302715.5978136314;0;49;50;26;61;72;22;2;150;160;1481286294145.8574;566928229659.9014;1254871553125.5222;62751.11260297686;13344.265163190781;-0.0;13615.948220782093;5629963.059668875;964491.9696251313;0.0;1461147.7698419075;2.319035072391819;0.23314694588729273
6848;2019-08-13 11:10:45.102;766;771;274;274;218;29;167;28;-11;35;735;275;-13;11;238;138;247;730;276;184;167;0;748;349;354;147;353;306;744;179.0;-2.0;1622.0;256.0;189.0;0;29;98;1;0;0;1;1;0;0;1;0;1;0;0;41749.23828125;14687.205078125;21694.1171875;2467.62817382812;643.0;327986;708.0;13.0;Calculated values ==>;1565687445.102;349.76;350.26;300.56;300.56;294.96000000000004;276.06;273.20264511476705;289.86;275.96000000000004;272.06;276.66;346.66;300.66;271.86;274.26000000000005;296.96000000000004;286.96000000000004;297.86;346.16;291.56;289.86;343.96000000000004;337.46000000000004;273.16;244.02132995426717;268.3187672390254;273.20264511476705;300.76000000000005;7480000.0;3490000.0;3540000.0;1470000.0;3529999.9999999995;3060000.0;7440000.000000001;0.029833333333333333;0.0;0.2703333333333333;0.042666666666666665;0.0315;0.06133333333333334;0.03269747911952822;14687.205078125;21694.1171875;2467.62817382812;41749.23828125;491781.0548066609;492908.883280324;276566.650456426;276566.650456426;254366.25245294365;430862.6128555636;456041.49723122193;439294.3313615184;471267.55247380707;526840.6105527701;476577.23656929575;438986.2991974235;442609.8111887139;465698.93970120384;452824.03457400465;264584.6776520664;486832.1856572437;458379.467483997;456041.49723122193;296923.61432157;269704.110367413;467775.8766937583;199693.98036022627;239174.78103463323;273.03159777423355;3558944.993650975;1486959.0356570084;262906.9205109736;1303077.0981252089;0;49;50;26;61;72;22;2;150;160;1481499297695.6;567016131124.7952;1255054256170.3015;64771.96155401597;11438.160910230701;-0.0;13301.158593390775;5631025.769663772;964698.493284164;0.0;1461372.082803575;2.3040849249490694;0.22852948256935632
6849;2019-08-13 11:11:45.132;767;772;275;274;219;28;173;27;-5;34;738;278;-7;18;239;139;247;730;273;186;173;-1;748;348;353;145;351;309;744;179.0;0.0;1776.0;242.0;191.0;0;48;98;1;0;0;1;1;0;0;1;0;1;0;0;42003.1640625;14684.8857421875;21793.71875;2629.29760742188;615.0;327987;719.0;0.0;Calculated values ==>;1565687505.132;349.86;350.36;300.66;300.56;295.06;275.96000000000004;273.0942459734351;290.46000000000004;275.86;272.66;276.56;346.96000000000004;300.96000000000004;272.46000000000004;274.96000000000004;297.06;287.06;297.86;346.16;291.76000000000005;290.46000000000004;345.06000000000006;334.66;273.06;243.61107973660833;268.67533136820026;273.0942459734351;300.46000000000004;7480000.0;3479999.9999999995;3529999.9999999995;1450000.0;3510000.0;3090000.0;7440000.000000001;0.029833333333333333;0.0;0.29600000000000004;0.04033333333333333;0.03183333333333333;0.06166666666666666;0.0;14684.8857421875;21793.71875;2629.29760742188;42003.1640625;491927.97012225154;493054.671354326;277066.83003512747;276566.650456426;254702.46427246297;430925.7729439634;457035.12758347794;439557.769353477;471434.6316277157;526921.5919809898;476549.8384661446;439249.2726566992;443026.34146199;466116.49786128954;453139.3580578936;264584.6776520664;486832.1856572437;458811.10526195535;457035.12758347794;301532.38793589;257985.5697089033;467953.6888228445;199480.5185764818;239531.83070783672;272.94314664960547;3559643.2793051833;1487203.925464106;262949.4161296545;1303439.677957165;0;49;50;26;61;72;22;2;150;160;1481711503745.499;567103774924.7534;1255238848420.2136;71062.86622999058;10828.417866603295;-0.0;13412.703307331207;5632158.292539881;964884.1408846274;0.0;1461594.8096270661;2.4369496262208603;0.23754121294882075
6850;2019-08-13 11:12:45.123;769;773;275;274;219;27;175;26;1;32;744;278;-1;24;239;139;247;732;273;188;175;-4;752;347;353;142;351;311;747;179.0;-2.0;1737.0;302.0;192.0;0;51;98;1;0;0;1;1;0;0;1;0;1;0;0;42244.265625;14745.6826171875;21908.439453125;2685.2041015625;583.0;327988;724.0;0.0;Calculated values ==>;1565687565.123;350.06000000000006;350.46000000000004;300.66;300.56;295.06;275.86;272.9856168485579;290.66;275.76000000000005;273.26000000000005;276.36;347.56000000000006;300.96000000000004;273.06;275.56;297.06;287.06;297.86;346.36;291.96000000000004;290.66;345.56000000000006;331.46000000000004;272.76000000000005;242.98782864720522;268.91163127593666;272.9856168485579;300.46000000000004;7520000.0;3470000.0000000005;3529999.9999999995;1420000.0;3510000.0;3110000.0;7470000.0;0.029833333333333333;0.0;0.28950000000000004;0.050333333333333334;0.032;0.06183333333333334;0.0;14745.6826171875;21908.439453125;2685.2041015625;42244.265625;491824.8678007552;492905.5204635397;276776.09692456294;276283.0924321556;254588.50389058518;430988.63858405815;457309.93726511206;440043.5321553938;471635.3862721799;527396.3183723479;476296.98422124085;439735.90987091843;443503.4123885207;466116.49786128954;453312.52794791735;264366.1569085667;486819.90688932815;459082.2296024654;457309.93726511206;303627.53096179874;244597.3647265701;468070.66303951683;199113.6857047531;239305.55350584068;272.7940338006729;3560345.235909222;1487449.1434119665;262993.69700072246;1303803.807980778;0;49;50;26;61;72;22;2;150;160;1481923271975.2769;567189862009.6631;1255424820520.0186;69749.19054746049;13537.501192516442;-0.0;13479.937729114949;5633331.550330058;965087.1597525082;0.0;1461818.8813530002;2.4597937709028064;0.2463332048252429
6851;2019-08-13 11:13:45.093;771;775;277;276;222;28;176;25;6;31;752;280;4;29;239;140;247;733;277;189;176;-8;752;348;353;138;352;313;747;173.0;-1.0;1625.0;265.0;188.0;0;44;100;1;0;0;1;1;0;0;1;0;1;0;0;42327.84375;14838.0185546875;21880.7734375;2664.177734375;559.0;327989;725.0;0.0;Calculated values ==>;1565687625.093;350.26;350.66;300.86;300.76000000000005;295.36;275.96000000000004;273.0942459734351;290.76000000000005;275.66;273.76000000000005;276.26000000000005;348.36;301.16;273.56;276.06;297.06;287.16;297.86;346.46000000000004;292.06;290.76000000000005;345.66;329.06;272.36;242.14157278889297;269.14681796795327;273.0942459734351;300.86;7520000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3130000.0;7470000.0;0.028833333333333332;0.0;0.2708333333333333;0.04416666666666667;0.03133333333333333;0.06016666666666666;0.0;14838.0185546875;21880.7734375;2664.177734375;42327.84375;492119.06588382064;493197.4006477317;277781.01010328304;277275.3080892471;255601.48520994527;430925.7729439634;457447.12200883246;440377.4722100472;472066.18378088326;528082.2927351547;476279.19512402377;440070.1442045368;443834.65588331444;465972.58579758817;453280.47471179586;264366.1569085667;486970.7977073114;459217.5880108091;457447.12200883246;304046.57827927166;234559.02529450474;468227.53121424763;199370.85598277673;240204.95286547812;272.8998657414909;3561049.651103894;1487695.5509897615;263038.2528936189;1304168.53563332;0;49;50;26;61;72;22;2;150;160;1482134966075.378;567273820009.7031;1255611926920.108;65272.625228219076;11874.503156056631;-0.0;13070.737176791818;5634456.1695378255;965298.8205721625;0.0;1462040.0263495094;2.29078371152439;0.22971051836459766
6852;2019-08-13 11:14:45.104;772;776;279;278;224;28;176;25;9;31;761;282;7;28;240;141;247;735;282;190;176;-11;752;348;353;135;351;314;747;165.0;0.0;1357.0;220.0;185.0;0;29;100;1;0;0;1;1;0;0;1;0;1;0;0;42423.9765625;14833.6279296875;21859.673828125;2578.01513671875;562.0;327990;723.0;0.0;Calculated values ==>;1565687685.104;350.36;350.76;301.06;300.96000000000004;295.56;275.96000000000004;273.0942459734351;290.76000000000005;275.66;274.06;276.26000000000005;349.26;301.36;273.86;275.96000000000004;297.16;287.26000000000005;297.86;346.66;292.16;290.76000000000005;345.46000000000004;329.36;272.06;241.49495122638035;269.2639976450953;273.0942459734351;301.36;7520000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;3140000.0;7470000.0;0.0275;0.0;0.22616666666666668;0.03666666666666667;0.030833333333333334;0.058333333333333334;0.0;14833.6279296875;21859.673828125;2578.01513671875;42423.9765625;492265.9955682674;493343.1777298796;278813.13109423267;278293.5082562513;256284.11753056975;430925.7729439634;457447.12200883246;440621.79525251605;472460.9817075043;528951.2814549799;476388.4013727156;440314.901596438;443483.68311661866;466245.360953766;453421.4193259366;264366.1569085667;487272.1891386615;459352.8116281962;457447.12200883246;303208.48990285693;235813.6939595721;468345.8528238868;199344.23885101988;241349.22475100379;272.8893562899039;3561756.045756954;1487942.8600427913;263081.945843231;1304533.106187167;0;49;50;26;61;72;22;2;150;160;1482346804905.93;567355735024.9166;1255800061405.5981;54568.94067280505;9863.392512338452;-0.0;12605.71067337334;5635455.032347552;965480.0029138786;0.0;1462254.035976725;1.9616873064229945;0.19609001122362546
6853;2019-08-13 11:15:45.144;772;777;278;278;224;26;179;24;-6;31;770;284;-5;28;240;141;247;735;277;191;179;-14;751;346;351;132;350;314;746;164.0;-2.0;1245.0;218.0;190.0;0;13;100;1;0;0;1;1;0;0;1;0;1;0;0;42301.06640625;14818.1220703125;21811.869140625;2490.47387695312;551.0;327991;717.0;0.0;Calculated values ==>;1565687745.144;350.36;350.86;300.96000000000004;300.96000000000004;295.56;275.76000000000005;272.8767566201714;291.06;275.56;272.56;276.26000000000005;350.16;301.56;272.66;275.96000000000004;297.16;287.26000000000005;297.86;346.66;292.26000000000005;291.06;344.86;328.26000000000005;271.76000000000005;240.83765695389522;269.2639976450953;272.8767566201714;300.86;7509999.999999999;3460000.0;3510000.0;1320000.0;3500000.0;3140000.0;7459999.999999999;0.02733333333333333;0.0;0.2075;0.036333333333333336;0.03166666666666666;0.059;0.0;14818.1220703125;21811.869140625;2490.47387695312;42301.06640625;492364.8129997967;493586.62713961536;278397.3064185;278397.3064185;256324.38606363916;431051.2098666511;458179.81269409554;438291.20036355284;472853.8412306012;529896.6234104271;476624.1108372798;438448.72409214015;443483.68311661866;466388.7554824311;453765.76622826525;264420.38253890595;487376.2735181338;459802.3731094622;458179.81269409554;300694.37409284414;231213.40812182956;468464.7437268148;198745.76310969942;241496.59143928165;272.64425123024995;3562462.5584759274;1488190.1226912453;263124.2114099237;1304897.2783313585;0;49;50;26;61;72;22;2;150;160;1482558145705.7957;567435888424.8657;1255988587005.4783;49705.678230174584;9799.789629088526;-0.0;12784.310054034018;5636324.566807962;965643.9720048538;0.0;1462465.7605383229;1.847876239479417;0.18034530275620939
6854;2019-08-13 11:16:45.115;773;777;277;276;221;26;181;24;-13;30;779;283;-14;20;240;140;247;736;277;192;181;-16;751;346;351;132;350;313;747;163.0;-1.0;1009.0;199.0;190.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42166.39453125;14833.1201171875;21859.314453125;2449.6982421875;541.0;327992;710.0;0.0;Calculated values ==>;1565687805.115;350.46000000000004;350.86;300.86;300.76000000000005;295.26000000000005;275.76000000000005;272.8767566201714;291.26000000000005;275.56;271.86;276.16;351.06000000000006;301.46000000000004;271.76000000000005;275.16;297.16;287.16;297.86;346.76;292.36;291.26000000000005;344.16;327.26000000000005;271.56;240.83765695389522;269.14681796795327;272.8767566201714;300.86;7509999.999999999;3460000.0;3510000.0;1320000.0;3500000.0;3130000.0;7470000.0;0.027166666666666665;0.0;0.16816666666666666;0.033166666666666664;0.03166666666666666;0.05883333333333333;0.0;14833.1201171875;21859.314453125;2449.6982421875;42166.39453125;492511.48712962726;493488.8467418464;277781.01010328304;277275.3080892471;255262.3882363041;431051.2098666511;458451.600018346;437408.94190281845;472756.67973813636;530916.6502175146;476632.49190817226;437249.5021140777;442497.99277932243;466388.7554824311;453625.5799753911;264420.38253890595;487422.690925597;459936.72070397437;458451.600018346;297761.5184850505;227031.71669481136;468268.8150505259;198682.4421855941;241256.74219794793;272.6191674444036;3563166.1137670632;1488437.096947346;263165.35961297096;1305261.0289632175;0;49;50;26;61;72;22;2;150;160;1482768643915.6416;567515050144.8079;1256176596090.3408;40145.83970244656;8941.281366686904;-0.0;12778.297468433419;5637072.967554905;965800.0721115017;0.0;1462678.6793070184;1.5805326407203397;0.15112680215519184
