;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6855;2019-08-13 11:17:45.105;773;778;273;272;219;26;181;24;-14;30;785;281;-15;15;241;139;247;737;274;193;181;-17;755;347;352;131;350;312;751;178.0;-1.0;1269.0;218.0;199.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41958.6875;14903.9365234375;21942.462890625;2461.08544921875;535.0;327993;703.0;0.0;Calculated values ==>;1565687865.105;350.46000000000004;350.96000000000004;300.46000000000004;300.36;295.06;275.76000000000005;272.9856168485579;291.26000000000005;275.56;271.76000000000005;276.16;351.66;301.26000000000005;271.66;274.66;297.26000000000005;287.06;297.86;346.86;292.46000000000004;291.26000000000005;343.46000000000004;326.66;271.46000000000004;240.61611355647437;269.02936301313275;272.9856168485579;300.56;7550000.0;3470000.0000000005;3520000.0000000005;1310000.0;3500000.0;3120000.0;7509999.999999999;0.029666666666666668;0.0;0.2115;0.036333333333333336;0.033166666666666664;0.06283333333333332;0.0;14903.9365234375;21942.462890625;2461.08544921875;41958.6875;492116.3915220354;493243.1972955632;275437.8540174648;274964.67625396897;254438.42422712935;430988.63858405815;458291.4282004027;437478.7579247441;472887.3552016489;531620.6251923364;476523.38878098177;437319.724394416;441956.66592570563;466517.27427466155;453312.52794791735;264205.0591929767;487157.2299390805;459914.4856856361;458291.4282004027;294828.9587717387;224522.8720964353;468308.8621005006;198999.58742744252;239347.63796169835;272.748914872879;3563867.039277043;1488684.8644512566;263206.2759898729;1305625.9829386715;0;49;50;26;61;72;22;2;150;160;1482979508765.675;567593936994.8204;1256364064840.3706;50438.344560179285;9784.903646454444;-0.0;13756.968153331922;5637827.709945847;965956.0976447124;0.0;1462899.7696660326;1.882089800893713;0.1793869874563087
6856;2019-08-13 11:18:45.095;773;779;274;273;216;27;179;24;-14;30;791;279;-15;12;241;137;247;738;275;192;179;-19;756;348;353;130;352;312;752;174.0;-1.0;1362.0;239.0;200.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41998.5625;14924.7041015625;22012.544921875;2461.17138671875;529.0;327994;696.0;0.0;Calculated values ==>;1565687925.095;350.46000000000004;351.06000000000006;300.56;300.46000000000004;294.76000000000005;275.86;273.0942459734351;291.06;275.56;271.76000000000005;276.16;352.26;301.06;271.66;274.36;297.26000000000005;286.86;297.86;346.96000000000004;292.36;291.06;342.76;326.06;271.26000000000005;240.39332010688793;269.02936301313275;273.0942459734351;300.66;7559999.999999999;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;3120000.0;7520000.0;0.029;0.0;0.22699999999999998;0.03983333333333334;0.03333333333333333;0.06233333333333334;0.0;14924.7041015625;22012.544921875;2461.17138671875;41998.5625;492017.45113689423;493291.3861277191;275826.5910074173;275350.14047675283;253407.38672035356;430925.7729439634;457857.80638448976;437478.7579247441;473017.81868751155;532248.8224483188;476288.0366547564;437319.724394416;441504.51939280285;466230.7040123309;452856.6041017673;264151.8773578159;487204.12573999644;459622.85760126676;457857.80638448976;291896.6896268761;222014.15119762826;468251.26943608606;199222.13935289168;240187.08676172886;272.84112490540605;3564566.5664198627;1488933.3950278368;263247.28796037775;1305992.2136218785;0;49;50;26;61;72;22;2;150;160;1483190973515.7087;567672223944.8329;1256551233640.4004;54084.25241581049;10716.327014980576;-0.0;13568.141523152097;5638698.586417179;966126.9127596534;0.0;1463127.4409618317;1.9891335778969714;0.1936135074231323
6857;2019-08-13 11:19:45.116;773;780;275;274;219;28;175;25;-14;31;796;278;-15;10;242;139;247;738;273;191;175;-19;757;349;354;131;353;311;752;163.0;-1.0;1056.0;225.0;191.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41903.61328125;14921.796875;22062.01171875;2440.72143554688;520.0;327995;689.0;0.0;Calculated values ==>;1565687985.116;350.46000000000004;351.16;300.66;300.56;295.06;275.96000000000004;273.20264511476705;290.66;275.66;271.76000000000005;276.26000000000005;352.76;300.96000000000004;271.66;274.16;297.36;287.06;297.86;346.96000000000004;292.26000000000005;290.66;342.06000000000006;325.16;271.26000000000005;240.61611355647437;268.91163127593666;273.20264511476705;300.46000000000004;7570000.0;3490000.0;3540000.0;1310000.0;3529999.9999999995;3110000.0;7520000.0;0.027166666666666665;0.0;0.17600000000000002;0.0375;0.03183333333333333;0.059;0.0;14921.796875;22062.01171875;2440.72143554688;41903.61328125;491918.44402476464;493437.43075064063;276308.49072997656;275826.5910074173;254401.23153639233;430862.6128555636;457147.0408154334;437706.9197206977;472984.3684616349;532846.4530160595;476296.98422124085;437548.62350390764;441413.91313283873;466216.16700420267;452965.71244139585;264098.9498409958;487204.12573999644;459330.1300862276;457147.0408154334;288964.7057630673;218251.29456621417;468113.1471251656;199369.5102448391;240881.78502636804;272.9035811998796;3565265.9959316524;1489182.2029212231;263288.15136435506;1306359.6301441134;0;49;50;26;61;72;22;2;150;160;1483403147750.385;567750551349.7134;1256738199055.1152;41947.38406775112;10077.886383012245;-0.0;12759.650091554857;5639499.130145594;966300.258520828;0.0;1463346.9160143451;1.6432642442199235;0.1579855608034255
6858;2019-08-13 11:20:45.106;773;779;278;277;225;29;175;26;-16;31;800;277;-17;9;242;141;247;738;273;190;175;-19;756;349;355;132;353;310;751;174.0;-1.0;1235.0;168.0;185.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;42076.26171875;14950.404296875;21921.458984375;2440.79931640625;538.0;327996;684.0;0.0;Calculated values ==>;1565688045.106;350.46000000000004;351.06000000000006;300.96000000000004;300.86;295.66;276.06;273.20264511476705;290.66;275.76000000000005;271.56;276.26000000000005;353.16;300.86;271.46000000000004;274.06;297.36;287.26000000000005;297.86;346.96000000000004;292.16;290.66;341.56000000000006;326.96000000000004;271.26000000000005;240.83765695389522;268.7936212382143;273.20264511476705;300.46000000000004;7559999.999999999;3490000.0;3550000.0;1320000.0;3529999.9999999995;3100000.0;7509999.999999999;0.029;0.0;0.20583333333333334;0.028;0.030833333333333334;0.059833333333333336;0.0;14950.404296875;21921.458984375;2440.79931640625;42076.26171875;492017.45113689423;493389.21046633366;277888.2108550297;277386.0622129652;256466.10393782106;430862.6128555636;456983.74854416;437618.5379703155;472853.8412306012;533338.7616434303;476306.0376412179;437460.313363465;441474.6228121385;466216.16700420267;453248.5434192874;264151.8773578159;487308.1187605737;459036.2895090457;456983.74854416;286870.6033266602;225777.27872811773;467974.7744402957;199608.7564291326;239947.75104972025;272.9979981419016;3565965.711584715;1489431.09644186;263328.8239240712;1306726.097978544;0;49;50;26;61;72;22;2;150;160;1483615812300.4187;567829438199.726;1256924468005.1448;48990.34670056015;7514.248504312567;-0.0;12985.987183417312;5640256.81826638;966446.8352113917;0.0;1463561.427233841;1.767638663895356;0.16356888501847175
6859;2019-08-13 11:21:45.117;774;779;281;280;226;28;178;26;-16;31;801;277;-17;9;243;143;247;738;271;190;178;-20;753;348;353;130;352;310;749;172.0;-2.0;885.0;1.0;183.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42158.703125;14885.8369140625;21922.640625;2444.7607421875;611.0;327997;680.0;0.0;Calculated values ==>;1565688105.117;350.56000000000006;351.06000000000006;301.26000000000005;301.16;295.76000000000005;275.96000000000004;273.0942459734351;290.96000000000004;275.76000000000005;271.56;276.26000000000005;353.26;300.86;271.46000000000004;274.06;297.46000000000004;287.46000000000004;297.86;346.96000000000004;292.16;290.96000000000004;341.16;334.26000000000005;271.16;240.39332010688793;268.7936212382143;273.0942459734351;300.26000000000005;7530000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;3100000.0;7490000.000000001;0.028666666666666667;0.0;0.1475;0.00016666666666666666;0.030500000000000003;0.05916666666666667;0.0;14885.8369140625;21922.640625;2444.7607421875;42158.703125;492460.9211100084;493584.66537554935;279653.0256807517;279124.24003310164;256890.70697774334;430925.7729439634;457721.05570040725;437618.5379703155;473114.68441337737;533443.2316724414;476306.0376412179;437460.313363465;441474.6228121385;466488.4199259752;453702.7968986807;264312.1962944073;487515.87021870725;459352.8116281962;457721.05570040725;285195.4229665811;256311.7953858065;468153.5483719195;199859.25597492122;240992.38233032115;273.09240024207855;3566667.798319217;1489679.777369079;263369.5443887157;1307091.5324602823;0;49;50;26;61;72;22;2;150;160;1483828251240.9724;567908052609.9308;1257110502105.6296;35069.49409432065;44.71571539949971;-0.0;12823.113174396762;5640957.445366253;966509.838128471;0.0;1463776.5425012868;1.2212323131316027;0.09010603593130967
6860;2019-08-13 11:22:45.107;773;778;279;279;224;26;181;25;-18;32;805;277;-19;1;243;143;247;736;275;192;181;-19;754;347;352;130;351;308;750;164.0;0.0;1070.0;44.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41318.609375;14923.00390625;21960.80078125;1405.4150390625;686.0;327998;675.0;0.0;Calculated values ==>;1565688165.107;350.46000000000004;350.96000000000004;301.06;301.06;295.56;275.76000000000005;272.9856168485579;291.26000000000005;275.66;271.36;276.36;353.66;300.86;271.26000000000005;273.26000000000005;297.46000000000004;287.46000000000004;297.86;346.76;292.36;291.26000000000005;340.66;341.76;271.26000000000005;240.39332010688793;268.5567601203482;272.9856168485579;300.66;7540000.000000001;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;3080000.0;7500000.0;0.02733333333333333;0.0;0.17833333333333332;0.007333333333333333;0.03183333333333333;0.05916666666666666;0.0;14923.00390625;21960.80078125;1405.4150390625;41318.609375;492215.2652469665;493341.09719962016;278499.4694290201;278499.4694290201;256164.20778504605;430988.63858405815;458291.4282004027;437758.51091407164;473211.5349843978;534008.5390614033;476558.8660288807;437601.09044165985;440691.34818141814;466631.3516481654;453874.44805104675;264258.49795461696;487110.4491060723;459779.9657738578;458291.4282004027;283101.5729112263;287708.2272785495;468251.26943608606;199428.27782576715;241970.80626582718;272.91827356374415;3567363.326649449;1489928.1429747865;263401.6238394315;1307457.1668561683;0;49;50;26;61;72;22;2;150;160;1484039715991.006;567986039609.9432;1257295871205.6592;42502.22490074763;1971.3686051423385;-0.0;12798.97013112905;5641603.768619482;966526.6360310278;0.0;1463990.0242759734;1.4957882152215063;0.12363248168022693
6861;2019-08-13 11:23:45.108;773;778;277;277;221;27;182;25;-19;33;821;277;-21;-4;243;142;247;736;275;193;182;-16;751;349;354;141;353;306;747;190.0;-1.0;1039.0;234.0;194.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41053.0625;14874.5029296875;21801.783203125;1378.9921875;727.0;327999;668.0;0.0;Calculated values ==>;1565688225.108;350.46000000000004;350.96000000000004;300.86;300.86;295.26000000000005;275.86;273.20264511476705;291.36;275.66;271.26000000000005;276.46000000000004;355.26;300.86;271.06;272.76000000000005;297.46000000000004;287.36;297.86;346.76;292.46000000000004;291.36;339.96000000000004;345.86;271.56;242.77792619122317;268.3187672390254;273.20264511476705;300.66;7509999.999999999;3490000.0;3540000.0;1410000.0;3529999.9999999995;3060000.0;7470000.0;0.03166666666666666;0.0;0.17316666666666666;0.039;0.03233333333333333;0.064;0.0;14874.5029296875;21801.783203125;1378.9921875;41053.0625;492511.48712962726;493634.40813258546;277781.01010328304;277781.01010328304;255262.3882363041;430862.6128555636;458106.5989019855;438054.9754168444;471866.4182417926;535822.0669760207;476810.94544936187;437742.05038880615;440363.3734854717;466345.2199131555;453389.6988174218;264420.38253890595;487422.690925597;459600.5238445695;458106.5989019855;280170.41352433193;304884.691753025;467016.5636531842;199352.81865627304;238975.39454356453;272.8969888195895;3568049.768688088;1490176.4596699954;263424.82761968137;1307821.8611337342;0;49;50;26;61;72;22;2;150;160;1484251519520.7502;568067340964.845;1257480074275.4368;41335.256812372274;10438.886054879535;-0.0;14024.397078938942;5642302.425943675;966630.0565433828;0.0;1464213.556061255;1.7290253244861942;0.16532990549500023
6862;2019-08-13 11:24:45.108;773;778;278;277;220;28;179;26;-21;33;823;276;-22;-6;244;141;247;736;275;192;179;-13;756;349;355;146;353;306;752;185.0;-1.0;1092.0;207.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41244.3515625;14958.7900390625;22027.55859375;1365.17456054688;749.0;328000;659.0;0.0;Calculated values ==>;1565688285.108;350.46000000000004;350.96000000000004;300.96000000000004;300.86;295.16;275.96000000000004;273.20264511476705;291.06;275.76000000000005;271.06;276.46000000000004;355.46000000000004;300.76000000000005;270.96000000000004;272.56;297.56;287.26000000000005;297.86;346.76;292.36;291.06;339.06000000000006;348.06000000000006;271.86;243.81672145450628;268.3187672390254;273.20264511476705;300.66;7559999.999999999;3490000.0;3550000.0;1460000.0;3529999.9999999995;3060000.0;7520000.0;0.030833333333333334;0.0;0.182;0.034499999999999996;0.03283333333333333;0.06366666666666666;0.0;14958.7900390625;22027.55859375;1365.17456054688;41244.3515625;492017.45113689423;493145.2324886494;277789.2560572547;277289.5699050353;254735.1875311017;430862.6128555636;457534.26504509035;437742.05038880615;471202.2589852102;536030.1990509995;476694.1185785174;437585.1090581189;440059.3432352877;466474.1722881754;453248.5434192874;264151.8773578159;486901.8936201509;459307.5724470408;457534.26504509035;276402.16793126165;314105.63291466556;466612.83709643077;199488.36150328364;239868.66576279225;272.95050235012127;3568735.580471942;1490425.070444735;263447.6956759151;1308187.1056487083;0;49;50;26;61;72;22;2;150;160;1484464219520.7502;568153440964.845;1257663674275.4368;43362.1713771651;9215.794407963574;-0.0;13858.043154306311;5643008.237845255;966793.8455472399;0.0;1464445.9097298654;1.7322912731387543;0.1630668577527981
6863;2019-08-13 11:25:45.119;774;778;280;279;225;29;174;27;-21;34;811;274;-23;-7;244;142;247;737;279;191;174;-11;757;350;355;150;353;305;753;176.0;-1.0;965.0;86.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41208.06640625;14958.0615234375;22030.5546875;1343.2509765625;761.0;328001;648.0;0.0;Calculated values ==>;1565688345.119;350.56000000000006;350.96000000000004;301.16;301.06;295.66;276.06;273.3108153835814;290.56;275.86;271.06;276.56;354.26;300.56;270.86;272.46000000000004;297.56;287.36;297.86;346.86;292.26000000000005;290.56;337.96000000000004;349.26;272.06;244.62907804385475;268.19934244402924;273.3108153835814;301.06;7570000.0;3500000.0;3550000.0;1500000.0;3529999.9999999995;3050000.0;7530000.0;0.029333333333333333;0.0;0.16083333333333333;0.014333333333333333;0.03133333333333333;0.06066666666666666;0.0;14958.0615234375;22030.5546875;1343.2509765625;41208.06640625;492065.8682393727;493047.2027152161;278705.0807552055;278194.82627303986;256386.20148553417;430799.1582183253;456845.7472488624;437968.82056851813;470766.7637076458;534854.2308569936;476586.57918398344;437656.05685647397;440124.2130485236;466474.1722881754;453216.7345341935;264098.9498409958;486948.84156688035;459171.99905845977;456845.7472488624;271797.11229066993;319136.5849023705;466248.34427671094;200076.11702356025;240686.6807091353;273.186368414792;3569422.8099230477;1490674.4232470493;263470.2700265658;1308554.3239032233;0;49;50;26;61;72;22;2;150;160;1484677258570.459;568242257244.7236;1257847007880.1863;38261.07648681406;3815.1352572951596;-0.0;13113.650036743442;5643688.556278709;966902.456536;0.0;1464670.715046237;1.4397905927955954;0.12395286833362003
6864;2019-08-13 11:26:45.129;774;778;281;280;225;28;174;26;-19;33;776;275;-21;5;245;143;247;737;277;190;174;-10;753;349;355;140;353;308;749;189.0;-1.0;1357.0;176.0;186.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42107.0078125;14886.7666015625;21899.08984375;2400.62768554688;767.0;328002;636.0;0.0;Calculated values ==>;1565688405.129;350.56000000000006;350.96000000000004;301.26000000000005;301.16;295.66;275.96000000000004;273.20264511476705;290.56;275.76000000000005;271.26000000000005;276.46000000000004;350.76;300.66;271.06;273.66;297.66;287.46000000000004;297.86;346.86;292.16;290.56;336.76000000000005;349.86;272.16;242.56692532238324;268.5567601203482;273.20264511476705;300.86;7530000.0;3490000.0;3550000.0;1400000.0;3529999.9999999995;3080000.0;7490000.000000001;0.0315;0.0;0.22616666666666668;0.029333333333333333;0.031000000000000003;0.0625;0.0;14886.7666015625;21899.08984375;2400.62768554688;42107.0078125;492460.9211100084;493438.9322645711;279653.0256807517;279124.24003310164;256546.60260513832;430862.6128555636;456845.7472488624;437601.09044165985;471998.58498376724;530979.842226762;476324.46131141955;437285.26766895736;441295.68005589535;466603.0246390479;453530.6823283508;264312.1962944073;487365.303889299;459036.2895090457;456845.7472488624;266774.11836628895;321652.42942325486;467752.34253227635;199694.53560719528;239353.9466836793;273.03181662328114;3570117.2179234745;1490923.1715992016;263501.47421524324;1308920.465287654;0;49;50;26;61;72;22;2;151;160;1484890294070.425;568329271744.7098;1258030938530.157;53806.532485061405;7863.029003135711;-0.0;13593.237535323944;5644455.914225033;966999.7907911608;0.0;1464893.3095355348;1.920631582363664;0.18099326321053322
6865;2019-08-13 11:27:45.130;775;778;280;279;223;27;178;26;-18;32;747;277;-19;7;245;142;247;737;278;191;178;-10;755;349;354;136;352;308;751;196.0;0.0;1360.0;208.0;196.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42203.38671875;14899.0166015625;22014.25;2412.96166992188;771.0;328003;623.0;0.0;Calculated values ==>;1565688465.13;350.66;350.96000000000004;301.16;301.06;295.46000000000004;275.86;273.20264511476705;290.96000000000004;275.76000000000005;271.36;276.36;347.86;300.86;271.26000000000005;273.86;297.66;287.36;297.86;346.86;292.26000000000005;290.96000000000004;335.46000000000004;350.26;272.16;241.71165711629368;268.5567601203482;273.20264511476705;300.96000000000004;7550000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;3080000.0;7509999.999999999;0.03266666666666666;0.0;0.22666666666666666;0.034666666666666665;0.03266666666666666;0.06533333333333333;0.0;14899.0166015625;22014.25;2412.96166992188;42203.38671875;492410.55049376364;493243.1972955632;278912.5865673475;278396.94866549067;255784.44539592296;430862.6128555636;457559.15090656106;437758.51091407164;472427.34351167246;527943.4756142988;476558.8660288807;437601.09044165985;441596.2569172708;466745.737608159;453389.6988174218;264205.0591929767;487157.2299390805;459330.1300862276;457559.15090656106;261333.34086894934;323329.7980282076;468306.3487947643;199642.60791038134;239277.59723886443;273.0113462334462;3570819.8162562884;1491171.3905968284;263541.5881285372;1309286.415886439;0;49;50;26;61;72;22;2;151;160;1485102997616.0132;568412073124.9388;1258215741610.668;53972.9380141698;9313.67635065861;-0.0;14261.061506289512;5645354.091451048;967142.9323884918;0.0;1465125.4325635096;1.9719072812113048;0.18889554279128254
6866;2019-08-13 11:28:45.140;775;779;280;279;223;28;179;26;-17;32;746;279;-19;8;245;142;247;737;278;191;178;-10;758;349;354;133;353;309;754;189.0;1.0;1253.0;165.0;199.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42307.8203125;14978.9697265625;22020.6953125;2432.37939453125;773.0;328004;611.0;0.0;Calculated values ==>;1565688525.14;350.66;351.06000000000006;301.16;301.06;295.46000000000004;275.96000000000004;273.20264511476705;291.06;275.76000000000005;271.46000000000004;276.36;347.76;301.06;271.26000000000005;273.96000000000004;297.66;287.36;297.86;346.86;292.26000000000005;290.96000000000004;334.26000000000005;350.46000000000004;272.16;241.05796691057077;268.67533136820026;273.20264511476705;300.96000000000004;7580000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3090000.0;7540000.000000001;0.0315;0.00016666666666666666;0.20883333333333332;0.0275;0.033166666666666664;0.06466666666666666;0.0;14978.9697265625;22020.6953125;2432.37939453125;42307.8203125;492114.39360974927;493095.5433675285;278602.82693288213;278095.1836805795;255667.73748723924;430862.6128555636;457696.2288926094;437688.5006598165;472820.39598721155;527761.2710080513;476667.07483743195;437372.52749135875;441535.4042861069;466603.0246390479;453389.6988174218;264046.2740769242;486844.5292273514;459330.1300862276;457559.15090656106;256311.7953858065;324168.52440917626;468719.2324627281;199707.43997117077;240171.82658297635;273.0369026318001;3571524.193691447;1491420.415313393;263581.9727003749;1309653.4349236311;0;49;50;26;61;72;22;2;151;160;1485315433015.9795;568492786574.926;1258400872460.6384;49698.378173812176;7397.824293517826;0.0;14057.71363959181;5646218.163073749;967282.2181042554;0.0;1465361.4616879865;1.8044693631533575;0.16768468786140373
6867;2019-08-13 11:29:45.131;776;779;279;278;224;29;175;27;-18;32;758;279;-19;6;246;141;247;737;276;190;175;-10;759;349;354;131;353;309;755;177.0;-1.0;958.0;93.0;193.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42380.48046875;15008.6015625;22080.759765625;2422.74560546875;774.0;328005;599.0;0.0;Calculated values ==>;1565688585.131;350.76;351.06000000000006;301.06;300.96000000000004;295.56;276.06;273.20264511476705;290.66;275.86;271.36;276.36;348.96000000000004;301.06;271.26000000000005;273.76000000000005;297.76000000000005;287.26000000000005;297.86;346.86;292.16;290.66;333.06;350.56000000000006;272.16;240.61611355647437;268.67533136820026;273.20264511476705;300.76000000000005;7590000.000000001;3490000.0;3540000.0;1310000.0;3529999.9999999995;3090000.0;7550000.0;0.029500000000000002;0.0;0.15966666666666668;0.015500000000000002;0.03216666666666666;0.06166666666666666;0.0;15008.6015625;22080.759765625;2422.74560546875;42380.48046875;492163.02712772763;492997.5248202443;277996.4606420087;277497.7693036224;255967.2779060876;430862.6128555636;457147.0408154334;437530.6787186241;473081.36623795505;529019.5636155247;476667.07483743195;437372.52749135875;441234.1507901912;466731.7774718429;453248.5434192874;263993.84754160175;486740.1379881843;459194.73155988165;457147.0408154334;251290.9062238717;324587.8981780222;468993.25991615246;199818.92604666253;240598.01841666744;273.0808259119808;3572229.8236701745;1491670.2742560757;263622.4260064262;1310020.8919220779;0;49;50;26;61;72;22;2;151;160;1485527801155.7566;568571974694.8429;1258586244650.4438;37954.643176623205;4172.202174977095;-0.0;13353.856381257234;5646948.495351293;967378.6205288586;0.0;1465589.857173458;1.4041443506442592;0.11977253301512972
6868;2019-08-13 11:30:45.131;776;780;278;277;220;27;174;26;-18;32;772;279;-19;6;246;140;247;738;275;190;174;-9;757;349;355;129;353;309;753;173.0;-1.0;1348.0;195.0;192.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42182.546875;14983.814453125;21988.46484375;2435.81005859375;775.0;328006;585.0;0.0;Calculated values ==>;1565688645.131;350.76;351.16;300.96000000000004;300.86;295.16;275.86;273.20264511476705;290.56;275.76000000000005;271.36;276.36;350.36;301.06;271.26000000000005;273.76000000000005;297.76000000000005;287.16;297.86;346.96000000000004;292.16;290.56;331.66;350.66;272.26000000000005;240.16925963744896;268.67533136820026;273.20264511476705;300.66;7570000.0;3490000.0;3550000.0;1290000.0;3529999.9999999995;3090000.0;7530000.0;0.028833333333333332;0.0;0.22466666666666668;0.0325;0.032;0.060833333333333336;0.0;14983.814453125;21988.46484375;2435.81005859375;42182.546875;492360.37598764565;493339.68203790556;277691.20978578035;277193.9392927119;254697.67747257557;430862.6128555636;456845.7472488624;437530.6787186241;473341.49414492835;530485.7866552352;476667.07483743195;437372.52749135875;441234.1507901912;466731.7774718429;453107.215006694;264098.9498409958;487100.05439565494;459036.2895090457;456845.7472488624;245433.99809710225;325007.27902157017;469363.6895761915;199676.5069434787;240714.3780276483;273.0247102938733;3572934.5155647057;1491920.211056206;263662.9139702934;1310388.1354604894;0;49;50;26;61;72;22;2;151;160;1485740501155.7566;568649974694.8429;1258771644650.4438;53437.90392548268;8764.833435563165;-0.0;13147.99162762386;5647710.099910477;967486.4291589465;0.0;1465810.7059068654;1.9120624780610715;0.18209827713621976
6869;2019-08-13 11:31:45.112;777;781;277;277;219;28;174;27;-18;32;786;278;-20;1;247;139;248;738;276;189;174;-8;762;349;354;136;353;308;758;167.0;-2.0;1230.0;171.0;200.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41308.953125;15027.7529296875;22191.4609375;1414.818359375;776.0;328007;571.0;0.0;Calculated values ==>;1565688705.112;350.86;351.26;300.86;300.86;295.06;275.96000000000004;273.20264511476705;290.56;275.86;271.36;276.36;351.76;300.96000000000004;271.16;273.26000000000005;297.86;287.06;297.96000000000004;346.96000000000004;292.06;290.56;330.26000000000005;350.76;272.36;241.71165711629368;268.5567601203482;273.20264511476705;300.76000000000005;7620000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3080000.0;7580000.0;0.02783333333333333;0.0;0.20500000000000002;0.0285;0.03333333333333333;0.06116666666666666;0.0;15027.7529296875;22191.4609375;1414.818359375;41308.953125;492014.312042774;492996.75003558164;276728.1319522593;276728.1319522593;254180.7545957874;430862.6128555636;457009.37578815996;437758.51091407164;472427.34351167246;532025.0457396412;476675.98433287063;437443.34373287327;440691.34818141814;466860.4312889494;452965.71244139585;264214.3215963777;486578.5194234322;459059.1975581312;457009.37578815996;239577.9089402584;325426.6669566859;468503.3621329318;199700.59599619862;241677.45482783933;273.03420526010933;3573630.0577392946;1492170.2282536484;263694.99237903405;1310756.1849224234;0;49;50;26;61;72;22;2;151;160;1485953133800.5674;568729449519.7721;1258956686035.279;48801.872558163974;7660.878834896897;-0.0;13171.135832072943;5648561.828247672;967623.2667487822;0.0;1466029.9625155814;1.8023976067726535;0.1686865767559012
6870;2019-08-13 11:32:45.112;778;782;278;277;222;28;174;27;-19;33;802;277;-20;-5;247;141;248;739;275;189;174;-6;762;350;355;142;353;307;758;177.0;0.0;1202.0;130.0;194.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41341.72265625;15048.220703125;22227.595703125;1397.4050292968802;775.0;328008;558.0;0.0;Calculated values ==>;1565688765.112;350.96000000000004;351.36;300.96000000000004;300.86;295.36;275.96000000000004;273.3108153835814;290.56;275.86;271.26000000000005;276.46000000000004;353.36;300.86;271.16;272.66;297.86;287.26000000000005;297.96000000000004;347.06000000000006;292.06;290.56;328.96000000000004;350.66;272.56;242.98782864720522;268.43790593516167;273.3108153835814;300.66;7620000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;3070000.0;7580000.0;0.029500000000000002;0.0;0.20033333333333334;0.021666666666666667;0.03233333333333333;0.06183333333333334;0.0;15048.220703125;22227.595703125;1397.4050292968802;41341.72265625;492162.0008020829;493143.4186202859;277213.9781019926;276728.1319522593;255178.71003623452;430799.1582183253;456845.7472488624;437828.56808052456;471734.03124744946;533769.4352915843;476684.9989733954;437671.5478804793;439994.53361340857;466860.4312889494;453075.1943286226;264214.3215963777;486730.4151339076;458900.4430022252;456845.7472488624;234140.81001818314;325007.27902157017;467871.8059836037;200060.08164733302;240404.70674761318;273.18006069766074;3574318.8133708052;1492420.8613672552;263718.42757393967;1311126.3437277619;0;49;50;26;61;72;22;2;151;160;1486165833800.5674;568812849519.7721;1259141186035.279;47632.953448782704;5802.587360619199;-0.0;13383.271004327245;5649365.45179773;967735.4623004115;0.0;1466251.249239218;1.7277798262834128;0.15537202187744348
6871;2019-08-13 11:33:45.133;778;782;279;278;225;29;174;28;-19;34;807;276;-21;-7;247;141;248;740;276;188;174;-5;758;350;355;146;354;307;754;164.0;-1.0;1139.0;107.0;183.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41229.65234375;15035.767578125;22122.9765625;1390.08203125;775.0;328009;547.0;0.0;Calculated values ==>;1565688825.133;350.96000000000004;351.36;301.06;300.96000000000004;295.66;276.06;273.3108153835814;290.56;275.96000000000004;271.26000000000005;276.56;353.86;300.76000000000005;271.06;272.46000000000004;297.86;287.26000000000005;297.96000000000004;347.16;291.96000000000004;290.56;327.86;350.66;272.66;243.81672145450628;268.43790593516167;273.3108153835814;300.76000000000005;7580000.0;3500000.0;3550000.0;1460000.0;3540000.0;3070000.0;7540000.000000001;0.02733333333333333;0.0;0.18983333333333335;0.017833333333333333;0.030500000000000003;0.057833333333333334;0.0;15035.767578125;22122.9765625;1390.08203125;41229.65234375;492556.07712840155;493534.19191274315;278095.1836805795;277594.05351260595;256346.47104538925;430799.1582183253;456845.7472488624;437828.56808052456;471301.5102264595;534290.7370197466;476567.9987903927;437514.20447033056;439688.66033169616;466717.9372126814;453075.1943286226;264425.67339409504;487298.261725707;458764.45873459685;456845.7472488624;229540.68826423294;325007.27902157017;467414.5527947445;200097.8437663757;241231.88758280018;273.19491390187665;3575007.148994599;1492671.6490141822;263741.6647629127;1311496.0611852473;0;49;50;26;61;72;22;2;151;160;1486378908350.2424;568899279759.6403;1259325450504.998;45129.215832302594;4767.147977672577;-0.0;12469.668217353932;5650138.74043022;967823.574256491;0.0;1466466.7658034759;1.6178451647077907;0.14450330300490002
6872;2019-08-13 11:34:45.123;777;782;280;279;223;27;178;27;-20;34;800;275;-21;-6;248;142;248;739;277;190;178;-3;760;348;353;144;352;307;756;159.0;-1.0;734.0;8.0;183.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42546.59765625;15037.4931640625;22170.83203125;2742.67309570312;773.0;328010;537.0;0.0;Calculated values ==>;1565688885.123;350.86;351.36;301.16;301.06;295.46000000000004;275.86;273.0942459734351;290.96000000000004;275.86;271.16;276.56;353.16;300.66;271.06;272.56;297.96000000000004;287.36;297.96000000000004;347.06000000000006;292.16;290.96000000000004;326.86;350.46000000000004;272.86;243.40439225979637;268.43790593516167;273.0942459734351;300.86;7600000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3070000.0;7559999.999999999;0.026500000000000003;0.0;0.12233333333333334;0.0013333333333333333;0.030500000000000003;0.05700000000000001;0.0;15037.4931640625;22170.83203125;2742.67309570312;42546.59765625;492211.7686726979;493338.93336147023;278401.21152097255;277898.6383210828;255590.629822473;430925.7729439634;457721.05570040725;437671.5478804793;471567.5291714911;533560.8575113533;476450.94294313254;437514.20447033056;439841.7392340246;467130.97620481695;453562.19301893684;264319.4944390781;486938.9385264962;459352.8116281962;457721.05570040725;225359.1397227605;324168.52440917626;467892.9037711648;199831.31805484605;241873.1031551418;273.08140231295675;3575705.168055474;1492922.2177519891;263776.09864903847;1311865.1147377419;0;49;50;26;61;72;22;2;152;160;1486591272950.2761;568986265259.654;1259509619805.0273;29095.788115335803;357.4154476217584;-0.0;12303.333295080132;5650757.179039598;967866.2718342594;0.0;1466673.1730758324;1.04519382854641;0.0774129673791384
6873;2019-08-13 11:35:45.124;778;783;278;278;224;27;180;26;-20;33;781;275;-21;5;248;142;248;739;275;191;180;-5;757;348;353;138;352;307;753;164.0;-2.0;672.0;124.0;186.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42019.83984375;14960.521484375;22026.0;2392.36938476562;772.0;328011;528.0;0.0;Calculated values ==>;1565688945.124;350.96000000000004;351.46000000000004;300.96000000000004;300.96000000000004;295.56;275.86;273.0942459734351;291.16;275.76000000000005;271.16;276.46000000000004;351.26;300.66;271.06;273.66;297.96000000000004;287.36;297.96000000000004;347.06000000000006;292.26000000000005;291.16;325.96000000000004;350.36;272.66;242.14157278889297;268.43790593516167;273.0942459734351;300.66;7570000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;3070000.0;7530000.0;0.02733333333333333;0.0;0.112;0.020666666666666667;0.031000000000000003;0.058333333333333334;0.0;14960.521484375;22026.0;2392.36938476562;42019.83984375;492654.4326861915;493777.5844816039;277691.20978578035;277691.20978578035;256045.6184118928;430925.7729439634;457994.41410563304;437671.5478804793;472262.261994151;531577.6874793656;476450.94294313254;437514.20447033056;441507.3586842071;467130.97620481695;453562.19301893684;264479.14658455626;487251.1363789555;459487.90123405727;457994.41410563304;221596.04284303306;323749.15769815433;468523.8942198494;199381.07263524103;240997.31694952762;272.90389920889476;3576409.9001152613;1493172.205374475;263818.8913830277;1312233.427810803;0;49;50;26;61;72;22;2;152;160;1486803076480.8618;569070866669.8881;1259693822875.5369;26688.533227466687;5562.284979415239;-0.0;12658.164000772817;5651222.05613323;967915.6034934684;0.0;1466881.1890207478;1.1404328871752911;0.09772522194919094
6874;2019-08-13 11:36:45.124;778;784;278;277;220;26;181;26;-20;32;771;276;-21;6;248;141;248;740;275;192;181;-6;761;348;353;132;352;306;757;162.0;-1.0;1141.0;207.0;197.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42185.72265625;15028.7177734375;22155.833984375;2407.64038085938;770.0;328012;521.0;0.0;Calculated values ==>;1565689005.124;350.96000000000004;351.56000000000006;300.96000000000004;300.86;295.16;275.76000000000005;273.0942459734351;291.26000000000005;275.76000000000005;271.16;276.36;350.26;300.76000000000005;271.06;273.76000000000005;297.96000000000004;287.26000000000005;297.96000000000004;347.16;292.36;291.26000000000005;325.26000000000005;350.16;272.56;240.83765695389522;268.3187672390254;273.0942459734351;300.66;7609999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3060000.0;7570000.0;0.027000000000000003;0.0;0.19016666666666668;0.034499999999999996;0.03283333333333333;0.059833333333333336;0.0;15028.7177734375;22155.833984375;2407.64038085938;42185.72265625;492260.6181237394;493533.9341467006;277307.7481595159;276819.70000087057;254548.93840906382;430925.7729439634;458130.8797131523;437898.67151236854;472950.9869074988;530608.3473777291;476694.1185785174;437742.05038880615;441867.40411234536;467130.97620481695;453421.4193259366;264266.78351698467;486986.3156312423;459622.85760126676;458130.8797131523;218669.37671819705;322910.4453824919;469247.6867450739;199356.27419000314;242131.87411199202;272.8941085091402;3577111.6131360945;1493422.1157016235;263858.8914644079;1312601.6097606728;0;49;50;26;61;72;22;2;152;160;1487014876480.8618;569151866669.8881;1259877722875.5369;45362.81255746982;9311.253733149939;-0.0;12923.940501802757;5651822.484014771;968039.5496494065;0.0;1467094.373224936;1.7073570100806772;0.16340236754346166
6875;2019-08-13 11:37:45.095;780;786;279;278;222;28;179;26;-21;32;775;277;-22;5;249;141;248;741;276;191;179;-7;762;350;355;127;353;306;758;163.0;-1.0;1056.0;193.0;196.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42235.94140625;15057.265625;22141.216796875;2418.91845703125;769.0;328013;515.0;0.0;Calculated values ==>;1565689065.095;351.16;351.76;301.06;300.96000000000004;295.36;275.96000000000004;273.3108153835814;291.06;275.76000000000005;271.06;276.36;350.66;300.86;270.96000000000004;273.66;298.06;287.26000000000005;297.96000000000004;347.26;292.26000000000005;291.06;324.66;350.06000000000006;272.46000000000004;239.71726792356844;268.3187672390254;273.3108153835814;300.76000000000005;7620000.0;3500000.0;3550000.0;1270000.0;3529999.9999999995;3060000.0;7580000.0;0.027166666666666665;0.0;0.17600000000000002;0.03216666666666666;0.03266666666666666;0.05983333333333333;0.0;15057.265625;22141.216796875;2418.91845703125;42235.94140625;492457.0361981334;493728.99337842385;277705.6234921475;277213.9781019926;255178.71003623452;430799.1582183253;457534.26504509035;437742.05038880615;473600.7876625802;531026.2279586041;476810.94544936187;437585.1090581189;441718.17312246026;467117.4438674654;453075.1943286226;264214.3215963777;487033.80752887623;459171.99905845977;457534.26504509035;216160.93158060662;322491.0997442508;469829.52210004017;199877.3339413095;242368.54494956645;273.10813033891276;3577814.786971065;1493672.711050105;263899.09334772115;1312970.5734315699;0;49;50;26;61;72;22;2;152;160;1487227173820.7065;569229529114.8313;1260061234135.4026;41864.19009475941;8683.462052439167;-0.0;12874.082252382179;5652549.024372025;968189.4331354604;0.0;1467309.2528390277;1.6008555077460622;0.15185688986666493
6876;2019-08-13 11:38:45.105;780;787;282;281;226;29;176;27;-21;32;787;277;-24;-5;249;142;248;743;279;191;176;-6;758;350;355;129;354;303;754;157.0;-2.0;994.0;83.0;184.0;0;91;100;1;0;0;1;1;0;0;1;0;0;0;0;41102.109375;14970.9130859375;22084.8671875;1335.14514160156;767.0;328014;509.0;0.0;Calculated values ==>;1565689125.105;351.16;351.86;301.36;301.26000000000005;295.76000000000005;276.06;273.3108153835814;290.76000000000005;275.86;271.06;276.36;351.86;300.86;270.76000000000005;272.66;298.06;287.36;297.96000000000004;347.46000000000004;292.26000000000005;290.76000000000005;324.06;349.86;272.56;240.16925963744896;267.9596281332873;273.3108153835814;301.06;7580000.0;3500000.0;3550000.0;1290000.0;3540000.0;3030000.0;7540000.000000001;0.026166666666666668;0.0;0.16566666666666666;0.013833333333333333;0.03066666666666667;0.05683333333333333;0.0;14970.9130859375;22084.8671875;1335.14514160156;41102.109375;492849.97057003045;494263.1072740901;279638.8911258036;279117.2871679236;256688.04562958865;430799.1582183253;457121.6000675776;438419.19255376846;473341.49414492835;532502.9854985223;477187.6737077887;437953.82195464283;440856.8528302407;466975.4318241603;453216.7345341935;264425.67339409504;487750.8219486817;459171.99905845977;457121.6000675776;213652.59903751023;321652.42942325486;469655.7011622637;200144.9015572234;243039.01909569482;273.21341855854087;3578509.386474758;1493922.9875784602;263930.3824250153;1313339.1855564977;0;49;50;26;61;72;22;2;152;160;1487440209320.6726;569306341914.8191;1260243964585.3735;39474.10754176096;3728.232727869724;-0.0;12167.026685235338;5653226.956488746;968292.8811637448;0.0;1467517.963526126;1.4422514267701376;0.12638342351579004
6877;2019-08-13 11:39:45.106;780;786;280;280;225;27;178;27;-18;33;805;277;-22;-10;249;143;248;742;279;192;178;-4;757;348;354;132;352;301;753;155.0;-2.0;1005.0;0.0;191.0;0;81;100;1;0;0;1;1;0;0;1;0;0;0;0;41037.40625;14947.4921875;22002.068359375;1250.50024414062;765.0;328015;505.0;0.0;Calculated values ==>;1565689185.106;351.16;351.76;301.16;301.16;295.66;275.86;273.0942459734351;290.96000000000004;275.86;271.36;276.46000000000004;353.66;300.86;270.96000000000004;272.16;298.06;287.46000000000004;297.96000000000004;347.36;292.36;290.96000000000004;323.66;349.66;272.76000000000005;240.83765695389522;267.7187500070086;273.0942459734351;301.06;7570000.0;3479999.9999999995;3540000.0;1320000.0;3520000.0000000005;3010000.0;7530000.0;0.025833333333333333;0.0;0.1675;0.0;0.03183333333333333;0.057666666666666665;0.0;14947.4921875;22002.068359375;1250.50024414062;41037.40625;492948.04212415987;494214.5178772271;278705.0807552055;278705.0807552055;256386.20148553417;430925.7729439634;457559.15090656106;439324.04009634076;473048.1168422736;534523.6923185416;477437.90745818365;438711.9858211006;440534.6557395019;467259.1942627392;453702.7968986807;264479.14658455626;487703.6031450429;459465.39392178826;457559.15090656106;211980.4382156667;320813.78693149507;469443.23309354973;199863.94513942164;243386.07491576477;273.0942459734351;3579193.893845739;1494172.3117774385;263951.9298289879;1313706.5828087965;0;49;50;26;61;72;22;2;152;160;1487652912865.4158;569384643219.7245;1260425167605.1545;40109.565905283955;0.0;-0.0;12350.64738213592;5653890.164819959;968323.9502875829;0.0;1467722.280881673;1.3733018273038493;0.10935015973904699
6878;2019-08-13 11:40:45.086;780;787;279;278;223;27;181;27;-19;34;813;276;-20;-9;250;142;248;742;281;192;181;-2;761;349;354;134;353;301;756;161.0;-2.0;1163.0;71.0;200.0;0;85;100;1;0;0;1;1;0;0;1;0;0;0;0;41068.171875;15007.2724609375;22149.353515625;1264.35107421875;763.0;328016;500.0;0.0;Calculated values ==>;1565689245.086;351.16;351.86;301.06;300.96000000000004;295.46000000000004;275.86;273.20264511476705;291.26000000000005;275.86;271.26000000000005;276.56;354.46000000000004;300.76000000000005;271.16;272.26000000000005;298.16;287.36;297.96000000000004;347.36;292.36;291.26000000000005;323.16;349.46000000000004;272.96000000000004;241.2770596917726;267.7187500070086;273.20264511476705;301.26000000000005;7609999.999999999;3490000.0;3540000.0;1340000.0;3529999.9999999995;3010000.0;7559999.999999999;0.026833333333333334;0.0;0.19383333333333336;0.011833333333333333;0.03333333333333333;0.06016666666666667;0.0;15007.2724609375;22149.353515625;1264.35107421875;41068.171875;492555.36713751813;494069.23610641534;277898.6383210828;277402.33979314816;255590.629822473;430862.6128555636;457969.9520314306;439171.4593555984;472884.4304738556;535354.7087843022;477321.9358411235;439018.5917755428;440684.76455267647;467245.80361557176;453389.6988174218;264266.78351698467;487392.85601968656;459465.39392178826;457969.9520314306;209890.3038832737;319975.17213553557;469366.78838317865;199949.4960763504;243134.61643354286;273.1322294768032;3579877.8789259475;1494421.8516085753;263972.8799376161;1314074.3886817;0;49;50;26;61;72;22;2;152;160;1487865242065.4834;569464416619.7499;1260605707405.212;46369.190548960905;3188.104625630801;-0.0;12925.926025139579;5654610.580905206;968350.5089702922;0.0;1467932.8487807633;1.626278819436237;0.14312869659668795
6879;2019-08-13 11:41:45.117;781;788;281;280;224;29;178;28;-24;35;812;275;-25;-10;250;142;248;744;282;192;178;0;761;350;355;136;354;301;757;162.0;-1.0;1540.0;83.0;198.0;0;85;100;1;0;0;1;1;0;0;1;0;0;0;0;41079.53125;15060.4521484375;22136.4921875;1268.33142089844;762.0;328017;497.0;0.0;Calculated values ==>;1565689305.117;351.26;351.96000000000004;301.26000000000005;301.16;295.56;276.06;273.3108153835814;290.96000000000004;275.96000000000004;270.76000000000005;276.66;354.36;300.66;270.66;272.16;298.16;287.36;297.96000000000004;347.56000000000006;292.36;290.96000000000004;322.86;349.36;273.16;241.71165711629368;267.7187500070086;273.3108153835814;301.36;7609999.999999999;3500000.0;3550000.0;1360000.0;3540000.0;3010000.0;7570000.0;0.027000000000000003;0.0;0.25666666666666665;0.013833333333333333;0.033;0.060000000000000005;0.0;15060.4521484375;22136.4921875;1268.33142089844;41079.53125;492702.5722606045;494118.0814658924;278808.35867348214;278301.8096675777;255889.50283527453;430799.1582183253;457396.8574222039;438404.20131815126;472720.47428543336;535250.8577385561;477205.9116507618;438249.86041294545;440534.6557395019;467104.03116414114;453216.7345341935;264266.78351698467;487591.3998102419;459307.5724470408;457396.8574222039;208636.25808486674;319555.8750819185;469290.60212070297;200233.32720608488;243449.59451315337;273.248175769196;3580562.796811722;1494672.5454391523;263993.99652972893;1314443.6280719063;0;49;50;26;61;72;22;2;152;160;1488078051960.9702;569545458469.9353;1260786400715.6252;61130.52435543037;3721.958969652217;-0.0;12836.835774543031;5655506.874710787;968408.1225853807;0.0;1468147.649385921;2.0197260404618027;0.18594123193037257
6880;2019-08-13 11:42:45.137;781;789;283;282;226;29;174;28;-22;35;809;275;-25;-10;251;141;248;746;280;190;174;3;761;350;355;138;354;303;757;169.0;0.0;1402.0;77.0;193.0;0;86;100;1;0;0;1;1;0;0;1;0;0;0;0;41164.5546875;15029.947265625;22164.95703125;1278.85974121094;758.0;328018;494.0;0.0;Calculated values ==>;1565689365.137;351.26;352.06000000000006;301.46000000000004;301.36;295.76000000000005;276.06;273.3108153835814;290.56;275.96000000000004;270.96000000000004;276.66;354.06000000000006;300.66;270.66;272.16;298.26000000000005;287.26000000000005;297.96000000000004;347.76;292.16;290.56;322.56;348.96000000000004;273.46000000000004;242.14157278889297;267.9596281332873;273.3108153835814;301.16;7609999.999999999;3500000.0;3550000.0;1380000.0;3540000.0;3030000.0;7570000.0;0.028166666666666666;0.0;0.23366666666666666;0.012833333333333334;0.03216666666666666;0.06033333333333333;0.0;15029.947265625;22164.95703125;1278.85974121094;41164.5546875;492702.5722606045;494263.849065619;279841.98030923936;279321.6425337878;256568.24809519792;430799.1582183253;456845.7472488624;438264.37560948916;472458.26935960614;534792.7165387104;476954.9971644417;437798.07955487026;440102.7751569699;467232.53252066195;453075.1943286226;264266.78351698467;487893.1616635194;459036.2895090457;456845.7472488624;207382.2378540181;317878.7554427003;469313.27648880874;200245.8670095488;242682.46885164903;273.2531032048007;3581248.392650111;1494923.3823519659;264015.23019827076;1314812.9298748598;0;49;50;26;61;72;22;2;152;160;1488291122960.9026;569627685869.9092;1260967661115.5676;55616.9915095194;3453.0317549838364;-0.0;12921.18446329854;5656480.094974674;968467.9341052634;0.0;1468362.3711045575;1.8711766193849988;0.16836434179754703
6881;2019-08-13 11:43:45.128;781;789;282;282;226;28;175;28;-19;35;805;275;-21;-10;251;142;248;746;278;191;175;5;759;349;354;141;353;303;755;168.0;-1.0;1387.0;101.0;196.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41216.9453125;15012.5078125;22029.826171875;1354.13366699219;754.0;328019;493.0;0.0;Calculated values ==>;1565689425.128;351.26;352.06000000000006;301.36;301.36;295.76000000000005;275.96000000000004;273.20264511476705;290.66;275.96000000000004;271.26000000000005;276.66;353.66;300.66;271.06;272.16;298.26000000000005;287.36;297.96000000000004;347.76;292.26000000000005;290.66;322.46000000000004;348.56000000000006;273.66;242.77792619122317;267.9596281332873;273.20264511476705;300.96000000000004;7590000.000000001;3490000.0;3540000.0;1410000.0;3529999.9999999995;3030000.0;7550000.0;0.028;0.0;0.23116666666666666;0.016833333333333332;0.03266666666666666;0.06066666666666666;0.0;15012.5078125;22029.826171875;1354.13366699219;41216.9453125;492898.755318857;494457.2956330293;279532.0868433925;279532.0868433925;256647.96544151776;430862.6128555636;457147.0408154334;438727.9205961053;472063.34231996303;534376.6858405324;476954.9971644417;438419.19255376846;440102.7751569699;467374.0663214524;453389.6988174218;264372.4568789104;488099.2799796463;459330.1300862276;457147.0408154334;206964.23671620517;316201.74473053816;469101.2764714543;199947.87279216075;242800.9111274394;273.1315906676732;3581934.802172516;1495173.6985909522;264037.16851874103;1315181.1644910204;0;49;50;26;61;72;22;2;152;160;1488503791055.6794;569711373314.8214;1261149433845.377;55197.987717345175;4530.748961934775;-0.0;13003.665201071635;5657403.4146152055;968534.455631442;0.0;1468578.3791121386;1.8942472141122024;0.17181474843245628
6882;2019-08-13 11:44:45.128;781;789;280;279;222;27;177;27;-23;35;797;274;-24;-9;251;140;248;745;283;191;177;7;763;349;354;144;352;304;758;159.0;-1.0;1471.0;109.0;207.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41338.7578125;15061.068359375;22278.984375;1358.134765625;748.0;328020;495.0;0.0;Calculated values ==>;1565689485.128;351.26;352.06000000000006;301.16;301.06;295.36;275.86;273.20264511476705;290.86;275.86;270.86;276.66;352.86;300.56;270.76000000000005;272.26000000000005;298.26000000000005;287.16;297.96000000000004;347.66;292.26000000000005;290.86;322.66;347.96000000000004;273.86;243.40439225979637;268.0796299477929;273.20264511476705;301.46000000000004;7630000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;3040000.0;7580000.0;0.026500000000000003;0.0;0.24516666666666667;0.018166666666666668;0.034499999999999996;0.061;0.0;15061.068359375;22278.984375;1358.134765625;41338.7578125;492506.13063055504;494167.0326327861;278203.3193052984;277705.6234921475;255178.71003623452;430862.6128555636;457421.92748494906;437883.18805776763;471666.44639072387;533470.2253595244;476712.6719594781;437727.04723144654;440037.4285321836;467515.3410838486;453107.215006694;264162.1062014471;487639.01301698684;459330.1300862276;457421.92748494906;207800.24178383037;313686.43059754226;468888.98623916827;199954.43981814943;244209.95362645498;273.13417494218373;3582622.7663652245;1495424.3117257177;264059.7707556795;1315550.404578911;0;49;50;26;61;72;22;2;152;160;1488716191055.6794;569796873314.8214;1261331533845.377;58332.19811007973;4885.644259981843;-0.0;13005.930405368139;5658349.499497101;968612.925574958;0.0;1468795.1257421924;1.9696987817692937;0.18411252662363936
