;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6883;2019-08-13 11:45:45.069;781;790;279;278;220;28;175;28;-23;35;788;274;-24;-9;251;138;248;746;282;190;175;9;764;350;355;145;354;304;759;166.0;0.0;1533.0;155.0;208.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41190.94140625;15124.42578125;22211.302734375;1344.75744628906;731.0;328021;509.0;0.0;Calculated values ==>;1565689545.069;351.26;352.16;301.06;300.96000000000004;295.16;275.96000000000004;273.3108153835814;290.66;275.96000000000004;270.86;276.66;351.96000000000004;300.56;270.76000000000005;272.26000000000005;298.26000000000005;286.96000000000004;297.96000000000004;347.76;292.16;290.66;324.06;346.26;274.06;243.61107973660833;268.0796299477929;273.3108153835814;301.36;7640000.000000001;3500000.0;3550000.0;1450000.0;3540000.0;3040000.0;7590000.000000001;0.027666666666666666;0.0;0.2555;0.025833333333333333;0.034666666666666665;0.06233333333333333;0.0;15124.42578125;22211.302734375;1344.75744628906;41190.94140625;492407.8126994826;494216.0894914816;277610.3962387952;277121.01381892536;254475.33697773397;430799.1582183253;456983.74854416;437883.18805776763;471533.705207396;532532.5904226259;476712.6719594781;437727.04723144654;440037.4285321836;467232.53252066195;452649.51823674684;264110.1348959246;487686.7400733115;459036.2895090457;456983.74854416;213652.59903751023;306560.99450073834;468951.0004552658;200176.88953967427;243241.5135862442;273.2259941876657;3583309.837573504;1495675.6101568043;264082.2727087397;1315920.7923982088;0;49;50;26;61;72;22;2;152;160;1488928681900.6252;569883488059.7993;1261513754485.3306;60733.959271372856;6943.3311986527815;-0.0;13323.265979043417;5659340.741794015;968711.4034385392;0.0;1469014.3199588696;2.0940935573773443;0.20059045655690244
6884;2019-08-13 11:46:45.119;781;790;279;278;222;30;169;29;-23;35;778;274;-24;-9;252;139;248;747;284;188;169;10;763;351;357;147;355;305;758;155.0;0.0;1641.0;124.0;198.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41053.90625;15060.0654296875;22233.88671875;1349.58630371094;715.0;328022;560.0;0.0;Calculated values ==>;1565689605.119;351.26;352.16;301.06;300.96000000000004;295.36;276.16;273.4187578820637;290.06;276.06;270.86;276.66;350.96000000000004;300.56;270.76000000000005;272.26000000000005;298.36;287.06;297.96000000000004;347.86;291.96000000000004;290.06;329.16;344.66;274.16;244.02132995426717;268.19934244402924;273.4187578820637;301.56;7630000.0;3510000.0;3570000.0000000005;1470000.0;3550000.0;3050000.0;7580000.0;0.025833333333333333;0.0;0.2735;0.020666666666666667;0.033;0.058833333333333335;0.0;15060.0654296875;22233.88671875;1349.58630371094;41053.90625;492506.13063055504;494312.83062435983;277705.6234921475;277213.9781019926;255178.71003623452;430735.4089219946;455821.5469402733;437656.05685647397;471267.55247380707;531414.780835583;476586.57918398344;437499.1961693786;439819.78721557604;467219.38122847467;452616.9789617375;264162.1062014471;487940.8355692763;458445.2132468918;455821.5469402733;234977.24436692704;299856.38484229014;468776.3442791801;200495.9009160337;243803.337375157;273.3556496609546;3583995.7824482033;1495927.3571978845;264104.7442840256;1316291.4776238394;0;49;50;26;61;72;22;2;152;160;1489142459900.4556;569971161059.7297;1261696606735.1853;64863.30264971042;5544.462496171692;-0.0;12473.73799608101;5660388.257845733;968815.555106703;0.0;1469229.4741376857;2.144770030430669;0.20597777427307212
6885;2019-08-13 11:47:45.090;781;788;282;281;223;29;168;29;-21;35;769;275;-23;-9;252;141;248;747;286;187;168;11;762;351;357;146;355;305;757;154.0;-2.0;1775.0;109.0;193.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;41009.82421875;15046.6318359375;22189.21875;1354.70104980469;701.0;328023;626.0;0.0;Calculated values ==>;1565689665.09;351.26;351.96000000000004;301.36;301.26000000000005;295.46000000000004;276.06;273.4187578820637;289.96000000000004;276.06;271.06;276.66;350.06000000000006;300.66;270.86;272.26000000000005;298.36;287.26000000000005;297.96000000000004;347.86;291.86;289.96000000000004;335.76000000000005;343.26;274.26000000000005;243.81672145450628;268.19934244402924;273.4187578820637;301.76000000000005;7620000.0;3510000.0;3570000.0000000005;1460000.0;3550000.0;3050000.0;7570000.0;0.025666666666666667;0.0;0.29583333333333334;0.018166666666666668;0.03216666666666666;0.057833333333333334;0.0;15046.6318359375;22189.21875;1354.70104980469;41009.82421875;492604.38379740604;494118.0814658924;279321.6425337878;278808.35867348214;255552.28225083256;430735.4089219946;455681.92639110074;437968.82056851813;471400.74093632615;530475.1397970697;476703.3429675227;437656.05685647397;439819.78721557604;467219.38122847467;452901.3683343994;264214.3215963777;488043.84957092354;458308.45282757154;455681.92639110074;262588.8327430989;293991.1381695566;469013.3471318901;200529.10453423785;244353.19627462153;273.3686787687388;3584679.316333806;1496178.1250784951;264127.2691196866;1316661.4912427447;0;49;50;26;61;72;22;2;152;160;1489356556370.299;570059018574.6655;1261879518285.0515;70242.58266014126;4877.463740524016;-0.0;12221.844891736382;5661513.59604601;968902.3625147423;0.0;1469435.1711932805;2.263297299215243;0.2188821264828279
6886;2019-08-13 11:48:45.110;780;787;282;281;224;28;171;29;-21;35;764;275;-22;-8;253;141;248;745;278;187;171;12;765;350;355;141;354;307;760;139.0;0.0;1589.0;50.0;197.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42446.69140625;15107.1611328125;22181.62890625;2680.2216796875;690.0;328024;669.0;0.0;Calculated values ==>;1565689725.11;351.16;351.86;301.36;301.26000000000005;295.56;275.96000000000004;273.3108153835814;290.26000000000005;276.06;271.06;276.66;349.56000000000006;300.66;270.96000000000004;272.36;298.46000000000004;287.26000000000005;297.96000000000004;347.66;291.86;290.26000000000005;340.06000000000006;342.16;274.36;242.77792619122317;268.43790593516167;273.3108153835814;300.96000000000004;7650000.0;3500000.0;3550000.0;1410000.0;3540000.0;3070000.0;7600000.0;0.023166666666666665;0.0;0.26483333333333337;0.008333333333333333;0.03283333333333333;0.055999999999999994;0.0;15107.1611328125;22181.62890625;2680.2216796875;42446.69140625;492161.65313555254;493680.74186316435;279013.54655902984;278508.09135193384;255773.88253229496;430799.1582183253;456430.83553010726;437514.20447033056;472063.34231996303;529800.5685820328;476450.94294313254;437356.53477473935;439535.2943893536;467489.2432430611;453075.1943286226;264058.4052822171;487432.1196019613;458628.33589585364;456430.83553010726;280589.13426710566;289383.54333396035;469794.0480163998;200328.99553270524;246462.4971761158;273.2857582902431;3585375.019120781;1496429.490447024;264160.90468387376;1317031.3715587838;0;49;50;26;61;72;22;2;152;161;1489570227570.2312;570145147274.6382;1262063179484.9932;62814.549500314446;2245.5421040307874;-0.0;11758.22694782352;5662622.775083473;968961.7406828888;0.0;1469635.0717365239;1.9219469095887665;0.1729285433595974
6887;2019-08-13 11:49:45.121;780;787;281;280;226;28;174;29;-19;34;731;276;-20;4;253;142;248;744;280;187;174;12;766;349;354;130;353;308;762;132.0;0.0;1188.0;40.0;199.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42191.58203125;15168.173828125;22285.396484375;2437.13598632812;681.0;328025;690.0;0.0;Calculated values ==>;1565689785.121;351.16;351.86;301.26000000000005;301.16;295.76000000000005;275.96000000000004;273.20264511476705;290.56;276.06;271.26000000000005;276.56;346.26;300.76000000000005;271.16;273.56;298.46000000000004;287.36;297.96000000000004;347.56000000000006;291.86;290.56;342.16;341.26;274.36;240.39332010688793;268.5567601203482;273.20264511476705;301.16;7659999.999999999;3490000.0;3540000.0;1300000.0;3529999.9999999995;3080000.0;7620000.0;0.022000000000000002;0.0;0.198;0.006666666666666667;0.033166666666666664;0.05516666666666667;0.0;15168.173828125;22285.396484375;2437.13598632812;42191.58203125;492063.0618294645;493486.1178724878;278312.4629815423;277818.1109306659;256371.48830508164;430862.6128555636;457009.37578815996;437601.09044165985;473405.19094569265;526264.6480737104;476441.6917674163;437443.34373287327;441144.9977105962;467630.302541127;453389.6988174218;264006.91500055924;487073.1712930634;458787.7199564135;457009.37578815996;289383.54333396035;285614.20965156396;471271.5613658896;200065.7763787554;247108.34626985685;273.17797241408874;3586080.4673764054;1496681.8311596736;264203.557149387;1317401.9980404049;0;49;50;26;61;72;22;2;152;161;1489782966565.7856;570226462179.8501;1262247713310.474;47031.992184455084;1808.038566580895;-0.0;11579.540128426388;5663538.330754338;968995.5267148691;0.0;1469829.5887842549;1.5146277538143598;0.13187769035796848
6888;2019-08-13 11:50:45.121;781;787;280;279;223;29;176;28;-19;34;719;276;-20;0;253;140;249;744;279;188;175;12;769;350;355;127;354;307;764;140.0;-1.0;1514.0;23.0;202.0;0;94;100;1;0;0;1;1;0;0;1;0;0;0;0;41349.79296875;15233.34375;22319.943359375;1391.03283691406;672.0;328026;700.0;0.0;Calculated values ==>;1565689845.121;351.26;351.86;301.16;301.06;295.46000000000004;276.06;273.3108153835814;290.76000000000005;275.96000000000004;271.26000000000005;276.56;345.06000000000006;300.76000000000005;271.16;273.16;298.46000000000004;287.16;298.06;347.56000000000006;291.96000000000004;290.66;343.16;340.36;274.36;239.71726792356844;268.43790593516167;273.3108153835814;301.06;7690000.000000001;3500000.0;3550000.0;1270000.0;3540000.0;3070000.0;7640000.000000001;0.02333333333333333;0.0;0.25233333333333335;0.0038333333333333336;0.033666666666666664;0.056999999999999995;0.0;15233.34375;22319.943359375;1391.03283691406;41349.79296875;491915.24946866574;493291.24202854943;277630.52089407796;277146.4137436727;255287.6089121034;430799.1582183253;457121.6000675776;437828.56808052456;473793.5715148927;525082.8136683811;476567.9987903927;437671.5478804793;440754.3233983486;467489.2432430611;452933.47898461745;264227.0252013892;486865.34148823534;458764.45873459685;456983.74854416;293572.2367247113;281845.32903042674;471669.75213563856;200363.68334487002;246000.82131253084;273.29937957401086;3586776.6455014055;1496935.1771394913;264235.45855624735;1317773.7092057695;0;49;50;26;61;72;22;2;152;161;1489995666565.7856;570303562179.8501;1262432213310.474;59920.3059149635;1040.0065970312794;-0.0;12026.02685220286;5664429.599905167;969019.2604245659;0.0;1470026.3018424269;1.874120268754427;0.16449160970876178
6889;2019-08-13 11:51:45.102;782;789;283;282;227;31;175;29;-19;35;751;275;-21;-7;253;142;249;746;281;188;175;13;766;353;358;130;356;307;761;138.0;-1.0;1762.0;118.0;191.0;0;69;100;1;0;0;1;1;0;0;1;0;0;1;0;40961.42578125;15136.23046875;22236.6171875;1214.52905273438;661.0;328027;705.0;0.0;Calculated values ==>;1565689905.102;351.36;352.06000000000006;301.46000000000004;301.36;295.86;276.26000000000005;273.6339639331285;290.66;276.06;271.26000000000005;276.66;348.26;300.66;271.06;272.46000000000004;298.46000000000004;287.36;298.06;347.76;291.96000000000004;290.66;343.66;339.26;274.46000000000004;240.39332010688793;268.43790593516167;273.6339639331285;301.26000000000005;7659999.999999999;3529999.9999999995;3579999.9999999995;1300000.0;3560000.0;3070000.0;7609999.999999999;0.023;0.0;0.2936666666666667;0.019666666666666666;0.03183333333333333;0.05483333333333333;0.0;15136.23046875;22236.6171875;1214.52905273438;40961.42578125;492358.7881036885;493876.21006590547;279422.25668622873;278912.7813150644;256750.16992615722;430607.02586249536;456491.46919281245;437828.56808052456;473501.9964771252;528439.7658042574;476450.94294313254;437514.20447033056;439688.66033169616;467206.3499891093;452694.98417098843;264382.3212414307;487480.01449831703;458285.0314232081;456491.46919281245;295666.80309349706;277239.5186164033;471368.7123706365;201059.11642548747;246552.611227316;273.58517135282597;3587462.355113551;1497188.1767824902;264257.1646961868;1318144.8962968504;0;49;50;26;61;72;22;2;152;161;1490209498830.5952;570380637764.7815;1262616354980.31;69531.29563602923;5316.088720254598;-0.0;11511.647378441388;5665508.021642072;969072.2111124668;0.0;1470222.3870142007;2.238012508236095;0.21502816041668268
6890;2019-08-13 11:52:45.102;781;788;286;286;230;30;174;30;-20;36;777;275;-21;-10;254;145;249;745;282;188;173;13;768;351;356;131;354;307;764;139.0;0.0;1174.0;74.0;189.0;0;56;100;1;0;0;1;1;0;0;1;0;0;0;0;41197.859375;15176.8779296875;22323.37890625;1125.98498535156;662.0;328028;711.0;0.0;Calculated values ==>;1565689965.102;351.26;351.96000000000004;301.76000000000005;301.76000000000005;296.16;276.16;273.4187578820637;290.56;276.16;271.16;276.76000000000005;350.86;300.66;271.06;272.16;298.56;287.66;298.06;347.66;291.96000000000004;290.46000000000004;344.26;339.36;274.46000000000004;240.61611355647437;268.43790593516167;273.4187578820637;301.36;7680000.0;3510000.0;3560000.0;1310000.0;3540000.0;3070000.0;7640000.000000001;0.023166666666666665;0.0;0.19566666666666668;0.012333333333333333;0.0315;0.05466666666666667;0.0;15176.8779296875;22323.37890625;1125.98498535156;41197.859375;492013.8921254778;493438.0894366861;280663.4314047726;280663.4314047726;257655.20562553752;430735.4089219946;456681.7176944001;437671.5478804793;473469.2039465459;531159.7781216218;476450.94294313254;437514.20447033056;439227.691140826;467617.4535800144;453468.0288138592;264278.5506404103;487017.41461945744;458605.02153109515;456543.2252788729;298180.4796168596;277658.20189090865;471235.6892988843;200537.6277221792;246707.67923440525;273.3720228327593;3588147.0158231864;1497440.7860191439;264276.6689798375;1318516.2295976316;0;49;50;26;61;72;22;2;152;161;1490423698830.5952;570458937764.7815;1262800554980.31;46399.203710974056;3338.609426112696;-0.0;11471.009850430897;5666474.109136631;969144.3335970198;0.0;1470413.9091577746;1.5846434988604579;0.14353326683658466
6891;2019-08-13 11:53:45.113;781;787;285;284;231;29;177;30;-21;37;789;275;-22;-12;254;145;249;744;284;189;177;15;766;351;356;132;354;306;762;137.0;0.0;944.0;77.0;194.0;0;48;100;1;0;0;1;1;0;0;1;0;0;0;0;41159.22265625;15120.080078125;22308.564453125;1061.09936523438;655.0;328029;717.0;0.0;Calculated values ==>;1565690025.113;351.26;351.86;301.66;301.56;296.26000000000005;276.06;273.4187578820637;290.86;276.16;271.06;276.86;352.06000000000006;300.66;270.96000000000004;271.96000000000004;298.56;287.66;298.06;347.56000000000006;292.06;290.86;344.86;338.66;274.66;240.83765695389522;268.3187672390254;273.4187578820637;301.56;7659999.999999999;3510000.0;3560000.0;1320000.0;3540000.0;3060000.0;7620000.0;0.022833333333333334;0.0;0.15733333333333333;0.012833333333333334;0.03233333333333333;0.05516666666666667;0.0;15120.080078125;22308.564453125;1061.09936523438;41159.22265625;492210.9823029484;493486.1178724878;280354.0439740193;279833.43643815705;258081.9577566516;430735.4089219946;457096.28423363913;437742.05038880615;473436.4806182908;532487.6948089948;476577.23656929575;437585.1090581189;439140.46268488537;467617.4535800144;453468.0288138592;264382.3212414307;487073.1712930634;458741.3219607375;457096.28423363913;300694.37409284414;274727.5295995403;471297.30857771443;200514.54943566347;247308.6942708327;273.3629676780088;3588833.450662495;1497693.306955883;264294.89802411303;1318888.2306461425;0;49;50;26;61;72;22;2;152;161;1490637337990.3032;570537852229.6736;1262984488695.0586;37323.793483294445;3475.0454089896543;-0.0;11573.282046281489;5667171.928689097;969201.1244636518;0.0;1470605.9801298752;1.3606773035283615;0.1214021671701111
6892;2019-08-13 11:54:45.123;781;787;284;283;226;29;180;29;-22;37;792;274;-24;-13;254;144;249;745;287;190;179;17;769;352;357;133;355;303;764;131.0;-2.0;1413.0;114.0;201.0;0;43;100;1;0;0;1;1;0;0;1;0;0;1;0;41087.328125;15209.3798828125;22342.77734375;1015.7246704101599;641.0;328030;721.0;0.0;Calculated values ==>;1565690085.123;351.26;351.86;301.56;301.46000000000004;295.76000000000005;276.06;273.5264737036516;291.16;276.06;270.96000000000004;276.86;352.36;300.56;270.76000000000005;271.86;298.56;287.56;298.06;347.66;292.16;291.06;345.26;337.26;274.86;241.05796691057077;267.9596281332873;273.5264737036516;301.86;7690000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3030000.0;7640000.000000001;0.021833333333333333;0.0;0.23550000000000001;0.019;0.033499999999999995;0.05533333333333333;0.0;15209.3798828125;22342.77734375;1015.7246704101599;41087.328125;491915.24946866574;493291.24202854943;279626.2176344416;279117.887735925;256293.77564561326;430671.36484660726;457347.09222704766;438264.37560948916;473306.6277234293;533023.7198322034;476838.5782877984;437953.82195464283;439647.05077244143;467476.37365174666;453153.485844322;264227.0252013892;487017.41461945744;458718.309999043;457209.1677149482;302370.42649719206;268866.9448851554;471359.25143505377;200786.5758386297;248517.80475717847;273.47402811190767;3589518.9528168836;1497946.0945797672;264312.2077755518;1319260.3871768098;0;49;50;26;61;72;22;2;152;161;1490851273640.2693;570617365479.6609;1263167219145.0295;55926.0218460374;5140.880836332057;-0.0;11547.588750329924;5667949.139997017;969272.9358155823;0.0;1470798.6861654702;1.8827710483732623;0.18203831286906397
6893;2019-08-13 11:55:45.124;782;788;284;283;228;31;177;31;-25;38;790;275;-26;-15;255;144;249;743;283;190;177;19;767;351;357;135;355;302;762;132.0;-1.0;1001.0;5.0;200.0;0;41;100;1;0;0;1;1;0;0;1;0;0;1;0;41000.88671875;15134.240234375;22296.580078125;1000.2984619140599;626.0;328031;722.0;0.0;Calculated values ==>;1565690145.124;351.36;351.96000000000004;301.56;301.46000000000004;295.96000000000004;276.26000000000005;273.4187578820637;290.86;276.26000000000005;270.66;276.96000000000004;352.16;300.66;270.56;271.66;298.66;287.56;298.06;347.46000000000004;292.16;290.86;345.36;335.76000000000005;275.06;241.49495122638035;267.8393353686513;273.4187578820637;301.46000000000004;7670000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;3020000.0;7620000.0;0.022000000000000002;0.0;0.16683333333333333;0.0008333333333333334;0.03333333333333333;0.05533333333333333;0.0;15134.240234375;22296.580078125;1000.2984619140599;41000.88671875;492260.418999746;493632.6859889941;279833.43643815705;279319.8428725135;257051.2088541861;430735.4089219946;456932.86928524286;438024.4983934438;473143.78782676667;532889.852654604;477080.5464923278;437869.15320432716;439561.4401127939;467604.7241699096;453326.6255803453;264330.3152028513;486921.2896492762;458718.309999043;456932.86928524286;302789.4550866088;262588.8327430989;471288.5232524436;200648.64001919652;248350.3246089318;273.4155620724972;3590203.032676948;1498198.9622958347;264329.0082483709;1319632.3880229318;0;49;50;26;61;72;22;2;152;161;1491065477210.8616;570697766819.8833;1263348722170.5315;39602.20570543692;225.53323602770593;-0.0;11541.567472089211;5668745.221829956;969317.656678311;0.0;1470991.0990080163;1.336659146331007;0.11029551632049388
6894;2019-08-13 11:56:45.104;781;787;282;281;226;30;175;31;-25;38;786;275;-26;-15;255;143;249;743;275;190;174;21;770;351;356;142;355;302;766;133.0;0.0;1109.0;80.0;204.0;0;63;100;1;0;0;1;1;0;0;1;0;0;0;0;41137.66015625;15209.8671875;22416.7421875;1141.5517578125;611.0;328032;721.0;0.0;Calculated values ==>;1565690205.104;351.26;351.86;301.36;301.26000000000005;295.76000000000005;276.16;273.4187578820637;290.66;276.26000000000005;270.66;276.96000000000004;351.76;300.66;270.56;271.66;298.66;287.46000000000004;298.06;347.46000000000004;292.16;290.56;345.26;334.26000000000005;275.26000000000005;242.98782864720522;267.8393353686513;273.4187578820637;300.66;7700000.0;3510000.0;3560000.0;1420000.0;3550000.0;3020000.0;7659999.999999999;0.022166666666666668;0.0;0.18483333333333332;0.013333333333333334;0.034;0.05616666666666667;0.0;15209.8671875;22416.7421875;1141.5517578125;41137.66015625;491816.5416865843;493096.1138781354;278422.5794060168;277931.4846002073;256216.6171529234;430735.4089219946;456820.0577062831;438024.4983934438;472226.9707426428;532473.4539595657;477080.5464923278;437869.15320432716;439561.4401127939;467604.7241699096;453185.048520892;264175.7365698763;486504.6693255849;458877.4831168434;456681.7176944001;302370.42649719206;256311.7953858065;470549.00337383006;200555.25030343563;247691.5563477281;273.3789364680372;3590887.29240516;1498451.7455685767;264346.8510506237;1320004.8748382574;0;49;50;26;61;72;22;2;152;161;1491279305910.9297;570780839119.9097;1263529861770.589;43892.23268863651;3599.9167076052586;-0.0;11738.280728971413;5669440.7768878;969349.5248016015;0.0;1471185.0330768418;1.5278111830556202;0.13385910258006434
6895;2019-08-13 11:57:45.135;782;788;283;282;226;31;173;31;-24;39;779;274;-25;-11;255;143;249;744;281;189;173;23;772;352;357;148;356;303;767;131.0;-2.0;1424.0;148.0;205.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41451.15625;15259.7802734375;22409.88671875;1355.27075195312;598.0;328033;718.0;0.0;Calculated values ==>;1565690265.135;351.36;351.96000000000004;301.46000000000004;301.36;295.76000000000005;276.26000000000005;273.5264737036516;290.46000000000004;276.26000000000005;270.76000000000005;277.06;351.06000000000006;300.56;270.66;272.06;298.66;287.46000000000004;298.06;347.56000000000006;292.06;290.46000000000004;344.96000000000004;332.96000000000004;275.46000000000004;244.22491754036054;267.9596281332873;273.5264737036516;301.26000000000005;7720000.0;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;3030000.0;7670000.0;0.021833333333333333;0.0;0.23733333333333334;0.024666666666666667;0.034166666666666665;0.055999999999999994;0.0;15259.7802734375;22409.88671875;1355.27075195312;41451.15625;491767.60168098536;493145.7235329998;278821.84461239993;278327.1382627107;256178.24323756993;430671.36484660726;456378.44897120155;437953.82195464283;471532.1168906075;531669.3773530816;476838.5782877984;437798.07955487026;439951.1449090409;467463.62394289;453011.52196117316;264073.86064504203;486553.01766497054;458581.8320255698;456378.44897120155;301113.3779324612;250872.52762923925;469938.1447158781;200781.947753534;248395.575301354;273.472214561229;3591575.8881314564;1498705.79048575;264367.6686550447;1320378.6230820545;0;49;50;26;61;72;22;2;152;161;1491493316425.5693;570867884069.7631;1263711455545.2832;56288.79147706316;6639.186191737821;-0.0;11647.040925511463;5670276.050089406;969434.8947439786;0.0;1471380.011443769;1.9109580413234477;0.1844851717716197
6896;2019-08-13 11:58:45.135;784;790;286;285;227;31;169;31;-23;38;768;274;-24;-10;255;143;249;746;284;188;169;24;772;353;358;155;357;305;767;134.0;-1.0;1487.0;327.0;196.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;41473.87109375;15231.9609375;22406.01953125;1333.99145507812;589.0;328034;714.0;0.0;Calculated values ==>;1565690325.135;351.56000000000006;352.16;301.76000000000005;301.66;295.86;276.26000000000005;273.6339639331285;290.06;276.26000000000005;270.86;276.96000000000004;349.96000000000004;300.56;270.76000000000005;272.16;298.66;287.46000000000004;298.06;347.76;291.96000000000004;290.06;344.56000000000006;332.06;275.56;245.62243170879464;268.19934244402924;273.6339639331285;301.56;7720000.0;3529999.9999999995;3579999.9999999995;1550000.0;3570000.0000000005;3050000.0;7670000.0;0.022333333333333334;0.0;0.24783333333333332;0.0545;0.03266666666666666;0.05499999999999999;0.0;15231.9609375;22406.01953125;1333.99145507812;41473.87109375;492064.5932494656;493439.9255586425;280343.6900385646;279829.8419453717;256515.01513423122;430607.02586249536;455654.961665661;437656.05685647397;470495.736906878;530370.6903498329;476586.57918398344;437499.1961693786;439667.1524928011;467322.2658829515;452837.51733663084;264073.86064504203;486858.00677451567;458285.0314232081;455654.961665661;299437.39939995663;247107.31509690773;469085.0099615121;200947.0465779307;248103.84087576176;273.5413022693028;3592266.930025988;1498959.8883291744;264390.0791734366;1320752.0889674712;0;49;50;26;61;72;22;2;152;161;1491707816425.5693;570958784069.7631;1263893855545.2832;58664.383047365634;14613.519004405185;-0.0;11415.311643444458;5671233.993210442;969612.0006206131;0.0;1471572.197715177;2.173182662164252;0.23418759065044667
6897;2019-08-13 11:59:45.116;785;791;287;287;230;30;169;31;-20;37;742;276;-21;2;256;145;249;747;289;187;169;24;771;351;357;151;355;308;767;130.0;0.0;1093.0;148.0;191.0;0;18;100;1;0;0;1;1;0;0;1;1;0;0;0;42445.8984375;15231.1015625;22407.162109375;2414.93481445312;581.0;328035;709.0;0.0;Calculated values ==>;1565690385.116;351.66;352.26;301.86;301.86;296.16;276.16;273.4187578820637;290.06;276.26000000000005;271.16;276.86;347.36;300.76000000000005;271.06;273.36;298.76000000000005;287.66;298.06;347.86;291.86;290.06;344.06000000000006;331.26000000000005;275.56;244.82967444194236;268.5567601203482;273.4187578820637;302.06;7709999.999999999;3510000.0;3570000.0000000005;1510000.0;3550000.0;3080000.0;7670000.0;0.021666666666666667;0.0;0.18216666666666667;0.024666666666666667;0.03183333333333333;0.0535;0.0;15231.1015625;22407.162109375;2414.93481445312;42445.8984375;492311.17585979315;493586.8600295299;280864.50921907584;280864.50921907584;257533.87488553827;430735.4089219946;455821.5469402733;437443.34373287327;470932.52360766055;527419.1276094886;476441.6917674163;437285.26766895736;440842.8340465798;467732.97820431984;453468.0288138592;264124.68246597756;487010.29956179025;458308.45282757154;455821.5469402733;297342.5633918147;243760.74795305103;469630.97291218076;200516.28852555374;248324.73136811674;273.36365008484324;3592966.0399831785;1499213.666794478;264421.31033265503;1321125.4138904703;0;49;50;26;61;72;22;2;153;161;1491922248500.3784;571050554999.6814;1264077697310.1196;43160.211890266706;6638.1622148701335;-0.0;11101.079633110376;5672082.262797042;969789.041883124;0.0;1471759.7748907264;1.520464183629051;0.15034099862329847
6898;2019-08-13 12:00:45.096;786;793;286;285;231;30;174;30;-17;36;712;281;-18;10;256;145;249;748;289;188;174;23;772;351;357;142;355;310;768;120.0;-1.0;1321.0;62.0;197.0;0;17;100;1;0;0;1;1;0;0;1;1;0;0;0;42659.12890625;15243.521484375;22388.68359375;2457.4287109375;574.0;328036;702.0;0.0;Calculated values ==>;1565690445.096;351.76;352.46000000000004;301.76000000000005;301.66;296.26000000000005;276.16;273.4187578820637;290.56;276.16;271.46000000000004;276.76000000000005;344.36;301.26000000000005;271.36;274.16;298.76000000000005;287.66;298.06;347.96000000000004;291.96000000000004;290.56;343.36;330.56;275.46000000000004;242.98782864720522;268.7936212382143;273.4187578820637;302.06;7720000.0;3510000.0;3570000.0000000005;1420000.0;3550000.0;3100000.0;7680000.0;0.02;0.0;0.22016666666666668;0.010333333333333333;0.03283333333333333;0.05283333333333333;0.0;15243.521484375;22388.68359375;2457.4287109375;42659.12890625;492361.12041964;493783.51478582824;280239.1796839419;279727.9847879871;257835.78033847737;430735.4089219946;456517.28431931394;437460.313363465;472029.85167895287;524108.2214501024;476775.5687450562;437301.7563972805;441625.1925414462;467732.97820431984;453468.0288138592;264073.86064504203;487058.84719669056;458445.2132468918;456517.28431931394;294410.04551340896;240832.718256323;470746.7058464142;200603.8606125239;250093.31757488777;273.39800315123625;3593675.0121417483;1499467.5373348852;264461.8998277031;1321498.588171877;0;49;50;26;61;72;22;2;153;161;1492136377100.4465;571138425699.7094;1264263035510.1785;52147.89568066554;2791.476067416867;-0.0;10906.066242997182;5672876.232282309;969867.5960087284;0.0;1471943.106642125;1.642455462116093;0.154434899133841
6899;2019-08-13 12:01:45.127;787;788;286;285;228;30;177;30;-16;35;715;285;-17;12;256;144;249;748;291;189;177;23;769;352;358;139;356;310;764;132.0;-1.0;1349.0;124.0;194.0;0;8;100;1;0;0;1;1;0;0;1;1;0;1;0;42332.78125;15152.767578125;22344.28125;2429.19775390625;580.0;328037;498.0;938.0;Calculated values ==>;1565690505.127;351.86;351.96000000000004;301.76000000000005;301.66;295.96000000000004;276.16;273.5264737036516;290.86;276.16;271.56;276.66;344.66;301.66;271.46000000000004;274.36;298.76000000000005;287.56;298.06;347.96000000000004;292.06;290.86;322.96000000000004;331.16;275.46000000000004;242.35481222062532;268.7936212382143;273.5264737036516;302.26000000000005;7690000.000000001;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;3100000.0;7640000.000000001;0.022000000000000002;0.0;0.22483333333333333;0.020666666666666667;0.03233333333333333;0.05433333333333333;2.367146012464032;15152.767578125;22344.28125;2429.19775390625;42332.78125;492802.9475909835;493438.0894366861;280663.4314047726;280141.2933835989;256971.56931212556;430671.36484660726;456769.0551310784;437618.5379703155;472326.8440106818;524424.2409302081;477244.20271529123;437460.313363465;441925.55079813005;467592.11455659237;453153.485844322;264227.0252013892;487472.83759090933;458421.9707624873;456769.0551310784;209054.2704885073;243342.44575359824;471147.87813747115;200829.38742624188;248337.99028463135;273.4908016554159;3594383.643998729;1499720.9706172303;264502.642754645;1321871.5554800266;0;49;50;26;61;72;22;2;153;161;1492350987925.9375;571222769254.9023;1264449131610.6042;53238.09401399255;5586.582141365405;-0.0;11324.754523323623;5673754.902610341;969937.4492328231;0.0;1472128.4591983021;1.756975340383041;0.17352713561108185
6900;2019-08-13 12:02:45.147;787;712;286;285;226;30;177;30;-16;35;730;286;-18;11;256;143;249;713;294;189;176;22;773;351;357;135;355;309;769;132.0;-1.0;1125.0;3.0;199.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42563.98046875;15255.5654296875;22436.029296875;2424.47265625;553.0;328038;511.0;23.0;Calculated values ==>;1565690565.147;351.86;344.36;301.76000000000005;301.66;295.76000000000005;276.16;273.4187578820637;290.86;276.16;271.56;276.66;346.16;301.76000000000005;271.36;274.26000000000005;298.76000000000005;287.46000000000004;298.06;344.46000000000004;292.06;290.76000000000005;324.26000000000005;328.46000000000004;275.36;241.49495122638035;268.67533136820026;273.4187578820637;302.56;7730000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;3090000.0;7690000.000000001;0.022000000000000002;0.0;0.1875;0.0005;0.033166666666666664;0.05516666666666667;0.05812174831266593;15255.5654296875;22436.029296875;2424.47265625;42563.98046875;492411.1719384784;481376.11803365004;280135.66746255325;279627.07365024294;256101.9012050821;430735.4089219946;456932.86928524286;437845.99643053644;472851.2559263234;526081.2369145079;477486.17415594205;437530.6787186241;441985.3313433802;467732.97820431984;453185.048520892;264023.26889690844;481533.71874555934;458581.8320255698;456794.493534906;214488.6975840042;232049.79005350024;471581.87251044664;200653.76910380364;248438.9587515111;273.41757297625253;3595091.3528371654;1499974.4578598065;264543.10349046794;1322244.8491242167;0;49;50;26;61;72;22;2;153;161;1492565559425.8694;571304996654.8762;1264634893510.5452;44473.5426237624;135.46405170332153;-0.0;11494.28033555062;5674569.437669943;969985.1488456563;0.0;1472318.6812082736;1.3985240994747523;0.12332237340803744
6901;2019-08-13 12:03:45.118;788;746;285;284;227;31;176;31;-18;35;747;286;-19;9;257;144;249;712;298;189;176;22;775;353;358;132;357;308;771;131.0;-1.0;1361.0;150.0;201.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42552.47265625;15325.08203125;22497.138671875;2434.67993164062;570.0;328039;517.0;27.0;Calculated values ==>;1565690625.118;351.96000000000004;347.76;301.66;301.56;295.86;276.26000000000005;273.6339639331285;290.76000000000005;276.26000000000005;271.36;276.66;347.86;301.76000000000005;271.26000000000005;274.06;298.86;287.56;298.06;344.36;292.06;290.76000000000005;324.86;330.16;275.36;240.83765695389522;268.5567601203482;273.6339639331285;302.96000000000004;7750000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3080000.0;7709999.999999999;0.021833333333333333;0.0;0.22683333333333333;0.025;0.033499999999999995;0.05533333333333333;0.06817205102885535;15325.08203125;22497.138671875;2434.67993164062;42552.47265625;492363.3068881632;486441.80205795215;279428.01249014837;278930.65545747126;256361.03218273862;430607.02586249536;456630.3391571923;437758.51091407164;473242.3297776949;527943.4756142988;477610.944301767;437601.09044165985;441895.7978633896;467579.62498545926;452979.8712078796;263922.76694651204;481155.9780195778;458421.9707624873;456630.3391571923;216997.06728235667;239159.6471344744;471978.8095216074;201068.43240319213;248509.02155222284;273.5888166380032;3595800.31378253;1500229.173416409;264583.57685708394;1322619.1112095336;0;49;50;26;61;72;22;2;153;161;1492779955750.7126;571385057939.8176;1264819904045.41;53689.19947555117;6772.759427960384;-0.0;11516.046240808311;5675387.065142461;970042.6895498224;0.0;1472510.3412491211;1.7879668829288882;0.18389780319316798
6902;2019-08-13 12:04:45.088;789;764;285;284;230;33;174;32;-19;35;763;285;-21;7;257;146;249;720;308;188;174;21;776;354;359;130;357;307;772;126.0;-1.0;1112.0;87.0;196.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42493.6015625;15335.05859375;22539.4296875;2432.95776367188;719.0;328040;533.0;29.0;Calculated values ==>;1565690685.088;352.06000000000006;349.56000000000006;301.66;301.56;296.16;276.46000000000004;273.7412296467126;290.56;276.36;271.26000000000005;276.66;349.46000000000004;301.66;271.06;273.86;298.86;287.76000000000005;298.06;345.16;291.96000000000004;290.56;326.46000000000004;345.06000000000006;275.26000000000005;240.39332010688793;268.43790593516167;273.7412296467126;303.96000000000004;7759999.999999999;3540000.0;3590000.0;1300000.0;3570000.0000000005;3070000.0;7720000.0;0.021;0.0;0.18533333333333332;0.0145;0.03266666666666666;0.05366666666666667;0.07262375067748969;15335.05859375;22539.4296875;2432.95776367188;42493.6015625;492413.65132025717;489073.1073480096;279329.82552337594;278834.81220162456;257334.61169396946;430542.39183029096;456187.1947226435;437828.56808052456;473501.9964771252;529695.9489754178;477619.02436668245;437514.20447033056;441806.74464207777;467579.62498545926;453090.7323638435;263872.852489914;482306.59672536823;458124.47357435315;456187.1947226435;223686.61821467688;301532.38793589;472145.33331970085;201357.86952641618;248819.06013326126;273.7064370974546;3596508.6767093814;1500484.5468378197;264624.1202227405;1322994.2282936727;0;49;50;26;61;72;22;2;153;161;1492994948200.8152;571463618639.8551;1265004311795.4978;43825.902798694755;3926.418225002628;-0.0;11128.756556296847;5676199.284682208;970131.8047837326;0.0;1472698.953585842;1.460799017491021;0.1475634758456796
6903;2019-08-13 12:05:45.089;791;768;287;286;231;32;173;32;-21;35;776;286;-22;5;257;146;249;724;319;188;173;20;771;354;359;127;358;306;767;134.0;-2.0;1159.0;187.0;191.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42317.546875;15244.2509765625;22487.806640625;2421.65454101562;764.0;328041;547.0;26.0;Calculated values ==>;1565690745.089;352.26;349.96000000000004;301.86;301.76000000000005;296.26000000000005;276.36;273.7412296467126;290.46000000000004;276.36;271.06;276.66;350.76;301.76000000000005;270.96000000000004;273.66;298.86;287.76000000000005;298.06;345.56000000000006;291.96000000000004;290.46000000000004;327.86;349.56000000000006;275.16;239.71726792356844;268.3187672390254;273.7412296467126;305.06;7709999.999999999;3540000.0;3590000.0;1270000.0;3579999.9999999995;3060000.0;7670000.0;0.022333333333333334;0.0;0.19316666666666665;0.03116666666666667;0.03183333333333333;0.05416666666666667;0.06493300690602109;15244.2509765625;22487.806640625;2421.65454101562;42317.546875;493197.84233485634;490178.46834017744;280864.50921907584;280343.6900385646;257876.4261416178;430542.39183029096;456047.6658887129;437742.05038880615;473889.94243038853;531130.6756210164;477859.94385130686;437585.1090581189;441718.17312246026;467438.4851594835;453090.7323638435;264124.68246597756;483472.4608922516;458124.47357435315;456047.6658887129;229540.68826423294;320394.4760798638;472442.8794460544;201264.11017771988;248044.6523835629;273.6697951729611;3597215.4480581665;1500739.3786643909;264664.5759994824;1323369.4615164034;0;49;50;26;61;72;22;2;153;161;1493210351790.555;571540719924.762;1265188214860.2756;45679.65545077483;8451.738308863092;-0.0;11266.829898195627;5676945.176764714;970234.9578072453;0.0;1472885.5865832353;1.6286968288303865;0.18362375319559926
6904;2019-08-13 12:06:45.109;791;772;287;286;228;31;176;32;-23;36;787;286;-24;0;258;145;249;727;322;189;176;20;775;353;359;136;357;303;770;146.0;-2.0;1278.0;143.0;194.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41550.34765625;15318.189453125;22472.234375;1395.17419433594;777.0;328042;554.0;22.0;Calculated values ==>;1565690805.109;352.26;350.36;301.86;301.76000000000005;295.96000000000004;276.26000000000005;273.6339639331285;290.76000000000005;276.36;270.86;276.76000000000005;351.86;301.76000000000005;270.76000000000005;273.16;298.96000000000004;287.66;298.06;345.86;292.06;290.76000000000005;328.56;350.86;275.16;241.71165711629368;267.9596281332873;273.6339639331285;305.36;7750000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3030000.0;7700000.0;0.024333333333333332;0.0;0.213;0.02383333333333333;0.03233333333333333;0.056666666666666664;0.054898707753166555;15318.189453125;22472.234375;1395.17419433594;41550.34765625;492807.8274941681;490475.7999537503;280545.75532102655;280033.1323333767;256736.09654240063;430607.02586249536;456465.7803006746;438109.25301780854;472818.15071447083;532502.9854985223;478232.10212157835;437953.82195464283;441604.3489713403;467708.15823788114;453122.0469699678;263922.76694651204;483616.52798315213;458261.73571072373;456465.7803006746;232467.98657752166;325846.0620002231;471253.26030847814;201041.05003353689;246405.4995211045;273.5781014713589;3597914.5801454117;1500994.1505635586;264696.3935079023;1323744.2534137506;0;49;50;26;61;72;22;2;153;161;1493425823590.4866;571619646224.7369;1265370975760.2175;50495.52723564986;6440.057678219434;-0.0;11903.415910842306;5677746.903773464;970359.0974731982;0.0;1473078.7363267099;1.7567423823735835;0.19373519041406045
6905;2019-08-13 12:07:45.120;793;778;288;287;230;32;178;32;-25;37;794;286;-26;-7;258;146;249;731;328;189;178;20;775;354;359;147;358;302;771;121.0;-1.0;1352.0;371.0;192.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41528.921875;15291.4794921875;22482.365234375;1353.68859863281;783.0;328043;556.0;15.0;Calculated values ==>;1565690865.12;352.46000000000004;350.96000000000004;301.96000000000004;301.86;296.16;276.36;273.7412296467126;290.96000000000004;276.36;270.66;276.86;352.56000000000006;301.76000000000005;270.56;272.46000000000004;298.96000000000004;287.76000000000005;298.06;346.26;292.06;290.96000000000004;328.76000000000005;351.46000000000004;275.16;244.02132995426717;267.8393353686513;273.7412296467126;305.96000000000004;7750000.0;3540000.0;3590000.0;1470000.0;3579999.9999999995;3020000.0;7709999.999999999;0.020166666666666666;0.0;0.22533333333333333;0.06183333333333333;0.032;0.05216666666666667;0.037416787647538585;15291.4794921875;22482.365234375;1353.68859863281;41528.921875;493103.60315447743;491271.48551133054;280958.3011002686;280441.5527769465;257374.17396251817;430542.39183029096;456743.7428912312;438024.4983934438;471466.26734783495;533306.1214778391;478355.8001114652;437869.15320432716;440770.5613398004;467567.2557015158;453090.7323638435;263922.76694651204;484130.86091303796;458261.73571072373;456743.7428912312;233304.39079467155;328362.5824867039;469774.4847024;201106.57361641314;250089.10293558324;273.60817944676876;3598607.034317221;1501249.277902526;264719.3048974639;1324118.9437572882;0;49;50;26;61;72;22;2;153;161;1493641263080.1921;571704561789.6208;1265552509034.9695;53385.505716424246;16612.632502150187;-0.0;10780.483717686302;5678612.737754015;970551.2384438264;0.0;1473267.8034793136;2.064495639551219;0.2628175785994485
6906;2019-08-13 12:08:45.100;794;785;290;290;233;32;179;32;-25;37;777;285;-26;0;258;147;250;736;333;190;179;19;778;353;358;146;357;303;774;134.0;-2.0;1109.0;215.0;192.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42624.87109375;15369.5458984375;22625.98828125;2294.86474609375;787.0;328044;556.0;0.0;Calculated values ==>;1565690925.1;352.56000000000006;351.66;302.16;302.16;296.46000000000004;276.36;273.6339639331285;291.06;276.36;270.66;276.86;350.86;301.66;270.56;273.16;298.96000000000004;287.86;298.16;346.76;292.16;291.06;328.76000000000005;351.86;275.06;243.81672145450628;267.9596281332873;273.6339639331285;306.46000000000004;7780000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3030000.0;7740000.000000001;0.022333333333333334;0.0;0.18483333333333332;0.035833333333333335;0.032;0.05433333333333333;0.0;15369.5458984375;22625.98828125;2294.86474609375;42624.87109375;492959.42394854606;492016.1998047628;281681.5037929285;281681.5037929285;258277.61494756065;430607.02586249536;457046.02887352445;437798.07955487026;471599.1411268027;531460.8904239582;478116.26300317614;437642.0229114993;441604.3489713403;467708.15823788114;453405.8688497302;264142.4478806822;484586.7306258478;458558.7677456443;457046.02887352445;233304.39079467155;330040.4071292106;469810.5336897695;200920.1053924498;248485.10076941887;273.530751669769;3599308.082164981;1501504.701278014;264749.6993738092;1324494.7214023892;0;49;50;26;61;72;22;2;153;162;1493856291380.2605;571792432489.6488;1265733948535.027;43782.94555768738;9635.240347320623;-0.0;11331.810426989736;5679422.204935859;970769.8978068837;0.0;1473452.0111742052;1.6070825322745848;0.19205741539770838
6907;2019-08-13 12:09:45.111;796;760;289;288;233;30;179;32;-24;37;731;286;-26;7;258;147;250;730;330;191;179;14;774;351;356;144;355;303;771;124.0;-1.0;660.0;178.0;197.0;0;6;100;1;0;0;1;1;0;0;1;0;1;0;0;42600.09765625;15282.1591796875;22562.349609375;2366.4794921875;629.0;328045;588.0;710.0;Calculated values ==>;1565690985.111;352.76;349.16;302.06;301.96000000000004;296.46000000000004;276.16;273.4187578820637;291.06;276.36;270.76000000000005;276.86;346.26;301.76000000000005;270.56;273.86;298.96000000000004;287.86;298.16;346.16;292.26000000000005;291.06;331.96000000000004;336.06;274.56;243.40439225979637;267.9596281332873;273.4187578820637;306.16;7740000.000000001;3510000.0;3560000.0;1440000.0;3550000.0;3030000.0;7709999.999999999;0.020666666666666667;0.0;0.11;0.029666666666666668;0.03283333333333333;0.0535;1.7871500407830736;15282.1591796875;22562.349609375;2366.4794921875;42600.09765625;493643.31578423356;488570.8721067613;281482.1120375588;280958.3011002686;258400.31512032633;430735.4089219946;457371.91220730933;437953.82195464283;471864.221826097;526655.636851071;478232.10212157835;437642.0229114993;442640.2954479828;467989.19873683446;453750.31832641887;264344.5033780836;483975.65063422464;459013.50581512303;457371.91220730933;246688.97952812296;263844.3676079864;469584.9093677517;200235.04756004602;250096.95317397133;273.2531966759661;3600018.420444562;1501760.178983325;264788.5510307276;1324871.359923531;0;49;50;26;61;72;22;2;153;162;1494070530650.8188;571879448439.8756;1265915781865.501;26149.065183405648;7990.7125669619345;-0.0;11089.210308283584;5680005.078534125;970916.807676758;0.0;1473638.8872684902;1.1247917544901778;0.1285762237364566
6908;2019-08-13 12:10:45.121;797;718;284;283;224;29;179;30;-25;36;716;287;-26;9;258;141;250;707;333;192;179;11;779;350;356;143;354;302;776;119.0;-1.0;1294.0;288.0;208.0;0;13;100;1;0;0;1;1;0;0;1;0;1;0;0;42552.1796875;15391.900390625;22758.740234375;2371.17846679688;614.0;328046;570.0;1107.0;Calculated values ==>;1565691045.121;352.86;344.96000000000004;301.56;301.46000000000004;295.56;276.06;273.3108153835814;291.06;276.16;270.66;276.76000000000005;344.76;301.86;270.56;274.06;298.96000000000004;287.26000000000005;298.16;343.86;292.36;291.06;330.16;334.56;274.26000000000005;243.1966462407574;267.8393353686513;273.3108153835814;306.46000000000004;7790000.000000001;3500000.0;3560000.0;1430000.0;3540000.0;3020000.0;7759999.999999999;0.01983333333333333;0.0;0.21566666666666665;0.048;0.034666666666666665;0.05449999999999999;2.788687955126035;15391.900390625;22758.740234375;2371.17846679688;42552.1796875;493306.15952156787;481555.0611492378;278459.57741448516;277978.9653044308;255177.34642522072;430799.1582183253;457371.91220730933;438024.4983934438;471897.7078724963;525163.2582597233;478471.42247423576;437869.15320432716;443139.33368828957;468129.3392673732;453075.1943286226;264092.4979804332;479806.9759709458;459149.39086431934;457371.91220730933;239159.6471344744;257567.11924055516;469423.14637040184;199973.83808198632;249897.4887888969;273.1461249545858;3600728.141022699;1502015.8387492308;264828.0380937934;1325249.0986181272;0;49;50;26;61;72;22;2;153;162;1494284166250.785;571965562789.8619;1266097312115.4722;51339.592407170996;12933.566797843947;-0.0;11307.356076303475;5680650.924970413;971091.2057329362;0.0;1473825.5564280075;1.8651807094370723;0.23161270229261952
6909;2019-08-13 12:11:45.122;800;702;286;285;224;32;175;30;-24;35;718;288;-25;9;258;142;250;689;336;191;175;9;783;354;359;141;358;304;779;122.0;-1.0;1564.0;371.0;205.0;0;15;100;1;0;0;1;1;0;0;1;0;1;0;0;42615.95703125;15450.7177734375;22796.833984375;2400.94384765625;617.0;328047;589.0;1197.0;Calculated values ==>;1565691105.122;353.16;343.36;301.76000000000005;301.66;295.56;276.36;273.7412296467126;290.66;276.16;270.76000000000005;276.66;344.96000000000004;301.96000000000004;270.66;274.06;298.96000000000004;287.36;298.16;342.06000000000006;292.26000000000005;290.66;332.06;334.86;274.06;242.77792619122317;268.0796299477929;273.7412296467126;306.76000000000005;7830000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3040000.0;7790000.000000001;0.02033333333333333;0.0;0.26066666666666666;0.06183333333333333;0.034166666666666665;0.05449999999999999;3.014928433268179;15450.7177734375;22796.833984375;2400.94384765625;42615.95703125;493362.3577933167;478667.6060643772;279151.1336381623;278666.0149743387;255069.0786682877;430542.39183029096;456326.56586780044;437727.04723144654;472063.34231996303;525214.9007068712;478340.08308060665;437570.5891863215;442728.0766999201;467567.2557015158;452520.102295701;263894.89205206576;476555.82700934104;458535.8290576415;456326.56586780044;247107.31509690773;258822.4845140824;469497.271648461;200984.1326836596;249987.91004045794;273.5602478771699;3601437.8873234056;1502272.8648506512;264867.80644249386;1325628.734729988;0;49;50;26;61;72;22;2;153;162;1494498669825.526;572050764209.759;1266279115145.2524;61710.98639212312;16603.062425990218;-0.0;11245.456742590164;5681593.028827405;971337.3484118137;0.0;1474013.4996669397;2.2032674082200074;0.2842818933998714
6910;2019-08-13 12:12:45.122;803;702;291;290;233;33;167;31;-21;35;726;289;-22;11;259;145;250;681;336;189;167;8;779;353;358;141;357;307;775;112.0;-1.0;1319.0;288.0;187.0;0;22;100;1;0;0;1;1;0;0;1;0;1;0;0;42770.07421875;15357.87109375;22653.978515625;2470.34985351562;624.0;328048;598.0;1195.0;Calculated values ==>;1565691165.122;353.46000000000004;343.36;302.26000000000005;302.16;296.46000000000004;276.46000000000004;273.6339639331285;289.86;276.26000000000005;271.06;276.66;345.76;302.06;270.96000000000004;274.26000000000005;299.06;287.66;298.16;341.26;292.06;289.86;332.96000000000004;335.56;273.96000000000004;242.77792619122317;268.43790593516167;273.6339639331285;306.76000000000005;7790000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3070000.0;7750000.0;0.018666666666666668;0.0;0.21983333333333333;0.048;0.03116666666666667;0.04983333333333334;3.0087616663137196;15357.87109375;22653.978515625;2470.34985351562;42770.07421875;494191.4342780914;479118.2155499739;282099.89843377774;281573.11281722283;258237.01833657394;430607.02586249536;455374.8496969889;437514.20447033056;472063.34231996303;525818.0731423633;478084.74334137497;437356.53477473935;442402.47668766207;467836.5946055993;453122.0469699678;264092.4979804332;475708.63148345513;458421.9707624873;455374.8496969889;250872.52762923925;261751.83340796042;469398.3044737421;200737.35903061327;251622.96059714083;273.45913798598104;3602149.4375838223;1502529.603091211;264908.40055667027;1326007.4915008214;0;49;50;26;61;72;22;2;153;162;1494713769825.526;572135364209.759;1266462415145.2524;52051.443189164514;12895.725381270184;-0.0;10153.635806809096;5682541.049073915;971583.1716435408;0.0;1474191.8254381847;1.855156226036767;0.2351256912084169
