;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6911;2019-08-13 12:13:45.112;802;704;290;289;234;30;170;31;-18;35;736;289;-19;12;259;146;250;677;340;190;170;8;777;352;357;141;355;309;772;126.0;-1.0;1272.0;282.0;189.0;0;26;100;1;0;0;1;1;0;0;1;0;1;1;0;42766.13671875;15287.9638671875;22504.1484375;2507.75439453125;629.0;328049;605.0;1195.0;Calculated values ==>;1565691225.112;353.36;343.56000000000006;302.16;302.06;296.56;276.16;273.5264737036516;290.16;276.26000000000005;271.36;276.66;346.76;302.06;271.26000000000005;274.36;299.06;287.76000000000005;298.16;340.86;292.16;290.16;333.66;336.06;273.96000000000004;242.77792619122317;268.67533136820026;273.5264737036516;307.16;7770000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;3090000.0;7720000.0;0.021;0.0;0.21200000000000002;0.047;0.0315;0.052500000000000005;3.0079497165292572;15287.9638671875;22504.1484375;2507.75439453125;42766.13671875;494236.7257006644;479774.60805283627;281901.5830355893;281373.3591734389;258703.80042701837;430671.36484660726;455961.0084875415;437530.6787186241;472063.34231996303;526711.5673489773;477836.39624662686;437372.52749135875;442134.79477467417;468117.1661838917;453436.88690813124;264192.62124933884;475402.3187477921;458718.309999043;455961.0084875415;253801.27034056993;263844.3676079864;469398.3044737421;200473.12700164955;249330.2006220134;273.35108162107366;3602862.120541455;1502784.9424855998;264949.87784471025;1326383.7465058698;0;49;50;26;61;72;22;2;153;162;1494928234075.56;572219950109.7725;1266647184345.2817;50256.20096399861;12639.48334118835;-0.0;10848.117412940228;5683393.470681377;971795.9295840275;0.0;1474366.8108792754;1.8298770630811236;0.23242429126400888
6912;2019-08-13 12:14:45.103;802;706;289;288;230;29;177;30;-16;34;745;289;-18;14;259;146;250;675;348;191;177;7;781;351;356;140;355;310;777;115.0;-1.0;1134.0;317.0;203.0;0;28;100;1;0;0;1;1;0;0;1;0;1;0;0;42834.546875;15379.0537109375;22780.177734375;2540.77734375;633.0;328050;610.0;1194.0;Calculated values ==>;1565691285.103;353.36;343.76;302.06;301.96000000000004;296.16;276.06;273.4187578820637;290.86;276.16;271.56;276.56;347.66;302.06;271.36;274.56;299.06;287.76000000000005;298.16;340.66;292.26000000000005;290.86;334.16;336.46000000000004;273.86;242.56692532238324;268.7936212382143;273.4187578820637;307.96000000000004;7809999.999999999;3510000.0;3560000.0;1400000.0;3550000.0;3100000.0;7770000.0;0.019166666666666665;0.0;0.189;0.05283333333333333;0.03383333333333333;0.053;3.0047804181172095;15379.0537109375;22780.177734375;2540.77734375;42834.546875;493851.369588566;479535.24427755055;280845.31572228466;280337.70193672547;257138.92554086464;430735.4089219946;457096.28423363913;437618.5379703155;472096.9026672395;527578.885503657;477711.9545141728;437301.7563972805;442224.8817640306;468117.1661838917;453609.25935500156;263993.2603218748;474482.86935394444;459013.50581512303;457096.28423363913;255893.36323571714;265518.4816520846;469435.60934050113;200118.0749800235;251651.5022463097;273.2072003720973;3603575.3525698003;1503040.4626313774;264991.94263182045;1326761.0592848319;0;49;50;26;61;72;22;2;153;162;1495142101990.3357;572304237464.6841;1266832856490.087;44887.58750516519;14228.943065378568;-0.0;10888.573445328459;5684186.216654719;972019.7995516476;0.0;1474547.9227987074;1.7200267542616603;0.22751062890836712
6913;2019-08-13 12:15:45.124;803;709;289;288;230;31;178;30;-16;34;753;291;-17;15;259;146;250;676;341;191;178;7;778;353;358;139;357;310;774;129.0;-1.0;1469.0;390.0;200.0;0;27;100;1;0;0;1;1;0;0;1;0;1;1;0;42681.125;15319.35546875;22611.908203125;2542.14672851562;638.0;328051;614.0;1195.0;Calculated values ==>;1565691345.124;353.46000000000004;344.06000000000006;302.06;301.96000000000004;296.16;276.26000000000005;273.6339639331285;290.96000000000004;276.16;271.56;276.56;348.46000000000004;302.26000000000005;271.46000000000004;274.66;299.06;287.76000000000005;298.16;340.76;292.26000000000005;290.96000000000004;334.56;336.96000000000004;273.86;242.35481222062532;268.7936212382143;273.6339639331285;307.26000000000005;7780000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3100000.0;7740000.000000001;0.021500000000000002;0.0;0.24483333333333332;0.065;0.03333333333333333;0.05483333333333333;3.0064771211296297;15319.35546875;22611.908203125;2542.14672851562;42681.125;494287.60630685376;480348.49364465894;281159.0659721981;280643.59720886155;257255.915285094;430607.02586249536;456907.6180581302;437618.5379703155;472228.6972694908;528418.5003470763;477945.5041832727;437460.313363465;442374.1672774083;467836.5946055993;453264.0457965246;264142.4478806822;475002.4887163362;458695.4232136809;456907.6180581302;257567.11924055516;267611.2341011182;469571.6626778283;200662.60827711914;249596.6251130334;273.4298213466408;3604288.2325912127;1503296.3722455278;265034.3151577216;1327139.4590621542;0;49;50;26;61;72;22;2;153;162;1495356376960.86;572387966759.8889;1267018921590.5422;58014.710119884236;17479.088536046092;-0.0;11367.552779822807;5685044.0359353945;972284.1256307318;0.0;1474733.4554314057;2.1461337351229197;0.2830967265192119
6914;2019-08-13 12:16:45.104;803;711;291;290;234;33;175;31;-15;34;760;292;-16;15;259;148;250;676;351;190;175;5;780;355;360;139;358;312;776;121.0;-1.0;1446.0;356.0;192.0;0;27;100;1;0;0;1;1;0;0;1;0;1;1;0;42840.3125;15382.48828125;22709.865234375;2558.91381835938;641.0;328052;619.0;1198.0;Calculated values ==>;1565691405.104;353.46000000000004;344.26;302.26000000000005;302.16;296.56;276.46000000000004;273.8482719121499;290.66;276.26000000000005;271.66;276.56;349.16;302.36;271.56;274.66;299.06;287.96000000000004;298.16;340.76;292.16;290.66;335.06;337.26;273.66;242.35481222062532;269.02936301313275;273.8482719121499;308.26000000000005;7800000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3120000.0;7759999.999999999;0.020166666666666666;0.0;0.24100000000000002;0.059333333333333335;0.032;0.05216666666666667;3.0135295056222207;15382.48828125;22709.865234375;2558.91381835938;42840.3125;494095.20284213836;480444.94708571665;281989.68678955734;281465.78875712305;258539.07727573646;430477.46260093397;456161.252676308;437319.724394416;472228.6972694908;528999.4941283845;477813.7915241564;437160.35228701105;441956.66592570563;467695.9284303967;453201.96316929616;264042.7694750525;474766.7375266372;458238.56606086175;456161.252676308;259659.41789560125;268866.9448851554;469374.27755306003;201181.31684495043;250750.6683764665;273.6418659820771;3605000.673677724;1503552.1356606265;265076.8098260131;1327517.0146137716;0;49;50;26;61;72;22;2;153;162;1495571705160.9285;572471338959.9154;1267205459390.6016;56909.35621942121;15912.782335347836;-0.0;10715.585480975064;5686001.417255009;972562.2984662184;0.0;1474917.4202415869;2.0549844940727526;0.2769845949792456
6915;2019-08-13 12:17:45.135;802;713;294;294;237;31;174;31;-13;35;766;293;-14;17;260;149;250;677;351;190;174;5;782;353;358;139;357;313;777;114.0;-1.0;1256.0;262.0;187.0;0;29;100;1;0;0;1;1;0;0;1;0;1;1;0;43080.265625;15414.412109375;22746.244140625;2574.29931640625;645.0;328053;622.0;1197.0;Calculated values ==>;1565691465.135;353.36;344.46000000000004;302.56;302.56;296.86;276.26000000000005;273.6339639331285;290.56;276.26000000000005;271.86;276.66;349.76;302.46000000000004;271.76000000000005;274.86;299.16;288.06;298.16;340.86;292.16;290.56;335.36;337.66;273.66;242.35481222062532;269.14681796795327;273.6339639331285;308.26000000000005;7820000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3130000.0;7770000.0;0.019;0.0;0.20933333333333334;0.043666666666666666;0.03116666666666667;0.050166666666666665;3.010351803600867;15414.412109375;22746.244140625;2574.29931640625;43080.265625;493754.8812560407;480652.4598046293;283488.35866572795;283488.35866572795;259533.32904719622;430607.02586249536;456352.44428569207;437408.94190281845;472326.8440106818;529552.864953436;477806.4669447289;437249.5021140777;442047.964821045;467964.9345701517;453688.9922284879;263943.96850847796;474814.3184444016;458558.7677456443;456352.44428569207;260914.8530628454;270541.29595472733;469374.27755306003;200709.85481457005;252137.03162575455;273.44835265382716;3605717.0484300484;1503808.909094548;265119.60870339844;1327896.011238396;0;49;50;26;61;72;22;2;153;162;1495787216450.5657;572554782049.7749;1267393056265.2856;49549.008897140004;11731.679792914063;-0.0;10244.806535106865;5686889.028658558;972792.7880083333;0.0;1475092.1804208923;1.7558751256905105;0.22949823670436958
6916;2019-08-13 12:18:45.125;802;714;293;292;236;30;178;30;-12;35;771;294;-14;18;260;149;250;677;349;191;178;6;782;352;357;139;356;314;778;86.0;-2.0;1243.0;234.0;198.0;0;30;100;1;0;0;1;1;0;0;1;0;1;0;0;43017.52734375;15460.384765625;22723.837890625;2583.66967773438;648.0;328054;626.0;1198.0;Calculated values ==>;1565691525.125;353.36;344.56000000000006;302.46000000000004;302.36;296.76000000000005;276.16;273.5264737036516;290.96000000000004;276.16;271.96000000000004;276.66;350.26;302.56;271.76000000000005;274.96000000000004;299.16;288.06;298.16;340.86;292.26000000000005;290.96000000000004;335.76000000000005;337.96000000000004;273.76000000000005;242.35481222062532;269.2639976450953;273.5264737036516;308.06;7820000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3140000.0;7780000.0;0.014333333333333333;0.0;0.20716666666666667;0.039;0.033;0.04733333333333334;3.0123677971630136;15460.384765625;22723.837890625;2583.66967773438;43017.52734375;493754.8812560407;480701.01738829963;282830.6412691546;282297.90153831715;259145.1125247439;430671.36484660726;457071.09370510135;437339.1761139985;472326.8440106818;530001.6114771593;477799.24781371356;437019.13673288765;441989.14613073424;468105.1125513974;453860.6888816288;263943.96850847796;474696.38383837097;458854.647995554;457071.09370510135;262588.8327430989;271797.11229066993;469472.9803218919;200493.2147366183;257897.476896626;273.3589680311912;3606434.4104579673;1504066.156186885;265162.5846145106;1328274.865435825;0;49;50;26;61;72;22;2;153;162;1496001680700.5999;572638168149.7882;1267581124915.3154;49066.58833201393;10490.210857825672;-0.0;9427.551195601167;5687710.688336157;972977.9395667153;0.0;1475256.089412622;1.6921245233944795;0.21901592998591896
6917;2019-08-13 12:19:45.106;802;716;290;289;233;31;180;31;-13;35;774;295;-14;18;260;148;250;678;351;192;180;3;786;353;358;138;356;313;782;118.0;-1.0;1220.0;218.0;205.0;0;30;100;1;0;0;1;1;0;0;1;0;1;0;0;43170.84765625;15485.3408203125;22875.697265625;2579.77026367188;651.0;328055;629.0;1198.0;Calculated values ==>;1565691585.106;353.36;344.76;302.16;302.06;296.46000000000004;276.26000000000005;273.6339639331285;291.16;276.26000000000005;271.86;276.66;350.56000000000006;302.66;271.76000000000005;274.96000000000004;299.16;287.96000000000004;298.16;340.96000000000004;292.36;291.16;336.06;338.26;273.46000000000004;242.14157278889297;269.14681796795327;273.6339639331285;308.26000000000005;7859999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3130000.0;7820000.0;0.019666666666666666;0.0;0.2033333333333333;0.036333333333333336;0.034166666666666665;0.05383333333333333;3.0118673136888963;15485.3408203125;22875.697265625;2579.77026367188;43170.84765625;493368.3293427959;480577.8555417493;280843.00831533165;280341.51831216767;257956.97552289395;430607.02586249536;457184.28850405983;437408.94190281845;472458.26935960614;530392.3111994447;478040.59653123457;437249.5021140777;442198.2301569956;468105.1125513974;453547.5172804705;263748.9354286235;474390.05965217156;458831.93800034054;457184.28850405983;263844.3676079864;273052.9745269728;469313.27648880874;200743.2351234435;251580.55247433227;273.46144195907965;3607152.419474116;1504323.9555708736;265205.5996549064;1328654.7412296822;0;49;50;26;61;72;22;2;153;162;1496216112775.409;572721241834.7142;1267769165350.148;48122.02704513957;9758.04483627494;-0.0;11068.334456266999;5688520.336993622;973146.6215977856;0.0;1475426.8343732038;1.6840997800752837;0.21351473929433062
6918;2019-08-13 12:20:45.116;804;719;290;289;232;33;177;31;-13;35;777;295;-14;18;260;147;250;681;353;191;177;1;783;355;360;138;359;313;779;120.0;-1.0;1282.0;287.0;204.0;0;30;100;1;0;0;1;1;0;0;1;0;1;1;0;42926.19921875;15401.8251953125;22761.001953125;2579.666015625;654.0;328056;633.0;1201.0;Calculated values ==>;1565691645.116;353.56000000000006;345.06000000000006;302.16;302.06;296.36;276.46000000000004;273.8482719121499;290.86;276.26000000000005;271.86;276.66;350.86;302.66;271.76000000000005;274.96000000000004;299.16;287.86;298.16;341.26;292.26000000000005;290.86;336.46000000000004;338.56000000000006;273.26000000000005;242.14157278889297;269.14681796795327;273.8482719121499;308.46000000000004;7830000.0;3550000.0;3600000.0;1380000.0;3590000.0;3130000.0;7790000.000000001;0.02;0.0;0.21366666666666667;0.04783333333333333;0.034;0.054000000000000006;3.0189062524650145;15401.8251953125;22761.001953125;2579.666015625;42926.19921875;493953.85804031446;481384.66530122876;281149.990874664;280641.02683669375;257736.54372433628;430477.46260093397;456440.2180442986;437408.94190281845;472458.26935960614;530706.9432932027;478040.59653123457;437249.5021140777;442198.2301569956;467683.8190644365;453059.54249247717;263894.89205206576;475240.61740550474;458375.86308939266;456440.2180442986;265518.4816520846;274308.8830629234;469116.05455528694;201141.82888903728;251517.33828739484;273.6264140789822;3607870.014443859;1504581.3915198045;265248.60212311073;1329035.1104407492;0;49;50;26;61;72;22;2;153;162;1496431548675.3748;572804055634.701;1267956996650.1182;50482.406480611244;12818.100461035607;-0.0;11065.835506872803;5689342.177556808;973334.7874976574;0.0;1475611.3165314368;1.825277165760576;0.24041715112943507
6919;2019-08-13 12:21:45.136;804;721;291;291;232;34;171;32;-13;35;779;296;-15;19;261;148;250;682;358;189;171;0;786;356;361;137;360;312;782;120.0;-2.0;1195.0;211.0;200.0;0;28;100;1;0;0;1;1;0;0;1;0;1;1;0;43047.26953125;15503.6787109375;22814.509765625;2571.98583984375;657.0;328057;636.0;1199.0;Calculated values ==>;1565691705.136;353.56000000000006;345.26;302.26000000000005;302.26000000000005;296.36;276.56;273.955091788801;290.26000000000005;276.36;271.86;276.66;351.06000000000006;302.76000000000005;271.66;275.06;299.26000000000005;287.96000000000004;298.16;341.36;292.06;290.26000000000005;336.76000000000005;338.86;273.16;241.92719264551067;269.02936301313275;273.955091788801;308.96000000000004;7859999.999999999;3560000.0;3610000.0;1370000.0;3600000.0;3120000.0;7820000.0;0.02;0.0;0.19916666666666666;0.035166666666666666;0.03333333333333333;0.05333333333333333;3.013374913163383;15503.6787109375;22814.509765625;2571.98583984375;43047.26953125;493664.68546511757;481373.1517069136;281350.75849399326;281350.75849399326;257618.82999961614;430412.23801567365;455434.2692257803;437637.45612594887;472589.4791058512;530992.0973231922;478281.37607524387;437319.724394416;442555.91306046274;467671.8303827659;453028.4778228943;263748.9354286235;475054.1889191964;457940.1342629907;455434.2692257803;266774.11836628895;275564.83829863765;469154.1284428507;201497.25292082448;251405.693904055;273.7698354220232;3608586.698831739;1504839.02323423;265291.54686537;1329415.0329702618;0;49;50;26;61;72;22;2;153;162;1496647920775.306;572886583134.6748;1268144559150.0586;47031.25713835394;9412.600122524587;-0.0;10881.524017158685;5690155.062291329;973520.1050877408;0.0;1475794.2721589664;1.6464928898829476;0.2125020040355914
6920;2019-08-13 12:22:45.107;804;723;292;291;233;33;172;32;-14;36;781;297;-15;18;261;149;250;683;344;189;172;-3;790;355;360;136;359;312;786;110.0;-2.0;1174.0;182.0;196.0;0;22;100;1;0;0;1;1;0;0;1;0;1;1;0;43206.75390625;15534.8369140625;23016.8671875;2528.33911132812;660.0;328058;639.0;1201.0;Calculated values ==>;1565691765.107;353.56000000000006;345.46000000000004;302.36;302.26000000000005;296.46000000000004;276.46000000000004;273.8482719121499;290.36;276.36;271.76000000000005;276.76000000000005;351.26;302.86;271.66;274.96000000000004;299.26000000000005;288.06;298.16;341.46000000000004;292.06;290.36;337.06;339.16;272.86;241.71165711629368;269.02936301313275;273.8482719121499;307.56;7900000.0;3550000.0;3600000.0;1360000.0;3590000.0;3120000.0;7859999.999999999;0.018333333333333333;0.0;0.19566666666666668;0.030333333333333334;0.03266666666666666;0.051;3.017894979191527;15534.8369140625;23016.8671875;2528.33911132812;43206.75390625;493278.2895308881;481253.0062623226;281448.5428327577;280944.48734490643;257800.10468638316;430477.46260093397;455741.6133297435;437478.7579247441;472818.15071447083;531201.6437961148;478398.13751872117;437319.724394416;442406.4822223239;467812.53341307805;453344.2061168296;263557.2262483005;474750.39404657006;458101.12438257574;455741.6133297435;268029.79939014546;276820.84063482966;468995.5380171435;201235.1809630326;252613.67418677808;273.66293714701317;3609305.1349506765;1505097.5525157002;265334.02903045877;1329796.7765141746;0;49;50;26;61;72;22;2;153;162;1496864116231.0073;572968443549.9403;1268331668670.6655;46224.993225508224;8122.064163974697;-0.0;10359.524896291236;5690931.822098095;973666.1566648709;0.0;1475971.195346261;1.575134231248075;0.19324929920932196
6921;2019-08-13 12:23:45.087;806;725;293;292;236;34;176;33;-15;36;782;295;-16;15;261;150;250;685;340;188;176;-4;788;356;361;134;360;311;784;114.0;-1.0;1152.0;184.0;192.0;0;14;100;1;0;0;1;1;0;0;1;0;1;0;0;43060.234375;15494.626953125;22893.453125;2480.30444335938;663.0;328059;642.0;1201.0;Calculated values ==>;1565691825.087;353.76;345.66;302.46000000000004;302.36;296.76000000000005;276.56;273.955091788801;290.76000000000005;276.46000000000004;271.66;276.76000000000005;351.36;302.66;271.56;274.66;299.26000000000005;288.16;298.16;341.66;291.96000000000004;290.76000000000005;337.36;339.46000000000004;272.76000000000005;241.2770596917726;268.91163127593666;273.955091788801;307.16;7880000.0;3560000.0;3610000.0;1340000.0;3600000.0;3110000.0;7840000.000000001;0.019;0.0;0.192;0.03066666666666667;0.032;0.051000000000000004;3.0173870137077685;15494.626953125;22893.453125;2480.30444335938;43060.234375;493768.0637953797;481788.81932571955;282170.47557433735;281654.8334871564;258898.35809590167;430412.23801567365;456135.4377423473;437548.62350390764;473079.2034362849;531381.6279176382;478288.3485842775;437389.9950341223;442165.83327630756;467671.8303827659;453313.5623644761;263652.67272616096;475316.62673172215;457802.21972132334;456135.4377423473;269285.52512055053;278076.8904731985;469170.6710693494;201476.279532307;252107.93195083586;273.7616426384666;3610023.7868865356;1505356.0451873597;265375.7538136965;1330179.2349867127;0;49;50;26;61;72;22;2;153;162;1497080344130.2166;573049416549.6442;1268518506369.9822;45325.890042547326;8209.294673802633;-0.0;10405.402795367085;5691694.49181453;973802.2059564692;0.0;1476144.1787293707;1.564548935818681;0.18970518618792578
6922;2019-08-13 12:24:45.098;806;726;292;291;237;34;177;33;-15;37;784;293;-17;13;261;151;250;687;344;189;177;-6;786;355;360;134;359;310;782;118.0;-1.0;1171.0;182.0;193.0;0;7;100;1;0;0;1;1;0;0;1;0;1;0;0;42979.95703125;15491.568359375;22906.458984375;2434.24975585938;666.0;328060;645.0;1202.0;Calculated values ==>;1565691885.098;353.76;345.76;302.36;302.26000000000005;296.86;276.56;273.8482719121499;290.86;276.46000000000004;271.66;276.86;351.56000000000006;302.46000000000004;271.46000000000004;274.46000000000004;299.26000000000005;288.26000000000005;298.16;341.86;292.06;290.86;337.66;339.76;272.56;241.2770596917726;268.7936212382143;273.8482719121499;307.56;7859999.999999999;3550000.0;3600000.0;1340000.0;3590000.0;3100000.0;7820000.0;0.019666666666666666;0.0;0.19516666666666668;0.030333333333333334;0.03216666666666666;0.05183333333333333;3.0193894721325427;15491.568359375;22906.458984375;2434.24975585938;42979.95703125;493960.5895001325;482164.40264707827;281865.0421916794;281350.75849399326;259323.94922719756;430477.46260093397;456440.2180442986;437776.4333770113;473176.5657117748;531666.0615955687;478178.83876931894;437460.313363465;442075.34363280225;467812.53341307805;453628.1634861064;263748.9354286235;475879.90171723854;458101.12438257574;456440.2180442986;270541.29595472733;279332.9882161641;468974.4762999833;201189.84314790877;251255.1595962938;273.64520187500426;3610740.919933749;1505614.3108223241;265416.7159404768;1330560.9708940403;0;49;50;26;61;72;22;2;153;162;1497296683785.7803;573129831289.8538;1268704840525.4678;46173.81619304651;8122.8005389462605;-0.0;10635.425529554914;5692457.129159699;973938.3317020757;0.0;1476319.5511115787;1.5902135975210858;0.1944580341524221
6923;2019-08-13 12:25:45.128;807;728;292;291;233;33;177;32;-16;37;785;293;-17;12;261;149;251;688;353;190;177;-7;785;356;361;134;359;310;781;82.0;-2.0;1345.0;220.0;196.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42793.25390625;15457.734375;22826.251953125;2431.3642578125;669.0;328061;648.0;1203.0;Calculated values ==>;1565691945.128;353.86;345.96000000000004;302.36;302.26000000000005;296.46000000000004;276.46000000000004;273.955091788801;290.86;276.36;271.56;276.86;351.66;302.46000000000004;271.46000000000004;274.36;299.26000000000005;288.06;298.26000000000005;341.96000000000004;292.16;290.86;337.96000000000004;340.06000000000006;272.46000000000004;241.2770596917726;268.7936212382143;273.955091788801;308.46000000000004;7850000.0;3560000.0;3610000.0;1340000.0;3590000.0;3100000.0;7809999.999999999;0.013666666666666666;0.0;0.22416666666666665;0.03666666666666667;0.03266666666666666;0.04633333333333333;3.021389535996313;15457.734375;22826.251953125;2431.3642578125;42793.25390625;494204.4104025709;482587.94441185915;281971.6681804994;281454.7002228093;257996.54636292794;430412.23801567365;456275.1894504466;437618.5379703155;473176.5657117748;531770.671694277;478178.83876931894;437460.313363465;441925.55079813005;467812.53341307805;453171.10944888456;264163.2959881855;476160.44492688216;458077.9016770889;456275.1894504466;271797.11229066993;280589.13426710566;468876.34964723146;201397.85229454795;258205.29083284462;273.730997104905;3611456.0540795997;1505872.350633749;265457.2829972965;1330942.2673713;0;49;50;26;61;72;22;2;153;162;1497513091935.6772;573210271489.8154;1268890933525.3792;52952.80370565122;9807.544902931728;-0.0;9177.23863594889;5693283.597352711;974087.8259571261;0.0;1476484.73919898;1.7668418964659007;0.23010451105027493
6924;2019-08-13 12:26:45.099;807;730;292;291;232;33;177;33;-16;37;786;293;-18;11;262;148;251;689;352;190;177;-9;787;355;361;134;359;310;783;110.0;-1.0;1437.0;219.0;200.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42936.65625;15497.873046875;22921.443359375;2431.59033203125;671.0;328062;651.0;1205.0;Calculated values ==>;1565692005.099;353.86;346.16;302.36;302.26000000000005;296.36;276.46000000000004;273.8482719121499;290.86;276.46000000000004;271.56;276.86;351.76;302.46000000000004;271.36;274.26000000000005;299.36;287.96000000000004;298.26000000000005;342.06000000000006;292.16;290.86;338.26;340.26;272.26000000000005;241.2770596917726;268.7936212382143;273.8482719121499;308.36;7870000.0;3550000.0;3610000.0;1340000.0;3590000.0;3100000.0;7830000.0;0.018333333333333333;0.0;0.2395;0.0365;0.03333333333333333;0.051666666666666666;3.0260699300536076;15497.873046875;22921.443359375;2431.59033203125;42936.65625;494012.2772686728;482686.679331976;281759.43778354774;281247.785849383;257579.87171880924;430477.46260093397;456275.1894504466;437618.5379703155;473176.5657117748;531875.2727941562;478178.83876931894;437301.7563972805;441775.5011475913;467941.15048222104;453201.96316929616;264065.2860665187;476092.95399627794;458077.9016770889;456275.1894504466;273052.9745269728;281426.5920051367;468680.0373576287;201152.13790554582;253156.84750425673;273.6304484389003;3612170.124696019;1506130.189346435;265497.78803194844;1331323.3139037415;0;49;50;26;61;72;22;2;153;162;1497729587245.5188;573290632629.7566;1269076843625.2432;56633.70281551233;9764.768330001025;-0.0;10494.447667219809;5694196.376849623;974250.849734353;0.0;1476648.5906848721;1.8822818133600216;0.2410648323058622
6925;2019-08-13 12:27:45.140;808;732;293;292;232;34;177;33;-17;37;786;293;-18;11;262;149;251;691;352;190;177;-9;794;356;361;134;360;309;790;111.0;-1.0;1273.0;267.0;202.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43255.21484375;15643.4638671875;23031.740234375;2425.8701171875;673.0;328063;654.0;1200.0;Calculated values ==>;1565692065.14;353.96000000000004;346.36;302.46000000000004;302.36;296.36;276.56;273.955091788801;290.86;276.46000000000004;271.46000000000004;276.86;351.76;302.46000000000004;271.36;274.26000000000005;299.36;288.06;298.26000000000005;342.26;292.16;290.86;338.56000000000006;340.46000000000004;272.26000000000005;241.2770596917726;268.67533136820026;273.955091788801;308.36;7940000.000000001;3560000.0;3610000.0;1340000.0;3600000.0;3090000.0;7900000.0;0.018500000000000003;0.0;0.21216666666666667;0.0445;0.033666666666666664;0.05216666666666667;3.013171665219148;15643.4638671875;23031.740234375;2425.8701171875;43255.21484375;493486.73619091674;482246.18526156986;281547.5560066582;281047.0924758469;257310.9776302513;430412.23801567365;456275.1894504466;437688.5006598165;473176.5657117748;531950.1782888139;478302.60804242647;437530.6787186241;441985.3313433802;467800.68358461093;453171.10944888456;263728.8107932782;475610.4434088139;458077.9016770889;456275.1894504466;274308.8830629234;282264.0715131367;468680.0373576287;201245.07948395572;253069.68094589148;273.6712571065004;3612888.8811048185;1506389.8778205512;265538.2945296501;1331706.5187790229;0;49;50;26;61;72;22;2;153;162;1497946335255.9802;573371087569.9279;1269262670520.6387;50165.412526145126;11900.855625378446;-0.0;10600.554026987624;5695086.977640995;974431.5199747244;0.0;1476824.5024903468;1.7680029916434918;0.2312295321899795
6926;2019-08-13 12:28:45.100;809;734;296;295;241;36;175;34;-18;38;787;294;-19;11;262;152;251;693;348;189;175;-10;793;358;363;135;362;309;789;114.0;0.0;1127.0;224.0;192.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43170.21484375;15613.8369140625;23085.322265625;2413.48608398438;676.0;328064;657.0;1203.0;Calculated values ==>;1565692125.1;354.06000000000006;346.56000000000006;302.76000000000005;302.66;297.26000000000005;276.76000000000005;274.1680685717883;290.66;276.56;271.36;276.96000000000004;351.86;302.56;271.26000000000005;274.26000000000005;299.36;288.36;298.26000000000005;342.46000000000004;292.06;290.66;338.86;340.76;272.16;241.49495122638035;268.67533136820026;274.1680685717883;307.96000000000004;7930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3090000.0;7890000.000000001;0.019;0.0;0.18783333333333332;0.037333333333333336;0.032;0.051000000000000004;3.020189094285292;15613.8369140625;23085.322265625;2413.48608398438;43170.21484375;493731.6274362143;482670.32412728266;283196.21492368757;282673.7586075904;260413.91106799667;430280.9020939914;455662.82465649385;437530.6787186241;473143.78782676667;532054.7100592044;478419.0283629078;437372.52749135875;441985.3313433802;467518.9863235821;453252.6523967148;263776.2686417107;476057.00148276525;457617.00745002116;455662.82465649385;275564.83829863765;283520.3318566784;468444.224088775;201777.8547968231;252863.8846803459;273.88835985374345;3613608.612875201;1506650.1816745212;265578.59561254637;1332090.571426004;0;49;50;26;61;72;22;2;153;162;1498163390455.2551;573451733769.6584;1269447946920.0198;44282.23875997829;9955.544453566205;-0.0;10342.745938783546;5695873.5166899115;974613.5352169961;0.0;1476998.9136378125;1.570819117528128;0.19944774142240546
6927;2019-08-13 12:29:45.130;809;735;298;297;243;36;174;34;-19;39;786;294;-20;11;263;153;251;694;350;189;174;-10;787;357;362;136;361;307;783;130.0;0.0;938.0;197.0;189.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;43023.80859375;15539.1552734375;22943.927734375;2412.46337890625;678.0;328065;659.0;1203.0;Calculated values ==>;1565692185.13;354.06000000000006;346.66;302.96000000000004;302.86;297.46000000000004;276.76000000000005;274.0616903277293;290.56;276.56;271.26000000000005;277.06;351.76;302.56;271.16;274.26000000000005;299.46000000000004;288.46000000000004;298.26000000000005;342.56000000000006;292.06;290.56;339.06000000000006;340.96000000000004;272.16;241.71165711629368;268.43790593516167;274.0616903277293;308.16;7870000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3070000.0;7830000.0;0.021666666666666667;0.0;0.15633333333333335;0.03283333333333333;0.0315;0.05316666666666667;3.019844575409766;15539.1552734375;22943.927734375;2412.46337890625;43023.80859375;494307.7838174496;483471.7811691523;284981.3775459005;284424.5389494401;261375.78417914532;430346.717906069;455688.9596420027;437828.56808052456;473111.07959547755;532099.8751902046;478665.70747812476;437671.5478804793;442402.47668766207;467788.9545893743;453567.83574282797;264065.2860665187;476913.00605170865;457778.76280914614;455688.9596420027;276402.16793126165;284357.86631585273;468306.3487947643;201486.23630740732;250955.14443930454;273.7700066502267;3614327.255548123;1506909.9197477922;265618.83196633385;1332474.3402992203;0;49;50;26;61;72;22;2;153;162;1498380999206.0156;573533074419.9427;1269632839320.666;36948.184533864;8760.593693334888;-0.0;10885.014508276787;5696550.775346491;974769.5810193412;0.0;1477175.9000911585;1.383862002974854;0.17244318849268395
6928;2019-08-13 12:30:45.131;810;737;297;296;238;34;177;33;-20;39;784;295;-21;11;262;150;251;695;350;191;177;-11;792;356;362;137;360;306;788;123.0;-1.0;1250.0;250.0;195.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43236.90234375;15604.4169921875;23017.603515625;2394.12036132812;681.0;328066;661.0;1203.0;Calculated values ==>;1565692245.131;354.16;346.86;302.86;302.76000000000005;296.96000000000004;276.56;273.955091788801;290.86;276.46000000000004;271.16;277.06;351.56000000000006;302.66;271.06;274.26000000000005;299.36;288.16;298.26000000000005;342.66;292.26000000000005;290.86;339.26;341.26;272.06;241.92719264551067;268.3187672390254;273.955091788801;308.16;7920000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;3060000.0;7880000.0;0.0205;0.0;0.20833333333333334;0.041666666666666664;0.0325;0.053000000000000005;3.019326521639182;15604.4169921875;23017.603515625;2394.12036132812;43236.90234375;493976.07027153077;483250.3263915745;283839.21259852423;283306.6695663409;259420.23443252774;430412.23801567365;456109.75032730796;437898.67151236854;472980.6827117325;531965.9383151307;478904.65832658665;437742.05038880615;442609.8111887139;467800.68358461093;453313.5623644761;263823.9268607137;476501.83232998854;458054.80583079654;456109.75032730796;277239.5186164033;285614.20965156396;468069.5193544689;201215.7641481927;251881.08631113183;273.6597870763298;3615046.106785721;1507169.453841855;265658.8874983685;1332857.3594427202;0;49;50;26;61;72;22;2;153;162;1498598202825.7532;573614975784.8439;1269816742385.4438;49308.9390342033;11118.906466928174;-0.0;10824.119192857335;5697269.596688845;974935.2462815184;0.0;1477356.812553607;1.7371689092182918;0.22356920160737567
6929;2019-08-13 12:31:45.121;813;739;296;295;237;34;179;33;-21;39;781;296;-22;11;263;151;251;697;356;191;179;-11;792;356;361;137;360;305;788;118.0;-1.0;1085.0;210.0;203.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43136.15625;15607.0283203125;23095.248046875;2380.03369140625;683.0;328067;664.0;1205.0;Calculated values ==>;1565692305.121;354.46000000000004;347.06000000000006;302.76000000000005;302.66;296.86;276.56;273.955091788801;291.06;276.46000000000004;271.06;277.06;351.26;302.76000000000005;270.96000000000004;274.26000000000005;299.46000000000004;288.26000000000005;298.26000000000005;342.86;292.26000000000005;291.06;339.56000000000006;341.46000000000004;272.06;241.92719264551067;268.19934244402924;273.955091788801;308.76000000000005;7920000.0;3560000.0;3610000.0;1370000.0;3600000.0;3050000.0;7880000.0;0.019666666666666666;0.0;0.18083333333333332;0.035;0.03383333333333333;0.0535;3.0239993898756987;15607.0283203125;23095.248046875;2380.03369140625;43136.15625;494420.2076598444;483564.447319017;283306.6695663409;282781.38524359296;259077.8249268696;430412.23801567365;456554.21884749416;437968.82056851813;472980.6827117325;531727.8354950516;479143.0580943129;437812.597326149;442816.332836664;467929.4390683793;453455.83774682117;263823.9268607137;476830.24785581965;458215.5228443124;456554.21884749416;278495.58437821403;286451.7998164319;468069.5193544689;201242.36192235874;253139.72781559356;273.67019391246384;3615765.7623115354;1507429.505870271;265698.6654847114;1333241.569160175;0;49;50;26;61;72;22;2;153;162;1498815066675.7876;573697162084.8569;1270000011835.473;42808.03460518049;9338.950510123857;-0.0;10882.675270206682;5698037.110195721;975105.7000093306;0.0;1477537.672359169;1.534228729971971;0.19649837856440258
6930;2019-08-13 12:32:45.122;815;741;293;292;234;35;176;33;-22;39;778;297;-23;11;263;149;251;699;351;191;176;-12;794;356;362;137;360;305;791;123.0;0.0;1184.0;242.0;208.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43158.80859375;15681.0947265625;23143.025390625;2381.77075195312;686.0;328068;667.0;1204.0;Calculated values ==>;1565692365.122;354.66;347.26;302.46000000000004;302.36;296.56;276.66;273.955091788801;290.76000000000005;276.46000000000004;270.96000000000004;277.06;350.96000000000004;302.86;270.86;274.26000000000005;299.46000000000004;288.06;298.26000000000005;343.06000000000006;292.26000000000005;290.76000000000005;339.86;341.76;271.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;308.26000000000005;7940000.000000001;3560000.0;3620000.0000000005;1370000.0;3600000.0;3050000.0;7909999.999999999;0.0205;0.0;0.19733333333333333;0.04033333333333333;0.034666666666666665;0.05516666666666667;3.0209688168909934;15681.0947265625;23143.025390625;2381.77075195312;43158.80859375;494524.9796538171;483558.4283939826;281447.03930729534;280948.94309864857;257942.47713549956;430412.23801567365;455969.6482529023;437812.597326149;472980.6827117325;531414.780835583;479258.6665013832;437656.05685647397;442816.332836664;467929.4390683793;453171.10944888456;263728.8107932782;476814.41650331527;458054.80583079654;455969.6482529023;279751.69817897916;287708.2272785495;467970.7931639327;201189.56464117437;251623.26473348;273.6495343571336;3616484.89900311;1507690.2445742527;265738.34784971987;1333626.8945270046;0;49;50;26;61;72;22;2;153;162;1499031970290.5256;573779363454.7577;1270183014885.252;46693.61178316833;10760.176217084587;-0.0;11273.108824154799;5698782.96967884;975273.1955234004;0.0;1477722.3069702578;1.6678900850042722;0.21336696375925043
6931;2019-08-13 12:33:45.102;817;744;293;292;232;36;169;34;-22;39;775;297;-23;10;263;148;251;702;343;189;169;-12;799;358;364;137;362;305;795;110.0;0.0;1455.0;270.0;205.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43174.17578125;15679.341796875;23298.5625;2378.68701171875;688.0;328069;670.0;1203.0;Calculated values ==>;1565692425.102;354.86;347.56000000000006;302.46000000000004;302.36;296.36;276.76000000000005;274.1680685717883;290.06;276.56;270.96000000000004;277.06;350.66;302.86;270.86;274.16;299.46000000000004;287.96000000000004;298.26000000000005;343.36;292.06;290.06;340.16;341.96000000000004;271.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;307.46000000000004;7990000.000000001;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;3050000.0;7950000.0;0.018333333333333333;0.0;0.24250000000000002;0.045000000000000005;0.034166666666666665;0.0525;3.0181117964755275;15679.341796875;23298.5625;2378.68701171875;43174.17578125;494344.06991650845;483604.0560707301;281053.7413461246;280564.6989282637;257122.8746084884;430280.9020939914;454646.46748895606;437812.597326149;472980.6827117325;531101.6472572297;479258.6665013832;437656.05685647397;442668.9074931304;467648.2160412544;452680.0719682202;263494.46714406327;476849.4598087462;457454.86558595806;454646.46748895606;281007.8604223974;288545.87390705565;467970.7931639327;201759.27294349036;253363.6095229825;273.8811095375235;3617204.1007259516;1507951.4944330407;265778.0051076026;1334013.7787551386;0;49;50;26;61;72;22;2;153;162;1499249697690.595;573861536054.7838;1270365953885.31;57242.931162794725;11979.518409919907;-0.0;10567.350043213612;5699648.818824379;975462.6298128673;0.0;1477904.2501262692;1.9293127671126078;0.245901928931153
6932;2019-08-13 12:34:45.113;819;746;296;296;238;38;162;35;-21;39;773;296;-22;10;264;149;251;705;337;185;162;-13;798;359;364;138;363;306;794;118.0;-1.0;1240.0;192.0;191.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43303.13671875;15697.8369140625;23270.296875;2383.0341796875;691.0;328070;672.0;1204.0;Calculated values ==>;1565692485.113;355.06000000000006;347.76;302.76000000000005;302.76000000000005;296.96000000000004;276.96000000000004;274.27422755570615;289.36;276.66;271.06;277.06;350.46000000000004;302.76000000000005;270.96000000000004;274.16;299.56;288.06;298.26000000000005;343.66;291.66;289.36;340.36;342.26;271.86;242.14157278889297;268.3187672390254;274.27422755570615;306.86;7980000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3060000.0;7940000.000000001;0.019666666666666666;0.0;0.20666666666666667;0.032;0.03183333333333333;0.0515;3.0200970522772765;15697.8369140625;23270.296875;2383.0341796875;43303.13671875;494735.75823469105;484024.5277211648;282659.81070073764;282659.81070073764;259176.53988524762;430214.79039162316;453647.6657075979;437742.05038880615;472850.0741107318;530817.3057209284;479020.4801322137;437585.1090581189;442461.82273329195;467636.5908648188;452648.96075887873;263540.9487211976;477455.9628598762;456898.30145361554;453647.6657075979;281845.32903042674;289802.386634966;467733.16490160144;202124.24466387194;251905.12852484715;274.0279039738968;3617924.877113916;1508213.0188592975;265817.69339232857;1334401.9237296015;0;49;50;26;61;72;22;2;153;162;1499468137730.2964;573944051179.671;1270549287490.0596;48694.3465164864;8499.485447607343;-0.0;10389.740664911664;5700531.791319118;975633.3194654804;0.0;1478078.9245663756;1.6343812266700624;0.19739700264373322
6933;2019-08-13 12:35:45.143;819;747;300;300;243;36;166;35;-20;40;771;295;-21;11;264;153;251;706;340;185;166;-13;796;358;363;138;362;306;792;112.0;-1.0;1099.0;181.0;187.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43250.34765625;15646.42578125;23141.041015625;2386.11010742188;692.0;328071;674.0;1205.0;Calculated values ==>;1565692545.143;355.06000000000006;347.86;303.16;303.16;297.46000000000004;276.76000000000005;274.1680685717883;289.76000000000005;276.66;271.16;277.16;350.26;302.66;271.06;274.26000000000005;299.56;288.46000000000004;298.26000000000005;343.76;291.66;289.76000000000005;340.56000000000006;342.36;271.86;242.14157278889297;268.3187672390254;274.1680685717883;307.16;7959999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;7920000.0;0.018666666666666668;0.0;0.18316666666666667;0.030166666666666668;0.03116666666666667;0.04983333333333334;3.0224304343707464;15646.42578125;23141.041015625;2386.11010742188;43250.34765625;494925.89037962165;484392.840393282;284998.76554778323;284998.76554778323;260981.5172317866;430280.9020939914;454389.7536915715;437898.67151236854;472947.9820155742;530608.3473777291;478904.65832658665;437742.05038880615;442609.8111887139;467777.34666785965;453395.3457919151;263634.4892835722;477846.4489242303;457061.7909713768;454389.7536915715;282682.81946839223;290221.2356813373;467733.16490160144;201818.3468283191;253840.88295052573;273.904156154987;3618646.5167895486;1508474.3516493952;265857.4561328034;1334788.8782590802;0;49;50;26;61;72;22;2;153;162;1499686346780.1924;574026892579.6316;1270732979289.972;43242.046137961726;8021.763678544018;-0.0;9994.018725262114;5701298.310992509;975771.065380004;0.0;1478248.8741602101;1.4877946767693864;0.18071413050374507
6934;2019-08-13 12:36:45.104;819;748;299;298;243;35;174;34;-20;40;770;294;-21;11;264;153;251;706;342;187;174;-14;796;356;361;138;360;306;792;82.0;0.0;1169.0;128.0;196.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43337.05859375;15651.986328125;23185.5703125;2385.08447265625;694.0;328072;675.0;1205.0;Calculated values ==>;1565692605.104;355.06000000000006;347.96000000000004;303.06;302.96000000000004;297.46000000000004;276.66;273.955091788801;290.56;276.56;271.16;277.16;350.16;302.56;271.06;274.26000000000005;299.56;288.46000000000004;298.26000000000005;343.76;291.86;290.56;340.66;342.56000000000006;271.76000000000005;242.14157278889297;268.3187672390254;273.955091788801;307.36;7959999.999999999;3560000.0;3610000.0;1380000.0;3600000.0;3060000.0;7920000.0;0.013666666666666666;0.0;0.19483333333333333;0.021333333333333333;0.03266666666666666;0.04633333333333333;3.0220799206792046;15651.986328125;23185.5703125;2385.08447265625;43337.05859375;494925.89037962165;484549.1611111068;284455.71613127115;283920.34499746026;260981.5172317866;430412.23801567365;455855.4553565791;437898.67151236854;472947.9820155742;530503.8545830504;478788.7855690209;437742.05038880615;442609.8111887139;468058.0973201897;453739.86056312814;263634.4892835722;477846.4489242303;457664.15716357983;455855.4553565791;283101.5729112263;291058.95107146574;467634.2265656527;201479.03133003713;259980.57888774166;273.76271762887535;3619367.6094956356;1508735.0022181282;265897.190243802;1335174.682418983;0;49;50;26;61;72;22;2;153;162;1499903405600.9312;574109638759.9132;1270916459950.5964;46062.4265621909;5677.977498359799;-0.0;9075.535943056135;5702042.031201648;975885.1556832684;0.0;1478407.683822899;1.4753043075644405;0.17681640075258384
6935;2019-08-13 12:37:45.114;820;749;297;296;239;34;178;34;-20;39;769;295;-21;10;264;151;251;706;339;189;178;-15;790;356;361;137;360;306;786;116.0;-2.0;1167.0;193.0;200.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42944.87109375;15555.3984375;22918.369140625;2388.03540039062;696.0;328073;677.0;1207.0;Calculated values ==>;1565692665.114;355.16;348.06000000000006;302.86;302.76000000000005;297.06;276.56;273.955091788801;290.96000000000004;276.56;271.16;277.06;350.06000000000006;302.66;271.06;274.16;299.56;288.26000000000005;298.26000000000005;343.76;292.06;290.96000000000004;340.86;342.76;271.66;241.92719264551067;268.3187672390254;273.955091788801;307.06;7900000.0;3560000.0;3610000.0;1370000.0;3600000.0;3060000.0;7859999.999999999;0.01933333333333333;0.0;0.1945;0.03216666666666666;0.03333333333333333;0.05266666666666667;3.0267440514450286;15555.3984375;22918.369140625;2388.03540039062;42944.87109375;495641.8423470111;485335.90908759215;284069.61779764097;283530.9420042408;259847.588978456;430412.23801567365;456414.7828251579;437898.67151236854;472980.6827117325;530399.3526615865;478904.65832658665;437742.05038880615;442461.82273329195;468058.0973201897;453455.83774682117;263919.85148272687;478524.5684077071;457940.1342629907;456414.7828251579;283939.0963198885;291896.6896268761;467674.4863581846;201278.42690395517;253677.91481135122;273.68430215766955;3620086.745412264;1508995.1071013904;265936.97287207085;1335558.9459476138;0;49;50;26;61;72;22;2;153;162;1500120041700.8967;574192152509.9001;1271100090550.5671;46022.637576336405;8569.073245777712;-0.0;10677.475048727152;5702809.534631936;976003.9008936879;0.0;1478572.3196825418;1.59731536822197;0.19341749048086015
6936;2019-08-13 12:38:45.125;820;750;295;294;234;34;177;33;-20;39;769;295;-22;10;264;149;251;706;331;190;177;-16;801;356;362;136;360;306;797;116.0;-2.0;1334.0;194.0;208.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43451.05859375;15680.212890625;23294.4375;2392.02880859375;698.0;328074;679.0;1206.0;Calculated values ==>;1565692725.125;355.16;348.16;302.66;302.56;296.56;276.56;273.955091788801;290.86;276.46000000000004;271.16;277.06;350.06000000000006;302.66;270.96000000000004;274.16;299.56;288.06;298.26000000000005;343.76;292.16;290.86;341.06000000000006;342.96000000000004;271.56;241.71165711629368;268.3187672390254;273.955091788801;306.26000000000005;8009999.999999999;3560000.0;3620000.0000000005;1360000.0;3600000.0;3060000.0;7970000.0;0.01933333333333333;0.0;0.22233333333333333;0.03233333333333333;0.034666666666666665;0.05399999999999999;3.0238842422159897;15680.212890625;23294.4375;2392.02880859375;43451.05859375;494598.51151552325;484334.5967745682;281848.1577203802;281352.31252018013;257712.6202458166;430412.23801567365;456109.75032730796;437898.67151236854;473111.07959547755;530399.3526615865;478904.65832658665;437585.1090581189;442461.82273329195;468058.0973201897;453171.10944888456;263402.07329269603;477278.67497341795;457916.85825212236;456109.75032730796;284776.6418597092;292734.4514702754;467714.8087812215;201335.4725966657;253022.62847855646;273.70661125612;3620806.8434857903;1509255.4515831752;265976.81404330046;1335944.1232719917;0;49;50;26;61;72;22;2;153;162;1500336981465.6003;574274067524.7882;1271283724210.3162;52595.8845589246;8612.931869967304;-0.0;10966.70457983258;5703631.506315793;976147.1105197422;0.0;1478752.7209133632;1.744774354768308;0.2061084990597125
6937;2019-08-13 12:39:45.105;820;751;296;295;238;37;170;34;-20;39;770;296;-22;10;264;151;251;708;320;189;170;-17;799;358;363;135;361;307;795;87.0;-2.0;1274.0;116.0;202.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43322.21875;15731.169921875;23213.123046875;2403.91772460938;700.0;328075;682.0;1207.0;Calculated values ==>;1565692785.105;355.16;348.26;302.76000000000005;302.66;296.96000000000004;276.86;274.1680685717883;290.16;276.56;271.16;277.06;350.16;302.76000000000005;270.96000000000004;274.16;299.56;288.26000000000005;298.26000000000005;343.96000000000004;292.06;290.16;341.36;343.16;271.46000000000004;241.49495122638035;268.43790593516167;274.1680685717883;305.16;7990000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3070000.0;7950000.0;0.0145;0.0;0.21233333333333335;0.01933333333333333;0.033666666666666664;0.04816666666666666;3.0260384944248635;15731.169921875;23213.123046875;2403.91772460938;43322.21875;494788.7093356488;484701.9205866713;282555.5500947956;282048.93312736513;259136.44061723503;430280.9020939914;454957.25294993835;437671.5478804793;473241.2657668606;530428.089475615;478897.73014117737;437356.53477473935;442253.9184824793;467917.8483940991;453109.7795175533;263494.46714406327;477833.2690475515;457617.00745002116;454957.25294993835;286033.001929769;293572.2367247113;467755.1936540038;202065.56009777592;258324.99947285544;274.0005072947263;3621529.71309367;1509517.1258528547;266016.7669423495;1336331.557089004;0;49;50;26;61;72;22;2;153;162;1500554408965.6694;574355340424.8141;1271467562910.3745;50027.004739194024;5136.666248753739;-0.0;9471.12020914616;5704486.411996635;976261.6523107733;0.0;1478922.9793482565;1.5631823025288594;0.17310310807144752
6938;2019-08-13 12:40:45.146;821;753;298;297;239;36;164;34;-19;39;772;296;-21;9;264;151;251;710;317;187;164;-17;797;358;364;136;362;307;793;113.0;0.0;1245.0;172.0;193.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43236.71484375;15674.482421875;23200.685546875;2394.5546875;702.0;328076;685.0;1208.0;Calculated values ==>;1565692845.146;355.26;348.46000000000004;302.96000000000004;302.86;297.06;276.76000000000005;274.1680685717883;289.56;276.56;271.26000000000005;277.06;350.36;302.76000000000005;271.06;274.06;299.56;288.26000000000005;298.26000000000005;344.16;291.86;289.56;341.66;343.36;271.46000000000004;241.71165711629368;268.43790593516167;274.1680685717883;304.86;7970000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;3070000.0;7930000.0;0.01883333333333333;0.0;0.2075;0.028666666666666667;0.03216666666666666;0.05099999999999999;3.028191490039748;15674.482421875;23200.685546875;2394.5546875;43236.71484375;495126.4052783183;485223.8597658042;283808.4972155122;283283.3332937407;259558.17364925827;430280.9020939914;453933.9225991938;437828.56808052456;473111.07959547755;530637.1889749606;478897.73014117737;437514.20447033056;442105.1117696454;467777.34666785965;453109.7795175533;263587.6222199277;478385.1228221776;457176.8914327451;453933.9225991938;287289.4124756198;294410.04551340896;467616.1448606874;201878.69167911453;253553.3729488033;273.92768961633595;3622251.5304439934;1509779.0184596458;266056.78153701127;1336718.6031274265;0;49;50;26;61;72;22;2;153;162;1500772658000.2673;574436695979.6642;1271651888780.035;48959.59935329258;7617.806991205088;-0.0;10219.408032169915;5705311.864036269;976368.0122172162;0.0;1479087.1792099173;1.6185428463632208;0.18192273076386262
