;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6939;2019-08-13 12:41:45.087;821;755;299;298;240;35;169;34;-19;40;773;295;-20;10;265;151;252;711;321;187;169;-18;801;357;362;135;360;308;797;-1.0;-1.0;1312.0;101.0;194.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43610.5859375;15703.0849609375;23265.20703125;2410.62060546875;704.0;328077;687.0;1208.0;Calculated values ==>;1565692905.087;355.26;348.66;303.06;302.96000000000004;297.16;276.66;274.0616903277293;290.06;276.56;271.26000000000005;277.16;350.46000000000004;302.66;271.16;274.16;299.66;288.26000000000005;298.36;344.26;291.86;290.06;341.86;343.56000000000006;271.36;241.49495122638035;268.5567601203482;274.0616903277293;305.26000000000005;8009999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3080000.0;7970000.0;0.0;0.0;0.21866666666666665;0.016833333333333332;0.03233333333333333;0.03233333333333333;3.027836741058546;15703.0849609375;23265.20703125;2410.62060546875;43610.5859375;494746.7708399524;485116.7504114753;283892.869888277;283371.97632527846;259736.9901833994;430346.717906069;454984.3640256855;437601.09044165985;473338.7274854557;530666.1049808121;478658.65733261517;437443.34373287327;442045.18520996696;468186.6588226815;453283.0443037091;263759.60957381094;478097.3038403327;457502.1247446576;454984.3640256855;288127.0477506168;295247.87795992935;467656.67764891183;201828.3349862765;283892.869888277;273.90353841834667;3622974.546284938;1510040.2410660367;266096.7852887005;1337105.438136637;0;49;50;26;61;72;22;2;153;162;1500990243830.212;574517916034.6436;1271836207354.988;51555.64252624382;4474.777101487695;-0.0;5531.958310442875;5706148.667385153;976468.6846592878;0.0;1479218.311522376;1.4877717676336752;0.17249533085309773
6940;2019-08-13 12:42:45.107;822;756;297;296;238;34;175;34;-19;40;775;295;-20;10;265;151;252;712;325;188;175;-19;798;355;361;134;359;308;794;-1.0;-1.0;1184.0;72.0;195.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43450.5625;15693.578125;23202.14453125;2412.13452148438;706.0;328078;689.0;1208.0;Calculated values ==>;1565692965.107;355.36;348.76;302.86;302.76000000000005;296.96000000000004;276.56;273.8482719121499;290.66;276.56;271.26000000000005;277.16;350.66;302.66;271.16;274.16;299.66;288.26000000000005;298.36;344.36;291.96000000000004;290.66;342.06000000000006;343.76;271.26000000000005;241.2770596917726;268.5567601203482;273.8482719121499;305.66;7980000.0;3550000.0;3610000.0;1340000.0;3590000.0;3080000.0;7940000.000000001;0.0;0.0;0.19733333333333333;0.012;0.0325;0.0325;3.0274813226546473;15693.578125;23202.14453125;2412.13452148438;43450.5625;495179.32485452754;485585.9828648792;283175.4102425879;282659.81070073764;259176.53988524762;430477.46260093397;455995.526710799;437601.09044165985;473468.5566066367;530875.2723025628;478658.65733261517;437443.34373287327;442045.18520996696;468326.4228298194;453628.1634861064;263900.31954814686;478597.8030763799;457802.21972132334;455995.526710799;288964.7057630673;296085.73418796173;467697.2725385267;201378.91021989856;283175.4102425879;273.71912753144403;3623700.2976944265;1510301.9671389956;266136.9883114474;1337492.7951437167;0;49;50;26;61;72;22;2;153;162;1501207216131.005;574598642934.9386;1272021068955.6636;46614.51023042756;3195.8203478235373;-0.0;5616.653785216861;5706967.024689318;976532.6276121476;0.0;1479311.2475918797;1.3418024596382119;0.15405929320323433
6941;2019-08-13 12:43:45.117;822;757;295;294;238;34;178;33;-18;39;778;294;-19;9;265;150;252;713;326;190;177;-19;801;356;361;130;359;309;797;-1.0;-1.0;1476.0;131.0;197.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43457.2109375;15766.1875;23298.001953125;2436.28271484375;708.0;328079;691.0;1209.0;Calculated values ==>;1565693025.117;355.36;348.86;302.66;302.56;296.96000000000004;276.56;273.955091788801;290.96000000000004;276.46000000000004;271.36;277.06;350.96000000000004;302.56;271.26000000000005;274.06;299.66;288.16;298.36;344.46000000000004;292.16;290.86;342.26;343.96000000000004;271.26000000000005;240.39332010688793;268.67533136820026;273.955091788801;305.76000000000005;8009999.999999999;3560000.0;3610000.0;1300000.0;3590000.0;3090000.0;7970000.0;0.0;0.0;0.246;0.021833333333333333;0.03283333333333333;0.03283333333333333;3.029631134223105;15766.1875;23298.001953125;2436.28271484375;43457.2109375;494894.9183798869;485428.5786375049;281848.1577203802;281352.31252018013;259056.67511537348;430412.23801567365;456414.7828251579;437530.6787186241;473889.0705746373;531113.6018872296;478419.0283629078;437372.52749135875;441685.6382270979;468326.4228298194;453313.5623644761;263759.60957381094;478423.4711990722;458077.9016770889;456275.1894504466;289802.386634966;296923.61432157;468251.26943608606;201512.67452500988;281848.1577203802;273.7758588272215;3624424.649844865;1510564.1755466145;266177.3985223232;1337880.360947895;0;49;50;26;61;72;22;2;153;162;1501423852230.9705;574677856134.926;1272206199805.634;58060.4290316291;5823.792655558496;-0.0;5727.02087513718;5707839.461231557;976607.8035810707;0.0;1479405.793969138;1.6773602546154338;0.20058590306140764
6942;2019-08-13 12:44:45.128;822;759;297;296;239;35;178;33;-16;39;784;294;-18;8;265;152;252;715;323;190;178;-20;800;356;362;128;360;310;796;-2.0;-2.0;1415.0;169.0;194.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43422.20703125;15739.7509765625;23291.517578125;2443.88745117188;710.0;328080;694.0;1209.0;Calculated values ==>;1565693085.128;355.36;349.06000000000006;302.86;302.76000000000005;297.06;276.66;273.955091788801;290.96000000000004;276.46000000000004;271.56;277.06;351.56000000000006;302.56;271.36;273.96000000000004;299.66;288.36;298.36;344.66;292.16;290.96000000000004;342.56000000000006;344.16;271.16;239.943914813709;268.7936212382143;273.955091788801;305.46000000000004;8000000.0;3560000.0;3620000.0000000005;1280000.0;3600000.0;3100000.0;7959999.999999999;0.0;0.0;0.23583333333333334;0.028166666666666666;0.03233333333333333;0.03233333333333333;3.0292740847047517;15739.7509765625;23291.517578125;2443.88745117188;43422.20703125;494989.7758402798;485843.8151943301;282962.63465174113;282452.2483283714;259436.41414891032;430412.23801567365;456249.6922589759;437618.5379703155;474146.7518333664;531666.0615955687;478295.4259625505;437301.7563972805;441323.7897637848;468186.6588226815;453597.93676159094;263806.31889202987;478860.85687961045;457916.85825212236;456249.6922589759;291058.95107146574;297761.5184850505;468429.37592698174;201362.26100377948;282962.63465174113;273.71708472563427;3625148.777726059;1510826.773167633;266218.0740627999;1338268.6781218909;0;49;50;26;61;72;22;2;153;162;1501640791995.674;574755270324.8202;1272391933850.3801;55717.10531794141;7522.390403670197;-0.0;5602.948195967257;5708787.7811766295;976719.0421630809;0.0;1479500.2276876098;1.6598477389175625;0.20097464946725796
6943;2019-08-13 12:45:45.098;821;759;296;295;238;33;178;33;-15;40;795;293;-17;2;265;151;252;715;326;192;177;-18;798;354;359;137;358;310;794;-1.0;-1.0;1227.0;43.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42503.56640625;15728.1484375;23283.416015625;1413.24658203125;712.0;328081;695.0;1210.0;Calculated values ==>;1565693145.098;355.26;349.06000000000006;302.76000000000005;302.66;296.96000000000004;276.46000000000004;273.7412296467126;290.96000000000004;276.46000000000004;271.66;277.16;352.66;302.46000000000004;271.46000000000004;273.36;299.66;288.26000000000005;298.36;344.66;292.36;290.86;342.66;344.36;271.36;241.92719264551067;268.7936212382143;273.7412296467126;305.76000000000005;7980000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3100000.0;7940000.000000001;0.0;0.0;0.2045;0.007166666666666667;0.03183333333333333;0.03183333333333333;3.0314216754272763;15728.1484375;23283.416015625;1413.24658203125;42503.56640625;495031.5799463757;486051.57362973737;282659.81070073764;282150.6798870956;259176.53988524762;430542.39183029096;456743.7428912312;437776.4333770113;473078.44118532055;532816.2831653146;478178.83876931894;437460.313363465;440413.13510061556;468465.9377973502;453800.02511470526;263900.31954814686;479084.45909801306;458672.66196876654;456604.83898887376;291477.81744585035;298599.4468028795;467377.98515098984;201253.94097476432;282659.81070073764;273.6658196516348;3625864.4678143235;1511088.8745466277;266250.20077503345;1338656.6085064672;0;49;50;26;61;72;22;2;153;162;1501856983845.777;574834730574.8582;1272577840850.4688;48368.8496962595;1907.222316596283;-0.0;5537.250067172333;5709654.730444016;976797.5829790676;0.0;1479593.0162556875;1.3806699561684763;0.15613108469239592
6944;2019-08-13 12:46:45.099;821;760;294;293;236;33;180;33;-13;40;818;290;-15;-2;265;150;252;716;334;193;179;-16;803;355;360;142;359;310;798;-1.0;-1.0;1578.0;186.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42614.16796875;15811.4296875;23392.17578125;1411.4426269531198;713.0;328082;697.0;1210.0;Calculated values ==>;1565693205.099;355.26;349.16;302.56;302.46000000000004;296.76000000000005;276.46000000000004;273.8482719121499;291.16;276.46000000000004;271.86;277.16;354.96000000000004;302.16;271.66;272.96000000000004;299.66;288.16;298.36;344.76;292.46000000000004;291.06;342.86;344.46000000000004;271.56;242.98782864720522;268.7936212382143;273.8482719121499;306.56;8030000.0;3550000.0;3600000.0;1420000.0;3590000.0;3100000.0;7980000.0;0.0;0.0;0.263;0.031000000000000003;0.0325;0.0325;3.0312424192737693;15811.4296875;23392.17578125;1411.4426269531198;42614.16796875;494556.62017786107;485791.33204127976;281255.5250802878;280767.51692135236;258343.20471573184;430477.46260093397;456857.4943786723;438091.248992408;472424.0149512065;535217.9499747355;477828.7563459965;437776.4333770113;439800.47229948716;468326.4228298194;453486.27250343625;263666.76475983707;478799.53321010346;458650.0266283497;456718.5572118646;292315.56762988004;299018.4200587347;466876.1356519683;201124.76768978086;281255.5250802878;273.6197367228269;3626573.794088499;1511351.7087445154;266273.7402440645;1339045.5782536925;0;49;50;26;61;72;22;2;153;162;1502072687440.5166;574918431969.7571;1272763843950.2441;62322.18458259094;8238.292406827812;-0.0;5702.548544276246;5710577.171102313;976882.1303440932;0.0;1479686.6828050863;1.87770368642659;0.235914711961098
6945;2019-08-13 12:47:45.099;821;761;298;297;241;36;180;33;-11;41;827;288;-13;-2;265;153;252;717;338;193;180;-13;800;357;362;145;361;310;795;-1.0;-1.0;1524.0;193.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42404.0390625;15727.537109375;23305.263671875;1391.34899902344;714.0;328083;698.0;1209.0;Calculated values ==>;1565693265.099;355.26;349.26;302.96000000000004;302.86;297.26000000000005;276.76000000000005;274.0616903277293;291.16;276.46000000000004;272.06;277.26000000000005;355.86;301.96000000000004;271.86;272.96000000000004;299.66;288.46000000000004;298.36;344.86;292.46000000000004;291.16;342.96000000000004;344.56000000000006;271.86;243.61107973660833;268.7936212382143;274.0616903277293;306.96000000000004;8000000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3100000.0;7950000.0;0.0;0.0;0.254;0.03216666666666666;0.030833333333333334;0.030833333333333334;3.028557985885487;15727.537109375;23305.263671875;1391.34899902344;42404.0390625;494841.7627605554;486257.74117603607;283588.1096338286;283068.51785172365;260162.0151181948;430346.717906069;456529.09967249434;438404.7845594946;472127.72840069426;536156.5661734887;477595.0984624487;438091.248992408;439800.47229948716;468046.64453070954;453567.83574282797;263806.31889202987;479296.64974394196;458330.2609335714;456529.09967249434;292734.4514702754;299437.39939995663;466753.7937260268;201630.42387026455;283588.1096338286;273.8263231153771;3627282.2791470927;1511614.5334678227;266297.09684094763;1339434.7235824685;0;49;50;26;61;72;22;2;153;162;1502289287440.5166;575004531969.7571;1272949843950.2441;60140.68761506443;8528.135063693684;-0.0;5332.3471928588615;5711597.695037294;977021.8505730142;0.0;1479778.6402695624;1.8306178428947137;0.234474177968948
6946;2019-08-13 12:48:45.140;820;760;302;301;247;35;180;34;-14;41;824;288;-15;-2;266;156;252;716;343;193;179;-11;795;355;361;148;359;310;791;-1.0;-1.0;1402.0;140.0;179.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42373.37109375;15645.349609375;23142.38671875;1381.59655761719;715.0;328084;699.0;1209.0;Calculated values ==>;1565693325.14;355.16;349.16;303.36;303.26000000000005;297.86;276.66;273.8482719121499;291.16;276.56;271.76000000000005;277.26000000000005;355.56000000000006;301.96000000000004;271.66;272.96000000000004;299.76000000000005;288.76000000000005;298.36;344.76;292.46000000000004;291.06;343.06000000000006;344.66;272.06;244.22491754036054;268.7936212382143;273.8482719121499;307.46000000000004;7950000.0;3550000.0;3610000.0;1480000.0;3590000.0;3100000.0;7909999.999999999;0.0;0.0;0.23366666666666666;0.02333333333333333;0.029833333333333333;0.029833333333333333;3.028378545289973;15645.349609375;23142.38671875;1381.59655761719;42373.37109375;495168.4358832643;486517.0755096309;286235.72183427453;285672.58229420526;262434.5596905973;430477.46260093397;456693.4984895324;437934.0026956884;471730.980663899;535843.7643760702;477595.0984624487;437776.4333770113;439800.47229948716;468454.6555809868;454335.0270582032;264042.80086186965;479580.4463292006;458490.3299223953;456554.21884749416;293153.3411634106;299856.38484229014;466531.4139730419;201237.6733632734;286235.72183427453;273.6639119778065;3627989.2403268185;1511876.1528421962;266320.2205110199;1339822.0518301127;0;49;50;26;61;72;22;2;153;162;1502506335655.9785;575092492034.9443;1273135971050.6404;55308.04228734097;6190.187280894599;-0.0;5081.168494227719;5712560.4252049085;977144.5870721493;0.0;1479865.4788663262;1.6574683540760309;0.21101196164385935
6947;2019-08-13 12:49:45.100;819;760;299;299;244;32;183;32;-15;40;795;290;-16;8;265;156;252;714;336;195;182;-10;794;353;358;139;357;311;790;-2.0;-1.0;1228.0;160.0;190.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43305.73046875;15609.259765625;23144.986328125;2413.29736328125;715.0;328085;700.0;1212.0;Calculated values ==>;1565693385.1;355.06000000000006;349.16;303.06;303.06;297.56;276.36;273.6339639331285;291.46000000000004;276.36;271.66;277.16;352.66;302.16;271.56;273.96000000000004;299.66;288.76000000000005;298.36;344.56000000000006;292.66;291.36;343.16;344.66;272.16;242.35481222062532;268.91163127593666;273.6339639331285;306.76000000000005;7940000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3110000.0;7900000.0;0.0;0.0;0.20466666666666666;0.02666666666666667;0.03166666666666666;0.03166666666666666;3.03589313225099;15609.259765625;23144.986328125;2413.29736328125;43305.73046875;495115.7988080519;486620.45861270954;284689.07294840075;284689.07294840075;261418.51769053563;430607.02586249536;457598.1694309323;437548.62350390764;472817.310826017;532741.880458465;477704.30445812753;437389.9950341223;441111.30184097093;468605.2049603933;454674.5528138802;264090.69629543694;479369.28993674665;459240.64650238265;457460.35787645925;293572.2367247113;299856.38484229014;467891.2225561129;200616.00872601848;284689.07294840075;273.4115384293863;3628702.7568424474;1512136.4342827331;266351.82354417787;1340207.5227854766;0;49;50;26;61;72;22;2;154;162;1502721891855.2585;575178534634.657;1273322146850.0186;48492.20849120798;7127.339035469186;-0.0;5471.0906893885185;5713424.850623783;977255.4924714912;0.0;1479953.3557355674;1.48395150854287;0.18665415738616475
6948;2019-08-13 12:50:45.121;819;761;295;295;237;32;185;31;-15;39;761;292;-17;10;265;153;252;713;343;196;185;-10;799;353;358;135;357;311;795;-1.0;-1.0;1525.0;230.0;204.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43367.08984375;15748.615234375;23295.091796875;2434.66772460938;717.0;328086;701.0;1212.0;Calculated values ==>;1565693445.121;355.06000000000006;349.26;302.66;302.66;296.86;276.36;273.6339639331285;291.66;276.26000000000005;271.66;277.06;349.26;302.36;271.46000000000004;274.16;299.66;288.46000000000004;298.36;344.46000000000004;292.76000000000005;291.66;343.26;344.86;272.16;241.49495122638035;268.91163127593666;273.6339639331285;307.46000000000004;7990000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3110000.0;7950000.0;0.0;0.0;0.25416666666666665;0.03833333333333333;0.034;0.034;3.0355328611016206;15748.615234375;23295.091796875;2434.66772460938;43367.08984375;494640.6081819252;486257.74117603607;282048.93312736513;282048.93312736513;258797.44320482822;430607.02586249536;457873.3507479363;437548.62350390764;473241.2657668606;529180.9826170664;477938.08403104224;437231.03110804653;441413.91313283873;468605.2049603933;454253.17960637755;263853.22166279284;478648.0508479068;459376.6067587312;457873.3507479363;293991.1381695566;300694.37409284414;468444.224088775;200555.18538918628;282048.93312736513;273.38766691472216;3629425.2831425453;1512397.8413688415;266392.2373932407;1340594.6588876934;0;49;50;26;61;72;22;2;154;162;1502936767035.7844;575260763404.8582;1273508812160.4753;60235.83218749167;10269.079816817568;-0.0;5978.030199099419;5714331.234755108;977400.5133685034;0.0;1480048.7984698075;1.8439233131381167;0.2419241203068206
6949;2019-08-13 12:51:45.081;821;763;296;295;237;34;183;32;-14;38;760;294;-16;11;266;152;252;716;340;196;183;-10;801;356;361;132;359;312;797;-2.0;-1.0;1666.0;236.0;206.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43457.3125;15753.40625;23302.85546875;2449.31689453125;718.0;328087;703.0;1212.0;Calculated values ==>;1565693505.081;355.26;349.46000000000004;302.76000000000005;302.66;296.86;276.56;273.955091788801;291.46000000000004;276.36;271.76000000000005;276.96000000000004;349.16;302.56;271.56;274.26000000000005;299.76000000000005;288.36;298.36;344.76;292.76000000000005;291.46000000000004;343.46000000000004;344.96000000000004;272.16;240.83765695389522;269.02936301313275;273.955091788801;307.16;8009999.999999999;3560000.0;3610000.0;1320000.0;3590000.0;3120000.0;7970000.0;0.0;0.0;0.2776666666666667;0.03933333333333333;0.034333333333333334;0.034333333333333334;3.0353524760578434;15753.40625;23302.85546875;2449.31689453125;43457.3125;494746.7708399524;486360.59175559256;282349.8861669551;281848.1577203802;258718.6235154249;430412.23801567365;457110.4087228969;437478.7579247441;473533.532933398;528999.4941283845;478047.6920028339;437160.35228701105;441353.2758899251;468454.6555809868;453597.93676159094;263759.60957381094;478911.36994872545;458901.46526618546;457110.4087228969;294828.9587717387;301113.3779324612;468856.36815770314;201391.91660005742;282349.8861669551;273.728677103232;3630148.3374714125;1512660.1832034811;266432.91013184487;1340982.716237669;0;49;50;26;61;72;22;2;154;162;1503152323235.9216;575340810004.909;1273695587560.5942;65553.446274488;10520.268427934063;-0.0;6000.1112744206675;5715378.779913633;977573.6424409407;0.0;1480148.5497702532;1.9774167405674994;0.2570475854955335
6950;2019-08-13 12:52:45.102;821;764;299;299;243;37;178;33;-14;38;773;294;-15;11;266;154;252;718;334;194;178;-10;796;358;363;130;362;312;793;-3.0;-1.0;1634.0;264.0;188.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43325.11328125;15666.517578125;23209.998046875;2451.40625;720.0;328088;704.0;1212.0;Calculated values ==>;1565693565.102;355.26;349.56000000000006;303.06;303.06;297.46000000000004;276.86;274.1680685717883;290.96000000000004;276.46000000000004;271.76000000000005;276.96000000000004;350.46000000000004;302.56;271.66;274.26000000000005;299.76000000000005;288.56;298.36;344.96000000000004;292.56;290.96000000000004;343.56000000000006;345.16;272.16;240.39332010688793;269.02936301313275;274.1680685717883;306.56;7959999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3120000.0;7930000.0;0.0;0.0;0.2723333333333333;0.044000000000000004;0.03133333333333333;0.03133333333333333;3.0349912076494556;15666.517578125;23209.998046875;2451.40625;43325.11328125;495221.1751477209;486927.6725988704;284340.8520010537;284340.8520010537;260938.55770037966;430280.9020939914;456084.1908378049;437478.7579247441;473792.32411537116;530363.231534179;478047.6920028339;437319.724394416;441353.2758899251;468035.31262452714;453537.8608862984;263995.1074269133;479680.60671156744;458307.65034547617;456084.1908378049;295247.87795992935;301951.40411888575;469129.90901797416;201847.90995071796;284340.8520010537;273.91568640514936;3630871.777467228;1512922.1075430939;266473.7637850962;1341370.4590121973;0;49;50;26;61;72;22;2;154;162;1503369599255.5903;575419437514.7891;1273882853080.3086;64170.13426492645;11760.407958959275;-0.0;5381.291283551538;5716460.188110256;977759.3797291877;0.0;1480243.4279871825;1.9674793654849663;0.2559244724619164
6951;2019-08-13 12:53:45.142;820;764;300;300;243;35;176;34;-14;39;790;294;-15;9;266;154;252;718;335;194;176;-9;798;356;361;134;359;311;794;-2.0;-2.0;1388.0;155.0;190.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42573.69921875;15727.4765625;23257.595703125;1420.1940917968802;720.0;328089;705.0;1212.0;Calculated values ==>;1565693625.142;355.16;349.56000000000006;303.16;303.16;297.46000000000004;276.66;273.955091788801;290.76000000000005;276.56;271.76000000000005;277.06;352.16;302.56;271.66;274.06;299.76000000000005;288.56;298.36;344.96000000000004;292.56;290.76000000000005;343.66;345.16;272.26000000000005;241.2770596917726;268.91163127593666;273.955091788801;306.66;7980000.0;3560000.0;3610000.0;1340000.0;3590000.0;3110000.0;7940000.000000001;0.0;0.0;0.23133333333333334;0.025833333333333333;0.03166666666666666;0.03166666666666666;3.0349912076494556;15727.4765625;23257.595703125;1420.1940917968802;42573.69921875;494883.7245582262;486824.7199246694;284763.9343320017;284763.9343320017;260895.76286311957;430412.23801567365;456135.4377423473;437706.9197206977;473371.24222306634;532218.8855811242;478171.6474089246;437548.62350390764;441262.74136931915;468454.6555809868;453881.61029459815;263900.31954814686;479569.5285519798;458627.51755640097;456135.4377423473;295666.80309349706;301951.40411888575;468680.0373576287;201501.01010546467;284763.9343320017;273.77130296627735;3631588.0781198977;1513183.8985718447;266506.0486301481;1341757.9471131663;0;49;50;26;61;72;22;2;154;162;1503586944055.4521;575498690314.7388;1274069877680.1897;54642.300424323905;6902.124870680904;-0.0;5426.764274660943;5717450.951801118;977915.0045167404;0.0;1480333.5551615302;1.657486649815491;0.20703428379304956
6952;2019-08-13 12:54:45.102;820;765;298;297;242;34;180;34;-16;40;811;294;-17;0;266;154;252;719;332;194;180;-7;799;355;360;140;359;310;795;-2.0;-1.0;1225.0;148.0;200.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42533.83984375;15735.919921875;23291.6015625;1402.96887207031;721.0;328090;706.0;1211.0;Calculated values ==>;1565693685.102;355.16;349.66;302.96000000000004;302.86;297.36;276.56;273.8482719121499;291.16;276.56;271.56;277.16;354.26;302.56;271.46000000000004;273.16;299.76000000000005;288.56;298.36;345.06000000000006;292.56;291.16;343.76;345.26;272.46000000000004;242.56692532238324;268.7936212382143;273.8482719121499;306.36;7990000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;3100000.0;7950000.0;0.0;0.0;0.20416666666666666;0.024666666666666667;0.03333333333333333;0.03333333333333333;3.032306355615982;15735.919921875;23291.6015625;1402.96887207031;42533.83984375;494788.7093356488;486876.0659723697;283588.1096338286;283068.51785172365;260506.81616171406;430477.46260093397;456857.4943786723;437618.5379703155;472686.4266018815;534487.4706577233;478295.4259625505;437460.313363465;440107.37261156883;468454.6555809868;454052.7954130459;263853.22166279284;479619.8937734233;458786.89483575965;456857.4943786723;296085.73418796173;302370.42649719206;468049.84543673473;201209.95645403315;283588.1096338286;273.65307043802625;3632296.8347928748;1513445.9187460674;266529.55930395663;1342145.598483975;0;49;50;26;61;72;22;2;154;162;1503803099855.5896;575580835514.791;1274256053480.308;48266.75205957431;6582.050594906639;-0.0;5775.646158161457;5718307.955522072;978027.2977336058;0.0;1480426.8463462496;1.499473498297006;0.1843775089999107
6953;2019-08-13 12:55:45.133;821;765;298;297;239;35;180;34;-16;41;824;292;-17;-3;266;153;253;720;331;194;180;-4;798;357;363;144;361;310;794;-2.0;-1.0;1827.0;238.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42406.8984375;15696.8154296875;23250.52734375;1393.19177246094;722.0;328091;706.0;1215.0;Calculated values ==>;1565693745.133;355.26;349.66;302.96000000000004;302.86;297.06;276.66;274.0616903277293;291.16;276.56;271.56;277.26000000000005;355.56000000000006;302.36;271.46000000000004;272.86;299.76000000000005;288.46000000000004;298.46000000000004;345.16;292.56;291.16;343.76;345.36;272.76000000000005;243.40439225979637;268.7936212382143;274.0616903277293;306.26000000000005;7980000.0;3570000.0000000005;3629999.9999999995;1440000.0;3610000.0;3100000.0;7940000.000000001;0.0;0.0;0.3045;0.03966666666666666;0.033;0.033;3.0421407342350992;15696.8154296875;23250.52734375;1393.19177246094;42406.8984375;495031.5799463757;486978.92927648604;283697.7601125283;283175.4102425879;259517.43845165859;430346.717906069;456364.2951047695;437618.5379703155;472259.5391352755;535843.7643760702;478062.1982500971;437460.313363465;439646.5891626351;468175.34348450357;453567.83574282797;264261.4700682469;479892.0386792024;458307.65034547617;456364.2951047695;296085.73418796173;302789.4550866088;467793.16880441434;201719.71481629217;283697.7601125283;273.8611722120605;3633005.039994427;1513707.9935422775;266552.8726816468;1342533.649947262;0;49;50;26;61;72;22;2;154;162;1504020111920.224;575666079534.6475;1274442149579.9946;71831.1916504001;10554.247008195513;-0.0;5697.9956547439615;5719309.288806337;978170.1739946725;0.0;1480522.509428265;2.18349695423893;0.2766051928112971
6954;2019-08-13 12:56:45.114;820;766;301;300;242;36;177;35;-15;41;824;291;-17;-3;267;155;253;721;335;193;177;-3;804;358;363;147;361;311;800;82.0;-1.0;1619.0;185.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42738.203125;15834.794921875;23420.5546875;1386.9367675781198;722.0;328092;707.0;1214.0;Calculated values ==>;1565693805.114;355.16;349.76;303.26000000000005;303.16;297.36;276.76000000000005;274.1680685717883;290.86;276.66;271.66;277.26000000000005;355.56000000000006;302.26000000000005;271.46000000000004;272.86;299.86;288.66;298.46000000000004;345.26;292.46000000000004;290.86;343.86;345.36;272.86;244.02132995426717;268.91163127593666;274.1680685717883;306.66;8040000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3610000.0;3110000.0;8000000.0;0.013666666666666666;0.0;0.26983333333333337;0.030833333333333334;0.033166666666666664;0.04683333333333333;3.0396369147007496;15834.794921875;23420.5546875;1386.9367675781198;42738.203125;494312.7958447504;486515.7107606001;284613.98767425044;284087.6929330532;260298.6444264137;430280.9020939914;455943.89776123053;437548.62350390764;471863.4502349779;535771.0557104483;477821.2213814994;437231.03110804653;439427.1194564879;468303.9457373096;453680.1988514557;263978.0708601669;479388.1308927824;458169.81719356444;455943.89776123053;296504.67125881097;302789.4550866088;467475.2668777335;202065.9807403154;260525.2454373014;274.00067110924215;3633714.3578211735;1513970.6737542679;266576.03308310156;1342922.452472255;0;49;50;26;61;72;22;2;154;162;1504237842950.8958;575753351889.9166;1274628390585.569;63541.06643904265;8183.452989237059;-0.0;9152.106883837347;5720437.033728213;978326.2720484242;0.0;1480646.2210953643;1.9899625124923945;0.24195736975334645
6955;2019-08-13 12:57:45.114;820;766;302;301;246;36;176;35;-14;41;815;292;-16;1;267;156;253;721;339;192;176;-2;800;357;362;141;360;312;796;-2.0;-2.0;1066.0;81.0;192.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43485.953125;15786.3427734375;23307.2109375;2434.66137695312;723.0;328093;708.0;1214.0;Calculated values ==>;1565693865.114;355.16;349.76;303.36;303.26000000000005;297.76000000000005;276.76000000000005;274.0616903277293;290.76000000000005;276.66;271.76000000000005;277.26000000000005;354.66;302.36;271.56;273.26000000000005;299.86;288.76000000000005;298.46000000000004;345.26;292.36;290.76000000000005;343.96000000000004;345.46000000000004;272.96000000000004;242.77792619122317;269.02936301313275;274.0616903277293;307.06;8000000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3120000.0;7959999.999999999;0.0;0.0;0.17766666666666667;0.013500000000000002;0.032;0.032;3.0394554011104122;15786.3427734375;23307.2109375;2434.66137695312;43485.953125;494693.6383326546;486927.52400580776;285618.04152622516;285072.12017291837;261857.33171270712;430346.717906069;455969.6482529023;437478.7579247441;472653.6706096803;534758.4471307772;477813.7915241564;437160.35228701105;439825.72986527404;468443.49349306896;453993.70447563543;264166.2146513962;479831.7617721728;458192.6064316991;455969.6482529023;296923.61432157;303208.48990285693;468407.4610327971;201934.61982219794;285618.04152622516;273.9449651816192;3634432.89245659;1514234.183235062;266607.879734306;1343311.85051913;0;49;50;26;61;72;22;2;155;162;1504455342950.8958;575839751889.9166;1274815290585.569;41848.341869552365;3597.3833563430894;-0.0;5451.251415253669;5721315.278797451;978424.4456846374;0.0;1480767.9157478567;1.2255999092046308;0.14785623246203097
6956;2019-08-13 12:58:45.104;820;766;297;296;240;35;178;34;-14;40;794;293;-15;10;267;152;253;720;333;193;178;-3;804;356;361;137;360;313;800;-1.0;-1.0;1173.0;150.0;201.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43632.99609375;15848.5556640625;23388.640625;2445.33544921875;724.0;328094;709.0;1216.0;Calculated values ==>;1565693925.104;355.16;349.76;302.86;302.76000000000005;297.16;276.66;273.955091788801;290.96000000000004;276.56;271.76000000000005;277.16;352.56000000000006;302.46000000000004;271.66;274.16;299.86;288.36;298.46000000000004;345.16;292.46000000000004;290.96000000000004;344.06000000000006;345.56000000000006;272.86;241.92719264551067;269.14681796795327;273.955091788801;306.46000000000004;8040000.000000001;3560000.0;3610000.0;1370000.0;3600000.0;3130000.0;8000000.0;0.0;0.0;0.1955;0.025;0.033499999999999995;0.033499999999999995;3.0442807624385586;15848.5556640625;23388.640625;2445.33544921875;43632.99609375;494312.7958447504;486515.7107606001;282548.7879956042;282048.2538024059;259615.53761493062;430412.23801567365;456414.7828251579;437249.5021140777;473078.44118532055;532488.2621587649;477806.4669447289;437089.72060350876;440988.73662776884;468443.49349306896;453597.93676159094;263978.0708601669;479225.97606179625;458490.3299223953;456414.7828251579;297342.5633918147;303627.53096179874;468858.5732955241;201493.8157405678;282548.7879956042;273.7684928396801;3635158.762701655;1514497.763451391;266648.5395967572;1343700.9177601966;0;49;50;26;61;72;22;2;155;162;1504672206800.9302;575923137989.9299;1275002759335.5989;46090.236686021184;6684.118938873908;-0.0;5824.510826790048;5722047.978148616;978510.1105905802;0.0;1480861.864772441;1.4058375057354764;0.17357262121257816
6957;2019-08-13 12:59:45.115;821;767;297;296;239;36;180;35;-14;40;789;294;-15;12;267;153;253;722;334;193;180;-4;803;359;364;134;362;312;799;109.0;-2.0;1441.0;283.0;200.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43398.41796875;15812.6669921875;23316.744140625;2448.66674804688;725.0;328095;710.0;1214.0;Calculated values ==>;1565693985.115;355.26;349.86;302.86;302.76000000000005;297.06;276.76000000000005;274.27422755570615;291.16;276.66;271.76000000000005;277.16;352.06000000000006;302.56;271.66;274.36;299.86;288.46000000000004;298.46000000000004;345.36;292.46000000000004;291.16;344.16;345.66;272.76000000000005;241.2770596917726;269.02936301313275;274.27422755570615;306.56;8030000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3120000.0;7990000.000000001;0.018166666666666668;0.0;0.24016666666666667;0.04716666666666667;0.03333333333333333;0.051500000000000004;3.0390918766234982;15812.6669921875;23316.744140625;2448.66674804688;43398.41796875;494556.62017786107;486773.5106938242;282650.83571189473;282147.9066903373;259315.97663173112;430214.79039162316;456199.0819308778;437478.7579247441;473468.5566066367;532039.459651963;478047.6920028339;437319.724394416;441504.51939280285;468164.148934044;453222.3871060954;264024.8151452126;479660.9599729563;458008.9962070331;456199.0819308778;297761.5184850505;304046.57827927166;469170.6710693494;202094.52327235564;254234.53132383723;274.0163287056599;3635884.157449178;1514761.655344478;266689.3304252931;1344090.200654827;0;49;50;26;61;72;22;2;155;162;1504889746675.6328;576004452894.8188;1275190293710.3425;56531.44702234863;12597.091637758205;-0.0;10401.17435626259;5722903.315628145;978670.8168025708;0.0;1480997.1036046897;1.9127799328352602;0.23934360391349294
6958;2019-08-13 13:00:45.105;821;768;300;299;240;37;176;35;-14;40;795;296;-15;12;268;153;253;723;339;193;176;-4;811;358;363;132;362;313;807;87.0;-1.0;1308.0;199.0;202.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43888.62890625;15941.263671875;23646.689453125;2457.96020507812;726.0;328096;711.0;1215.0;Calculated values ==>;1565694045.105;355.26;349.96000000000004;303.16;303.06;297.16;276.86;274.1680685717883;290.76000000000005;276.66;271.76000000000005;277.16;352.66;302.76000000000005;271.66;274.36;299.96000000000004;288.46000000000004;298.46000000000004;345.46000000000004;292.46000000000004;290.76000000000005;344.26;345.76;272.76000000000005;240.83765695389522;269.14681796795327;274.1680685717883;307.06;8109999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3130000.0;8070000.0;0.0145;0.0;0.218;0.033166666666666664;0.033666666666666664;0.04816666666666666;3.0414130866169264;15941.263671875;23646.689453125;2457.96020507812;43888.62890625;493793.7884821347;486104.212259109;283346.80940284254;282845.16119782365;259337.20452902772;430280.9020939914;455803.4427082957;437249.5021140777;473727.59171134117;532592.9632368105;478157.5796435165;437089.72060350876;441292.71172936825;468292.88811147213;453395.3457919151;263656.1395628539;478934.79466126685;458169.81719356444;455803.4427082957;298180.4796168596;304465.6318710359;469443.23309354973;201961.55002782782;258846.7486221288;273.95998811786944;3636611.4282745756;1515026.2273307058;266730.21216848266;1344481.4973745127;0;49;50;26;61;72;22;2;155;162;1505107810325.6675;576084239594.8315;1275377762460.3723;51292.77355480247;8871.475821679775;-0.0;9486.747431817039;5723801.701043902;978849.6917139731;0.0;1481162.8086641699;1.656546172787582;0.20438322459615127
6959;2019-08-13 13:01:45.076;823;770;301;300;245;39;176;36;-14;40;805;297;-15;12;268;156;253;724;336;192;175;-5;805;360;365;132;364;312;801;114.0;1.0;1141.0;187.0;185.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43704.109375;15840.2861328125;23361.78515625;2445.16430664062;727.0;328097;712.0;1222.0;Calculated values ==>;1565694105.076;355.46000000000004;350.16;303.26000000000005;303.16;297.66;277.06;274.38016830617;290.76000000000005;276.76000000000005;271.76000000000005;277.16;353.66;302.86;271.66;274.36;299.96000000000004;288.76000000000005;298.46000000000004;345.56000000000006;292.36;290.66;344.36;345.86;272.66;240.83765695389522;269.02936301313275;274.38016830617;306.76000000000005;8050000.0;3600000.0;3650000.0;1320000.0;3640000.0;3120000.0;8009999.999999999;0.019;0.00016666666666666666;0.19016666666666668;0.03116666666666667;0.030833333333333334;0.049833333333333334;3.058752254547584;15840.2861328125;23361.78515625;2445.16430664062;43704.109375;494663.5095683763;487031.98660113453;284502.31538920006;283978.83978716726;261291.6331896775;430148.3826014536;455469.771500397;437478.7579247441;473727.59171134117;533713.370435172;478398.13751872117;437319.724394416;441504.51939280285;468013.0124104906;453478.29148776946;263931.5182729565;479762.9894894669;457709.1576469882;455328.4357522933;298599.4468028795;304884.691753025;469345.4692593809;202451.18206229963;253218.60569265607;274.1596706569536;3637341.0149556343;1515290.9455698645;266771.05179068784;1344873.0453229484;0;49;50;26;61;72;22;2;155;162;1505326104765.5078;576163401314.7737;1275565171835.235;44694.410676508196;8318.205284309033;0.0;10071.806531305258;5724601.2076301975;978992.8698202027;0.0;1481325.7178362343;1.5147325288171376;0.18242529612411354
6960;2019-08-13 13:02:45.086;824;770;304;304;244;37;177;36;-15;41;814;298;-17;11;268;156;253;724;327;193;177;-5;809;358;363;131;362;310;805;-1.0;-2.0;1088.0;176.0;185.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43864.1015625;15893.56640625;23568.564453125;2425.73657226562;728.0;328098;713.0;1226.0;Calculated values ==>;1565694165.086;355.56000000000006;350.16;303.56;303.56;297.56;276.86;274.1680685717883;290.86;276.76000000000005;271.66;277.26000000000005;354.56000000000006;302.96000000000004;271.46000000000004;274.26000000000005;299.96000000000004;288.76000000000005;298.46000000000004;345.56000000000006;292.46000000000004;290.86;344.46000000000004;345.96000000000004;272.66;240.61611355647437;268.7936212382143;274.1680685717883;305.86;8090000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3100000.0;8050000.0;0.0;0.0;0.18133333333333335;0.029333333333333333;0.030833333333333334;0.030833333333333334;3.0685803930748765;15893.56640625;23568.564453125;2425.73657226562;43864.1015625;494432.18400059413;486621.3341914528;285644.72102165385;285644.72102165385;260778.22127846285;430280.9020939914;455943.89776123053;437776.4333770113;473953.66127806285;534800.5816308453;478761.24586505524;437460.313363465;441775.5011475913;468292.88811147213;453822.3608475785;263747.19296084397;479319.8758536697;458169.81719356444;455943.89776123053;299018.4200587347;305303.7579410727;469481.5519309444;201873.7241343501;285644.72102165385;273.925752702547;3638070.8716691793;1515555.4384157765;266811.6493964791;1345264.196750672;0;49;50;26;61;72;22;2;155;162;1505544541165.4731;576242314464.7611;1275751802935.2056;42777.024609335895;7849.829615366764;-0.0;5250.891282803615;5725330.257745569;979127.6258999492;0.0;1481453.4282661895;1.333984013358918;0.165927834100486
6961;2019-08-13 13:03:45.107;825;771;301;300;246;36;181;36;-17;41;820;298;-18;10;268;158;253;724;334;194;181;-5;807;358;363;131;362;309;803;-1.0;-1.0;771.0;141.0;196.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43802.52734375;15860.478515625;23551.64453125;2423.28588867188;729.0;328099;715.0;1225.0;Calculated values ==>;1565694225.107;355.66;350.26;303.26000000000005;303.16;297.76000000000005;276.76000000000005;274.1680685717883;291.26000000000005;276.76000000000005;271.46000000000004;277.26000000000005;355.16;302.96000000000004;271.36;274.16;299.96000000000004;288.96000000000004;298.46000000000004;345.56000000000006;292.56;291.26000000000005;344.66;346.06000000000006;272.66;240.61611355647437;268.67533136820026;274.1680685717883;306.56;8070000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3090000.0;8030000.0;0.0;0.0;0.1285;0.0235;0.03266666666666666;0.03266666666666666;3.0658933123740155;15860.478515625;23551.64453125;2423.28588867188;43802.52734375;494770.80706306477;486981.6253952221;284282.2318966503;283764.2290103257;261553.37232054674;430280.9020939914;456504.1082933979;437688.5006598165;473953.66127806285;535499.4893951729;478884.18566867145;437530.6787186241;441835.6131989616;468292.88811147213;454106.1615174019;263838.9817604454;479541.61175344966;458307.65034547617;456504.1082933979;299856.38484229014;305722.83045113535;469481.5519309444;201805.01126171992;284282.2318966503;273.89895428413706;3638801.682606187;1515820.148073404;266852.07206006796;1345657.0025937792;0;49;50;26;61;72;22;2;155;162;1505762417396.0063;576320941974.9535;1275937567930.6602;30311.02838765541;6290.398705726775;-0.0;5625.9146289604205;5725939.538028856;979245.5023785793;0.0;1481544.1000396933;1.009368446413409;0.12512439865971683
6962;2019-08-13 13:04:45.137;827;773;300;299;243;37;182;36;-21;42;825;297;-22;1;268;156;253;726;338;194;182;-4;805;360;365;142;363;305;801;-2.0;-1.0;1098.0;241.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42659.32421875;15827.1845703125;23427.416015625;1376.65222167969;731.0;328100;716.0;1225.0;Calculated values ==>;1565694285.137;355.86;350.46000000000004;303.16;303.06;297.46000000000004;276.86;274.38016830617;291.36;276.76000000000005;271.06;277.36;355.66;302.86;270.96000000000004;273.26000000000005;299.96000000000004;288.76000000000005;298.46000000000004;345.76;292.56;291.36;344.76;346.26;272.76000000000005;242.98782864720522;268.19934244402924;274.38016830617;306.96000000000004;8050000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3050000.0;8009999.999999999;0.0;0.0;0.183;0.04016666666666667;0.03266666666666666;0.03266666666666666;3.065524492120155;15827.1845703125;23427.416015625;1376.65222167969;42659.32421875;495256.6873531608;487495.0769714503;283978.83978716726;283462.08543663216;260600.704680863;430148.3826014536;456314.320352256;437968.82056851813;472620.9849758201;536310.7807981207;479258.6665013832;437812.597326149;441331.01728135947;468153.07540711993;453478.29148776946;263931.5182729565;480086.1135831893;457986.28317495435;456314.320352256;300275.376401361;306560.99450073834;468070.66303951683;202200.4700953535;283978.83978716726;274.06213235218075;3639522.5582932457;1516084.3439642573;266883.7540440479;1346048.690510902;0;49;50;26;61;72;22;2;155;162;1505980926595.902;576402882924.9144;1276121860030.5723;43145.60813658913;10679.119416590562;-0.0;5629.625698459565;5726551.9827355845;979386.9857358567;0.0;1481637.9431071284;1.4632665532895723;0.19346063684500944
6963;2019-08-13 13:05:45.138;828;774;302;301;242;38;179;37;-23;43;826;297;-24;-3;268;155;253;728;336;194;179;-2;809;361;366;147;364;303;805;-1.0;-2.0;1352.0;221.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42802.78515625;15885.0888671875;23588.2421875;1353.55834960938;732.0;328101;717.0;1225.0;Calculated values ==>;1565694345.138;355.96000000000004;350.56000000000006;303.36;303.26000000000005;297.36;276.96000000000004;274.4858918419099;291.06;276.86;270.86;277.46000000000004;355.76;302.86;270.76000000000005;272.86;299.96000000000004;288.66;298.46000000000004;345.96000000000004;292.56;291.06;344.86;346.36;272.96000000000004;244.02132995426717;267.9596281332873;274.4858918419099;306.76000000000005;8090000.000000001;3610000.0;3660000.0;1470000.0;3640000.0;3030000.0;8050000.0;0.0;0.0;0.22533333333333333;0.036833333333333336;0.03266666666666666;0.03266666666666666;3.065339832421876;15885.0888671875;23588.2421875;1353.55834960938;42802.78515625;495027.0618609734;487241.0750447916;284585.5888772626;284066.3448335878;260094.2867742119;430081.6785162784;455726.3878962193;438109.25301780854;472061.919703908;536559.5074900648;479502.9857193804;437953.82195464283;441156.6256199011;468013.0124104906;453162.23822637077;263747.19296084397;479968.49927823455;457825.0308446583;455726.3878962193;300694.37409284414;306980.0860723078;467575.4946608137;202650.23785850187;284585.5888772626;274.24160503364277;3640234.7544069146;1516348.6173137329;266906.5061779771;1346440.494192074;0;49;50;26;61;72;22;2;155;162;1506200230250.6372;576489584369.8097;1276304263070.352;53056.76474923044;9758.080292218488;-0.0;5590.599434619252;5727353.6825367715;979557.2985717243;0.0;1481731.446541489;1.6754997863949135;0.21631052794870836
6964;2019-08-13 13:06:45.118;830;776;305;304;245;39;176;38;-25;44;815;297;-26;-5;269;157;253;729;341;193;176;-1;809;361;366;144;364;302;806;85.0;-1.0;1124.0;134.0;193.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43860.12109375;15883.2138671875;23527.181640625;2498.30200195312;733.0;328102;718.0;1224.0;Calculated values ==>;1565694405.118;356.16;350.76;303.66;303.56;297.66;277.06;274.4858918419099;290.76000000000005;276.96000000000004;270.66;277.56;354.66;302.86;270.56;272.66;300.06;288.86;298.46000000000004;346.06000000000006;292.46000000000004;290.76000000000005;344.96000000000004;346.46000000000004;273.06;243.40439225979637;267.8393353686513;274.4858918419099;307.26000000000005;8090000.000000001;3610000.0;3660000.0;1440000.0;3640000.0;3020000.0;8059999.999999999;0.014166666666666666;0.0;0.18733333333333332;0.022333333333333334;0.03216666666666666;0.04633333333333333;3.0626528391502488;15883.2138671875;23527.181640625;2498.30200195312;43860.12109375;495323.826727319;487448.2300953969;286067.299757173;285529.8818976361;261080.45522702756;430081.6785162784;455302.29977171024;438024.4983934438;472555.8254779879;535489.4790906367;479624.89094449393;437869.15320432716;441070.164538651;468142.12313909776;453448.69786058774;263747.19296084397;480020.17790176085;457686.21237540204;455302.29977171024;301113.3779324612;307399.1840295507;468092.3037576143;202835.20692974824;260618.6382811618;274.3133958926051;3640956.704562266;1516613.2649246515;266938.59431463823;1346832.9918479226;0;49;50;26;61;72;22;2;156;162;1506419757050.707;576576855269.8374;1276485702570.4097;44058.79393419897;5924.075162489008;-0.0;9020.34298239541;5728162.70909395;979687.9396390122;0.0;1481853.1638090517;1.4078989705021108;0.1686990985543665
6965;2019-08-13 13:07:45.109;831;777;304;303;247;38;175;37;-25;43;795;297;-27;7;269;157;253;729;336;192;175;-3;811;359;364;140;363;301;807;-2.0;-2.0;968.0;79.0;196.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43873.82421875;15925.578125;23564.13671875;2326.70092773438;734.0;328103;719.0;1225.0;Calculated values ==>;1565694465.109;356.26;350.86;303.56;303.46000000000004;297.86;276.96000000000004;274.27422755570615;290.66;276.86;270.66;277.46000000000004;352.66;302.86;270.46000000000004;273.86;300.06;288.86;298.46000000000004;346.06000000000006;292.36;290.66;345.06000000000006;346.56000000000006;272.86;242.56692532238324;267.7187500070086;274.27422755570615;306.76000000000005;8109999.999999999;3590000.0;3640000.0;1400000.0;3629999.9999999995;3010000.0;8070000.0;0.0;0.0;0.16133333333333333;0.013166666666666667;0.03266666666666666;0.03266666666666666;3.064970014481365;15925.578125;23564.13671875;2326.70092773438;43873.82421875;495283.69680573745;487500.9099164506;285416.1936774851;284888.9040956292;261729.4128932911;430214.79039162316;455495.84257983865;438249.86041294545;472980.94656883925;533484.237901464;479746.62744961266;437940.2675631159;443052.165307785;468281.95141195797;453792.92581969226;263656.1395628539;479910.0492700108;457870.68847121065;455495.84257983865;301532.38793589;307818.28838856175;468446.20752626576;202415.91842367296;285416.1936774851;274.141381159016;3641687.711105005;1516878.298429985;266978.7966410898;1347225.3606363577;0;49;50;26;61;72;22;2;156;162;1506638724200.4773;576662042489.748;1276666575435.22;38047.87597426929;3502.732139850805;-0.0;5555.9351974768815;5728846.828709132;979766.4845829401;0.0;1481974.6145734088;1.1265083925179467;0.1338840942114712
6966;2019-08-13 13:08:45.129;834;778;304;303;245;38;177;37;-27;42;783;300;-28;8;269;156;253;731;335;192;177;-4;807;360;366;137;364;299;804;-2.0;-1.0;1301.0;164.0;194.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43761.546875;15819.2431640625;23524.4609375;2324.3818359375;736.0;328104;721.0;1225.0;Calculated values ==>;1565694525.129;356.56000000000006;350.96000000000004;303.56;303.46000000000004;297.66;276.96000000000004;274.38016830617;290.86;276.86;270.46000000000004;277.36;351.46000000000004;303.16;270.36;273.96000000000004;300.06;288.76000000000005;298.46000000000004;346.26;292.36;290.86;345.26;346.76;272.76000000000005;241.92719264551067;267.47669482898436;274.38016830617;306.66;8070000.0;3600000.0;3660000.0;1370000.0;3640000.0;2990000.0;8040000.000000001;0.0;0.0;0.21683333333333332;0.02733333333333333;0.03233333333333333;0.03233333333333333;3.064599532609856;15819.2431640625;23524.4609375;2324.3818359375;43761.546875;496103.36908076896;487960.0810579269;285760.73691033595;285224.63262047805;261164.44983876703;430148.3826014536;455443.829752575;438390.63782803225;473273.90776018414;532385.2995553889;480333.2532355837;438236.7768127522;443605.7027051416;468142.12313909776;453478.29148776946;263838.9817604454;480562.7170133755;457547.2421668356;455443.829752575;302370.42649719206;308656.51637580903;468760.0141276226;202514.1504835526;285760.73691033595;274.1841433412821;3642418.2492954736;1517142.926787369;267017.5685837824;1347617.896418362;0;49;50;26;61;72;22;2;156;162;1506857797200.4077;576745170189.7217;1276846635435.1628;51145.88500586134;7277.386939604579;-0.0;5486.420001899063;5729590.357810844;979856.3488533489;0.0;1482066.66487325;1.5337803623431672;0.19249204225547895
