;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6967;2019-08-13 13:09:45.090;836;780;304;304;243;37;177;37;-29;42;780;301;-30;8;269;154;254;732;333;193;177;-6;808;359;364;133;363;298;805;86.0;-1.0;1249.0;111.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43624.484375;15859.6005859375;23460.912109375;2323.66845703125;737.0;328105;722.0;1224.0;Calculated values ==>;1565694585.09;356.76;351.16;303.56;303.56;297.46000000000004;276.86;274.27422755570615;290.86;276.86;270.26000000000005;277.36;351.16;303.26000000000005;270.16;273.96000000000004;300.06;288.56;298.56;346.36;292.46000000000004;290.86;345.36;346.86;272.56;241.05796691057077;267.35522164206344;274.27422755570615;306.46000000000004;8080000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2980000.0;8050000.0;0.014333333333333333;0.0;0.20816666666666667;0.018500000000000003;0.03333333333333333;0.04766666666666666;3.0619124805124125;15859.6005859375;23460.912109375;2323.66845703125;43624.484375;496304.90515812836;488166.52169553185;285644.72102165385;285644.72102165385;260435.53373646864;430214.79039162316;455777.62880436965;438307.6172986034;473792.46676502546;532148.2255655776;480568.3181548447;438153.8488135099;443808.3536081526;468281.95141195797;453365.2895126709;264149.7454564733;480614.3456982364;458008.9962070331;455777.62880436965;302789.4550866088;309075.640036128;469111.20244295575;202398.7309936525;260612.7100342129;274.1347002422569;3643145.9928811374;1517406.7455580642;267056.27715926256;1348009.1866894246;0;49;50;26;61;72;22;2;156;162;1507076654850.2825;576826117539.6753;1277025619020.0603;49108.366499147276;4934.18072181211;-0.0;9302.861128044136;5730425.266862378;979958.0457711443;0.0;1482189.8287739896;1.521110671314963;0.17535734840739992
6968;2019-08-13 13:10:45.120;838;781;301;299;240;38;175;37;-31;42;783;301;-33;5;269;153;254;732;332;192;175;-7;812;360;365;130;364;296;809;-3.0;-1.0;1237.0;151.0;211.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43611.3515625;15911.7021484375;23660.732421875;2320.29272460938;738.0;328106;723.0;1225.0;Calculated values ==>;1565694645.12;356.96000000000004;351.26;303.26000000000005;303.06;297.16;276.96000000000004;274.38016830617;290.66;276.86;270.06;277.36;351.46000000000004;303.26000000000005;269.86;273.66;300.06;288.46000000000004;298.56;346.36;292.36;290.66;345.46000000000004;346.96000000000004;272.46000000000004;240.39332010688793;267.1113755279542;274.38016830617;306.36;8120000.0;3600000.0;3650000.0;1300000.0;3640000.0;2960000.0;8090000.000000001;0.0;0.0;0.20616666666666666;0.025166666666666667;0.035166666666666666;0.035166666666666666;3.0642283877554872;15911.7021484375;23660.732421875;2320.29272460938;43611.3515625;496226.63725654135;487915.5172187886;283646.483468731;282646.71899908147;259258.9439981825;430148.3826014536;455328.4357522933;438449.4162088901;474179.22265781194;532609.1894930797;480809.04107562674;438143.1473471288;443780.9409385016;468142.12313909776;453048.95603481703;263965.28204001056;480175.9336650503;457709.1576469882;455328.4357522933;303208.48990285693;309494.7701623936;469422.455618094;202501.97317373764;283646.483468731;274.179411409055;3643873.3216629196;1517671.6387944857;267094.99618559604;1348402.0634005165;0;49;50;26;61;72;22;2;156;162;1507295464200.1782;576905056989.6377;1277203908119.9753;48644.4978390806;6717.498808182969;-0.0;6037.4819886386085;5731240.28136841;980055.1916491793;0.0;1482317.728884664;1.4656357463588878;0.17989962906644566
6969;2019-08-13 13:11:45.111;841;783;305;304;240;39;173;38;-32;42;788;301;-33;4;269;152;254;735;330;191;173;-7;818;361;366;129;365;296;814;-1.0;-2.0;1425.0;198.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;44054.375;15978.6044921875;23792.51953125;2330.62670898438;740.0;328107;725.0;1225.0;Calculated values ==>;1565694705.111;357.26;351.46000000000004;303.66;303.56;297.16;277.06;274.4858918419099;290.46000000000004;276.96000000000004;269.96000000000004;277.36;351.96000000000004;303.26000000000005;269.86;273.56;300.06;288.36;298.56;346.66;292.26000000000005;290.46000000000004;345.66;347.16;272.46000000000004;240.16925963744896;267.1113755279542;274.4858918419099;306.16;8180000.0;3610000.0;3660000.0;1290000.0;3650000.0;2960000.0;8140000.000000001;0.0;0.0;0.2375;0.033;0.033666666666666664;0.033666666666666664;3.0638565808609144;15978.6044921875;23792.51953125;2330.62670898438;44054.375;496110.7731846163;487717.9820016381;285165.4900792138;284650.603480069;259065.6690356848;430081.6785162784;454876.69327885774;438296.42880847026;474307.7343219315;533128.0076173926;480809.04107562674;438143.1473471288;443637.0302763722;468002.0445757234;452731.1775036387;263694.07021406933;480113.66287756816;457408.11929247493;454876.69327885774;304046.57827927166;310333.04987691523;469558.3817085353;202701.15857695646;285165.4900792138;274.2613772103069;3644603.759804252;1517937.3514877183;267133.74803400674;1348797.447851384;0;49;50;26;61;72;22;2;156;162;1507514731305.8196;576982745334.865;1277381481480.4946;55953.876679984525;8806.288363342104;-0.0;5713.610507721345;5732111.803743984;980184.5371379197;0.0;1482415.6399668877;1.6738918055675356;0.20960505881035285
6970;2019-08-13 13:12:45.091;843;785;305;304;248;40;167;39;-32;43;795;300;-33;-5;270;156;254;736;334;189;167;-6;812;360;365;138;364;296;809;-2.0;-1.0;1204.0;130.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42949.50390625;15924.7900390625;23720.216796875;1344.77014160156;742.0;328108;726.0;1227.0;Calculated values ==>;1565694765.091;357.46000000000004;351.66;303.66;303.56;297.96000000000004;277.16;274.38016830617;289.86;277.06;269.96000000000004;277.46000000000004;352.66;303.16;269.86;272.66;300.16;288.76000000000005;298.56;346.76;292.06;289.86;345.76;347.36;272.56;242.14157278889297;267.1113755279542;274.38016830617;306.56;8120000.0;3600000.0;3650000.0;1380000.0;3640000.0;2960000.0;8090000.000000001;0.0;0.0;0.20066666666666666;0.021666666666666667;0.03283333333333333;0.03283333333333333;3.0684857195780504;15924.7900390625;23720.216796875;1344.77014160156;42949.50390625;496964.2167949596;488531.7110374316;285720.7145762946;285192.17084687855;261990.8710617642;430148.3826014536;454191.6157821054;438296.42880847026;473241.6031071014;533854.0325120827;480695.0495867147;438143.1473471288;442331.81246340467;468271.1358727367;453478.29148776946;263965.28204001056;480822.05242946616;457292.3345882162;454191.6157821054;304465.6318710359;311171.3556482807;468425.1277242677;202550.08841392014;285720.7145762946;274.1981061342945;3645328.55045126;1518203.1244883563;267164.366131669;1349193.255341088;0;49;50;26;61;72;22;2;156;162;1507733958205.8894;577062818634.8905;1277559022280.551;47306.43230583972;5760.625851724198;-0.0;5531.461256257456;5732972.019484947;980305.8876260999;0.0;1482509.3176619734;1.4295886373309927;0.17551159392859103
6971;2019-08-13 13:13:45.122;843;786;305;304;244;38;170;38;-31;44;802;300;-32;-10;269;153;254;737;334;190;170;-4;810;360;365;143;363;297;807;-2.0;-2.0;1621.0;218.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42870.23828125;15869.4931640625;23609.66796875;1328.26953125;743.0;328109;727.0;1227.0;Calculated values ==>;1565694825.122;357.46000000000004;351.76;303.66;303.56;297.56;276.96000000000004;274.38016830617;290.16;276.96000000000004;270.06;277.56;353.36;303.16;269.96000000000004;272.16;300.06;288.46000000000004;298.56;346.86;292.16;290.16;345.86;347.46000000000004;272.76000000000005;243.1966462407574;267.23344911666527;274.38016830617;306.56;8100000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2970000.0;8070000.0;0.0;0.0;0.27016666666666667;0.036333333333333336;0.03266666666666666;0.03266666666666666;3.0682989334970063;15869.4931640625;23609.66796875;1328.26953125;42870.23828125;497149.53898877726;488886.3867972391;285950.59245829686;285416.1936774851;260695.5507100328;430148.3826014536;454619.2177209517;438225.1199557825;472686.96060398995;534506.2136521355;480574.61463204393;438071.4457414646;441387.5573368277;468281.95141195797;453048.95603481703;264057.14011365816;481200.66206797626;457431.4281400766;454619.2177209517;304884.691753025;311590.51834565785;467932.042539271;202455.79931765955;285950.59245829686;274.1614654937553;3646044.084469952;1518468.2137399886;267186.65297115943;1349587.874828252;0;49;50;26;61;72;22;2;156;162;1507953071355.5205;577147162189.7484;1277737014195.2512;63697.01145906621;9645.636837051885;-0.0;5509.841758580058;5733897.526112923;980434.33948081;0.0;1482601.376059219;1.9323071502303735;0.24641516492861734
6972;2019-08-13 13:14:45.132;843;786;304;303;241;36;175;37;-30;45;799;299;-32;-12;269;152;254;737;320;191;175;-2;814;358;364;146;362;297;811;-2.0;-2.0;1661.0;187.0;202.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43006.1171875;15941.833984375;23741.275390625;1324.15344238281;744.0;328110;728.0;1226.0;Calculated values ==>;1565694885.132;357.46000000000004;351.76;303.56;303.46000000000004;297.26000000000005;276.76000000000005;274.1680685717883;290.66;276.86;270.16;277.66;353.06000000000006;303.06;269.96000000000004;271.96000000000004;300.06;288.36;298.56;346.86;292.26000000000005;290.66;345.96000000000004;347.56000000000006;272.96000000000004;243.81672145450628;267.23344911666527;274.1680685717883;305.16;8140000.000000001;3579999.9999999995;3640000.0;1460000.0;3620000.0000000005;2970000.0;8109999.999999999;0.0;0.0;0.2768333333333333;0.03116666666666667;0.033666666666666664;0.033666666666666664;3.0656114834567982;15941.833984375;23741.275390625;1324.15344238281;43006.1171875;496778.69190838904;488484.19243837957;284972.46245558094;284456.13122967613;259516.8932166976;430280.9020939914;455495.84257983865;438378.49729393894;472391.9387022875;534195.0867736635;480460.4222672422;438071.4457414646;441091.3975415686;468421.5306378192;453252.6523967148;263874.1589538034;480765.31255183567;457732.2313946309;455495.84257983865;305303.7579410727;312009.6876057385;467714.7899645664;202023.13999621835;284972.46245558094;273.9839849821804;3646759.8400381273;1518733.352315249;267208.76017985697;1349982.53178805;0;49;50;26;61;72;22;2;156;162;1508171807805.4858;577233876639.7346;1277915243895.223;65431.04141191898;8280.723090680183;-0.0;5740.953797516676;5734973.7725645285;980583.7507112394;0.0;1482695.148314943;1.9375279606917863;0.23322379326648388
6973;2019-08-13 13:15:45.103;843;787;301;300;242;38;175;37;-32;45;789;297;-33;-13;270;152;254;737;323;191;175;-1;814;360;365;143;363;296;810;-2.0;1.0;1224.0;188.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44092.375;15914.142578125;23766.908203125;2679.40478515625;745.0;328111;730.0;1223.0;Calculated values ==>;1565694945.103;357.46000000000004;351.86;303.26000000000005;303.16;297.36;276.96000000000004;274.38016830617;290.66;276.86;269.96000000000004;277.66;352.06000000000006;302.86;269.86;271.86;300.16;288.36;298.56;346.86;292.26000000000005;290.66;346.16;347.66;273.06;243.1966462407574;267.1113755279542;274.38016830617;305.46000000000004;8140000.000000001;3600000.0;3650000.0;1430000.0;3629999.9999999995;2960000.0;8100000.0;0.0;0.00016666666666666666;0.20400000000000001;0.03133333333333333;0.033666666666666664;0.033666666666666664;3.0579234808064477;15914.142578125;23766.908203125;2679.40478515625;44092.375;496778.69190838904;488738.56990099733;283543.8852280289;283043.468395364;259893.60452022063;430148.3826014536;455328.4357522933;438296.42880847026;472785.5327691947;533231.7481724302;480352.8016741826;438143.1473471288;441155.73919670144;468410.7303370065;452905.4805194307;263874.1589538034;480874.27620659204;457570.36885009304;455328.4357522933;306141.9092990094;312428.86344474956;468230.6668193967;202413.00483813963;283543.8852280289;274.14482820320205;3647485.3099924545;1518998.6904776145;267242.1070396192;1350378.2419653023;0;49;50;26;61;72;22;2;157;162;1508390402100.326;577320534734.6713;1278093057910.0928;48120.21848994745;8328.953408746054;0.0;5783.413200983568;5735919.575703777;980722.0977818809;0.0;1482791.1382889377;1.469119825732713;0.1797682886941662
6974;2019-08-13 13:16:45.103;844;788;306;305;244;38;174;37;-30;43;770;296;-31;1;270;154;254;740;326;191;174;-2;816;360;365;137;363;298;812;-2.0;0.0;1533.0;213.0;187.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43923.984375;15946.583984375;23756.57421875;2319.50634765625;746.0;328112;731.0;1223.0;Calculated values ==>;1565695005.103;357.56000000000006;351.96000000000004;303.76000000000005;303.66;297.56;276.96000000000004;274.38016830617;290.56;276.86;270.16;277.46000000000004;350.16;302.76000000000005;270.06;273.26000000000005;300.16;288.56;298.56;347.16;292.26000000000005;290.56;346.26;347.76;272.96000000000004;241.92719264551067;267.35522164206344;274.38016830617;305.76000000000005;8159999.999999999;3600000.0;3650000.0;1370000.0;3629999.9999999995;2980000.0;8120000.0;0.0;0.0;0.2555;0.0355;0.03116666666666667;0.03116666666666667;3.0577368100179685;15946.583984375;23756.57421875;2319.50634765625;43923.984375;496740.6722112784;488691.4227063957;285911.2905233188;285384.3602974314;260491.50510387248;430148.3826014536;455186.9321635893;438153.8488135099;473371.616014766;531108.5569390481;479996.3425942798;437999.7806145802;442793.50659549306;468410.7303370065;453192.24889485224;263783.75889513275;481140.2315897984;457570.36885009304;455186.9321635893;306560.99450073834;312848.0458788934;468957.112008979;202480.92092944216;285911.2905233188;274.17122991830655;3648218.779653913;1519264.196532302;267283.7646323926;1350774.2709854846;0;49;50;26;61;72;22;2;157;162;1508609402100.326;577404534734.6713;1278271257910.0928;60214.43307437931;9459.904783323558;-0.0;5275.757497788431;5736822.364466813;980870.3382668148;0.0;1482883.298044761;1.7835636116058207;0.222790005868024
6975;2019-08-13 13:17:45.124;846;789;306;305;252;38;175;37;-29;43;760;297;-30;3;270;157;254;738;327;191;175;-4;814;357;362;133;361;299;812;-2.0;-2.0;856.0;106.0;188.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;43949.2734375;15967.642578125;23796.51953125;2337.17651367188;747.0;328113;732.0;1223.0;Calculated values ==>;1565695065.124;357.76;352.06000000000006;303.76000000000005;303.66;298.36;276.96000000000004;274.0616903277293;290.66;276.86;270.26000000000005;277.46000000000004;349.16;302.86;270.16;273.46000000000004;300.16;288.86;298.56;346.96000000000004;292.26000000000005;290.66;346.36;347.86;272.76000000000005;241.05796691057077;267.47669482898436;274.0616903277293;305.86;8140000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2990000.0;8120000.0;0.0;0.0;0.14266666666666666;0.017666666666666667;0.03133333333333333;0.03133333333333333;3.0575499749170563;15967.642578125;23796.51953125;2337.17651367188;43949.2734375;497220.7235928188;488845.1923001617;285911.2905233188;285384.3602974314;263258.12148285226;430346.717906069;455829.3850296311;438082.61597026663;473889.5882477202;529991.9871238747;479989.5968832027;437928.15255369636;442879.2504583835;468689.177056728;454135.31371311087;263874.1589538034;480817.7569447042;458054.80583079654;455829.3850296311;306980.0860723078;313267.23492439475;469307.07216708397;201729.5487179107;285911.2905233188;273.8650090400846;3648951.313101145;1519530.2415041346;267322.58390499034;1351170.685464228;0;49;50;26;61;72;22;2;157;162;1508827578435.8599;577485563084.8695;1278450420595.5312;33719.70426133611;4727.202914268729;-0.0;5324.1002945311175;5737605.422921094;980988.6055436482;0.0;1482971.6611094985;1.0396583315803427;0.1232064146184685
6976;2019-08-13 13:18:45.124;846;790;308;308;248;35;179;35;-27;42;765;300;-28;4;270;155;254;739;326;194;179;-6;811;356;361;130;360;301;807;-2.0;0.0;1445.0;122.0;188.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;43973.60546875;15917.9462890625;23637.40625;2364.08471679688;748.0;328114;732.0;1224.0;Calculated values ==>;1565695125.124;357.76;352.16;303.96000000000004;303.96000000000004;297.96000000000004;276.66;273.955091788801;291.06;276.66;270.46000000000004;277.36;349.66;303.16;270.36;273.56;300.16;288.66;298.56;347.06000000000006;292.56;291.06;346.36;347.96000000000004;272.56;240.39332010688793;267.7187500070086;273.955091788801;305.76000000000005;8109999.999999999;3560000.0;3610000.0;1300000.0;3600000.0;3010000.0;8070000.0;0.0;0.0;0.24083333333333332;0.02033333333333333;0.03133333333333333;0.03133333333333333;3.0598628635784815;15917.9462890625;23637.40625;2364.08471679688;43973.60546875;497497.78564382566;489498.66978376696;287599.7239210096;287599.7239210096;262077.04261676184;430412.23801567365;456554.21884749416;437940.2675631159;474179.22265781194;530361.0249238308;480091.2323809286;437785.01000687695;442613.016394442;468828.0317483648;454023.1870881385;264011.1184434716;481521.6243289146;458627.51755640097;456554.21884749416;306980.0860723078;313686.43059754226;469519.9348596685;201609.5063477911;287599.7239210096;273.8136660835921;3649684.003758697;1519795.9547446945;267361.7610819109;1351565.9681790718;0;49;50;26;61;72;22;2;157;162;1509044478435.8599;577564463084.8695;1278630420595.5312;56916.32499269073;5447.512046408174;-0.0;5293.907507696517;5738360.723164878;981073.3948349872;0.0;1483060.1445078503;1.6139945804577425;0.1931426801487089
6977;2019-08-13 13:19:45.155;847;790;303;302;247;35;181;35;-26;41;775;302;-28;3;269;156;254;736;326;195;181;-7;818;354;359;127;358;301;815;-1.0;-1.0;966.0;23.0;207.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44064.53515625;16071.3955078125;23891.498046875;2380.53125;748.0;328115;733.0;1225.0;Calculated values ==>;1565695185.155;357.86;352.16;303.46000000000004;303.36;297.86;276.66;273.7412296467126;291.26000000000005;276.66;270.56;277.26000000000005;350.66;303.36;270.36;273.46000000000004;300.06;288.76000000000005;298.56;346.76;292.66;291.26000000000005;346.46000000000004;347.96000000000004;272.46000000000004;239.71726792356844;267.7187500070086;273.7412296467126;305.76000000000005;8180000.0;3540000.0;3590000.0;1270000.0;3579999.9999999995;3010000.0;8150000.0;0.0;0.0;0.161;0.0038333333333333336;0.034499999999999996;0.034499999999999996;3.062362751538921;16071.3955078125;23891.498046875;2380.53125;44064.53515625;496998.2485027743;488698.14698440884;284039.1068330902;283538.8179048281;261392.74797679827;430542.39183029096;457159.53534223116;438095.2167564963;474467.8779583086;531402.9353251432;480320.730460784;437785.01000687695;442466.16301167716;468977.3815912387;454505.01285514946;263694.07021406933;480166.38570303324;459082.3157024968;457159.53534223116;307399.1840295507;313686.43059754226;469829.52210004017;201339.07980039105;284039.1068330902;273.69909566926015;3650418.0339824413;1520062.670324441;267401.3199764419;1351962.2470192164;0;49;50;26;61;72;22;2;157;162;1509260590035.4958;577641602919.7396;1278811113905.227;38117.738049932945;1029.213362148655;-0.0;5972.654783565363;5739153.082863336;981127.3954325353;0.0;1483154.0810355959;1.0655634588785585;0.11587271783488574
6978;2019-08-13 13:20:45.085;848;792;304;303;243;35;181;34;-27;41;788;302;-28;-6;269;153;254;739;326;196;181;-6;818;357;362;136;361;300;815;-2.0;-1.0;1398.0;253.0;203.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43250.11328125;16053.177734375;23923.328125;1369.05505371094;749.0;328116;734.0;1223.0;Calculated values ==>;1565695245.085;357.96000000000004;352.36;303.56;303.46000000000004;297.46000000000004;276.66;274.0616903277293;291.26000000000005;276.56;270.46000000000004;277.26000000000005;351.96000000000004;303.36;270.36;272.56;300.06;288.46000000000004;298.56;347.06000000000006;292.76000000000005;291.26000000000005;346.56000000000006;348.06000000000006;272.56;241.71165711629368;267.5978703862781;274.0616903277293;305.76000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3000000.0;8150000.0;0.0;0.0;0.233;0.042166666666666665;0.03383333333333333;0.03383333333333333;3.057175812234988;16053.177734375;23923.328125;1369.05505371094;43250.11328125;497145.78292942775;489005.9361340066;284545.2887745184;284039.1068330902;260032.9771204332;430346.717906069;456668.5671208292;438165.9764317512;473306.2826088756;532830.5987171864;480441.5090216997;438011.42202021845;441345.6675628473;468560.8620501192;453567.83574282797;263694.07021406933;480652.5500184248;458742.35651751276;456668.5671208292;307818.28838856175;314105.63291466556;468700.2933942656;201528.65901471357;284545.2887745184;273.78658138979233;3651144.807161148;1520330.0627795174;267432.5300746963;1352360.2390380597;0;49;50;26;61;72;22;2;157;162;1509476637685.7366;577720410869.8274;1278991203555.4277;55136.49495816977;11265.737249671109;-0.0;5823.504250716848;5739929.294834225;981229.7338201724;0.0;1483252.2676761113;1.7468800728181237;0.2215658189649125
6979;2019-08-13 13:21:45.136;849;793;308;306;253;38;178;36;-28;42;800;301;-30;-11;270;157;254;739;325;195;178;-4;820;357;362;140;360;299;817;-2.0;-1.0;664.0;2.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43333.859375;16085.291015625;24016.146484375;1355.33227539062;750.0;328117;735.0;1224.0;Calculated values ==>;1565695305.136;358.06000000000006;352.46000000000004;303.96000000000004;303.76000000000005;298.46000000000004;276.96000000000004;274.0616903277293;290.96000000000004;276.76000000000005;270.36;277.36;353.16;303.26000000000005;270.16;272.06;300.16;288.86;298.56;347.06000000000006;292.66;290.96000000000004;346.66;348.16;272.76000000000005;242.56692532238324;267.47669482898436;274.0616903277293;305.66;8200000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2990000.0;8170000.0;0.0;0.0;0.11066666666666666;0.0003333333333333333;0.030833333333333334;0.030833333333333334;3.0594880666353563;16085.291015625;24016.146484375;1355.33227539062;43333.859375;497108.6189751312;488959.77208779345;286404.61649162846;285358.2481950128;263387.2734424749;430346.717906069;456249.6922589759;438236.7768127522;472882.7909566239;534151.5049861091;480447.7115871978;437928.15255369636;440813.73739064514;468828.0317483648;454135.31371311087;263605.08155980025;480434.4451363322;458605.1351167978;456249.6922589759;308237.3991652946;314524.84189198195;468347.1497546473;202220.86237807185;286404.61649162846;274.0563932802224;3651866.9535683114;1520598.1109993847;267455.2526001369;1352760.074230283;0;49;50;26;61;72;22;2;157;162;1509694022305.3015;577803281249.6616;1279171056300.0679;26119.09453077129;88.70876245885846;-0.0;5236.8898361598785;5740607.000305703;981324.4346307432;0.0;1483344.5159711088;0.7584935657012063;0.07819908828534955
6980;2019-08-13 13:22:45.106;849;793;309;308;250;35;179;35;-28;42;800;300;-30;-13;269;156;255;741;322;196;179;-3;814;356;361;143;359;298;811;-2.0;-1.0;938.0;136.0;190.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43215.51953125;15967.8974609375;23759.291015625;1347.50952148438;751.0;328118;736.0;1224.0;Calculated values ==>;1565695365.106;358.06000000000006;352.46000000000004;304.06;303.96000000000004;298.16;276.66;273.955091788801;291.06;276.66;270.36;277.36;353.16;303.16;270.16;271.86;300.06;288.76000000000005;298.66;347.26;292.76000000000005;291.06;346.76;348.26;272.86;243.1966462407574;267.35522164206344;273.955091788801;305.36;8140000.000000001;3560000.0;3610000.0;1430000.0;3590000.0;2980000.0;8109999.999999999;0.0;0.0;0.15633333333333335;0.02266666666666667;0.03166666666666666;0.03166666666666666;3.0593004221206552;15967.8974609375;23759.291015625;1347.50952148438;43215.51953125;497661.8000275886;489558.57852115174;287658.8337092343;287106.56784962205;262600.95972297963;430412.23801567365;456554.21884749416;438461.08877795865;472489.7604950056;534225.1721736977;480454.01605447766;438153.8488135099;440729.25174775714;468838.78631807904;454164.5920650031;264229.04538342217;481409.5221330523;458901.46526618546;456554.21884749416;308656.51637580903;314944.0575458753;468031.60685560585;201407.72539022437;287658.8337092343;273.7348558695148;3652587.837770462;1520865.0873485315;267477.76501994743;1353158.0038119834;0;49;50;26;61;72;22;2;157;162;1509910813855.405;577888138799.7021;1279350066750.1533;37059.342476282465;6043.474646548647;-0.0;5348.353862711561;5741133.224037525;981375.5106084117;0.0;1483432.682230126;1.179586785710428;0.1408543595669152
6981;2019-08-13 13:23:45.106;848;793;305;304;251;35;183;35;-30;42;792;298;-32;-14;270;158;255;737;319;196;183;-2;819;355;360;143;359;297;817;-2.0;-1.0;658.0;121.0;204.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43317.00390625;16046.99609375;23995.08203125;1334.88793945312;751.0;328119;736.0;1220.0;Calculated values ==>;1565695425.106;357.96000000000004;352.46000000000004;303.66;303.56;298.26000000000005;276.66;273.8482719121499;291.46000000000004;276.66;270.16;277.36;352.36;302.96000000000004;269.96000000000004;271.76000000000005;300.16;288.96000000000004;298.66;346.86;292.76000000000005;291.46000000000004;346.76;348.26;272.96000000000004;243.1966462407574;267.23344911666527;273.8482719121499;305.06;8190000.000000001;3550000.0;3600000.0;1430000.0;3590000.0;2970000.0;8170000.0;0.0;0.0;0.10966666666666666;0.020166666666666666;0.034;0.034;3.049302708322876;16046.99609375;23995.08203125;1334.88793945312;43317.00390625;497053.3844990115;488959.77208779345;284844.79837574996;284337.50040031906;262688.86977265496;430477.46260093397;457273.3875626309;438378.49729393894;472489.7604950056;533468.8632554077;480346.18383394054;438071.4457414646;440794.2302202101;468966.6422690117;454616.58392338036;264001.5153813338;480109.75638382946;459060.2083140158;457273.3875626309;308656.51637580903;314944.0575458753;468131.1482480821;201032.73650172906;284844.79837574996;273.58370544556925;3653308.9421324413;1521131.878128154;267500.1183321219;1353555.9569207074;0;49;50;26;61;72;22;2;157;162;1510127113855.405;577973938799.7021;1279528566750.1533;26028.91843354568;5386.484636884786;-0.0;5862.572032353952;5741658.959545108;981470.7602691071;0.0;1483526.106612585;0.9009354394112976;0.10423192433574627
6982;2019-08-13 13:24:45.127;850;794;305;304;243;35;182;35;-30;42;783;297;-31;-14;270;153;255;741;322;197;182;-1;818;357;363;146;361;297;815;-1.0;-1.0;1372.0;161.0;201.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43278.23828125;16020.6279296875;23862.525390625;1330.44970703125;752.0;328120;737.0;1224.0;Calculated values ==>;1565695485.127;358.16;352.56000000000006;303.66;303.56;297.46000000000004;276.66;274.0616903277293;291.36;276.66;270.16;277.36;351.46000000000004;302.86;270.06;271.76000000000005;300.16;288.46000000000004;298.66;347.26;292.86;291.36;346.86;348.36;273.06;243.81672145450628;267.23344911666527;274.0616903277293;305.36;8180000.0;3570000.0000000005;3629999.9999999995;1460000.0;3610000.0;2970000.0;8150000.0;0.0;0.0;0.22866666666666668;0.026833333333333334;0.033499999999999995;0.033499999999999995;3.05911261372811;16020.6279296875;23862.525390625;1330.44970703125;43278.23828125;497440.53157019516;489313.190062726;285057.59841844946;284545.2887745184;260032.9771204332;430346.717906069;456643.7635023736;438378.49729393894;472094.78864732845;532534.5973414857;480231.8991466411;438225.1199557825;440794.2302202101;468689.177056728;453567.83574282797;264046.66006395424;480975.7993876711;458720.27757983824;456643.7635023736;309075.640036128;315363.2798926983;467814.82065856265;201784.9885672374;285057.59841844946;273.88663511851604;3654030.8217218933;1521399.2018595734;267522.3372531318;1353954.9099015542;0;49;50;26;61;72;22;2;157;162;1510344089770.936;578060669144.9144;1279706829120.5896;54101.04899550576;7138.467161117228;-0.0;5748.136530311458;5742326.942987722;981575.1713987887;0.0;1483622.8963820774;1.625377248441262;0.19507558630754676
6983;2019-08-13 13:25:45.107;850;795;305;304;249;37;177;36;-30;42;772;296;-31;-10;270;156;255;740;326;196;177;0;822;356;362;139;360;299;819;-1.0;-2.0;734.0;41.0;198.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44382.4453125;16110.6357421875;24003.6171875;2326.10522460938;752.0;328121;737.0;1223.0;Calculated values ==>;1565695545.107;358.16;352.66;303.66;303.56;298.06;276.86;273.955091788801;290.86;276.76000000000005;270.16;277.36;350.36;302.76000000000005;270.06;272.16;300.16;288.76000000000005;298.66;347.16;292.76000000000005;290.86;346.86;348.36;273.16;242.35481222062532;267.47669482898436;273.955091788801;305.76000000000005;8220000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2990000.0;8190000.000000001;0.0;0.0;0.12233333333333334;0.006833333333333333;0.033;0.033;3.056613338716894;16110.6357421875;24003.6171875;2326.10522460938;44382.4453125;497071.6599602585;489067.86542317935;284635.84531612776;284133.3785298743;261912.54984731824;430412.23801567365;456109.75032730796;437928.15255369636;473013.37450241524;531241.2277816804;479874.95036767994;437773.3837767312;440962.88685121783;468828.0317483648;454164.5920650031;263867.1421143968;480378.46402137104;458742.35651751276;456109.75032730796;309075.640036128;315363.2798926983;468880.45426275564;201753.61399929452;284635.84531612776;273.8698885184067;3654761.083916841;1521666.8731367472;267552.79838714143;1354353.6614616583;0;49;50;26;61;72;22;2;158;162;1510561517271.0051;578146140644.9417;1279885569520.6465;28892.018549821823;1825.3667418003174;-0.0;5658.638865368947;5743018.321347854;981649.8451151315;0.0;1483717.9211582511;0.8571092643644005;0.09357160807098246
6984;2019-08-13 13:26:45.118;851;795;305;304;243;37;178;35;-29;41;753;297;-30;0;270;153;255;743;317;195;177;-1;817;358;363;133;362;299;814;0.0;-1.0;995.0;134.0;199.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;44038.02734375;15971.1044921875;23809.580078125;2344.6552734375;753.0;328122;738.0;1221.0;Calculated values ==>;1565695605.118;358.26;352.66;303.66;303.56;297.46000000000004;276.86;274.1680685717883;290.96000000000004;276.66;270.26000000000005;277.26000000000005;348.46000000000004;302.86;270.16;273.16;300.16;288.46000000000004;298.66;347.46000000000004;292.66;290.86;346.96000000000004;348.46000000000004;273.06;241.05796691057077;267.47669482898436;274.1680685717883;304.86;8170000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2990000.0;8140000.000000001;0.0;0.0;0.16583333333333333;0.022333333333333334;0.033166666666666664;0.033166666666666664;3.0514272772529387;15971.1044921875;23809.580078125;2344.6552734375;44038.02734375;497679.71495991107;489566.14756084804;285165.4900792138;284650.603480069;260072.5868887668;430280.9020939914;456084.1908378049;438082.61597026663;473695.32993624324;529262.6817932395;479989.5968832027;437928.15255369636;442440.624843124;468550.0769906653;453395.3457919151;264091.9839337991;481406.5546311664;458445.33754902834;455943.89776123053;309494.7701623936;315782.5089487807;469600.7346410209;202010.43905162474;285165.4900792138;273.97903718111866;3655498.0562748024;1521934.269985438;267591.7285271227;1354752.1778196008;0;49;50;26;61;72;22;2;158;162;1510779057145.7078;578227755604.8301;1280065002410.4014;39148.63600567478;5976.18326816318;-0.0;5664.150521453555;5743585.430752709;981714.869950827;0.0;1483812.2950350516;1.2056631467823495;0.1407923529776049
6985;2019-08-13 13:27:45.118;851;796;304;302;246;37;178;36;-30;41;752;297;-31;0;270;155;255;741;316;195;178;-2;824;357;362;128;361;298;821;-1.0;-1.0;972.0;75.0;201.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44329.375;16157.10546875;24072.06640625;2362.59399414062;753.0;328123;738.0;1223.0;Calculated values ==>;1565695665.118;358.26;352.76;303.56;303.36;297.76000000000005;276.86;274.0616903277293;290.96000000000004;276.76000000000005;270.16;277.26000000000005;348.36;302.86;270.06;273.16;300.16;288.66;298.66;347.26;292.66;290.96000000000004;346.96000000000004;348.46000000000004;272.96000000000004;239.943914813709;267.35522164206344;274.0616903277293;304.76000000000005;8240000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2980000.0;8209999.999999999;0.0;0.0;0.162;0.0125;0.033499999999999995;0.033499999999999995;3.056425520131323;16157.10546875;24072.06640625;2362.59399414062;44329.375;497034.9063974578;489022.3154217242;283932.7848253772;282953.559867002;260807.54859271419;430346.717906069;456249.6922589759;438153.8488135099;474339.62717879337;529235.0189720023;480110.83109327935;437999.7806145802;442647.6203394549;468689.177056728;453851.92248961725;263778.4299014291;480322.7256962483;458605.1351167978;456249.6922589759;309494.7701623936;315782.5089487807;470179.7007013796;201936.49391954188;283932.7848253772;273.94569539681703;3656234.4512943337;1522202.0050684458;267630.9556043525;1355151.1915403039;0;49;50;26;61;72;22;2;158;162;1510996557145.7078;578306055604.8301;1280244102410.4014;38267.211492822826;3353.040084772972;-0.0;5772.616399025554;5744230.562815196;981792.6134787682;0.0;1483907.6014260557;1.1127237157114285;0.1233201155258188
6986;2019-08-13 13:28:45.119;852;796;305;304;242;37;178;36;-31;41;765;297;-32;-8;270;153;255;744;321;194;178;-1;816;359;364;130;363;296;813;-1.0;0.0;1173.0;227.0;195.0;0;92;94;1;0;0;1;1;0;0;1;0;0;1;0;42415.78515625;15373.919921875;23771.583984375;1314.02551269531;754.0;328124;739.0;1223.0;Calculated values ==>;1565695725.119;358.36;352.76;303.66;303.56;297.36;276.86;274.27422755570615;290.96000000000004;276.76000000000005;270.06;277.26000000000005;349.66;302.86;269.96000000000004;272.36;300.16;288.46000000000004;298.66;347.56000000000006;292.56;290.96000000000004;347.06000000000006;348.56000000000006;273.06;240.39332010688793;267.1113755279542;274.27422755570615;305.26000000000005;8159999.999999999;3590000.0;3640000.0;1300000.0;3629999.9999999995;2960000.0;8130000.0;0.0;0.0;0.1955;0.03783333333333334;0.0325;0.0325;3.0562375380268385;15373.919921875;23771.583984375;1314.02551269531;42415.78515625;497918.49191151035;489818.60849652503;285274.4035740979;284756.8906539941;259774.90465420877;430214.79039162316;455918.2756450069;438449.4162088901;474082.51977729687;530739.8021148845;480352.8016741826;438296.42880847026;441892.5926658527;468410.7303370065;453222.3871060954;264137.4884527292;481675.3241613002;458147.1555003571;455918.2756450069;309913.9067706182;316201.74473053816;470007.06263144274;202097.27489366248;285274.4035740979;274.0174004428755;3656957.3396760346;1522464.7679923594;267661.5946108474;1355549.8952713623;0;49;50;26;61;72;22;2;158;162;1511214360775.4446;578383456894.7366;1280422305380.186;46206.843627127;10135.92030274602;-0.0;5545.925842304543;5744934.525006186;981905.0233553284;0.0;1484001.9241833058;1.5296443300499183;0.19102710119688177
6987;2019-08-13 13:29:45.099;852;796;307;306;244;37;178;37;-32;42;783;297;-33;-14;270;155;255;743;324;194;178;0;818;358;363;134;362;296;815;-2.0;-2.0;1163.0;146.0;193.0;0;95;85;1;0;0;1;1;0;0;1;0;0;1;0;41686.77734375;14598.921875;23881.1171875;1324.86962890625;753.0;328125;739.0;1226.0;Calculated values ==>;1565695785.099;358.36;352.76;303.86;303.76000000000005;297.56;276.86;274.1680685717883;290.96000000000004;276.86;269.96000000000004;277.36;351.46000000000004;302.86;269.86;271.76000000000005;300.16;288.66;298.66;347.46000000000004;292.56;290.96000000000004;347.06000000000006;348.46000000000004;273.16;241.2770596917726;267.1113755279542;274.1680685717883;305.56;8180000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2960000.0;8150000.0;0.0;0.0;0.19383333333333336;0.024333333333333332;0.03216666666666666;0.03216666666666666;3.0639228844488975;14598.921875;23881.1171875;1324.86962890625;41686.77734375;497734.8561012981;489619.9134977426;286101.612131152;285576.284736463;260370.83811901518;430280.9020939914;456084.1908378049;438296.42880847026;473663.1379967309;532609.1894930797;480352.8016741826;438143.1473471288;441007.6276001788;468550.0769906653;453680.1988514557;264046.66006395424;481298.3685914071;458307.65034547617;456084.1908378049;309913.9067706182;315782.5089487807;469562.8289471395;202039.0927886632;286101.612131152;273.9901990052798;3657657.9607455283;1522714.4584161856;267683.5780734368;1355946.868745973;0;49;50;26;61;72;22;2;158;162;1511432388075.514;578462630494.7617;1280599846180.2424;45794.54696517261;6509.744246522923;-0.0;5467.772948397334;5745700.947701948;982043.6909886593;0.0;1484093.674412983;1.4513803965229461;0.17488050617786838
6988;2019-08-13 13:30:45.130;849;794;307;306;247;36;178;36;-31;43;792;297;-33;-14;270;155;255;740;323;194;178;2;813;356;361;138;360;297;811;-1.0;-1.0;568.0;9.0;191.0;0;99;78;1;0;0;1;1;0;0;1;0;0;0;0;41012.15234375;13891.779296875;23695.728515625;1343.28479003906;752.0;328126;738.0;1226.0;Calculated values ==>;1565695845.13;358.06000000000006;352.56000000000006;303.86;303.76000000000005;297.86;276.76000000000005;273.955091788801;290.96000000000004;276.76000000000005;270.06;277.46000000000004;352.36;302.86;269.86;271.76000000000005;300.16;288.66;298.66;347.16;292.56;290.96000000000004;346.96000000000004;348.36;273.36;242.14157278889297;267.23344911666527;273.955091788801;305.46000000000004;8130000.0;3560000.0;3610000.0;1380000.0;3600000.0;2970000.0;8109999.999999999;0.0;0.0;0.09466666666666666;0.0015;0.03183333333333333;0.03183333333333333;3.0641111637505407;13891.779296875;23695.728515625;1343.28479003906;41012.15234375;497753.82389420475;489711.5332810908;286562.1268356414;286025.1710362567;261559.8224108527;430412.23801567365;456414.7828251579;438225.1199557825;473241.6031071014;533468.8632554077;480231.8991466411;437917.4719433092;440794.2302202101;468828.0317483648;454023.1870881385;264275.10081745416;481248.72241130006;458627.51755640097;456414.7828251579;309494.7701623936;315363.2798926983;469214.6757162112;201909.44711956772;286562.1268356414;273.93062709337147;3658347.474559338;1522952.0035947913;267705.82418153266;1356343.5473058256;0;49;50;26;61;72;22;2;158;162;1511649700296.011;578544272654.9485;1280777838095.6497;22371.217028494997;400.9578428949652;-0.0;5406.9762156662755;5746269.289228013;982101.3099272813;0.0;1484184.3441447276;0.7238268014409344;0.07312904175925712
6989;2019-08-13 13:31:45.150;847;793;306;305;244;34;180;35;-30;43;792;296;-32;-13;270;152;255;738;322;196;180;4;808;355;360;135;359;298;806;-1.0;-1.0;943.0;51.0;195.0;0;99;73;1;0;0;1;1;0;0;1;0;0;0;0;40355.04296875;13314.9267578125;23621.16015625;1357.908203125;752.0;328127;737.0;1222.0;Calculated values ==>;1565695905.15;357.86;352.46000000000004;303.76000000000005;303.66;297.56;276.56;273.8482719121499;291.16;276.66;270.16;277.46000000000004;352.36;302.76000000000005;269.96000000000004;271.86;300.16;288.36;298.66;346.96000000000004;292.76000000000005;291.16;346.86;348.36;273.56;241.49495122638035;267.35522164206344;273.8482719121499;305.36;8080000.0;3550000.0;3600000.0;1350000.0;3590000.0;2980000.0;8059999.999999999;0.0;0.0;0.15716666666666665;0.0085;0.0325;0.0325;3.0541140637056787;13314.9267578125;23621.16015625;1357.908203125;40355.04296875;497920.76948132325;490055.8312379021;286612.2947421741;286067.299757173;260736.80970857735;430477.46260093397;456857.4943786723;438153.8488135099;473631.01605711324;533394.7653197569;479996.3425942798;437845.4099550722;440729.25174775714;468966.6422690117;453769.88021061366;264508.2099684341;481469.6694408719;459060.2083140158;456857.4943786723;309075.640036128;315363.2798926983;469819.3315087438;201514.17883217425;286612.2947421741;273.77196335012843;3659025.7605400467;1523178.8017193584;267728.3416264491;1356737.986147101;0;49;50;26;61;72;22;2;158;162;1511866072395.9421;578626199954.9225;1280956397595.593;37191.868132066586;2280.593797750841;-0.0;5532.9689881861905;5746765.813723874;982123.6636397009;0.0;1484275.5407434674;1.1752607890683056;0.13038083973448228
6990;2019-08-13 13:32:45.101;846;791;303;302;237;33;181;33;-29;43;791;296;-30;-12;270;147;255;737;326;198;181;6;813;355;360;139;358;299;810;125.0;-3.0;1407.0;178.0;206.0;0;99;70;1;0;0;1;1;0;0;1;0;0;1;0;40273.8515625;13252.7490234375;23694.001953125;1350.56457519531;751.0;328128;736.0;1225.0;Calculated values ==>;1565695965.101;357.76;352.26;303.46000000000004;303.36;296.86;276.46000000000004;273.8482719121499;291.26000000000005;276.46000000000004;270.26000000000005;277.46000000000004;352.26;302.76000000000005;270.16;271.96000000000004;300.16;287.86;298.66;346.86;292.96000000000004;291.26000000000005;346.76;348.26;273.76000000000005;242.35481222062532;267.47669482898436;273.8482719121499;305.76000000000005;8130000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2990000.0;8100000.0;0.020833333333333332;0.0;0.23450000000000001;0.029666666666666668;0.034333333333333334;0.05516666666666667;3.0617998505701007;13252.7490234375;23694.001953125;1350.56457519531;40273.8515625;497313.1276290957;489352.1558773246;284562.7977195424;284050.24826095946;258219.55428224918;430477.46260093397;456996.27786778926;438082.61597026663;473111.3802909942;533216.7363102105;479874.95036767994;437928.15255369636;440664.32944313687;469105.00981247745;453059.54249247717;264275.10081745416;480874.27620659204;459332.9633764908;456996.27786778926;308656.51637580903;314944.0575458753;469472.9803218919;201331.01412823724;253130.85527569603;273.70040844251383;3659697.119269775;1523400.0182096504;267750.8938002638;1357131.9571585518;0;49;50;26;61;72;22;2;158;162;1512081895995.8528;578708332824.8885;1281135351330.519;55518.250631955896;7954.878330411756;-0.0;11246.575812997144;5747537.767102725;982208.8895826595;0.0;1484415.256089295;1.9510428785637228;0.22472213141019493
6991;2019-08-13 13:33:45.141;845;791;305;304;237;34;178;34;-28;42;787;295;-29;-10;270;146;255;740;320;196;178;8;814;357;362;143;360;300;811;0.0;-1.0;1454.0;255.0;202.0;0;99;68;1;0;0;1;1;0;0;1;0;0;1;0;39964.68359375;13001.9150390625;23746.365234375;1347.82861328125;751.0;328129;736.0;1226.0;Calculated values ==>;1565696025.141;357.66;352.26;303.66;303.56;296.86;276.56;274.0616903277293;290.96000000000004;276.56;270.36;277.36;351.86;302.66;270.26000000000005;272.16;300.16;287.76000000000005;298.66;347.16;292.76000000000005;290.96000000000004;346.76;348.26;273.96000000000004;243.1966462407574;267.5978703862781;274.0616903277293;305.16;8140000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;3000000.0;8109999.999999999;0.0;0.0;0.24233333333333332;0.042499999999999996;0.033666666666666664;0.033666666666666664;3.064299279019545;13001.9150390625;23746.365234375;1347.82861328125;39964.68359375;497073.486405161;489252.27520511986;285495.38235028536;284972.46245558094;258182.08154754646;430346.717906069;456249.6922589759;438011.42202021845;472489.7604950056;532726.613866338;479638.53755063744;437856.56215164;440749.2218407172;468828.0317483648;452567.920861922;264229.04538342217;481248.72241130006;458742.35651751276;456249.6922589759;308656.51637580903;314944.0575458753;469125.32372254826;201732.4750948512;285495.38235028536;273.8661507585057;3660366.2194986255;1523618.9529359436;267773.39540122676;1357527.5571091252;0;49;50;26;61;72;22;2;158;162;1512298640395.715;578792989224.8347;1281315171130.4048;57258.264804914;11364.196066677125;-0.0;5748.728433592581;5748478.197933631;982369.9891973906;0.0;1484556.9780429502;1.9521990953546267;0.2433155197918667
6992;2019-08-13 13:34:45.132;843;790;306;305;243;36;174;35;-27;42;780;294;-29;-7;270;149;255;737;316;194;174;9;814;355;360;146;359;300;812;-1.0;-1.0;798.0;17.0;194.0;0;99;65;1;0;0;1;1;0;0;1;0;0;0;0;39889.68359375;12649.703125;23814.89453125;1339.61376953125;749.0;328130;736.0;1222.0;Calculated values ==>;1565696085.132;357.46000000000004;352.16;303.76000000000005;303.66;297.46000000000004;276.76000000000005;273.8482719121499;290.56;276.66;270.46000000000004;277.36;351.16;302.56;270.26000000000005;272.46000000000004;300.16;288.06;298.66;346.86;292.56;290.56;346.76;348.06000000000006;274.06;243.81672145450628;267.5978703862781;273.8482719121499;304.76000000000005;8140000.000000001;3550000.0;3600000.0;1460000.0;3590000.0;3000000.0;8120000.0;0.0;0.0;0.133;0.0028333333333333335;0.03233333333333333;0.03233333333333333;3.0546760773108375;12649.703125;23814.89453125;1339.61376953125;39889.68359375;496778.69190838904;488998.8279343664;285911.2905233188;285384.3602974314;260152.2297931981;430477.46260093397;456021.5327257621;438165.9764317512;472094.78864732845;531998.4932822039;479523.63623868703;437856.56215164;441196.9397310966;468966.6422690117;453344.2061168296;264229.04538342217;480656.26456093305;458786.89483575965;456021.5327257621;308656.51637580903;314105.63291466556;468813.82501422684;201641.31088187222;285911.2905233188;273.8215794588497;3661031.5727398642;1523832.6843558971;267795.7873950904;1357923.841488515;0;49;50;26;61;72;22;2;158;162;1512515207905.4878;578879676219.7438;1281495144130.216;31457.780518133906;756.9887900416716;-0.0;5500.231164545667;5749217.387415491;982470.9839196096;0.0;1484650.705311637;0.997640184791709;0.10329936214512467
6993;2019-08-13 13:35:45.122;842;789;306;306;241;33;176;34;-27;42;769;294;-28;-6;270;146;256;736;312;196;176;10;810;354;359;149;357;301;808;-1.0;0.0;910.0;97.0;195.0;0;99;64;1;0;0;1;1;0;0;1;0;0;1;0;39718.28125;12542.0576171875;23706.28125;1335.67810058594;749.0;328131;735.0;1222.0;Calculated values ==>;1565696145.122;357.36;352.06000000000006;303.76000000000005;303.76000000000005;297.26000000000005;276.46000000000004;273.7412296467126;290.76000000000005;276.56;270.46000000000004;277.36;350.06000000000006;302.56;270.36;272.56;300.16;287.76000000000005;298.76000000000005;346.76;292.76000000000005;290.76000000000005;346.66;348.06000000000006;274.16;244.42749628697553;267.7187500070086;273.7412296467126;304.36;8100000.0;3540000.0;3590000.0;1490000.0;3570000.0000000005;3010000.0;8080000.0;0.0;0.0;0.15166666666666667;0.016166666666666666;0.0325;0.0325;3.0546760773108375;12542.0576171875;23706.28125;1335.67810058594;39718.28125;497002.49436537334;489245.80536793795;286373.7942529461;286373.7942529461;259635.04162903468;430542.39183029096;456465.7803006746;437940.2675631159;471697.8470272932;530777.8931341006;479401.5884839101;437785.01000687695;441133.5214113407;469243.13556305086;453090.7323638435;264773.3671290673;480931.03358745255;459218.5880301819;456465.7803006746;308237.3991652946;314105.63291466556;468501.0984376368;201139.01943185035;286373.7942529461;273.6208746906016;3661694.861880383;1524042.580706892;267818.07777832844;1358319.785285122;0;49;50;26;61;72;22;2;158;162;1512730871955.522;578968161469.7578;1281675414080.2446;35914.85596657528;4322.353610593547;-0.0;5527.989546551177;5749778.732479847;982513.3047183127;0.0;1484742.5918339374;1.2176771621554332;0.13611234243760484
6994;2019-08-13 13:36:45.123;841;787;304;302;244;32;179;33;-26;41;754;293;-27;3;270;147;256;732;308;196;179;11;816;352;357;140;355;302;814;-2.0;-1.0;682.0;40.0;205.0;0;1;62;1;0;0;1;1;0;0;1;1;0;0;0;40735.6796875;12697.88671875;23921.98046875;2362.93237304688;748.0;328132;734.0;1223.0;Calculated values ==>;1565696205.123;357.26;351.86;303.56;303.36;297.56;276.36;273.5264737036516;291.06;276.46000000000004;270.56;277.26000000000005;348.56000000000006;302.46000000000004;270.46000000000004;273.46000000000004;300.16;287.86;298.76000000000005;346.36;292.76000000000005;291.06;346.56000000000006;347.96000000000004;274.26000000000005;242.56692532238324;267.8393353686513;273.5264737036516;303.96000000000004;8159999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3020000.0;8140000.000000001;0.0;0.0;0.11366666666666667;0.006666666666666667;0.034166666666666665;0.034166666666666665;3.0573629756180414;12697.88671875;23921.98046875;2362.93237304688;40735.6796875;496297.22287833976;488336.20470929396;284650.603480069;283639.30250949354;260410.9162262589;430671.36484660726;457209.1677149482;437869.15320432716;472784.61766108364;529137.3455859039;479164.0989566057;437713.4967235476;442258.39573455596;469518.6663757062;453578.3263843882;264492.86359032785;479625.9737656314;459534.26681895024;457209.1677149482;307818.28838856175;313686.43059754226;469830.78476507135;200756.82538826572;284650.603480069;273.46236924779845;3662365.3227282134;1524252.917081652;267848.9000459341;1358716.6940806685;0;49;50;26;61;72;22;2;159;162;1512945675535.2625;579054862914.6531;1281856317095.0261;26951.767928425652;1793.826395845371;-0.0;5895.750944691704;5750302.629743148;982564.2737344409;0.0;1484837.7912578802;0.8886315415894864;0.0900915057470065
