;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6995;2019-08-13 13:37:45.113;842;788;304;303;236;32;180;32;-24;39;734;294;-26;11;270;141;256;734;311;196;180;10;812;353;358;135;356;303;809;-1.0;-1.0;1461.0;46.0;202.0;0;1;63;1;0;0;1;1;0;0;1;1;0;1;0;40706.94140625;12741.9248046875;23704.50390625;2370.93920898438;749.0;328133;735.0;1224.0;Calculated values ==>;1565696265.113;357.36;351.96000000000004;303.56;303.46000000000004;296.76000000000005;276.36;273.6339639331285;291.16;276.36;270.76000000000005;277.06;346.56000000000006;302.56;270.56;274.26000000000005;300.16;287.26000000000005;298.76000000000005;346.56000000000006;292.76000000000005;291.16;346.66;348.06000000000006;274.16;241.49495122638035;267.9596281332873;273.6339639331285;304.26000000000005;8120000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3030000.0;8090000.000000001;0.0;0.0;0.2435;0.007666666666666667;0.033666666666666664;0.033666666666666664;3.0596755471591366;12741.9248046875;23704.50390625;2370.93920898438;40706.94140625;496816.91584874754;488992.4398037372;285192.17084687855;284670.46796269936;257925.80158627543;430607.02586249536;457184.28850405983;437953.82195464283;473241.2657668606;526969.6436443408;479156.9821390083;437642.0229114993;443226.97429043637;469381.02069560625;452552.2705139554;264679.098501469;480499.33595989953;459376.6067587312;457184.28850405983;308237.3991652946;314105.63291466556;470407.50630016084;201097.35921968464;285192.17084687855;273.6001341541503;3663043.898122684;1524464.880177976;267888.34240096895;1359113.5153026283;0;49;50;26;61;72;22;2;159;162;1513160139785.2966;579137349164.6661;1282037786845.055;57674.548675962316;2064.711127616984;-0.0;5790.4012944584365;5751007.731511746;982596.4228547283;0.0;1484935.1596291217;1.6881531286001117;0.18301815515321196
6996;2019-08-13 13:38:45.144;842;788;302;300;240;32;177;32;-24;38;739;295;-25;13;270;144;256;732;312;196;177;9;817;351;356;130;355;304;815;-2.0;-1.0;838.0;32.0;208.0;0;1;65;1;0;0;1;1;0;0;1;1;0;0;0;40859.09765625;12875.8935546875;23973.58203125;2393.90966796875;749.0;328134;735.0;1226.0;Calculated values ==>;1565696325.144;357.36;351.96000000000004;303.36;303.16;297.16;276.36;273.4187578820637;290.86;276.36;270.76000000000005;276.96000000000004;347.06000000000006;302.66;270.66;274.46000000000004;300.16;287.56;298.76000000000005;346.36;292.76000000000005;290.86;346.66;348.06000000000006;274.06;240.39332010688793;268.0796299477929;273.4187578820637;304.36;8170000.0;3510000.0;3560000.0;1300000.0;3550000.0;3040000.0;8150000.0;0.0;0.0;0.1396666666666667;0.005333333333333333;0.034666666666666665;0.034666666666666665;3.064675017007436;12875.8935546875;23973.58203125;2393.90966796875;40859.09765625;496352.07844032213;488389.81782498385;283538.8179048281;282555.045574;259027.4139213838;430735.4089219946;457096.28423363913;437727.04723144654;473792.32411537116;527415.194142179;479149.96846369054;437570.5891863215;443315.08579407755;469518.6663757062;453326.6255803453;264446.77520940546;479515.7215019537;459691.5705057278;457096.28423363913;308237.3991652946;314105.63291466556;470980.00866618974;200553.34995748402;283538.8179048281;273.37819096706124;3663723.96630354;1524678.4722970664;267928.069990356;1359511.037966998;0;49;50;26;61;72;22;2;159;162;1513374450455.7869;579216890239.8481;1282219980930.4717;33125.259719263435;1442.2755131130968;-0.0;6016.658832732115;5751764.787527057;982625.6628429937;0.0;1485033.6026330267;1.0341664920731815;0.10690291435696804
6997;2019-08-13 13:39:45.104;843;789;303;302;236;32;178;31;-22;37;755;297;-23;12;270;142;256;735;312;196;178;8;813;353;358;132;356;304;810;-1.0;0.0;1233.0;142.0;198.0;0;100;68;1;0;0;1;1;0;0;1;0;0;1;0;40147.4375;13121.8876953125;23739.822265625;1374.15014648438;750.0;328135;736.0;1224.0;Calculated values ==>;1565696385.104;357.46000000000004;352.06000000000006;303.46000000000004;303.36;296.76000000000005;276.36;273.6339639331285;290.96000000000004;276.26000000000005;270.96000000000004;276.86;348.66;302.86;270.86;274.36;300.16;287.36;298.76000000000005;346.66;292.76000000000005;290.96000000000004;346.76;348.16;273.96000000000004;240.83765695389522;268.0796299477929;273.6339639331285;304.36;8130000.0;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3040000.0;8100000.0;0.0;0.0;0.2055;0.023666666666666666;0.033;0.033;3.0594880666353563;13121.8876953125;23739.822265625;1374.15014648438;40147.4375;496871.47969942936;489045.62863514444;284562.7977195424;284050.24826095946;257888.62730704783;430607.02586249536;456907.6180581302;438039.0146135774;473436.4806182908;529088.6247878366;479380.911123353;437883.18805776763;443168.68479859125;469381.02069560625;452694.98417098843;264632.25440655;480551.52663415216;459376.6067587312;456907.6180581302;308656.51637580903;314524.84189198195;470614.97290035227;200892.47272088568;284562.7977195424;273.51992841059774;3664398.570727298;1524894.9760421694;267959.4495551641;1359908.3845952565;0;49;50;26;61;72;22;2;159;162;1513588507655.923;579295437839.8981;1282402259330.5876;48733.61435894814;6383.432504247375;-0.0;5687.379071173397;5752446.490039953;982690.8336003575;0.0;1485131.071259855;1.5902460612509222;0.18359104753280317
6998;2019-08-13 13:40:45.125;842;789;302;301;243;31;178;31;-23;38;772;296;-24;3;270;146;256;733;315;196;177;8;819;350;355;138;354;304;817;-1.0;-1.0;674.0;42.0;197.0;0;100;67;1;0;0;1;1;0;0;1;0;0;0;0;40365.359375;13242.65234375;24034.5703125;1380.9631347656198;750.0;328136;737.0;1223.0;Calculated values ==>;1565696445.125;357.36;352.06000000000006;303.36;303.26000000000005;297.46000000000004;276.26000000000005;273.3108153835814;290.96000000000004;276.26000000000005;270.86;276.96000000000004;350.36;302.76000000000005;270.76000000000005;273.46000000000004;300.16;287.76000000000005;298.76000000000005;346.46000000000004;292.76000000000005;290.86;346.86;348.16;273.96000000000004;242.14157278889297;268.0796299477929;273.3108153835814;304.66;8190000.000000001;3500000.0;3550000.0;1380000.0;3540000.0;3040000.0;8170000.0;0.0;0.0;0.11233333333333334;0.007;0.03283333333333333;0.03283333333333333;3.056988484881569;13242.65234375;24034.5703125;1380.9631347656198;40365.359375;496165.78656297666;488342.9632009794;283340.4324648996;282850.23083742976;259954.17596494197;430799.1582183253;457396.8574222039;437883.18805776763;472752.1489716358;530863.9974095965;479265.464695369;437727.04723144654;441840.366412452;469656.07375970454;453781.1667470508;264355.1520271438;479458.271428746;459848.5200899102;457259.30272698647;309075.640036128;314524.84189198195;469805.9777390899;200219.99135776918;283340.4324648996;273.2429351106899;3665069.7455292237;1525114.7574387349;267982.41686821985;1360306.6438747784;0;49;50;26;61;72;22;2;159;162;1513802482520.5967;579376466189.7744;1282584723170.3093;26697.499095966494;1887.1019046692452;-0.0;5710.336240271851;5753075.302658533;982759.7788427187;0.0;1485226.085463975;0.8871326095410801;0.092787852760442
6999;2019-08-13 13:41:45.105;843;790;304;303;241;30;181;30;-22;38;784;296;-23;-1;270;146;256;736;317;197;181;8;810;351;356;141;354;306;807;126.0;-1.0;1664.0;41.0;186.0;0;100;71;1;0;0;1;1;0;0;1;0;0;1;0;40629.15625;13411.1640625;23650.75390625;1385.87292480469;751.0;328137;737.0;1219.0;Calculated values ==>;1565696505.105;357.46000000000004;352.16;303.56;303.46000000000004;297.26000000000005;276.16;273.4187578820637;291.26000000000005;276.16;270.96000000000004;276.96000000000004;351.56000000000006;302.76000000000005;270.86;273.06;300.16;287.76000000000005;298.76000000000005;346.76;292.86;291.26000000000005;346.86;348.26;273.96000000000004;242.77792619122317;268.3187672390254;273.4187578820637;304.86;8100000.0;3510000.0;3560000.0;1410000.0;3540000.0;3060000.0;8070000.0;0.021;0.0;0.2773333333333333;0.006833333333333333;0.031000000000000003;0.052000000000000005;3.0468032798734304;13411.1640625;23650.75390625;1385.87292480469;40629.15625;497149.53898877726;489498.66978376696;285416.1936774851;284888.9040956292;259674.70453254954;430735.4089219946;457646.94884360844;437585.1090581189;472358.58907936385;531965.9383151307;479020.4801322137;437427.84448784514;440817.3637915739;469656.07375970454;453609.25935500156;264773.3671290673;481039.9302409119;459826.77920233493;457646.94884360844;309075.640036128;314944.0575458753;469398.3044737421;200590.50435142484;251159.66529580695;273.3927649322955;3665744.4748415477;1525336.7985371454;268005.46614973457;1360703.8891174938;0;49;50;26;61;72;22;2;159;162;1514015711420.6646;579460138289.801;1282767662170.3674;65726.50370532315;1836.8533008358345;-0.0;10737.338744485678;5753845.24594878;982790.8014584545;0.0;1485363.103734239;2.036546025945299;0.21400356709826934
7000;2019-08-13 13:42:45.126;843;790;304;303;243;29;183;29;-19;38;785;294;-21;-3;270;148;256;733;317;198;183;8;817;348;353;139;352;308;814;-1.0;-1.0;1308.0;95.0;194.0;0;100;80;1;0;0;1;1;0;0;1;0;0;0;0;41412.5390625;14197.1591796875;23883.001953125;1399.8713378906198;752.0;328138;738.0;1224.0;Calculated values ==>;1565696565.126;357.46000000000004;352.16;303.56;303.46000000000004;297.46000000000004;276.06;273.0942459734351;291.46000000000004;276.06;271.26000000000005;276.96000000000004;351.66;302.56;271.06;272.86;300.16;287.96000000000004;298.76000000000005;346.46000000000004;292.96000000000004;291.46000000000004;346.96000000000004;348.36;273.96000000000004;242.35481222062532;268.5567601203482;273.0942459734351;304.86;8170000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3080000.0;8140000.000000001;0.0;0.0;0.218;0.01583333333333333;0.03233333333333333;0.03233333333333333;3.05911261372811;14197.1591796875;23883.001953125;1399.8713378906198;41412.5390625;496500.0241422462;488798.4387307453;284650.603480069;284141.95476712874;260072.5868887668;430925.7729439634;458403.38794786204;437601.09044165985;472621.17715536855;531920.5654520444;478542.4553046891;437285.26766895736;440082.6566914647;469930.1782193682;454403.3071405761;264446.77520940546;479788.71273164696;460429.8402662555;458403.38794786204;309494.7701623936;315363.2798926983;469670.3247129736;199664.13688423453;284650.603480069;273.01555078415623;3666428.394923053;1525566.948421422;268028.68881030905;1361100.142389172;0;49;50;26;61;72;22;2;159;162;1514228485865.34;579544167689.6729;1282951926640.0864;51870.25587551872;4275.097973955035;-0.0;5618.006697791974;5754825.561934341;982841.7522121912;0.0;1485499.4459824741;1.564420206419495;0.17839678408790005
7001;2019-08-13 13:43:45.116;844;791;303;302;242;30;185;29;-17;37;787;294;-19;-4;270;148;256;735;317;198;185;8;809;351;356;133;354;309;806;-2.0;-1.0;1679.0;0.0;191.0;0;100;88;1;0;0;1;1;0;0;1;0;0;1;0;41814.1328125;14796.51953125;23658.8515625;1418.7780761718802;753.0;328139;739.0;1223.0;Calculated values ==>;1565696625.116;357.56000000000006;352.26;303.46000000000004;303.36;297.36;276.16;273.4187578820637;291.66;276.06;271.46000000000004;276.86;351.86;302.56;271.26000000000005;272.76000000000005;300.16;287.96000000000004;298.76000000000005;346.66;292.96000000000004;291.66;347.06000000000006;348.46000000000004;273.96000000000004;241.05796691057077;268.67533136820026;273.4187578820637;304.86;8090000.000000001;3510000.0;3560000.0;1330000.0;3540000.0;3090000.0;8059999.999999999;0.0;0.0;0.2798333333333333;0.0;0.03183333333333333;0.03183333333333333;3.056425520131323;14796.51953125;23658.8515625;1418.7780761718802;41814.1328125;497388.9355166157;489751.03621062625;284999.7139329676;284476.48938582535;260053.8605858001;430735.4089219946;458195.27633761574;437688.5006598165;473306.6277234293;532054.7100592044;478419.0283629078;437372.52749135875;439711.5781995815;469656.07375970454;453891.2068399796;264820.794974272;480988.02818167425;459961.8549604037;458195.27633761574;309913.9067706182;315782.5089487807;470480.72048741754;200656.79144527;284999.7139329676;273.4187578820637;3667121.834929522;1525808.52214172;268052.1736406391;1361496.2584715132;0;49;50;26;61;72;22;2;159;162;1514441150415.3738;579625754089.6858;1283136995790.116;66329.37329520393;0.0;-0.0;5513.392069881298;5755810.394678102;982877.3720910104;0.0;1485592.19217861;1.8017378893510816;0.19575132043958254
7002;2019-08-13 13:44:45.127;843;792;304;303;242;29;184;29;-16;37;796;294;-18;-5;270;150;256;736;320;198;184;8;819;350;355;130;354;310;815;-1.0;-1.0;1887.0;48.0;194.0;0;100;95;1;0;0;1;1;0;0;1;0;0;1;0;43017.2265625;15613.9296875;23953.748046875;1426.3103027343802;753.0;328140;739.0;1226.0;Calculated values ==>;1565696685.127;357.46000000000004;352.36;303.56;303.46000000000004;297.36;276.06;273.3108153835814;291.56;276.06;271.56;276.86;352.76;302.56;271.36;272.66;300.16;288.16;298.76000000000005;346.76;292.96000000000004;291.56;347.06000000000006;348.46000000000004;273.96000000000004;240.39332010688793;268.7936212382143;273.3108153835814;305.16;8190000.000000001;3500000.0;3550000.0;1300000.0;3540000.0;3100000.0;8150000.0;0.0;0.0;0.3145;0.008;0.03233333333333333;0.03233333333333333;3.0639228844488975;15613.9296875;23953.748046875;1426.3103027343802;43017.2265625;496313.99175397196;489005.9361340066;284545.2887745184;284039.1068330902;259696.46691030054;430799.1582183253;458219.12774457596;437618.5379703155;473695.5629922598;532920.7960782496;478295.4259625505;437301.7563972805;439337.9440247078;469656.07375970454;454342.8865433985;264355.1520271438;480166.38570303324;460118.19716840395;458219.12774457596;309913.9067706182;315782.5089487807;470882.7909457206;200323.03726770057;284545.2887745184;273.2834182891956;3667828.892529622;1526061.9890129452;268075.8870571879;1361893.1028774306;0;49;50;26;61;72;22;2;159;162;1514654489520.9297;579704668554.8915;1283322729835.6;74629.43497097239;2164.478029424161;-0.0;5615.454126698527;5756985.26677045;982895.4127148108;0.0;1485684.9495662272;2.010279337850586;0.22744772980602235
7003;2019-08-13 13:45:45.117;843;792;303;302;247;31;184;30;-16;37;806;293;-18;-6;271;153;256;737;314;198;184;9;815;351;356;129;355;310;812;-2.0;0.0;1533.0;30.0;185.0;0;77;98;1;0;0;1;1;0;0;1;0;0;0;0;43105.55859375;15976.68359375;23864.80859375;1262.78723144531;754.0;328141;740.0;1225.0;Calculated values ==>;1565696745.117;357.46000000000004;352.36;303.46000000000004;303.36;297.86;276.26000000000005;273.4187578820637;291.56;276.16;271.56;276.86;353.76;302.46000000000004;271.36;272.56;300.26000000000005;288.46000000000004;298.76000000000005;346.86;292.96000000000004;291.56;347.16;348.56000000000006;274.06;240.16925963744896;268.7936212382143;273.4187578820637;304.56;8150000.0;3510000.0;3560000.0;1290000.0;3550000.0;3100000.0;8120000.0;0.0;0.0;0.2555;0.005;0.030833333333333334;0.030833333333333334;3.0612354734937677;15976.68359375;23864.80859375;1262.78723144531;43105.55859375;496685.853399749;489305.6996987811;284350.4482285142;283842.93879375816;261517.820891815;430735.4089219946;458058.41051450267;437618.5379703155;473824.7944200122;533965.4552249111;478178.83876931894;437301.7563972805;439183.176753574;469645.52884651115;454593.1307186433;264539.1385411661;480656.26456093305;459961.8549604037;458058.41051450267;310333.04987691523;316201.74473053816;471113.4222737492;200604.74975340316;284350.4482285142;273.3983518496036;3668546.462791059;1526325.2002478123;268098.29246845195;1362291.524434837;0;49;50;26;61;72;22;2;159;162;1514867753970.9636;579782355604.9038;1283508698835.6296;60557.0228894211;1352.54336260173;-0.0;5355.995503817979;5758111.632827164;982924.7163416637;0.0;1485776.3630750382;1.636461281081053;0.17876615407906868
7004;2019-08-13 13:46:45.108;842;792;305;304;249;32;185;31;-17;38;812;292;-19;-7;271;155;256;737;319;198;185;10;809;352;357;130;356;309;805;0.0;-1.0;1519.0;84.0;180.0;0;58;98;1;0;0;1;1;0;0;1;0;0;1;0;42558.125;15817.431640625;23680.916015625;1134.89855957031;754.0;328142;740.0;1224.0;Calculated values ==>;1565696805.108;357.36;352.36;303.66;303.56;298.06;276.36;273.5264737036516;291.66;276.26000000000005;271.46000000000004;276.96000000000004;354.36;302.36;271.26000000000005;272.46000000000004;300.26000000000005;288.66;298.76000000000005;346.86;292.96000000000004;291.66;347.16;348.56000000000006;274.16;240.39332010688793;268.67533136820026;273.5264737036516;305.06;8090000.000000001;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;3090000.0;8050000.0;0.0;0.0;0.25316666666666665;0.014;0.030000000000000002;0.030000000000000002;3.0587365057603035;15817.431640625;23680.916015625;1134.89855957031;42558.125;497095.2073331065;490002.9077775504;286185.22176206607;285644.72102165385;262514.1500092222;430671.36484660726;458034.50368877524;437688.5006598165;473792.32411537116;534665.2142890729;478186.1348902929;437372.52749135875;439249.2726566992;469508.10652753955;454703.7240561074;264820.794974272;481417.8326407073;459805.1627156728;458034.50368877524;310333.04987691523;316201.74473053816;471077.2095911244;200778.1958964937;286185.22176206607;273.4707443284626;3669260.219740654;1526590.1114651768;268118.2701862489;1362687.6793740105;0;49;50;26;61;72;22;2;159;162;1515081621885.7393;579860043949.8223;1283694370980.4348;59977.79215591455;3784.1861917248298;-0.0;5155.478457801276;5759115.938949635;982967.5160003263;0.0;1485863.9455519507;1.6960854281587783;0.19493589116126608
7005;2019-08-13 13:47:45.118;839;791;306;305;248;30;187;31;-18;39;812;292;-19;-8;271;157;256;735;313;199;186;11;815;351;356;132;354;309;812;-2.0;-2.0;1301.0;106.0;186.0;0;51;98;1;0;0;1;1;0;0;1;0;0;0;0;42905.140625;15940.876953125;23863.6953125;1088.75512695312;754.0;328143;740.0;1224.0;Calculated values ==>;1565696865.118;357.06000000000006;352.26;303.76000000000005;303.66;297.96000000000004;276.16;273.4187578820637;291.86;276.26000000000005;271.36;277.06;354.36;302.36;271.26000000000005;272.36;300.26000000000005;288.86;298.76000000000005;346.66;293.06;291.76000000000005;347.16;348.56000000000006;274.26000000000005;240.83765695389522;268.67533136820026;273.4187578820637;304.46000000000004;8150000.0;3510000.0;3560000.0;1320000.0;3540000.0;3090000.0;8120000.0;0.0;0.0;0.21683333333333332;0.017666666666666667;0.031000000000000003;0.031000000000000003;3.0587365057603035;15940.876953125;23863.6953125;1088.75512695312;42905.140625;496094.4535519816;489152.33020364394;285911.2905233188;285384.3602974314;261862.83577497583;430735.4089219946;458468.5810051565;437530.6787186241;473630.5699406402;534665.2142890729;478186.1348902929;437372.52749135875;439094.5795304832;469782.7140176588;455151.7111609148;264539.1385411661;480332.7654061271;460096.79854208254;458331.9995530319;310333.04987691523;316201.74473053816;470907.506429493;200451.6423818858;285911.2905233188;273.3382783913896;3669972.532319729;1526854.8081455112;268136.80372204154;1363083.950502531;0;49;50;26;61;72;22;2;159;162;1515295557535.7053;579938657049.8098;1283879801880.4053;51406.637712349424;4778.053598174394;-0.0;5345.041979921108;5760044.2972323205;983038.8798905638;0.0;1485951.464472974;1.5046399306115694;0.17121626587712976
7006;2019-08-13 13:48:48.099;840;791;304;303;248;31;188;30;-18;39;808;291;-19;-9;271;157;256;735;318;200;187;12;807;352;357;134;356;309;804;-1.0;-1.0;1504.0;38.0;184.0;0;49;98;1;0;0;1;1;0;0;1;0;0;1;0;42429.5078125;15784.6171875;23647.66796875;1064.73742675781;754.0;328144;741.0;1222.0;Calculated values ==>;1565696928.099;357.16;352.26;303.56;303.46000000000004;297.96000000000004;276.26000000000005;273.5264737036516;291.96000000000004;276.16;271.36;277.06;353.96000000000004;302.26000000000005;271.26000000000005;272.26000000000005;300.26000000000005;288.86;298.76000000000005;346.66;293.16;291.86;347.26;348.56000000000006;274.36;241.2770596917726;268.67533136820026;273.5264737036516;304.96000000000004;8070000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3090000.0;8040000.000000001;0.0;0.0;0.25066666666666665;0.006333333333333333;0.03066666666666667;0.03066666666666667;3.053738570293374;15784.6171875;23647.66796875;1064.73742675781;42429.5078125;496986.8416194029;489950.0916256724;285760.73691033595;285224.63262047805;262207.54760945577;430671.36484660726;458445.2132468918;437530.6787186241;473371.24222306634;534247.884425104;478069.60868738254;437372.52749135875;438939.586306344;469508.10652753955;454983.4136287204;264916.2461816617;481205.7700058187;460075.5242048206;458308.45282757154;310752.19949742197;316201.74473053816;470737.49932489695;200855.56847012855;285760.73691033595;273.5010571364124;3670718.985304269;1527132.3224989523;268155.64109904296;1363499.5495536807;0;49;50;26;61;72;22;2;159;162;1515520084800.515;580022421779.7388;1284074413170.2402;59326.56096895622;1709.2522287468664;-0.0;5291.463288128559;5761012.920507353;983095.626697222;0.0;1486044.5058254348;1.6378309380616536;0.18218444294591205
7007;2019-08-13 13:49:45.129;839;791;304;303;243;30;187;30;-18;39;804;291;-19;-9;271;156;256;735;316;200;187;13;817;351;356;135;355;309;813;-1.0;-1.0;1398.0;28.0;194.0;0;48;98;1;0;0;1;1;0;0;1;0;0;1;0;42969.9609375;15927.3740234375;23858.82421875;1060.65576171875;755.0;328145;741.0;1223.0;Calculated values ==>;1565696985.129;357.06000000000006;352.26;303.56;303.46000000000004;297.46000000000004;276.16;273.4187578820637;291.86;276.16;271.36;277.06;353.56000000000006;302.26000000000005;271.26000000000005;272.26000000000005;300.26000000000005;288.76000000000005;298.76000000000005;346.66;293.16;291.86;347.26;348.66;274.46000000000004;241.49495122638035;268.67533136820026;273.4187578820637;304.76000000000005;8170000.0;3510000.0;3560000.0;1350000.0;3550000.0;3090000.0;8130000.0;0.0;0.0;0.233;0.004666666666666667;0.03233333333333333;0.03233333333333333;3.0560493925155368;15927.3740234375;23858.82421875;1060.65576171875;42969.9609375;495907.5850313594;489052.3208263991;284756.8906539941;284245.7290833844;260112.33744343583;430735.4089219946;458468.5810051565;437530.6787186241;473241.2657668606;533830.4237501426;478069.60868738254;437372.52749135875;438939.586306344;469645.52884651115;455012.3084437483;264446.77520940546;480223.25685099757;460231.6107031601;458468.5810051565;310752.19949742197;316620.98725437425;470701.3423759907;200606.91917672558;284756.8906539941;273.3992026339077;3671395.420262654;1527383.5078958762;268172.4759842482;1363875.8405603603;0;49;50;26;61;72;22;2;159;162;1515723396750.4128;580099127129.7003;1284250635870.1519;55203.23597326236;1260.4406415965707;-0.0;5616.677988020917;5761920.091940178;983119.1491394874;0.0;1486130.9073944164;1.519831970338352;0.1655627800993758
7008;2019-08-13 13:50:45.100;840;792;303;302;245;32;185;31;-18;40;800;291;-19;-8;272;155;257;737;318;199;185;14;813;352;357;136;356;308;810;-2.0;-1.0;1356.0;73.0;192.0;0;48;100;1;0;0;1;1;0;0;1;0;0;0;0;42682.484375;15997.6943359375;23794.17578125;1055.82299804688;755.0;328146;742.0;1224.0;Calculated values ==>;1565697045.1;357.16;352.36;303.46000000000004;303.36;297.66;276.36;273.5264737036516;291.66;276.26000000000005;271.36;277.16;353.16;302.26000000000005;271.26000000000005;272.36;300.36;288.66;298.86;346.86;293.06;291.66;347.36;348.66;274.56;241.71165711629368;268.5567601203482;273.5264737036516;304.96000000000004;8130000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3080000.0;8100000.0;0.0;0.0;0.226;0.012166666666666666;0.032;0.032;3.058548206409662;15997.6943359375;23794.17578125;1055.82299804688;42682.484375;496428.86857102043;489505.22165694763;284562.7977195424;284050.24826095946;260914.3294132539;430671.36484660726;458034.50368877524;437758.51091407164;473208.68934220774;533486.862226083;478193.5356031112;437601.09044165985;439315.4269074652;469635.1023199616;454703.7240561074;264991.1215978734;480874.27620659204;459940.4098768325;458034.50368877524;311171.3556482807;316620.98725437425;470665.25215363293;200790.54197898452;284562.7977195424;273.4755822324134;3672108.8456507204;1527649.4215449288;268190.10478252725;1364272.7569577089;0;49;50;26;61;72;22;2;159;162;1515937193365.2563;580180387834.6409;1284435646405.0166;53554.76097932969;3283.4756404582226;-0.0;5551.0945910154505;5762825.970527743;983156.9968065919;0.0;1486223.927184534;1.5273648632934647;0.17254567200624946
7009;2019-08-13 13:51:45.110;839;792;302;302;244;33;182;32;-18;40;796;290;-20;-9;272;156;257;738;317;198;182;15;813;354;359;137;358;308;810;-2.0;-2.0;1460.0;65.0;195.0;0;49;100;1;0;0;1;1;0;0;1;0;0;0;0;42802.1875;16002.7900390625;23790.12109375;1059.39111328125;756.0;328147;742.0;1224.0;Calculated values ==>;1565697105.11;357.06000000000006;352.36;303.36;303.36;297.56;276.46000000000004;273.7412296467126;291.36;276.36;271.36;277.16;352.76;302.16;271.16;272.26000000000005;300.36;288.76000000000005;298.86;346.96000000000004;292.96000000000004;291.36;347.36;348.76;274.66;241.92719264551067;268.5567601203482;273.7412296467126;304.86;8130000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3080000.0;8100000.0;0.0;0.0;0.24333333333333332;0.010833333333333334;0.0325;0.0325;3.058359743630297;16002.7900390625;23790.12109375;1059.39111328125;42802.1875;496281.11546158465;489505.22165694763;284050.24826095946;284050.24826095946;260572.67788092777;430542.39183029096;457297.8295178155;437758.51091407164;473078.44118532055;533069.3708900069;478077.1237744188;437443.34373287327;439161.1069816975;469359.9901508219;454505.01285514946;264991.1215978734;481035.3960803713;459490.719185696;457297.8295178155;311171.3556482807;317040.2365367038;470629.2288316383;201342.5558835831;284050.24826095946;273.700453893388;3672821.3366449433;1527916.1366931286;268207.7345045829;1364669.3588542386;0;49;50;26;61;72;22;2;159;162;1516152029165.2222;580262301484.6278;1284620477204.9873;57527.88239075221;2917.272290270598;-0.0;5630.546390847821;5763751.813503795;983208.6783181563;0.0;1486317.1230560916;1.6174290661473971;0.1813793703468202
7010;2019-08-13 13:52:45.141;839;793;304;303;247;34;181;33;-19;40;792;290;-20;-9;272;156;257;739;315;197;181;17;815;356;361;137;360;307;811;-3.0;-1.0;1561.0;81.0;188.0;0;49;100;1;0;0;1;1;0;0;1;0;0;1;0;42881.01953125;16060.5673828125;23794.994140625;1051.40185546875;756.0;328148;743.0;1224.0;Calculated values ==>;1565697165.141;357.06000000000006;352.46000000000004;303.56;303.46000000000004;297.86;276.56;273.955091788801;291.26000000000005;276.46000000000004;271.26000000000005;277.16;352.36;302.16;271.16;272.26000000000005;300.36;288.76000000000005;298.86;347.06000000000006;292.86;291.26000000000005;347.46000000000004;348.76;274.86;241.92719264551067;268.43790593516167;273.955091788801;304.66;8150000.0;3560000.0;3610000.0;1370000.0;3600000.0;3070000.0;8109999.999999999;0.0;0.0;0.26016666666666666;0.013500000000000002;0.03133333333333333;0.03133333333333333;3.058359743630297;16060.5673828125;23794.994140625;1051.40185546875;42881.01953125;496094.4535519816;489558.57852115174;284972.46245558094;284456.13122967613;261559.8224108527;430412.23801567365;456832.62271452433;437828.56808052456;473078.44118532055;532726.2139607823;478201.0407387838;437671.5478804793;439381.6388549594;469083.92018553516;454164.5920650031;264896.7902520409;481087.7547984316;459038.22702066065;456832.62271452433;311590.51834565785;317040.2365367038;470825.5820460267;201861.12507854894;284972.46245558094;273.9117992745446;3673535.7322856463;1528183.4693894892;268225.3335341658;1365066.1063624567;0;49;50;26;61;72;22;2;159;162;1516368140765.7166;580344543954.8159;1284805072530.4097;61390.86308768066;3631.0201690609506;-0.0;5384.951688113559;5764743.315062982;983263.2756161459;0.0;1486408.9663014654;1.7211454757152809;0.19445902536419776
7011;2019-08-13 13:53:45.111;838;792;307;306;254;35;181;34;-20;41;788;290;-22;-10;273;159;257;737;311;196;181;19;816;355;360;137;359;306;813;-1.0;-2.0;1055.0;66.0;183.0;0;50;100;1;0;0;1;1;0;0;1;0;0;0;0;43049.6953125;16056.046875;23878.658203125;1072.39672851562;756.0;328149;743.0;1224.0;Calculated values ==>;1565697225.111;356.96000000000004;352.36;303.86;303.76000000000005;298.56;276.66;273.8482719121499;291.26000000000005;276.56;271.16;277.26000000000005;351.96000000000004;302.16;270.96000000000004;272.16;300.46000000000004;289.06;298.86;346.86;292.76000000000005;291.26000000000005;347.46000000000004;348.76;275.06;241.92719264551067;268.3187672390254;273.8482719121499;304.26000000000005;8159999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3060000.0;8130000.0;0.0;0.0;0.17583333333333334;0.011000000000000001;0.030500000000000003;0.030500000000000003;3.058359743630297;16056.046875;23878.658203125;1072.39672851562;43049.6953125;495852.7914660105;489205.84263988154;286329.55584152305;285798.5317530003;263919.62937835034;430477.46260093397;456996.27786778926;437898.67151236854;473176.1828425327;532383.3606483971;478324.7808114288;437585.1090581189;439447.9078533812;469349.65363169165;454757.1120109396;264849.9145736867;480547.1321427991;459060.2083140158;456996.27786778926;311590.51834565785;317040.2365367038;471021.86055166635;201582.9102732245;286329.55584152305;273.7987923320409;3674251.463531707;1528450.974022539;268243.02300654666;1365463.188158626;0;49;50;26;61;72;22;2;159;162;1516584332615.8196;580426702854.8551;1284988880580.4973;41552.18801788283;2963.828453062861;-0.0;5205.33502180112;5765600.744893225;983318.2052094872;0.0;1486497.174564562;1.2125058661106116;0.1328597054404776
7012;2019-08-13 13:54:45.111;838;792;307;306;249;34;183;34;-21;42;785;290;-22;-11;272;158;257;738;321;197;183;21;813;355;360;139;359;306;809;-2.0;-1.0;1244.0;42.0;190.0;0;52;100;1;0;0;1;1;0;0;1;0;0;1;0;42796.32421875;15951.9462890625;23781.33203125;1072.94787597656;757.0;328150;743.0;1224.0;Calculated values ==>;1565697285.111;356.96000000000004;352.36;303.86;303.76000000000005;298.06;276.56;273.8482719121499;291.46000000000004;276.56;271.06;277.36;351.66;302.16;270.96000000000004;272.06;300.36;288.96000000000004;298.86;346.96000000000004;292.86;291.46000000000004;347.46000000000004;348.86;275.26000000000005;242.35481222062532;268.3187672390254;273.8482719121499;305.26000000000005;8130000.0;3550000.0;3600000.0;1390000.0;3590000.0;3060000.0;8090000.000000001;0.0;0.0;0.20733333333333331;0.007;0.03166666666666666;0.03166666666666666;3.0581711175337523;15951.9462890625;23781.33203125;1072.94787597656;42796.32421875;496133.2535881194;489604.8866482208;286799.53541668;286256.3969057811;262338.9710180148;430477.46260093397;457273.3875626309;437742.05038880615;473013.37450241524;532070.3068161942;478324.7808114288;437585.1090581189;439294.3313615184;469222.07547389006;454616.58392338036;264991.1215978734;481144.0898986714;459196.6552382944;457273.3875626309;311590.51834565785;317459.4925940039;470951.1231468757;201642.39624958564;286799.53541668;273.8220028739998;3674966.8470278005;1528717.7072989063;268260.9008782508;1365860.3547439124;0;49;50;26;61;72;22;2;159;162;1516800332615.8196;580509502854.8551;1285172480580.4973;48951.32829153172;1885.1610882810307;-0.0;5398.338651288444;5766354.94086247;983358.6134556651;0.0;1486585.5385118378;1.378094307486224;0.15367413077875464
7013;2019-08-13 13:55:45.132;838;792;306;305;248;33;185;34;-21;42;781;290;-23;-10;273;158;257;736;313;198;184;23;817;354;359;142;358;305;813;-2.0;-1.0;1033.0;62.0;197.0;0;73;100;1;0;0;1;1;0;0;1;0;0;1;0;43129.28125;16055.63671875;23941.1484375;1200.75512695312;757.0;328151;744.0;1225.0;Calculated values ==>;1565697345.132;356.96000000000004;352.36;303.76000000000005;303.66;297.96000000000004;276.46000000000004;273.7412296467126;291.66;276.56;271.06;277.36;351.26;302.16;270.86;272.16;300.46000000000004;288.96000000000004;298.86;346.76;292.96000000000004;291.56;347.56000000000006;348.86;275.46000000000004;242.98782864720522;268.19934244402924;273.7412296467126;304.46000000000004;8170000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3050000.0;8130000.0;0.0;0.0;0.17216666666666666;0.010333333333333333;0.03283333333333333;0.03283333333333333;3.0606696233487303;16055.63671875;23941.1484375;1200.75512695312;43129.28125;495759.20030742866;489205.84263988154;285798.5317530003;285274.4035740979;261820.4782437819;430542.39183029096;457711.8149526845;437968.82056851813;472620.9849758201;531727.8354950516;478448.3446927771;437656.05685647397;439667.1524928011;469487.34316061536;454785.8334167292;264803.2300599847;480385.2808989402;459490.719185696;457573.9684186735;312009.6876057385;317459.4925940039;470746.7058464142;201340.82497413657;285798.5317530003;273.6997775718547;3675683.1443552966;1528984.5305123483;268279.85503488005;1366258.1812711132;0;49;50;26;61;72;22;2;159;162;1517016108110.4905;580593832359.7264;1285355844735.2175;40739.45324149936;2783.860769013536;-0.0;5639.960170522937;5767102.6256388845;983397.5355890635;0.0;1486677.5565302507;1.1933545994026364;0.13012451812485656
7014;2019-08-13 13:56:45.122;839;793;302;301;243;34;182;34;-22;42;776;290;-23;-9;273;154;257;737;322;198;182;24;813;355;360;145;359;305;807;-2.0;-1.0;1324.0;173.0;200.0;0;91;100;1;0;0;1;1;0;0;1;0;0;1;0;42939.359375;15958.658203125;23666.751953125;1305.22998046875;758.0;328152;744.0;1220.0;Calculated values ==>;1565697405.122;357.06000000000006;352.46000000000004;303.36;303.26000000000005;297.46000000000004;276.56;273.8482719121499;291.36;276.56;270.96000000000004;277.36;350.76;302.16;270.86;272.26000000000005;300.46000000000004;288.56;298.86;346.86;292.96000000000004;291.36;347.56000000000006;348.96000000000004;275.56;243.61107973660833;268.19934244402924;273.8482719121499;305.36;8130000.0;3550000.0;3600000.0;1450000.0;3590000.0;3050000.0;8070000.0;0.0;0.0;0.22066666666666668;0.028833333333333332;0.03333333333333333;0.03333333333333333;3.047988921929682;15958.658203125;23666.751953125;1305.22998046875;42939.359375;496281.11546158465;489956.50785585254;284368.426608322;283854.4823795555;260353.85460172233;430477.46260093397;457134.9086187424;437812.597326149;472226.6633779048;531206.0339399034;478448.3446927771;437656.05685647397;439819.78721557604;469349.65363169165;454052.7954130459;264991.1215978734;481200.66206797626;459332.9633764908;457134.9086187424;312009.6876057385;317878.7554427003;470442.77219356893;201503.5937346644;284368.426608322;273.76783046230133;3676400.263487507;1529251.2718391079;268300.734763577;1366654.8476523475;0;49;50;26;61;72;22;2;159;162;1517231772160.5247;580679918009.7401;1285538814235.2466;52145.52012585427;7754.412978898413;-0.0;5758.882733680681;5767876.538076828;983485.3399004855;0.0;1486772.5310560747;1.6041482766728352;0.19404397034618864
7015;2019-08-13 13:57:45.133;839;794;304;302;240;35;179;35;-22;42;770;289;-23;-8;273;154;257;739;323;201;179;26;824;357;363;147;361;305;820;-1.0;-1.0;1460.0;204.0;208.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;43518.70703125;16192.154296875;24030.224609375;1352.42175292969;758.0;328153;745.0;1222.0;Calculated values ==>;1565697465.133;357.06000000000006;352.56000000000006;303.56;303.36;297.16;276.66;274.0616903277293;291.06;276.66;270.96000000000004;277.36;350.16;302.06;270.86;272.36;300.46000000000004;288.56;298.86;347.06000000000006;293.26000000000005;291.06;347.66;348.96000000000004;275.76000000000005;244.02132995426717;268.19934244402924;274.0616903277293;305.46000000000004;8240000.000000001;3570000.0000000005;3629999.9999999995;1470000.0;3610000.0;3050000.0;8200000.0;0.0;0.0;0.24333333333333332;0.034;0.034666666666666665;0.034666666666666665;3.052985625080386;16192.154296875;24030.224609375;1352.42175292969;43518.70703125;495251.91551571403;488813.8298809586;284032.64898315235;283049.0780709222;258838.0880114602;430346.717906069;456224.3229510757;437812.597326149;471962.6950587572;530579.5801781024;478332.38001621375;437656.05685647397;439972.1399166299;469073.5550868863;453709.9666255224;264481.65960939165;480106.65771918505;459268.44399813557;456224.3229510757;312428.86344474956;317878.7554427003;470372.2942900235;202039.50590490122;284032.64898315235;273.98581899026715;3677120.8794619534;1529519.2443955385;268322.8859216263;1367052.3953268726;0;49;50;26;61;72;22;2;159;162;1517448711925.2283;580767534069.6204;1285721847784.9963;57371.452245836954;9123.31480509416;-0.0;5969.311364221342;5768789.346829608;983626.013417244;0.0;1486870.2839248313;1.7429807784093954;0.21371268245585603
7016;2019-08-13 13:58:45.114;841;795;306;305;248;38;175;36;-22;42;763;290;-23;-7;273;157;257;741;321;207;175;27;812;359;364;150;363;305;805;-2.0;-1.0;1288.0;180.0;185.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;42977.828125;15927.1005859375;23629.462890625;1344.09362792969;759.0;328154;746.0;1221.0;Calculated values ==>;1565697525.114;357.26;352.66;303.76000000000005;303.66;297.96000000000004;276.96000000000004;274.27422755570615;290.66;276.76000000000005;270.96000000000004;277.36;349.46000000000004;302.16;270.86;272.46000000000004;300.46000000000004;288.86;298.86;347.26;293.86;290.66;347.76;349.06000000000006;275.86;244.62907804385475;268.19934244402924;274.27422755570615;305.26000000000005;8120000.0;3590000.0;3640000.0;1500000.0;3629999.9999999995;3050000.0;8050000.0;0.0;0.0;0.21466666666666667;0.030000000000000002;0.030833333333333334;0.030833333333333334;3.0502987842256473;15927.1005859375;23629.462890625;1344.09362792969;42977.828125;496669.50785552536;490459.07463477674;286733.45566280384;286185.22176206607;262163.8778451093;430214.79039162316;455495.84257983865;437812.597326149;471565.0904229;529848.3059433332;478448.3446927771;437656.05685647397;440124.2130485236;468796.4894181295;453792.92581969226;265038.580568767;482057.6305050345;459930.11272889783;455495.84257983865;312848.0458788934;318298.0250993184;470067.0708976358;202574.40029123414;286733.45566280384;274.2029493946464;3677841.455669066;1529786.8200945756;268345.34976739826;1367449.4336219775;0;49;50;26;61;72;22;2;159;162;1517666742860.901;580856605854.8951;1285904789835.5605;50497.799630161724;8024.7801181920495;-0.0;5203.5069299419065;5769687.97260971;983768.8689567948;0.0;1486963.3612604104;1.558069996662634;0.19000797354524646
7017;2019-08-13 13:59:45.104;839;794;307;307;247;35;176;37;-21;42;753;291;-23;-4;273;158;257;738;323;207;176;27;818;356;361;144;360;306;814;-2.0;-1.0;875.0;13.0;192.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;44183.1875;16025.203125;23938.224609375;2334.09741210938;759.0;328155;745.0;1222.0;Calculated values ==>;1565697585.104;357.06000000000006;352.56000000000006;303.86;303.86;297.86;276.66;273.955091788801;290.76000000000005;276.86;271.06;277.36;348.46000000000004;302.26000000000005;270.86;272.76000000000005;300.46000000000004;288.96000000000004;298.86;346.96000000000004;293.86;290.76000000000005;347.66;349.06000000000006;275.86;243.40439225979637;268.3187672390254;273.955091788801;305.46000000000004;8180000.0;3560000.0;3610000.0;1440000.0;3600000.0;3060000.0;8140000.000000001;0.0;0.0;0.14583333333333334;0.0021666666666666666;0.032;0.032;3.0527969814281257;16025.203125;23938.224609375;2334.09741210938;44183.1875;495814.0732342221;489412.8711459745;286215.0181622751;286215.0181622751;261434.28483734143;430412.23801567365;456135.4377423473;437742.05038880615;472358.32031004626;528726.0528959597;478440.859483609;437427.84448784514;440363.3734854717;469211.7246618552;454446.891000169;264756.73511443567;480599.7818767037;460398.2616888783;456135.4377423473;312428.86344474956;318298.0250993184;470874.54964527197;201950.53694413314;286215.0181622751;273.9466324002546;3678567.6764090904;1530053.0449140095;268375.9962508048;1367845.7649516412;0;49;50;26;61;72;22;2;160;162;1517884206610.9355;580944791154.9092;1286088059285.5896;34386.26237734815;582.6686941858009;-0.0;5437.4534265623115;5770395.221898688;983840.5857421194;0.0;1487052.0211509503;0.9552895673721159;0.10185295821498393
7018;2019-08-13 14:00:45.135;841;794;303;302;246;34;181;35;-20;41;720;293;-22;7;273;157;257;738;331;205;181;26;807;357;363;137;361;306;803;-1.0;-2.0;1552.0;187.0;188.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43810.32421875;15842.4208984375;23528.763671875;2389.4228515625;759.0;328156;745.0;1222.0;Calculated values ==>;1565697645.135;357.26;352.56000000000006;303.46000000000004;303.36;297.76000000000005;276.56;274.0616903277293;291.26000000000005;276.66;271.16;277.26000000000005;345.16;302.46000000000004;270.96000000000004;273.86;300.46000000000004;288.86;298.86;346.96000000000004;293.66;291.26000000000005;347.66;349.06000000000006;275.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;306.26000000000005;8070000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3060000.0;8030000.0;0.0;0.0;0.25866666666666666;0.03116666666666667;0.03133333333333333;0.03133333333333333;3.0527969814281257;15842.4208984375;23528.763671875;2389.4228515625;43810.32421875;497133.71394168516;490505.17869823513;285338.7900464646;284806.9870569742;261553.37232054674;430346.717906069;456504.1082933979;437898.67151236854;473176.1828425327;525266.8515375701;478672.8616499831;437585.1090581189;442016.3825157325;469073.5550868863;454135.31371311087;265278.87655942375;481794.49802297854;459814.3699412001;456504.1082933979;312428.86344474956;318298.0250993184;471708.256711685;202076.63232620785;285338.7900464646;274.0002733528863;3679301.334533131;1530318.7456549164;268415.3792569813;1368241.527558407;0;49;50;26;61;72;22;2;160;162;1518101518830.5696;581029134709.7671;1286271754145.2803;60999.30080282023;8403.518960014038;-0.0;5363.179971737242;5771190.512278358;983915.5093296417;0.0;1487142.072931845;1.7903475152856057;0.22426674638818925
7019;2019-08-13 14:01:45.125;841;795;304;303;241;34;182;35;-20;40;717;295;-21;8;273;155;257;738;332;204;182;26;818;356;362;132;360;307;815;-1.0;-1.0;1451.0;118.0;200.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;44272.0078125;16065.708984375;23887.939453125;2415.81323242188;759.0;328157;745.0;1221.0;Calculated values ==>;1565697705.125;357.26;352.66;303.56;303.46000000000004;297.26000000000005;276.56;273.955091788801;291.36;276.66;271.16;277.16;344.86;302.66;271.06;273.96000000000004;300.46000000000004;288.66;298.86;346.96000000000004;293.56;291.36;347.66;349.06000000000006;275.76000000000005;240.83765695389522;268.43790593516167;273.955091788801;306.36;8180000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;3070000.0;8150000.0;0.0;0.0;0.24183333333333332;0.019666666666666666;0.03333333333333333;0.03333333333333333;3.0502987842256473;16065.708984375;23887.939453125;2415.81323242188;44272.0078125;496110.7731846163;489466.6177988819;284545.2887745184;284039.1068330902;259361.28612149513;430412.23801567365;456807.87835961964;437671.5478804793;473727.59171134117;524872.6403571706;478781.74452455644;437514.20447033056;441956.0545109249;469211.7246618552;454023.1870881385;264756.73511443567;480490.6681437927;459835.06171152263;456807.87835961964;312428.86344474956;318298.0250993184;472367.87413283327;201869.99834399117;284545.2887745184;273.9152570225103;3680035.2316302694;1530584.6024204683;268455.4162170819;1368636.600894646;0;49;50;26;61;72;22;2;160;162;1518318982580.6042;581109821259.7799;1286455623495.3096;57024.67472957404;5319.791557180561;-0.0;5742.086319503374;5772173.881485763;984029.851190483;0.0;1487234.601393639;1.606972331550596;0.19450294752644456
7020;2019-08-13 14:02:45.115;844;796;303;302;244;37;179;36;-20;40;736;296;-21;7;273;156;257;739;339;202;179;25;805;360;365;131;363;305;803;-1.0;-1.0;1548.0;271.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42808.69921875;15945.9921875;23539.79296875;1417.15954589844;759.0;328158;746.0;1222.0;Calculated values ==>;1565697765.115;357.56000000000006;352.76;303.46000000000004;303.36;297.56;276.86;274.38016830617;291.06;276.76000000000005;271.16;277.16;346.76;302.76000000000005;271.06;273.86;300.46000000000004;288.76000000000005;298.86;347.06000000000006;293.36;291.06;347.76;349.06000000000006;275.66;240.61611355647437;268.19934244402924;274.38016830617;307.06;8050000.0;3600000.0;3650000.0;1310000.0;3629999.9999999995;3050000.0;8030000.0;0.0;0.0;0.258;0.04516666666666667;0.03133333333333333;0.03133333333333333;3.0527969814281257;15945.9921875;23539.79296875;1417.15954589844;42808.69921875;497758.2627947547;490808.3163597221;285338.7900464646;284806.9870569742;260861.50673236558;430148.3826014536;455892.78231350397;438124.7295301388;473856.7996405058;527023.3157520024;479143.0580943129;437968.82056851813;442225.1804755989;468796.4894181295;453478.29148776946;265376.4284221427;481954.1643321928;459088.8889116735;455892.78231350397;312848.0458788934;318298.0250993184;472402.05409754877;202802.72778426882;285338.7900464646;274.2961706456138;3680760.7832435523;1530851.322136247;268487.352333333;1369031.7661263738;0;49;50;26;61;72;22;2;160;162;1518537046230.639;581188708109.7925;1286639192895.3389;60713.07645043445;12176.90290514981;-0.0;5344.0250910339;5773154.865887765;984175.6326767277;0.0;1487326.9702580313;1.9126741366987423;0.25399776221665665
7021;2019-08-13 14:03:45.116;843;796;305;304;243;36;177;36;-21;41;760;297;-22;-3;273;156;257;739;340;202;177;27;814;358;363;142;362;306;810;-2.0;-1.0;1772.0;289.0;187.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;43114.2421875;15980.9189453125;23778.533203125;1384.82922363281;760.0;328159;746.0;1224.0;Calculated values ==>;1565697825.116;357.46000000000004;352.76;303.66;303.56;297.46000000000004;276.76000000000005;274.1680685717883;290.86;276.76000000000005;271.06;277.26000000000005;349.16;302.86;270.96000000000004;272.86;300.46000000000004;288.76000000000005;298.86;347.06000000000006;293.36;290.86;347.76;349.16;275.86;242.98782864720522;268.3187672390254;274.1680685717883;307.16;8140000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3060000.0;8100000.0;0.0;0.0;0.29533333333333334;0.04816666666666667;0.03116666666666667;0.03116666666666667;3.057604260450174;15980.9189453125;23778.533203125;1384.82922363281;43114.2421875;496778.69190838904;490116.1793364856;285607.49257245264;285081.78873561777;260232.44397151735;430280.9020939914;455943.89776123053;437742.05038880615;472522.5091947854;529458.4190747546;479136.25119429483;437585.1090581189;440514.97524299513;468935.14373327745;453822.3608475785;264943.85871329816;481196.34713806334;459405.1334793091;455943.89776123053;312848.0458788934;318717.3015803363;471141.87126780767;202302.82544622215;285607.49257245264;274.09283698796344;3681476.819688148;1531117.3841629922;268510.70262888266;1369426.0920826527;0;49;50;26;61;72;22;2;160;162;1518755449870.375;581270609474.6936;1286822495950.1174;69533.0510997098;12949.080707073037;-0.0;5308.817961716912;5774240.268372444;984385.0193629633;0.0;1487415.7454295917;2.1337339440832785;0.2840628109054154
7022;2019-08-13 14:04:45.096;842;795;304;303;250;36;180;36;-20;42;771;297;-22;-3;273;159;258;738;338;201;180;29;816;356;361;145;360;307;813;-2.0;-2.0;1050.0;0.0;190.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44153.2265625;16077.3828125;23801.837890625;2410.47534179688;759.0;328160;746.0;1224.0;Calculated values ==>;1565697885.096;357.36;352.66;303.56;303.46000000000004;298.16;276.76000000000005;273.955091788801;291.16;276.76000000000005;271.16;277.36;350.26;302.86;270.96000000000004;272.86;300.46000000000004;289.06;298.96000000000004;346.96000000000004;293.26000000000005;291.16;347.76;349.06000000000006;276.06;243.61107973660833;268.43790593516167;273.955091788801;306.96000000000004;8159999.999999999;3560000.0;3610000.0;1450000.0;3600000.0;3070000.0;8130000.0;0.0;0.0;0.175;0.0;0.03166666666666666;0.03166666666666666;3.057793375833082;16077.3828125;23801.837890625;2410.47534179688;44153.2265625;496445.14785349753;489665.61407672224;284756.8906539941;284245.7290833844;262513.96818504564;430412.23801567365;456693.4984895324;437671.5478804793;472226.6633779048;530532.6438189453;479013.66453873017;437356.53477473935;440299.2787007576;469211.7246618552;454587.787147844;265208.67259867216;480708.81144715735;459583.8792856106;456693.4984895324;312848.0458788934;318298.0250993184;470938.95956923306;201972.2588119733;284756.8906539941;273.955091788801;3682203.8061849936;1531384.4476268874;268542.31962442526;1369822.4630075293;0;49;50;26;61;72;22;2;161;162;1518972577470.444;581356680774.721;1287006334650.1758;41247.37558698855;0.0;-0.0;5444.659248125378;5775163.13087172;984492.8923992212;0.0;1487505.3278689322;1.1040995609312418;0.12408859497832203
