;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7023;2019-08-13 14:05:45.117;842;796;305;304;247;35;182;36;-19;41;760;296;-20;10;273;157;258;739;338;201;182;26;811;357;362;147;360;308;807;-1.0;0.0;1296.0;213.0;190.0;0;5;100;1;0;0;1;1;0;0;1;1;0;1;0;43900.28515625;15993.3896484375;23694.20703125;2379.08666992188;759.0;328161;746.0;1223.0;Calculated values ==>;1565697945.117;357.36;352.76;303.66;303.56;297.86;276.66;274.0616903277293;291.36;276.76000000000005;271.26000000000005;277.26000000000005;349.16;302.76000000000005;271.16;274.16;300.46000000000004;288.86;298.96000000000004;347.06000000000006;293.26000000000005;291.36;347.76;349.06000000000006;275.76000000000005;244.02132995426717;268.5567601203482;274.0616903277293;306.96000000000004;8109999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3600000.0;3080000.0;8070000.0;0.0;0.0;0.21600000000000003;0.0355;0.03166666666666666;0.03166666666666666;3.055295178630604;15993.3896484375;23694.20703125;2379.08666992188;43900.28515625;496909.73054491816;490413.1852334297;285950.59245829686;285416.1936774851;261729.4128932911;430346.717906069;456807.87835961964;437601.09044165985;471863.4502349779;529305.6068311351;478774.8074490494;437443.34373287327;442045.18520996696;469211.7246618552;454135.31371311087;265448.11198465864;481521.6243289146;459426.34033382544;456807.87835961964;312848.0458788934;318298.0250993184;470372.2942900235;202024.00166557828;285950.59245829686;273.97978172775015;3682937.842273855;1531651.7976044691;268582.24661084317;1370218.4019129782;0;49;50;26;61;72;22;2;161;162;1519189553385.975;581444311434.9354;1287190899225.6274;50884.651175633626;9526.364388167805;-0.0;5410.480720208554;5775931.166481699;984572.3065545463;0.0;1487595.8190297147;1.5646942198170988;0.20340535018759726
7024;2019-08-13 14:06:45.117;842;795;304;302;246;35;181;36;-19;40;753;297;-20;14;273;158;258;737;334;201;181;23;819;356;361;146;359;308;816;-1.0;-1.0;1016.0;140.0;195.0;0;24;100;1;0;0;1;1;0;0;1;1;0;1;0;44426.00390625;16102.0107421875;23951.4453125;2506.0654296875;759.0;328162;746.0;1222.0;Calculated values ==>;1565698005.117;357.36;352.66;303.56;303.36;297.76000000000005;276.66;273.955091788801;291.26000000000005;276.76000000000005;271.26000000000005;277.16;348.46000000000004;302.86;271.16;274.56;300.46000000000004;288.96000000000004;298.96000000000004;346.86;293.26000000000005;291.26000000000005;347.76;349.06000000000006;275.46000000000004;243.81672145450628;268.5567601203482;273.955091788801;306.56;8190000.000000001;3560000.0;3610000.0;1460000.0;3590000.0;3080000.0;8159999.999999999;0.0;0.0;0.16933333333333334;0.02333333333333333;0.0325;0.0325;3.0527969814281257;16102.0107421875;23951.4453125;2506.0654296875;44426.00390625;496165.78656297666;489367.0247473157;284440.92729833745;283439.19994685706;261009.80858565372;430412.23801567365;456832.62271452433;437601.09044165985;471896.58969717816;528572.3594260238;478890.90586711053;437443.34373287327;442640.22886263416;469349.65363169165;454446.891000169;265067.3738075652;480219.2274173948;459583.8792856106;456832.62271452433;312848.0458788934;318298.0250993184;470208.5969619798;201767.83062604963;284440.92729833745;273.8754322079156;3683673.894682709;1531919.259274391;268622.95621167327;1370615.4490158428;0;49;50;26;61;72;22;2;161;162;1519406453385.975;581532211434.9354;1287375699225.6274;39934.43199544333;6263.6178811717045;-0.0;5602.7301010260735;5776687.992174791;984703.8897401242;0.0;1487687.5957865582;1.2171372743619515;0.15050033245254973
7025;2019-08-13 14:07:45.148;843;796;304;303;245;36;181;36;-19;40;754;298;-20;17;273;157;258;739;340;200;181;19;811;357;362;145;361;308;807;-1.0;-1.0;1292.0;305.0;190.0;0;39;100;1;0;0;1;1;0;0;1;1;0;1;0;44105.24609375;15912.203125;23679.734375;2565.9912109375;760.0;328163;746.0;1223.0;Calculated values ==>;1565698065.148;357.46000000000004;352.76;303.56;303.46000000000004;297.66;276.76000000000005;274.0616903277293;291.26000000000005;276.76000000000005;271.26000000000005;277.16;348.56000000000006;302.96000000000004;271.16;274.86;300.46000000000004;288.86;298.96000000000004;347.06000000000006;293.16;291.26000000000005;347.76;349.16;275.06;243.61107973660833;268.5567601203482;274.0616903277293;307.16;8109999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3080000.0;8070000.0;0.0;0.0;0.21533333333333332;0.05083333333333333;0.03166666666666666;0.03166666666666666;3.0551062177537274;15912.203125;23679.734375;2565.9912109375;44105.24609375;497056.9032172556;490413.1852334297;285416.1936774851;284888.9040956292;261038.69260166842;430346.717906069;456668.5671208292;437601.09044165985;472028.77388759464;528677.1384999253;479006.9527987534;437443.34373287327;443083.93690773816;469073.5550868863;454135.31371311087;265448.11198465864;481521.6243289146;459289.8238943861;456668.5671208292;312848.0458788934;318717.3015803363;469946.05786256643;201836.7193732967;285416.1936774851;273.90680743802665;3684412.036274348;1532186.1822284777;268665.2451882956;1371012.5805912602;0;49;50;26;61;72;22;2;161;162;1519623465450.6096;581619556539.7883;1287560594705.3162;50767.92790338753;13628.891373204542;-0.0;5422.991825705895;5777444.235696725;984869.7462986019;0.0;1487779.5242743178;1.6561489911192868;0.22548007193388853
7026;2019-08-13 14:08:45.128;843;796;304;303;243;34;179;35;-19;39;757;300;-20;19;273;156;258;737;344;201;179;17;820;356;361;144;359;308;816;-1.0;-2.0;1309.0;266.0;199.0;0;49;100;1;0;0;1;1;0;0;1;1;0;1;0;44525.29296875;16105.9189453125;23994.212890625;2634.16064453125;760.0;328164;747.0;1226.0;Calculated values ==>;1565698125.128;357.46000000000004;352.76;303.56;303.46000000000004;297.46000000000004;276.56;273.955091788801;291.06;276.66;271.26000000000005;277.06;348.86;303.16;271.16;275.06;300.46000000000004;288.76000000000005;298.96000000000004;346.86;293.26000000000005;291.06;347.86;349.16;274.86;243.40439225979637;268.5567601203482;273.955091788801;307.56;8200000.0;3560000.0;3610000.0;1440000.0;3590000.0;3080000.0;8159999.999999999;0.0;0.0;0.21816666666666668;0.044333333333333336;0.033166666666666664;0.033166666666666664;3.062600345843065;16105.9189453125;23994.212890625;2634.16064453125;44525.29296875;496220.8993325863;489520.4715372637;284440.92729833745;283937.16739137284;259993.50714115362;430412.23801567365;456554.21884749416;437601.09044165985;472061.9191754798;528991.4166193262;479238.8930448359;437443.34373287327;443378.5454736212;469349.65363169165;454164.5920650031;265020.65839790506;480219.2274173948;459583.8792856106;456554.21884749416;313267.23492439475;318717.3015803363;469882.8356051178;201604.23580897882;284440.92729833745;273.8116088427936;3685150.377904162;1532452.910973254;268708.5653422387;1371409.7310576355;0;49;50;26;61;72;22;2;161;162;1519840293150.6785;581706227639.8159;1287745333105.375;51486.64711902991;11893.68459096216;-0.0;5708.424169713697;5778296.073115029;985082.3635356599;0.0;1487872.255153709;1.6167052703933742;0.21804269575167365
7027;2019-08-13 14:09:45.139;846;798;302;300;243;35;180;35;-19;39;760;302;-20;23;274;155;258;740;348;200;180;14;815;357;362;142;361;307;811;-2.0;-1.0;1265.0;320.0;197.0;0;53;100;1;0;0;1;1;0;0;1;1;0;1;0;44286.05078125;16016.8642578125;23828.51171875;2665.27661132812;761.0;328165;747.0;1225.0;Calculated values ==>;1565698185.139;357.76;352.96000000000004;303.36;303.16;297.46000000000004;276.66;274.0616903277293;291.16;276.66;271.26000000000005;277.06;349.16;303.36;271.16;275.46000000000004;300.56;288.66;298.96000000000004;347.16;293.16;291.16;347.86;349.26;274.56;242.98782864720522;268.43790593516167;274.0616903277293;307.96000000000004;8150000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3070000.0;8109999.999999999;0.0;0.0;0.21083333333333334;0.05333333333333334;0.03283333333333333;0.03283333333333333;3.059912870249956;16016.8642578125;23828.51171875;2665.27661132812;44286.05078125;497128.2695091189;490322.0530714294;283946.12532782817;282944.1124137336;260192.26495847048;430346.717906069;456529.09967249434;437828.56808052456;472325.50216173066;529382.0332538435;479592.5755366136;437671.5478804793;444166.49989544915;469201.49363940477;453851.92248961725;265256.1618362834;481248.72241130006;459289.8238943861;456529.09967249434;313267.23492439475;319136.5849023705;469856.40358979115;201735.98983514268;283946.12532782817;273.8675219971088;3685890.6081183976;1532720.6499093883;268752.73541567294;1371808.3268246648;0;49;50;26;61;72;22;2;161;162;1520057232915.382;581792043369.6986;1287929866930.1228;49776.18524673468;14299.75540024792;-0.0;5666.474324316539;5779140.0847573625;985300.6822197104;0.0;1487967.0633526803;1.640586787678852;0.22923453305118996
7028;2019-08-13 14:10:45.139;847;799;305;304;243;36;178;35;-20;39;764;304;-21;24;274;156;258;742;350;198;178;13;814;359;364;141;362;307;810;-1.0;-1.0;1492.0;352.0;190.0;0;57;100;1;0;0;1;1;0;0;1;1;0;1;0;44227.140625;15982.822265625;23712.84765625;2686.49731445312;762.0;328166;748.0;1226.0;Calculated values ==>;1565698245.139;357.86;353.06000000000006;303.66;303.56;297.46000000000004;276.76000000000005;274.27422755570615;290.96000000000004;276.66;271.16;277.06;349.56000000000006;303.56;271.06;275.56;300.56;288.76000000000005;298.96000000000004;347.36;292.96000000000004;290.96000000000004;347.96000000000004;349.36;274.46000000000004;242.77792619122317;268.43790593516167;274.27422755570615;308.16;8140000.000000001;3590000.0;3640000.0;1410000.0;3620000.0000000005;3070000.0;8100000.0;0.0;0.0;0.24866666666666667;0.058666666666666666;0.03166666666666666;0.03166666666666666;3.062221007740672;15982.822265625;23712.84765625;2686.49731445312;44227.140625;497367.8546432542;490573.0428325751;285607.49257245264;285081.78873561777;260232.44397151735;430214.79039162316;455918.2756450069;437671.5478804793;472456.96783784614;529800.5685820328;479823.78865126695;437514.20447033056;444312.00193913304;469063.3101005199;453650.55769495555;265303.84867718787;481678.1957479992;458698.32593839575;455918.2756450069;313686.43059754226;319555.8750819185;469892.93206556124;202268.633983834;285607.49257245264;274.08410614737244;3686628.218046783;1532987.3139637501;268797.33353172115;1372204.5048194565;0;49;50;26;61;72;22;2;161;162;1520275032915.382;581876943369.6986;1288114066930.1228;58536.85792229913;15700.625487461331;-0.0;5393.174797297551;5780042.693450438;985550.6853937746;0.0;1488059.2270953604;1.8788717849898469;0.2649500844379654
7029;2019-08-13 14:11:45.120;848;799;307;306;249;38;176;36;-21;39;766;305;-22;25;274;159;258;741;356;197;176;11;811;358;363;141;361;306;808;0.0;-2.0;1134.0;173.0;184.0;0;62;100;1;0;0;1;1;0;0;1;1;0;0;0;44304.8359375;15940.767578125;23722.248046875;2698.16015625;763.0;328167;749.0;1224.0;Calculated values ==>;1565698305.12;357.96000000000004;353.06000000000006;303.86;303.76000000000005;298.06;276.96000000000004;274.1680685717883;290.76000000000005;276.76000000000005;271.06;277.06;349.76;303.66;270.96000000000004;275.66;300.56;289.06;298.96000000000004;347.26;292.86;290.76000000000005;348.06000000000006;349.46000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.1680685717883;308.76000000000005;8109999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3060000.0;8080000.0;0.0;0.0;0.189;0.028833333333333332;0.03066666666666667;0.03066666666666667;3.057035937492242;15940.767578125;23722.248046875;2698.16015625;44304.8359375;497791.1818264674;490770.2207918748;286920.12365371955;286373.7942529461;262382.51167267736;430280.9020939914;455803.4427082957;437742.05038880615;472456.96783784614;530085.791799281;480060.6175612946;437585.1090581189;444657.03686278535;469201.49363940477;454247.80245584727;265448.11198465864;481733.94676616933;458720.27757983824;455803.4427082957;314105.63291466556;319975.17213553557;469695.1433260035;202130.85623201478;286920.12365371955;274.025930822729;3687365.7508914312;1533253.2596360715;268842.1914677576;1372599.6721073503;0;49;50;26;61;72;22;2;161;162;1520493063850.188;581961516579.6233;1288297908694.9592;44530.51569563357;7714.770277876675;-0.0;5179.088451007003;5780901.316246476;985745.7519010177;0.0;1488147.30138999;1.3555897201969205;0.18274698769576184
7030;2019-08-13 14:12:45.130;847;799;304;304;247;34;179;35;-20;39;768;305;-21;25;274;157;258;740;358;200;178;9;805;355;360;140;359;307;802;0.0;-1.0;1478.0;247.0;192.0;0;64;100;1;0;0;1;1;0;0;1;1;0;1;0;44010.75390625;15846.5478515625;23484.802734375;2737.78564453125;763.0;328168;750.0;1226.0;Calculated values ==>;1565698365.13;357.86;353.06000000000006;303.56;303.56;297.86;276.56;273.8482719121499;291.06;276.66;271.16;277.06;349.96000000000004;303.66;271.06;275.66;300.56;288.86;298.96000000000004;347.16;293.16;290.96000000000004;348.16;349.46000000000004;274.06;242.56692532238324;268.43790593516167;273.8482719121499;308.96000000000004;8050000.0;3550000.0;3600000.0;1400000.0;3590000.0;3070000.0;8020000.0;0.0;0.0;0.24633333333333332;0.04116666666666667;0.032;0.032;3.0620310942528497;15846.5478515625;23484.802734375;2737.78564453125;44010.75390625;498196.5556692224;491360.27277282503;285996.4070558207;285996.4070558207;261945.05861623926;430477.46260093397;456718.5572118646;437671.5478804793;472588.21769833704;530218.9530916922;479939.3207471287;437514.20447033056;444457.2815188539;469477.1400903877;454475.8892962338;265742.2117166663;482221.414658444;459605.1665242781;456579.465419306;314524.84189198195;319975.17213553557;469633.2381088445;201286.6293435263;285996.4070558207;273.68305658056113;3688101.836803478;1533518.1980813786;268887.498566195;1372993.129764043;0;49;50;26;61;72;22;2;161;162;1520710000001.0154;582045830629.9448;1288481839345.6606;58229.48493293609;11046.935394172266;-0.0;5458.65786763153;5781757.792310537;985902.1255068057;0.0;1488235.9640509645;1.776482354791318;0.24615895724333473
7031;2019-08-13 14:13:45.121;847;799;299;298;241;33;182;34;-20;38;769;305;-21;25;273;154;258;738;358;200;182;8;817;355;360;138;359;307;813;-2.0;-1.0;1387.0;263.0;206.0;0;62;100;1;0;0;1;1;0;0;1;1;0;0;0;44526.76953125;16063.703125;23897.1171875;2729.15844726562;764.0;328169;750.0;1225.0;Calculated values ==>;1565698425.121;357.86;353.06000000000006;303.06;302.96000000000004;297.26000000000005;276.46000000000004;273.8482719121499;291.36;276.56;271.16;276.96000000000004;350.06000000000006;303.66;271.06;275.66;300.46000000000004;288.56;298.96000000000004;346.96000000000004;293.16;291.36;348.16;349.56000000000006;273.96000000000004;242.14157278889297;268.43790593516167;273.8482719121499;308.96000000000004;8170000.0;3550000.0;3600000.0;1380000.0;3590000.0;3070000.0;8130000.0;0.0;0.0;0.23116666666666666;0.04383333333333333;0.034333333333333334;0.034333333333333334;3.059343594610609;16063.703125;23897.1171875;2729.15844726562;44526.76953125;497090.7248491824;490276.8116309842;282259.8358260209;281776.97530692804;259438.81800505324;430477.46260093397;457134.9086187424;437671.5478804793;472752.1489716358;530323.525911165;479939.3207471287;437514.20447033056;444457.2815188539;469349.65363169165;454052.7954130459;265161.3792831414;480708.81144715735;459605.1665242781;457134.9086187424;314524.84189198195;320394.4760798638;469805.9777390899;201240.1463212241;282259.8358260209;273.66487918908325;3688839.538826112;1533784.076951424;268933.04959989875;1373387.9198689112;0;49;50;26;61;72;22;2;161;162;1520925967600.7888;582129218119.8573;1288666011715.4675;54655.05899378116;11772.135610483117;-0.0;6004.044165883439;5782698.355736593;986092.2559078062;0.0;1488331.4722394326;1.6966801313663946;0.23593123112263373
7032;2019-08-13 14:14:45.111;849;801;300;299;240;37;179;35;-19;38;772;304;-21;22;274;153;258;742;363;199;179;7;810;358;364;137;362;307;806;-2.0;-1.0;1600.0;363.0;198.0;0;54;100;1;0;0;1;1;0;0;1;1;0;1;0;43998.2890625;15900.322265625;23704.986328125;2696.82470703125;765.0;328170;751.0;1223.0;Calculated values ==>;1565698485.111;358.06000000000006;353.26;303.16;303.06;297.16;276.86;274.1680685717883;291.06;276.66;271.26000000000005;276.96000000000004;350.36;303.56;271.06;275.36;300.56;288.46000000000004;298.96000000000004;347.36;293.06;291.06;348.26;349.66;273.86;241.92719264551067;268.43790593516167;274.1680685717883;309.46000000000004;8100000.0;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;3070000.0;8059999.999999999;0.0;0.0;0.26666666666666666;0.0605;0.033;0.033;3.0541589744343987;15900.322265625;23704.986328125;2696.82470703125;43998.2890625;498029.59936333884;491269.9181014255;283449.7384140404;282945.6884032447;259376.54232800007;430280.9020939914;456058.7596805061;437828.56808052456;472882.9073446267;530637.1889749606;479823.78865126695;437514.20447033056;444020.7736698696;469063.3101005199;453395.3457919151;265496.6065245732;482109.5397611589;458835.75621896185;456058.7596805061;314944.0575458753;320813.78693149507;469843.0551361263;201934.29027471368;283449.7384140404;273.94936405864416;3689577.124696374;1534050.3994352417;268978.258590104;1373784.537950905;0;49;50;26;61;72;22;2;161;162;1521143131400.8232;582211704369.8704;1288850181015.4968;62905.14074821623;16208.48027411546;-0.0;5696.097701793367;5783677.860789876;986325.3888449151;0.0;1488428.9571714818;2.0048567792338443;0.29127342279004337
7033;2019-08-13 14:15:45.112;848;801;304;303;243;36;173;35;-17;39;776;303;-19;21;274;155;258;742;356;198;173;6;814;357;362;136;360;310;810;-1.0;-1.0;1341.0;238.0;191.0;0;50;100;1;0;0;1;1;0;0;1;1;0;1;0;44373.66796875;15987.24609375;23815.921875;2695.775390625;765.0;328171;752.0;1222.0;Calculated values ==>;1565698545.112;357.96000000000004;353.26;303.56;303.46000000000004;297.46000000000004;276.76000000000005;274.0616903277293;290.46000000000004;276.66;271.46000000000004;277.06;350.76;303.46000000000004;271.26000000000005;275.26000000000005;300.56;288.66;298.96000000000004;347.36;292.96000000000004;290.46000000000004;348.36;349.66;273.76000000000005;241.71165711629368;268.7936212382143;274.0616903277293;308.76000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3100000.0;8100000.0;0.0;0.0;0.2235;0.03966666666666666;0.03183333333333333;0.03183333333333333;3.0516617062623355;15987.24609375;23815.921875;2695.775390625;44373.66796875;497514.87998085574;490876.9817791855;285081.78873561777;284562.7977195424;260232.44397151735;430346.717906069;455548.371065044;437460.313363465;473111.07959547755;530828.8528521884;479342.34699797624;437142.86386454466;443264.6889134519;469339.4365814483;453851.92248961725;265303.84867718787;481678.1957479992;459016.37217970134;455548.371065044;315363.2798926983;320813.78693149507;469880.1985323968;201747.49768282156;285081.78873561777;273.8720114458256;3690313.5699446276;1534316.1336000778;269023.1976731691;1374180.552118912;0;49;50;26;61;72;22;2;161;162;1521360935030.56;582293605734.7715;1289035284100.2732;52681.81430462381;10635.93046703315;-0.0;5426.519537486735;5784641.101467897;986549.0959958781;0.0;1488521.6471931718;1.6175523171914141;0.22311292564016943
7034;2019-08-13 14:16:45.112;846;800;302;301;246;35;175;35;-15;39;780;302;-16;20;274;157;258;741;350;197;175;6;804;356;362;135;360;312;799;-2.0;-1.0;1536.0;237.0;186.0;0;46;100;1;0;0;1;1;0;0;1;1;0;1;0;43786.1640625;15805.2021484375;23460.8515625;2688.99609375;765.0;328172;752.0;1221.0;Calculated values ==>;1565698605.112;357.76;353.16;303.36;303.26000000000005;297.76000000000005;276.66;273.955091788801;290.66;276.66;271.66;277.06;351.16;303.36;271.56;275.16;300.56;288.86;298.96000000000004;347.26;292.86;290.66;348.36;349.66;273.76000000000005;241.49495122638035;269.02936301313275;273.955091788801;308.16;8040000.000000001;3560000.0;3620000.0000000005;1350000.0;3600000.0;3120000.0;7990000.000000001;0.0;0.0;0.256;0.0395;0.031000000000000003;0.031000000000000003;3.04916443809027;15805.2021484375;23460.8515625;2688.99609375;43786.1640625;498142.5153573627;491804.89640479855;285263.24721702887;284726.77888388914;261726.05437292578;430412.23801567365;455829.3850296311;437319.724394416;473241.2657668606;531096.875235804;478981.1476395048;437160.35228701105;442705.0933822002;469339.4365814483;454305.82633570756;265791.9724254679;482702.78479564964;458879.43525809655;455829.3850296311;315363.2798926983;320813.78693149507;470015.4650346389;201541.0604061433;285263.24721702887;273.78694430119793;3691048.2352115544;1534581.0706687628;269068.0707688722;1374574.5252308913;0;49;50;26;61;72;22;2;161;162;1521578135030.56;582374905734.7715;1289221884100.2732;60359.337980997814;10604.738982825575;-0.0;5287.55027219067;5785583.111070277;986726.1015746269;0.0;1488610.9311082524;1.8174600576327933;0.24556811003657086
7035;2019-08-13 14:17:45.133;843;799;302;301;242;33;179;34;-13;38;785;301;-14;20;273;155;258;740;352;199;179;5;806;355;361;135;359;313;801;-2.0;0.0;1752.0;253.0;193.0;0;41;100;1;0;0;1;1;0;0;1;1;0;1;0;43910.01953125;15820.236328125;23400.916015625;2663.54028320312;765.0;328173;752.0;1220.0;Calculated values ==>;1565698665.133;357.46000000000004;353.06000000000006;303.36;303.26000000000005;297.36;276.46000000000004;273.8482719121499;291.06;276.56;271.86;276.96000000000004;351.66;303.26000000000005;271.76000000000005;275.16;300.46000000000004;288.66;298.96000000000004;347.16;293.06;291.06;348.36;349.66;273.66;241.49495122638035;269.14681796795327;273.8482719121499;308.36;8059999.999999999;3550000.0;3610000.0;1350000.0;3590000.0;3130000.0;8009999.999999999;0.0;0.0;0.292;0.042166666666666665;0.03216666666666666;0.03216666666666666;3.0466671699182064;15820.236328125;23400.916015625;2663.54028320312;43910.01953125;497519.576022684;491458.39911251917;285032.80690375745;284502.31538920006;260257.4723267431;430477.46260093397;456554.21884749416;437408.94190281845;473143.78782676667;531545.5445524799;478741.68737535924;437249.5021140777;442497.99277932243;469349.65363169165;454193.9961277671;265692.66678551165;482329.07929828577;459311.33047143556;456554.21884749416;315363.2798926983;320813.78693149507;469917.4077512355;201302.6288787574;285032.80690375745;273.68931202936506;3691779.2925209226;1534844.708229861;269112.69085017656;1374965.1766402686;0;49;50;26;61;72;22;2;161;162;1521795110945.229;582455934084.648;1289409449724.987;68943.04340302583;11326.589842456162;-0.0;5517.272084190197;5786661.008045445;986908.9266142678;0.0;1488701.0028084833;2.048168434557585;0.27783352292490665
7036;2019-08-13 14:18:45.103;840;797;299;298;244;36;180;34;-13;38;790;300;-14;20;274;156;258;736;365;198;180;5;799;357;362;135;360;313;796;-2.0;-2.0;1483.0;261.0;190.0;0;36;100;1;0;0;1;1;0;0;1;1;0;0;0;43580.1015625;15739.4404296875;23338.1328125;2627.4892578125;763.0;328174;751.0;1221.0;Calculated values ==>;1565698725.103;357.16;352.86;303.06;302.96000000000004;297.56;276.76000000000005;274.0616903277293;291.16;276.56;271.86;276.96000000000004;352.16;303.16;271.76000000000005;275.16;300.56;288.76000000000005;298.96000000000004;346.76;292.96000000000004;291.16;348.26;349.46000000000004;273.66;241.49495122638035;269.14681796795327;274.0616903277293;309.66;7990000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3130000.0;7959999.999999999;0.0;0.0;0.24716666666666667;0.0435;0.03166666666666666;0.03166666666666666;3.049543202351329;15739.4404296875;23338.1328125;2627.4892578125;43580.1015625;497727.93755256385;491647.75270992884;284003.1947144104;283479.5225309282;261157.9850025495;430346.717906069;456529.09967249434;437408.94190281845;473143.78782676667;532069.3677542774;478624.972798507;437249.5021140777;442497.99277932243;469339.4365814483;453993.70447563543;266044.0824285563;482232.24286784034;459016.37217970134;456529.09967249434;314944.0575458753;319975.17213553557;469917.4077512355;201751.6359040375;284003.1947144104;273.87362577041245;3692508.012321547;1535107.5740376483;269156.76071708294;1375354.4739679853;0;49;50;26;61;72;22;2;161;162;1522011902495.3325;582536893584.6865;1289597155825.0767;58246.63079936535;11665.211075353112;-0.0;5463.320323672657;5787720.392040662;987100.4291561703;0.0;1488792.4619927907;1.8073384303977753;0.25644311561875327
7037;2019-08-13 14:19:45.124;837;795;301;301;240;34;180;34;-12;38;793;301;-13;19;274;154;258;735;362;199;179;4;807;356;361;135;359;314;802;-2.0;-1.0;1534.0;302.0;191.0;0;33;100;1;0;0;1;1;0;0;1;1;0;1;0;43857.78125;15838.9482421875;23518.69140625;2609.31079101562;763.0;328175;750.0;1224.0;Calculated values ==>;1565698785.124;356.86;352.66;303.26000000000005;303.26000000000005;297.16;276.56;273.955091788801;291.16;276.56;271.96000000000004;276.96000000000004;352.46000000000004;303.26000000000005;271.86;275.06;300.56;288.56;298.96000000000004;346.66;293.06;291.06;348.16;349.46000000000004;273.56;241.49495122638035;269.2639976450953;273.955091788801;309.36;8070000.0;3560000.0;3610000.0;1350000.0;3590000.0;3140000.0;8020000.0;0.0;0.0;0.25566666666666665;0.050333333333333334;0.03183333333333333;0.03183333333333333;3.057035937492242;15838.9482421875;23518.69140625;2609.31079101562;43857.78125;496545.58763367264;490755.5841617197;284391.7379038611;284391.7379038611;259535.30028758795;430412.23801567365;456693.4984895324;437339.1761139985;473143.78782676667;532308.9173677488;478618.55028634844;437179.3288687813;442139.7394027526;469477.1400903877;453881.61029459815;265643.3356956245;481423.1735384807;459311.33047143556;456554.21884749416;314524.84189198195;319975.17213553557;469819.3315087438;201425.42558319177;284391.7379038611;273.74177314191564;3693236.916373926;1535370.8193808582;269200.4159915968;1375745.0841698346;0;49;50;26;61;72;22;2;161;162;1522228878410.8635;582617921934.8848;1289785321660.537;60315.28221904292;13509.159931586119;-0.0;5480.505643372319;5788708.75379048;987310.2890069905;0.0;1488883.6924622317;1.8897000368996744;0.26958800544991257
7038;2019-08-13 14:20:45.104;837;795;300;299;246;35;180;34;-12;38;795;301;-13;20;274;157;258;734;351;198;180;4;808;355;360;136;359;314;803;-2.0;-1.0;918.0;129.0;192.0;0;33;100;1;0;0;1;1;0;0;1;1;0;0;0;44031.828125;15839.83984375;23603.705078125;2609.91577148438;762.0;328176;750.0;1225.0;Calculated values ==>;1565698845.104;356.86;352.66;303.16;303.06;297.76000000000005;276.66;273.8482719121499;291.16;276.56;271.96000000000004;276.96000000000004;352.66;303.26000000000005;271.86;275.16;300.56;288.86;298.96000000000004;346.56000000000006;292.96000000000004;291.16;348.16;349.36;273.56;241.71165711629368;269.2639976450953;273.8482719121499;308.26000000000005;8080000.0;3550000.0;3600000.0;1360000.0;3590000.0;3140000.0;8030000.0;0.0;0.0;0.153;0.021500000000000002;0.032;0.032;3.0597232744554024;15839.83984375;23603.705078125;2609.91577148438;44031.828125;496452.3333926351;490656.8104218958;283764.2290103257;283252.70114752895;261553.37232054674;430477.46260093397;456857.4943786723;437339.1761139985;473013.45329280203;532518.4486383734;478618.55028634844;437179.3288687813;442290.0738787095;469477.1400903877;454475.8892962338;265594.21653880796;481154.18826835364;459332.9633764908;456857.4943786723;314524.84189198195;319555.8750819185;469683.74434536137;201299.4974875014;283764.2290103257;273.688087777707;3693969.0856478135;1535634.7212850247;269243.8950484466;1376137.6399117834;0;49;50;26;61;72;22;2;161;162;1522445106310.9324;582699194834.9106;1289973658860.597;36114.07082985406;5770.2613074439905;-0.0;5538.984491787091;5789512.063873496;987470.8972967523;0.0;1488975.4909370258;1.1276911780193566;0.14559589219091262
7039;2019-08-13 14:21:45.105;836;794;301;301;244;35;181;34;-12;38;797;301;-13;20;274;156;258;735;355;198;180;3;802;356;361;137;359;314;798;-1.0;-1.0;1400.0;265.0;187.0;0;33;100;1;0;0;1;1;0;0;1;1;0;1;0;43677.6640625;15778.8701171875;23359.44140625;2614.7158203125;762.0;328177;750.0;1225.0;Calculated values ==>;1565698905.105;356.76;352.56000000000006;303.26000000000005;303.26000000000005;297.56;276.66;273.955091788801;291.26000000000005;276.56;271.96000000000004;276.96000000000004;352.86;303.26000000000005;271.86;275.16;300.56;288.76000000000005;298.96000000000004;346.66;292.96000000000004;291.16;348.16;349.36;273.46000000000004;241.92719264551067;269.2639976450953;273.955091788801;308.66;8020000.0;3560000.0;3610000.0;1370000.0;3590000.0;3140000.0;7980000.0;0.0;0.0;0.23333333333333334;0.04416666666666667;0.03116666666666667;0.03116666666666667;3.0597232744554024;15778.8701171875;23359.44140625;2614.7158203125;43677.6640625;496864.4276697892;490999.15647203126;284840.71398429025;284840.71398429025;261072.47235908025;430412.23801567365;456832.62271452433;437339.1761139985;472882.9073446267;532727.9437720899;478618.55028634844;437179.3288687813;442290.0738787095;469477.1400903877;454164.5920650031;265892.14906411985;481856.9687717382;459174.84848194243;456693.4984895324;314524.84189198195;319555.8750819185;469449.5019888445;201425.80090249443;284840.71398429025;273.7419198090555;3694700.0102637005;1535898.2149258684;269287.4343706356;1376529.0059880062;0;49;50;26;61;72;22;2;161;162;1522661409915.6711;582781096199.8118;1290162062000.3694;55046.45421601762;11837.713464647126;-0.0;5356.07845041338;5790271.747575811;987617.6328652279;0.0;1489066.2846413043;1.7301798390887635;0.24039187221147543
7040;2019-08-13 14:22:45.105;834;793;300;298;247;35;181;34;-12;38;797;300;-13;20;274;158;259;730;354;198;181;7;802;354;359;137;358;314;799;-2.0;-1.0;871.0;0.0;190.0;0;33;100;1;0;0;1;1;0;0;1;1;0;0;0;43663.29296875;15826.1328125;23407.62109375;2615.22705078125;761.0;328178;749.0;1226.0;Calculated values ==>;1565698965.105;356.56000000000006;352.46000000000004;303.16;302.96000000000004;297.86;276.66;273.7412296467126;291.26000000000005;276.56;271.96000000000004;276.96000000000004;352.86;303.16;271.86;275.16;300.56;288.96000000000004;299.06;346.16;292.96000000000004;291.26000000000005;348.06000000000006;349.26;273.86;241.92719264551067;269.2639976450953;273.7412296467126;308.56;8020000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3140000.0;7990000.000000001;0.0;0.0;0.1451666666666667;0.0;0.03166666666666666;0.03166666666666666;3.062410758307303;15826.1328125;23407.62109375;2615.22705078125;43663.29296875;496570.80477444927;490749.319858064;284197.60738949734;283159.92033777013;262076.45857072863;430542.39183029096;457159.53534223116;437339.1761139985;472882.9073446267;532727.9437720899;478501.66946637345;437179.3288687813;442290.0738787095;469614.60532078164;454785.8334167292;266261.90204763564;480949.0514870446;459490.719185696;457159.53534223116;314105.63291466556;319136.5849023705;469843.0551361263;201446.94854128102;284197.60738949734;273.7412296467126;3695427.8515722943;1536161.5899502826;269331.01722789474;1376918.7315088396;0;49;50;26;61;72;22;2;161;162;1522877409915.6711;582863296199.8118;1290350462000.3694;34243.68836930616;0.0;-0.0;5477.127718503237;5791015.832097355;987716.2804774332;0.0;1489156.5613593785;0.9491465545742449;0.11019367413884662
7041;2019-08-13 14:23:45.096;833;793;299;298;241;33;183;33;-12;38;796;299;-13;20;274;155;259;731;365;200;182;4;800;355;360;137;359;314;796;-1.0;-1.0;1148.0;262.0;195.0;0;32;100;1;0;0;1;1;0;0;1;1;0;1;0;43588.015625;15731.2119140625;23335.59375;2599.85327148438;761.0;328179;749.0;1228.0;Calculated values ==>;1565699025.096;356.46000000000004;352.46000000000004;303.06;302.96000000000004;297.26000000000005;276.46000000000004;273.8482719121499;291.46000000000004;276.46000000000004;271.96000000000004;276.96000000000004;352.76;303.06;271.86;275.16;300.56;288.66;299.06;346.26;293.16;291.36;348.06000000000006;349.26;273.56;241.92719264551067;269.2639976450953;273.8482719121499;309.66;8000000.0;3550000.0;3600000.0;1370000.0;3590000.0;3140000.0;7959999.999999999;0.0;0.0;0.19133333333333333;0.043666666666666666;0.0325;0.0325;3.0674065344219965;15731.2119140625;23335.59375;2599.85327148438;43588.015625;496610.69965629;491045.5809398279;284003.1947144104;283479.5225309282;260120.58131251676;430477.46260093397;457273.3875626309;437339.1761139985;472882.9073446267;532623.200705847;478384.7348899494;437179.3288687813;442290.0738787095;469477.1400903877;454193.9961277671;266364.37855421694;481436.221036764;459605.1665242781;457134.9086187424;314105.63291466556;319136.5849023705;469547.9199074341;201090.05545901333;284003.1947144104;273.60614894111853;3696154.836745677;1536424.5283760473;269374.4697116843;1377308.199869777;0;49;50;26;61;72;22;2;161;162;1523093077560.4448;582945483869.7256;1290538833740.1716;45202.33175198716;11722.660080914373;-0.0;5626.780701890791;5791677.782956813;987813.9546580133;0.0;1489249.0800495658;1.5012428193859293;0.21529359917423002
7042;2019-08-13 14:24:45.086;832;792;296;294;241;34;181;34;-12;38;796;297;-13;20;274;155;259;729;355;199;181;0;809;354;359;137;358;314;806;-2.0;0.0;977.0;141.0;198.0;0;31;100;1;0;0;1;1;0;0;1;1;0;0;0;44006.25;15947.47265625;23619.521484375;2610.81079101562;761.0;328180;748.0;1225.0;Calculated values ==>;1565699085.086;356.36;352.36;302.76000000000005;302.56;297.26000000000005;276.56;273.7412296467126;291.26000000000005;276.56;271.96000000000004;276.96000000000004;352.76;302.86;271.86;275.16;300.56;288.66;299.06;346.06000000000006;293.06;291.26000000000005;347.96000000000004;349.26;273.16;241.92719264551067;269.2639976450953;273.7412296467126;308.66;8090000.000000001;3540000.0;3590000.0;1370000.0;3579999.9999999995;3140000.0;8059999.999999999;0.0;0.0;0.16283333333333333;0.0235;0.033;0.033;3.059912870249956;15947.47265625;23619.521484375;2610.81079101562;44006.25;495620.14712049736;489903.49822715134;281468.01304180163;280509.5296153684;259714.50916086053;430542.39183029096;457159.53534223116;437339.1761139985;472882.9073446267;532623.200705847;478150.7035746605;437179.3288687813;442290.0738787095;469614.60532078164;454364.35304597585;265910.2996503593;480020.17790176085;459626.5796145048;457159.53534223116;313686.43059754226;319136.5849023705;469154.1284428507;200976.68215026992;281468.01304180163;273.5573300439229;3696884.6673006327;1536688.4734160022;269417.88467517856;1377699.4272813546;0;49;50;26;61;72;22;2;161;162;1523308741610.479;583027670169.7386;1290727202340.2017;38487.69276709381;6302.169987875649;-0.0;5797.820235914174;5792375.083591771;987964.1365407909;0.0;1489344.2691898947;1.1993910795707188;0.1572129348329718
7043;2019-08-13 14:25:45.117;833;793;298;297;240;35;180;34;-11;38;795;296;-12;20;274;154;259;734;360;198;180;-1;804;357;362;137;361;315;799;-2.0;-1.0;1498.0;263.0;195.0;0;31;100;1;0;0;1;1;0;0;1;1;0;1;0;43575.10546875;15815.21875;23457.9375;2599.97119140625;761.0;328181;749.0;1227.0;Calculated values ==>;1565699145.117;356.46000000000004;352.46000000000004;302.96000000000004;302.86;297.16;276.66;274.0616903277293;291.16;276.56;272.06;276.96000000000004;352.66;302.76000000000005;271.96000000000004;275.16;300.56;288.56;299.06;346.56000000000006;292.96000000000004;291.16;348.06000000000006;349.26;273.06;241.92719264551067;269.38090353596624;274.0616903277293;309.16;8040000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3150000.0;7990000.000000001;0.0;0.0;0.24966666666666668;0.04383333333333333;0.0325;0.0325;3.0649086463646498;15815.21875;23457.9375;2599.97119140625;43575.10546875;496236.75729524996;490749.319858064;283159.92033777013;282650.83571189473;259655.87452164677;430346.717906069;456529.09967249434;437269.4612400554;472882.9073446267;532443.8966590135;477909.4556000285;437109.2053401759;442081.32719235565;469201.49363940477;453709.9666255224;266160.3365328302;481589.05676652107;459016.37217970134;456529.09967249434;314105.63291466556;319136.5849023705;469055.6303606666;201662.89073211318;283159.92033777013;273.8389968105162;3697614.889017601;1536953.2992676925;269461.3302937761;1378091.9421350707;0;49;50;26;61;72;22;2;161;162;1523525153365.974;583109912639.9268;1290915999835.6335;58823.10710348291;11720.715087051589;-0.0;5634.498328378537;5793186.425902938;988114.4048486253;0.0;1489439.5877339644;1.819265127151312;0.2543527996575269
7044;2019-08-13 14:26:45.117;832;792;301;301;243;36;177;34;-11;38;795;297;-13;22;274;156;259;734;372;196;177;-4;802;357;363;137;361;315;797;-2.0;-1.0;1263.0;207.0;184.0;0;32;100;1;0;0;1;1;0;0;1;1;0;1;0;43658.73046875;15760.509765625;23321.869140625;2605.99072265625;761.0;328182;749.0;1225.0;Calculated values ==>;1565699205.117;356.36;352.36;303.26000000000005;303.26000000000005;297.46000000000004;276.76000000000005;274.0616903277293;290.86;276.56;272.06;276.96000000000004;352.66;302.86;271.86;275.36;300.56;288.76000000000005;299.06;346.56000000000006;292.76000000000005;290.86;348.06000000000006;349.26;272.76000000000005;241.92719264551067;269.38090353596624;274.0616903277293;310.36;8020000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;3150000.0;7970000.0;0.0;0.0;0.21050000000000002;0.034499999999999996;0.03066666666666667;0.03066666666666667;3.059912870249956;15760.509765625;23321.869140625;2605.99072265625;43658.73046875;496276.7561916681;490795.8934326955;284955.81882323686;284955.81882323686;260768.35376980316;430346.717906069;455943.89776123053;437269.4612400554;472882.9073446267;532443.8966590135;478026.72173605114;436948.6013565401;442382.39042806684;469201.49363940477;453993.70447563543;266261.90204763564;481805.9834143873;458582.87967331253;455943.89776123053;314105.63291466556;319136.5849023705;468760.0141276226;201653.91224472545;284955.81882323686;273.835492250143;3698341.8376504136;1537216.430338656;269504.7133097266;1378481.773857076;0;49;50;26;61;72;22;2;161;162;1523742653365.974;583192112639.9268;1291104999835.6335;49597.07306351696;9215.16051495995;-0.0;5243.63442076514;5794089.927404329;988288.870478642;0.0;1489530.2388402072;1.536540492454913;0.2188957227213005
7045;2019-08-13 14:27:45.118;830;791;300;299;248;36;179;34;-12;38;794;298;-13;21;275;159;259;730;356;196;179;-6;797;356;361;138;359;314;793;85.0;-1.0;1014.0;112.0;184.0;0;32;100;1;0;0;1;1;0;0;1;1;0;0;0;43363.1015625;15668.5966796875;23165.654296875;2605.01831054688;760.0;328183;748.0;1226.0;Calculated values ==>;1565699265.118;356.16;352.26;303.16;303.06;297.96000000000004;276.76000000000005;273.955091788801;291.06;276.56;271.96000000000004;276.96000000000004;352.56000000000006;302.96000000000004;271.86;275.26000000000005;300.66;289.06;299.06;346.16;292.76000000000005;291.06;347.96000000000004;349.16;272.56;242.14157278889297;269.2639976450953;273.955091788801;308.76000000000005;7970000.0;3560000.0;3610000.0;1380000.0;3590000.0;3140000.0;7930000.0;0.014166666666666666;0.0;0.169;0.018666666666666668;0.03066666666666667;0.044833333333333336;3.062600345843065;15668.5966796875;23165.654296875;2605.01831054688;43363.1015625;496450.99780271633;491040.33095566405;284880.7296222362;284340.8520010537;262699.43416445807;430412.23801567365;456554.21884749416;437339.1761139985;472752.1489716358;532413.6875366963;478267.7463341135;437179.3288687813;442440.15168911073;469604.5352940741;454587.787147844;266519.83931419696;481603.2291935198;458901.46526618546;456554.21884749416;313686.43059754226;318717.3015803363;468425.1277242677;201572.07187580052;258556.4325648123;273.79905284623203;3699067.031669497;1537478.343923871;269548.13910870213;1378869.1763418543;0;49;50;26;61;72;22;2;161;162;1523959856985.7117;583274614014.8271;1291293702980.4055;39844.64061625546;4981.257042504721;-0.0;8876.900751673571;5794835.287439887;988407.1759298693;0.0;1489647.9119276875;1.295939801408111;0.15980621538995618
7046;2019-08-13 14:28:45.098;828;790;299;298;241;33;182;33;-11;38;794;298;-13;21;274;155;259;729;360;199;182;-8;801;355;360;137;358;314;797;-2.0;-1.0;1434.0;196.0;191.0;0;31;100;1;0;0;1;1;0;0;1;1;0;1;0;43610.4453125;15746.09765625;23284.93359375;2599.99975585938;759.0;328184;748.0;817.0;Calculated values ==>;1565699325.098;355.96000000000004;352.16;303.06;302.96000000000004;297.26000000000005;276.46000000000004;273.8482719121499;291.36;276.46000000000004;272.06;276.96000000000004;352.56000000000006;302.96000000000004;271.86;275.26000000000005;300.56;288.66;299.06;346.06000000000006;293.06;291.36;347.96000000000004;349.06000000000006;272.36;241.92719264551067;269.2639976450953;273.8482719121499;309.16;8009999.999999999;3550000.0;3600000.0;1370000.0;3579999.9999999995;3140000.0;7970000.0;0.0;0.0;0.239;0.03266666666666666;0.03183333333333333;0.03183333333333333;2.041027114424533;15746.09765625;23284.93359375;2599.99975585938;43610.4453125;495781.48170424264;490493.5260186576;283892.869888277;283371.97632527846;260079.30116745734;430477.46260093397;457134.9086187424;437498.6818074642;472882.9073446267;532413.6875366963;478267.7463341135;437179.3288687813;442440.15168911073;469614.60532078164;454193.9961277671;266313.0253607629;481007.4105697201;459469.1335377376;457134.9086187424;313686.43059754226;318298.0250993184;468365.571043304;201166.55925516435;283892.869888277;273.6360916895819;3699791.569633833;1537740.0457803805;269591.4998008858;1379256.1355449883;0;49;50;26;61;72;22;2;161;162;1524176084885.7805;583357086514.8534;1291482040180.4653;56483.37728999967;8728.501051745894;-0.0;5514.871566253149;5795637.753344867;988521.385831363;0.0;1489767.803386563;1.698894987684649;0.23172518003144196
7047;2019-08-13 14:29:45.138;829;805;296;294;243;35;183;34;-13;38;794;298;-14;21;274;156;259;734;359;198;183;-11;804;355;360;136;359;314;800;-2.0;-1.0;1073.0;53.0;197.0;0;28;100;1;0;0;1;1;0;0;1;1;0;0;0;43679.50390625;15816.0673828125;23437.96484375;2574.62939453125;759.0;328185;747.0;-1.0;Calculated values ==>;1565699385.138;356.06000000000006;353.66;302.76000000000005;302.56;297.46000000000004;276.66;273.8482719121499;291.46000000000004;276.56;271.86;276.96000000000004;352.56000000000006;302.96000000000004;271.76000000000005;275.26000000000005;300.56;288.76000000000005;299.06;346.56000000000006;292.96000000000004;291.46000000000004;347.86;349.06000000000006;272.06;241.71165711629368;269.2639976450953;273.8482719121499;309.06;8040000.000000001;3550000.0;3600000.0;1360000.0;3590000.0;3140000.0;8000000.0;0.0;0.0;0.17883333333333334;0.008833333333333334;0.03283333333333333;0.03283333333333333;-0.0024981972024780085;15816.0673828125;23437.96484375;2574.62939453125;43679.50390625;495646.75277080847;492458.0905715824;282048.2538024059;281064.3953265111;260642.38169511763;430477.46260093397;457273.3875626309;437179.3288687813;473013.45329280203;532413.6875366963;478267.7463341135;437019.13673288765;442440.15168911073;469477.1400903877;454335.0270582032;266160.3365328302;481480.46668730903;459332.9633764908;457273.3875626309;313267.23492439475;318298.0250993184;468207.8111126352;201483.5500823566;282048.2538024059;273.7600037735607;3700519.4708210225;1538003.2391675669;269634.6504583847;1379645.752603378;0;49;50;26;61;72;22;2;161;162;1524392228885.643;583439041114.8013;1291670565780.3455;42150.26177297228;2356.064305767461;-0.0;5753.225225127387;5796460.248301198;988613.8187902023;0.0;1489861.766793636;1.201557720377115;0.15002114821057805
7048;2019-08-13 14:30:45.119;830;826;299;298;240;35;181;33;-12;38;794;297;-13;21;274;155;259;749;366;198;181;-12;802;357;362;136;361;314;797;-2.0;-2.0;1461.0;273.0;191.0;0;25;100;1;0;0;1;1;0;0;1;1;0;1;0;43629.73828125;15801.935546875;23365.61328125;2559.40405273438;760.0;328186;745.0;-1.0;Calculated values ==>;1565699445.119;356.16;355.76;303.06;302.96000000000004;297.16;276.66;274.0616903277293;291.26000000000005;276.46000000000004;271.96000000000004;276.96000000000004;352.56000000000006;302.86;271.86;275.26000000000005;300.56;288.66;299.06;348.06000000000006;292.96000000000004;291.26000000000005;347.66;349.16;271.96000000000004;241.71165711629368;269.2639976450953;274.0616903277293;309.76000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3140000.0;7970000.0;0.0;0.0;0.2435;0.0455;0.03183333333333333;0.03183333333333333;-0.0024980426964462204;15801.935546875;23365.61328125;2559.40405273438;43629.73828125;495982.2784652931;495863.3697443551;283892.869888277;283371.97632527846;259736.9901833994;430346.717906069;456668.5671208292;437339.1761139985;473013.45329280203;532413.6875366963;478150.7035746605;437179.3288687813;442440.15168911073;469201.49363940477;453851.92248961725;266261.90204763564;484177.7176449967;459016.37217970134;456668.5671208292;312428.86344474956;318717.3015803363;468109.25262937037;201462.36828489965;283892.869888277;273.76067934194197;3701246.817439215;1538266.639088683;269677.42052226333;1380035.6589112969;0;49;50;26;61;72;22;2;161;162;1524608760295.4502;583520615274.7286;1291858906120.1777;57436.002706385574;12132.433237673416;-0.0;5500.02636190291;5797289.8710407;988734.5180360883;0.0;1489955.5141940305;1.799040119711129;0.257015159905225
7049;2019-08-13 14:31:45.120;829;832;300;299;247;37;178;34;-13;38;794;298;-14;19;274;157;259;755;360;197;178;-14;804;356;361;135;360;313;800;-1.0;-1.0;936.0;0.0;185.0;0;20;100;1;0;0;1;1;0;0;1;1;0;0;0;43692.5390625;15827.56640625;23373.234375;2566.13427734375;769.0;328187;744.0;0.0;Calculated values ==>;1565699505.12;356.06000000000006;356.36;303.16;303.06;297.86;276.86;273.955091788801;290.96000000000004;276.56;271.86;276.96000000000004;352.56000000000006;302.96000000000004;271.76000000000005;275.06;300.56;288.86;299.06;348.66;292.86;290.96000000000004;347.56000000000006;350.06000000000006;271.76000000000005;241.49495122638035;269.14681796795327;273.955091788801;309.16;8040000.000000001;3560000.0;3610000.0;1350000.0;3600000.0;3130000.0;8000000.0;0.0;0.0;0.156;0.0;0.030833333333333334;0.030833333333333334;0.0;15827.56640625;23373.234375;2566.13427734375;43692.5390625;495646.75277080847;496463.88180023915;284087.6929330532;283568.24837033864;262032.48776673677;430412.23801567365;456414.7828251579;437408.94190281845;473143.78782676667;532488.2621587649;478391.38363333343;437249.5021140777;442348.23877446656;469339.4365814483;454305.82633570756;266160.3365328302;484802.3206237965;459038.22702066065;456414.7828251579;312009.6876057385;322491.0997442508;468050.61628366343;201972.2588119733;284087.6929330532;273.955091788801;3701974.515210961;1538530.2226642938;269720.1340535094;1380425.1557994685;0;49;50;26;61;72;22;2;161;162;1524825663910.1882;583601916629.6304;1292047009254.9504;36728.12256217184;0.0;-0.0;5313.418605006563;5798074.585162007;988835.6233313403;0.0;1490045.6277371799;1.0065747249157597;0.12018475044841816
7050;2019-08-13 14:32:48.120;828;833;299;299;244;35;179;33;-13;39;794;297;-15;17;274;157;259;760;367;198;179;-16;797;356;361;135;360;313;793;-3.0;-1.0;1093.0;163.0;188.0;0;14;100;1;0;0;1;1;0;0;1;1;0;1;0;43469.3046875;15717.935546875;23205.28125;2533.71313476562;786.0;328188;741.0;0.0;Calculated values ==>;1565699568.12;355.96000000000004;356.46000000000004;303.06;303.06;297.56;276.66;273.955091788801;291.06;276.46000000000004;271.86;277.06;352.56000000000006;302.86;271.66;274.86;300.56;288.86;299.06;349.16;292.96000000000004;291.06;347.26;351.76;271.56;241.49495122638035;269.14681796795327;273.955091788801;309.86;7970000.0;3560000.0;3610000.0;1350000.0;3600000.0;3130000.0;7930000.0;0.0;0.0;0.18216666666666667;0.027166666666666665;0.03133333333333333;0.03133333333333333;0.0;15717.935546875;23205.28125;2533.71313476562;43469.3046875;496157.39767553407;497263.0724584244;284340.8520010537;284340.8520010537;261287.49244513226;430412.23801567365;456554.21884749416;437408.94190281845;473241.2657668606;532488.2621587649;478274.5086028217;437089.72060350876;442047.964821045;469339.4365814483;454305.82633570756;266519.83931419696;486310.0887632239;459174.84848194243;456554.21884749416;310752.19949742197;329620.94006798224;467853.6886979931;201273.07484523332;284340.8520010537;273.68220869166163;3702737.1813437734;1538806.2458063837;269764.75771836535;1380832.7178111873;0;49;50;26;61;72;22;2;161;162;1525053093910.1882;583686966629.6304;1292244199254.9504;43016.083782323425;7242.106676333308;-0.0;5396.018827855135;5798772.346967521;988898.9917647581;0.0;1490139.3353147174;1.342458531740809;0.1849457134412367
