;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7051;2019-08-13 14:33:45.130;828;834;298;297;240;34;182;33;-14;38;794;297;-15;16;274;155;259;763;368;198;182;-17;797;356;362;135;360;312;793;-1.0;-1.0;1152.0;171.0;189.0;0;9;100;1;0;0;1;1;0;0;1;1;0;1;0;43402.65234375;15690.2021484375;23195.939453125;2493.97485351562;794.0;328189;739.0;0.0;Calculated values ==>;1565699625.13;355.96000000000004;356.56000000000006;302.96000000000004;302.86;297.16;276.56;273.955091788801;291.36;276.46000000000004;271.76000000000005;276.96000000000004;352.56000000000006;302.86;271.66;274.76000000000005;300.56;288.66;299.06;349.46000000000004;292.96000000000004;291.36;347.06000000000006;352.56000000000006;271.46000000000004;241.49495122638035;269.02936301313275;273.955091788801;309.96000000000004;7970000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;3120000.0;7930000.0;0.0;0.0;0.192;0.0285;0.0315;0.0315;0.0;15690.2021484375;23195.939453125;2493.97485351562;43402.65234375;496157.39767553407;497408.8849474823;283808.4972155122;283283.3332937407;259901.0197417358;430412.23801567365;456807.87835961964;437478.7579247441;473143.78782676667;532562.7993452522;478398.13751872117;437319.724394416;442106.86074977124;469339.4365814483;454023.1870881385;266519.83931419696;486773.48601397785;459016.37217970134;456807.87835961964;309913.9067706182;332976.8817968329;467755.1936540038;201275.7738508679;283808.4972155122;273.68326442074454;3703425.0383285284;1539054.93718655;269804.56723133236;1381200.1252560352;0;49;50;26;61;72;22;2;161;162;1525259185061.0156;583763930129.9393;1292422355505.6658;45350.972942184235;7594.663464389374;-0.0;5449.480506039385;5799472.042234756;989016.470135469;0.0;1490225.2105813157;1.4111878340411683;0.19542856690463228
7052;2019-08-13 14:34:45.101;828;835;297;296;238;34;181;33;-15;39;794;297;-16;15;274;154;259;766;361;198;181;-18;798;356;361;135;360;311;794;-1.0;-1.0;1259.0;193.0;194.0;0;5;100;1;0;0;1;1;0;0;1;1;0;1;0;43314.20703125;15711.6064453125;23186.828125;2460.44213867188;799.0;328190;737.0;0.0;Calculated values ==>;1565699685.101;355.96000000000004;356.66;302.86;302.76000000000005;296.96000000000004;276.56;273.955091788801;291.26000000000005;276.46000000000004;271.66;277.06;352.56000000000006;302.86;271.56;274.66;300.56;288.56;299.06;349.76;292.96000000000004;291.26000000000005;346.86;353.06000000000006;271.36;241.49495122638035;268.91163127593666;273.955091788801;309.26000000000005;7980000.0;3560000.0;3610000.0;1350000.0;3600000.0;3110000.0;7940000.000000001;0.0;0.0;0.20983333333333334;0.03216666666666666;0.03233333333333333;0.03233333333333333;0.0;15711.6064453125;23186.828125;2460.44213867188;43314.20703125;496063.4993897151;497461.8113048509;283175.4102425879;282659.81070073764;259176.53988524762;430412.23801567365;456832.62271452433;437548.62350390764;473241.2657668606;532637.2991382173;478521.5910160551;437389.9950341223;442165.83327630756;469339.4365814483;453881.61029459815;266467.7833075919;487133.0001479352;459174.84848194243;456832.62271452433;309075.640036128;335074.5858427641;467656.67764891183;201229.95474395395;283175.4102425879;273.66533960869566;3704147.3295465526;1539316.4924451332;269845.8340842797;1381586.4614994233;0;49;50;26;61;72;22;2;161;162;1525475980225.857;583844890979.8801;1292609165170.529;49587.533994796955;8570.059586776144;-0.0;5614.916536592611;5800262.814067444;989151.1110528846;0.0;1490317.3693250043;1.5419304196023393;0.21103226836373576
7053;2019-08-13 14:35:45.141;828;836;297;296;237;35;179;33;-16;39;794;296;-17;14;275;154;259;768;360;197;179;-18;801;356;361;134;360;310;797;-2.0;-1.0;1128.0;212.0;194.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43407.328125;15793.51171875;23324.552734375;2429.27563476562;801.0;328191;735.0;-1.0;Calculated values ==>;1565699745.141;355.96000000000004;356.76;302.86;302.76000000000005;296.86;276.66;273.955091788801;291.06;276.46000000000004;271.56;277.06;352.56000000000006;302.76000000000005;271.46000000000004;274.56;300.66;288.56;299.06;349.96000000000004;292.86;291.06;346.66;353.26;271.36;241.2770596917726;268.7936212382143;273.955091788801;309.16;8009999.999999999;3560000.0;3610000.0;1340000.0;3600000.0;3100000.0;7970000.0;0.0;0.0;0.188;0.035333333333333335;0.03233333333333333;0.03233333333333333;-0.002491594378541043;15793.51171875;23324.552734375;2429.27563476562;43407.328125;495781.48170424264;497329.2656461641;282857.7398649299;282349.8861669551;258718.6235154249;430412.23801567365;456554.21884749416;437618.5379703155;473371.24222306634;532711.7615796621;478528.4412513633;437460.313363465;442224.8817640306;469467.0563939442;453881.61029459815;266313.0253607629;487133.3703490206;459038.22702066065;456554.21884749416;308237.3991652946;335913.7198600519;467795.64079699304;201090.14873560946;282857.7398649299;273.61061423968016;3704870.490792035;1539579.2101247676;269886.6088974645;1381974.314736232;0;49;50;26;61;72;22;2;161;162;1525692724625.7192;583925644779.8289;1292795589370.4106;44467.33717612473;9423.594052835553;-0.0;5616.186153769577;5801047.127187098;989301.1581311951;0.0;1490411.0242423795;1.432272613766526;0.1980101877665923
7054;2019-08-13 14:36:45.112;827;836;298;297;243;36;178;34;-16;39;793;295;-17;13;275;156;259;769;355;196;177;-19;799;356;362;134;360;310;795;-1.0;-1.0;1185.0;125.0;189.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43282.1875;15755.796875;23272.4453125;2435.04321289062;799.0;328192;732.0;-1.0;Calculated values ==>;1565699805.112;355.86;356.76;302.96000000000004;302.86;297.46000000000004;276.76000000000005;273.955091788801;290.96000000000004;276.56;271.56;277.06;352.46000000000004;302.66;271.46000000000004;274.46000000000004;300.66;288.76000000000005;299.06;350.06000000000006;292.76000000000005;290.86;346.36;353.06000000000006;271.26000000000005;241.2770596917726;268.7936212382143;273.955091788801;308.66;7990000.000000001;3560000.0;3620000.0000000005;1340000.0;3600000.0;3100000.0;7950000.0;0.0;0.0;0.19749999999999998;0.020833333333333332;0.0315;0.0315;-0.0024919140308959638;15755.796875;23272.4453125;2435.04321289062;43282.1875;495822.32446724805;497514.8374548003;283588.1096338286;283068.51785172365;260853.13143739107;430412.23801567365;456249.6922589759;437618.5379703155;473371.24222306634;532607.2312891006;478411.9600501765;437460.313363465;442075.34363280225;469467.0563939442;454164.5920650031;266415.9638010464;487492.16554438084;458742.35651751276;456109.75032730796;306980.0860723078;335074.5858427641;467697.2725385267;201430.84949092942;283588.1096338286;273.7438926605538;3705592.554255611;1539841.9939559193;269927.12529543665;1382362.435370652;0;49;50;26;61;72;22;2;161;162;1525909519790.5605;584006005919.77;1292981499470.2747;46647.068474678745;5547.2171468249435;-0.0;5434.4316818446005;5801806.046911722;989425.8545920004;0.0;1490503.0682148426;1.3898733963518815;0.18105666071822624
7055;2019-08-13 14:37:45.102;826;835;298;297;243;35;177;33;-16;39;793;294;-18;13;275;155;259;769;354;196;177;-19;796;355;361;133;359;310;792;-1.0;-1.0;1147.0;148.0;191.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43317.6171875;15688.42578125;23231.060546875;2425.43725585938;797.0;328193;732.0;0.0;Calculated values ==>;1565699865.102;355.76;356.66;302.96000000000004;302.86;297.46000000000004;276.66;273.8482719121499;290.86;276.46000000000004;271.56;277.06;352.46000000000004;302.56;271.36;274.46000000000004;300.66;288.66;299.06;350.06000000000006;292.76000000000005;290.86;346.36;352.86;271.26000000000005;241.05796691057077;268.7936212382143;273.8482719121499;308.56;7959999.999999999;3550000.0;3610000.0;1330000.0;3590000.0;3100000.0;7920000.0;0.0;0.0;0.19116666666666668;0.024666666666666667;0.03183333333333333;0.03183333333333333;0.0;15688.42578125;23231.060546875;2425.43725585938;43317.6171875;495957.4765524435;497647.32597639185;283920.34499746026;283392.3092002492;260981.5172317866;430477.46260093397;456275.1894504466;437618.5379703155;473501.00995365425;532607.2312891006;478295.4259625505;437301.7563972805;442075.34363280225;469604.5352940741;454193.9961277671;266572.13409593713;487798.6218459615;458901.46526618546;456275.1894504466;306980.0860723078;334235.48183727637;467836.15003187745;201062.3355976199;283920.34499746026;273.595296118375;3706314.0990172816;1540103.9854722316;269967.62254868203;1382749.8999980057;0;49;50;26;61;72;22;2;161;162;1526126383640.595;584086092569.7827;1293167468470.3042;45221.660686913645;6580.42075604502;-0.0;5486.629215086731;5802571.492059399;989526.9013972655;0.0;1490594.0618875248;1.3856286501938802;0.18234736279746272
7056;2019-08-13 14:38:45.113;826;834;296;295;240;35;178;33;-16;39;793;294;-19;12;275;153;259;768;358;196;178;-19;793;356;361;132;359;308;789;-2.0;-2.0;988.0;125.0;194.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43062.15234375;15613.3466796875;23048.111328125;2427.5322265625;795.0;328194;730.0;-1.0;Calculated values ==>;1565699925.113;355.76;356.56000000000006;302.76000000000005;302.66;297.16;276.66;273.955091788801;290.96000000000004;276.46000000000004;271.56;277.06;352.46000000000004;302.56;271.26000000000005;274.36;300.66;288.46000000000004;299.06;349.96000000000004;292.76000000000005;290.96000000000004;346.16;352.66;271.26000000000005;240.83765695389522;268.5567601203482;273.955091788801;308.96000000000004;7930000.0;3560000.0;3610000.0;1320000.0;3590000.0;3080000.0;7890000.000000001;0.0;0.0;0.16466666666666668;0.020833333333333332;0.03233333333333333;0.03233333333333333;-0.00249255177783535;15613.3466796875;23048.111328125;2427.5322265625;43062.15234375;496239.4718847999;497780.00583344506;283196.21492368757;282673.7586075904;260067.50766885784;430412.23801567365;456414.7828251579;438072.3853947394;473630.5699406402;532756.1636462337;478542.4553046891;437601.09044165985;442343.2040964072;469604.5352940741;453739.86056312814;266730.4743796174;487951.5767118752;458901.46526618546;456414.7828251579;306141.9092990094;333396.4077044029;467974.7744402957;201337.0616533542;283196.21492368757;273.7072325796482;3707034.0623981506;1540364.8813978685;270008.0713752392;1383135.630467394;0;49;50;26;61;72;22;2;161;162;1526343023350.2988;584165607144.6741;1293352902460.0508;38982.416642748096;5554.952349727948;-0.0;5600.733695480874;5803273.321347972;989628.0480464954;0.0;1490686.4735173467;1.2202320476109298;0.15996765961058626
7057;2019-08-13 14:39:45.123;825;834;295;294;236;34;178;33;-17;39;794;294;-19;11;275;152;259;767;358;196;178;-20;796;356;361;132;360;309;792;85.0;0.0;1304.0;222.0;203.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;43197.72265625;15677.9765625;23121.41796875;2427.47778320312;793.0;328195;727.0;0.0;Calculated values ==>;1565699985.123;355.66;356.56000000000006;302.66;302.56;296.76000000000005;276.56;273.955091788801;290.96000000000004;276.46000000000004;271.46000000000004;277.06;352.56000000000006;302.56;271.26000000000005;274.26000000000005;300.66;288.36;299.06;349.86;292.76000000000005;290.96000000000004;345.86;352.46000000000004;271.16;240.83765695389522;268.67533136820026;273.955091788801;308.96000000000004;7959999.999999999;3560000.0;3610000.0;1320000.0;3600000.0;3090000.0;7920000.0;0.014166666666666666;0.0;0.21733333333333332;0.037000000000000005;0.03383333333333333;0.048;0.0;15677.9765625;23121.41796875;2427.47778320312;43197.72265625;495810.43283703557;497501.74343983753;282356.98354073305;281849.1138671089;258577.7149215068;430412.23801567365;456414.7828251579;437688.5006598165;473630.5699406402;532786.1867115308;478419.0283629078;437372.52749135875;441985.3313433802;469467.0563939442;453597.93676159094;266572.13409593713;487491.8031537187;458901.46526618546;456414.7828251579;304884.691753025;332557.3633054275;467876.721181576;201179.36345225124;258398.31094517416;273.6455418407534;3707753.014495085;1540625.6858850166;270048.53653505025;1383520.440669153;0;49;50;26;61;72;22;2;161;162;1526559659450.2644;584244820344.6615;1293538033310.0212;51401.319153110846;9867.802235985018;-0.0;9504.79065023922;5804026.644679118;989756.5924218484;0.0;1490812.3738667693;1.716693701610818;0.2261095981826179
7058;2019-08-13 14:40:45.114;824;833;295;294;237;35;176;33;-18;39;796;293;-19;10;275;152;259;768;361;195;176;-20;798;356;362;128;360;308;793;-2.0;-1.0;1309.0;105.0;200.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43301.03125;15725.330078125;23200.58984375;2423.7880859375;791.0;328196;727.0;0.0;Calculated values ==>;1565700045.114;355.56000000000006;356.46000000000004;302.66;302.56;296.86;276.66;273.955091788801;290.76000000000005;276.46000000000004;271.36;277.06;352.76;302.46000000000004;271.26000000000005;274.16;300.66;288.36;299.06;349.96000000000004;292.66;290.76000000000005;345.86;352.26;271.16;239.943914813709;268.5567601203482;273.955091788801;309.26000000000005;7980000.0;3560000.0;3620000.0000000005;1280000.0;3600000.0;3080000.0;7930000.0;0.0;0.0;0.21816666666666668;0.0175;0.03333333333333333;0.03333333333333333;0.0;15725.330078125;23200.58984375;2423.7880859375;43301.03125;495474.4850389906;497263.0724584244;282253.3570283812;281747.98229716264;258876.82900736638;430412.23801567365;455969.6482529023;437758.51091407164;474146.7518333664;533069.3708900069;478426.2011509787;437601.09044165985;442045.18520996696;469467.0563939442;453597.93676159094;266467.7833075919;487543.0399988601;458605.1351167978;455969.6482529023;304884.691753025;331718.34850182006;468429.37592698174;201547.70119516255;282253.3570283812;273.7895374238692;3708473.7293229694;1540887.3408536538;270088.9576866623;1383906.399499543;0;49;50;26;61;72;22;2;161;162;1526776526915.8987;584322808644.8896;1293723105545.5625;51533.324987008666;4670.429307806837;-0.0;5790.543040817371;5804884.304714489;989877.7261789449;0.0;1490939.815862067;1.4992680800531855;0.1956227581498242
7059;2019-08-13 14:41:45.114;823;832;296;295;241;36;175;34;-19;39;800;292;-20;7;275;153;259;768;365;194;175;-19;796;357;362;130;360;307;791;-2.0;-1.0;1384.0;36.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42216.18359375;15656.9453125;23132.109375;1431.05041503906;790.0;328197;726.0;0.0;Calculated values ==>;1565700105.114;355.46000000000004;356.36;302.76000000000005;302.66;297.26000000000005;276.76000000000005;274.0616903277293;290.66;276.56;271.26000000000005;277.06;353.16;302.36;271.16;273.86;300.66;288.46000000000004;299.06;349.96000000000004;292.56;290.66;345.76;352.16;271.26000000000005;240.39332010688793;268.43790593516167;274.0616903277293;309.66;7959999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3600000.0;3070000.0;7909999.999999999;0.0;0.0;0.23066666666666666;0.006;0.03183333333333333;0.03183333333333333;0.0;15656.9453125;23132.109375;1431.05041503906;42216.18359375;495516.02144224214;497303.3320945082;282978.5474518298;282461.57902978023;260329.31045903094;430346.717906069;455829.3850296311;437828.56808052456;473889.0705746373;533560.8575113533;478433.47824706975;437671.5478804793;441806.74464207777;469467.0563939442;453567.83574282797;266572.13409593713;487747.449709077;458467.77020745806;455829.3850296311;304465.6318710359;331298.85215519386;468251.26943608606;202091.5527525122;282978.5474518298;274.00608131965294;3709186.372780001;1541148.8598152425;270121.0813408371;1384292.5053263658;0;49;50;26;61;72;22;2;161;162;1526993726915.8987;584400208644.8896;1293907605545.5625;54376.67153566152;1596.9583001014435;-0.0;5502.418329560006;5805766.888018845;989929.9544090108;0.0;1491033.923873487;1.5284904902310172;0.1947656750063073
7060;2019-08-13 14:42:45.125;822;831;297;296;241;34;176;34;-20;40;813;291;-21;-2;275;153;260;766;355;195;176;-17;789;355;360;134;359;307;785;-2.0;0.0;1484.0;90.0;187.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42026.671875;15563.6953125;22893.5546875;1427.2770996093802;786.0;328198;724.0;-1.0;Calculated values ==>;1565700165.125;355.36;356.26;302.86;302.76000000000005;297.26000000000005;276.56;273.8482719121499;290.76000000000005;276.56;271.16;277.16;354.46000000000004;302.26000000000005;271.06;272.96000000000004;300.66;288.46000000000004;299.16;349.76;292.66;290.76000000000005;345.56000000000006;351.76;271.46000000000004;241.2770596917726;268.43790593516167;273.8482719121499;308.66;7890000.000000001;3550000.0;3600000.0;1340000.0;3590000.0;3070000.0;7850000.0;0.0;0.0;0.24733333333333332;0.015000000000000001;0.03116666666666667;0.03116666666666667;-0.0024939790906806864;15563.6953125;22893.5546875;1427.2770996093802;42026.671875;496029.56454683177;497715.59693765687;284186.65366096445;283644.810938537;260585.06803227335;430477.46260093397;456300.8141213988;437671.5478804793;473468.5566066367;534916.0343322969;478317.28563514363;437514.20447033056;440451.2342739305;469604.5352940741;453911.42381166504;267326.6967385401;488054.1079557848;458923.6217875544;456300.8141213988;303627.53096179874;329620.94006798224;467893.9884116318;201390.99902570562;284186.65366096445;273.72385126274474;3709888.5252789767;1541409.079518296;270144.90510364925;1384676.1228433491;0;49;50;26;61;72;22;2;161;162;1527210366625.6025;584479423164.7814;1294091839315.3108;58440.05575008069;3997.544840788893;-0.0;5364.224667683537;5806707.199770496;989976.5838156121;0.0;1491124.495833489;1.6999530943220622;0.21770918167215414
7061;2019-08-13 14:43:45.115;820;829;295;294;237;32;179;33;-19;41;825;290;-20;-4;275;151;260;763;362;198;179;-15;790;354;359;136;357;308;786;-1.0;-1.0;2170.0;45.0;192.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42074.6328125;15563.3662109375;23052.646484375;1425.4265136718802;782.0;328199;723.0;-1.0;Calculated values ==>;1565700225.115;355.16;356.06000000000006;302.66;302.56;296.86;276.36;273.7412296467126;291.06;276.46000000000004;271.26000000000005;277.26000000000005;355.66;302.16;271.16;272.76000000000005;300.66;288.26000000000005;299.16;349.46000000000004;292.96000000000004;291.06;345.46000000000004;351.36;271.66;241.71165711629368;268.5567601203482;273.7412296467126;309.36;7900000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;3080000.0;7859999.999999999;0.0;0.0;0.36166666666666664;0.007500000000000001;0.032;0.032;-0.0024946100541914026;15563.3662109375;23052.646484375;1425.4265136718802;42074.6328125;495641.8423470111;497332.1686071979;282999.8240507561;282475.9253821599;259159.258446477;430542.39183029096;456882.49295791436;437601.09044165985;473306.2826088756;536093.2390944746;478077.1237744188;437443.34373287327;439929.7848208182;469878.7828576268;453800.02511470526;267271.8614735338;487493.26022739115;459490.719185696;456882.49295791436;303208.48990285693;327943.14443680964;467813.4514219761;201335.35603409796;282999.8240507561;273.6976406335635;3710589.2526774495;1541668.4284656693;270168.6736716753;1385058.9440390074;0;49;50;26;61;72;22;2;161;162;1527426030675.6367;584560409664.7942;1294276308565.34;85449.44061073488;1998.585715409086;-0.0;5564.245405029064;5807906.079060504;990026.543242296;0.0;1491215.5512390123;2.3229003144897753;0.2992073341781891
7062;2019-08-13 14:44:45.106;819;828;293;291;236;32;180;32;-18;41;827;288;-19;-5;275;150;260;762;363;198;180;-13;795;353;358;138;356;309;791;-2.0;-1.0;1615.0;96.0;199.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42316.12890625;15693.4072265625;23123.181640625;1421.494140625;778.0;328200;722.0;-1.0;Calculated values ==>;1565700285.106;355.06000000000006;355.96000000000004;302.46000000000004;302.26000000000005;296.76000000000005;276.36;273.6339639331285;291.16;276.36;271.36;277.26000000000005;355.86;301.96000000000004;271.26000000000005;272.66;300.66;288.16;299.16;349.36;292.96000000000004;291.16;345.36;350.96000000000004;271.86;242.14157278889297;268.67533136820026;273.6339639331285;309.46000000000004;7950000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3090000.0;7909999.999999999;0.0;0.0;0.26916666666666667;0.016;0.033166666666666664;0.033166666666666664;-0.002495238919224321;15693.4072265625;23123.181640625;1421.494140625;42316.12890625;495020.87254099164;496719.65964512486;281447.03930729534;280456.6393039377;258617.28922339698;430607.02586249536;457184.28850405983;437530.6787186241;473045.8727645816;536229.0694154636;477719.7095643991;437372.52749135875;439557.769353477;470015.5537842264;453830.29482252937;267001.5805447646;486825.4956668187;459648.11820747575;457184.28850405983;302789.4550866088;326265.46416910045;467733.16490160144;200885.7745519265;281447.03930729534;273.51730456498973;3711292.403535916;1541928.8625064085;270192.3944517854;1385443.684886527;0;49;50;26;61;72;22;2;161;162;1527641098410.4111;584642597334.708;1294461380800.146;63696.92003820277;4269.5582455948;-0.0;5828.618765026022;5809148.778964991;990078.7699400696;0.0;1491310.4775325828;1.8339615491745909;0.24005672957044746
7063;2019-08-13 14:45:45.086;818;828;292;291;236;33;179;32;-17;41;826;287;-18;-4;275;150;260;763;369;198;179;-11;791;353;358;139;357;310;787;-2.0;-1.0;1680.0;57.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42060.90234375;15604.8427734375;23050.115234375;1419.25830078125;773.0;328201;720.0;0.0;Calculated values ==>;1565700345.086;354.96000000000004;355.96000000000004;302.36;302.26000000000005;296.76000000000005;276.46000000000004;273.6339639331285;291.06;276.36;271.46000000000004;277.26000000000005;355.76;301.86;271.36;272.76000000000005;300.66;288.16;299.16;349.46000000000004;292.96000000000004;291.06;345.16;350.46000000000004;272.06;242.35481222062532;268.7936212382143;273.6339639331285;310.06;7909999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3100000.0;7870000.0;0.0;0.0;0.28;0.0095;0.033;0.033;0.0;15604.8427734375;23050.115234375;1419.25830078125;42060.90234375;495253.1046870825;497093.42921260715;281346.8169241932;280845.19901093125;258777.02177953525;430607.02586249536;457046.02887352445;437460.313363465;472915.35137376806;536052.3066363048;477478.18796420516;437301.7563972805;439492.4139432337;469878.7828576268;453830.29482252937;267217.28940071387;487390.6520988633;459648.11820747575;457046.02887352445;301951.40411888575;324168.52440917626;467792.18030986487;201015.7396419207;281346.8169241932;273.5681954522585;3711995.3110825806;1542189.5943169082;270216.0594978257;1385828.3341014497;0;49;50;26;61;72;22;2;161;162;1527855826810.4795;584725669634.7344;1294647018900.205;66204.48064203242;2534.3761863454693;-0.0;5798.073994327932;5810230.929800446;990135.4504938693;0.0;1491407.3343425728;1.8599722636802178;0.24334721660970526
7064;2019-08-13 14:46:45.117;816;826;293;292;235;33;178;32;-16;40;822;286;-17;-4;275;149;260;763;373;197;177;-10;789;354;359;139;358;311;784;-1.0;-1.0;1666.0;154.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41931.9609375;15559.5810546875;22963.9453125;1429.1940917968802;768.0;328202;719.0;-1.0;Calculated values ==>;1565700405.117;354.76;355.76;302.46000000000004;302.36;296.66;276.46000000000004;273.7412296467126;290.96000000000004;276.36;271.56;277.16;355.36;301.76000000000005;271.46000000000004;272.76000000000005;300.66;288.06;299.16;349.46000000000004;292.86;290.86;345.06000000000006;349.96000000000004;272.16;242.35481222062532;268.91163127593666;273.7412296467126;310.46000000000004;7890000.000000001;3540000.0;3590000.0;1390000.0;3579999.9999999995;3110000.0;7840000.000000001;0.0;0.0;0.2776666666666667;0.025666666666666667;0.03183333333333333;0.03183333333333333;-0.002496801865261866;15559.5810546875;22963.9453125;1429.1940917968802;41931.9609375;495148.653700183;497082.53961005824;282170.47557433735;281654.8334871564;258556.8888859021;430542.39183029096;456743.7428912312;437389.9950341223;472817.310826017;535562.3678309516;477236.0894741524;437231.03110804653;439272.27964313584;469741.7770699598;453516.83250081097;267326.6967385401;487698.2603608512;459354.7222566133;456604.83898887376;301532.38793589;322071.7610967587;467891.2225561129;201030.12568767375;282170.47557433735;273.57825696238547;3712695.6132474653;1542449.4320295618;270239.8088653215;1386211.9827229786;0;49;50;26;61;72;22;2;161;162;1528071037945.972;584809112724.9253;1294833415155.6316;65629.25705519722;6849.434819623272;-0.0;5552.827235362742;5811330.1119012525;990213.6893216176;0.0;1491501.9740583058;1.953096515424793;0.27011582465198253
7065;2019-08-13 14:47:45.117;815;824;293;292;238;33;178;32;-15;40;818;285;-16;-3;275;151;260;762;367;196;178;-8;788;354;359;140;357;311;784;-3.0;-2.0;1496.0;127.0;183.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41875.96875;15561.693359375;22933.083984375;1425.3020019531198;762.0;328203;718.0;-1.0;Calculated values ==>;1565700465.117;354.66;355.56000000000006;302.46000000000004;302.36;296.96000000000004;276.46000000000004;273.7412296467126;290.96000000000004;276.36;271.66;277.16;354.96000000000004;301.66;271.56;272.86;300.66;288.26000000000005;299.16;349.36;292.76000000000005;290.96000000000004;344.96000000000004;349.36;272.36;242.56692532238324;268.91163127593666;273.7412296467126;309.86;7880000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3110000.0;7840000.000000001;0.0;0.0;0.24933333333333335;0.021166666666666667;0.030500000000000003;0.030500000000000003;-0.002497733285269716;15561.693359375;22933.083984375;1425.3020019531198;41875.96875;495096.58207630453;496791.47410372953;282170.47557433735;281654.8334871564;259585.73076144716;430542.39183029096;456743.7428912312;437548.62350390764;472686.4266018815;535144.8967722144;477118.8977562222;437389.9950341223;439427.1194564879;469878.7828576268;453800.02511470526;267381.79789591057;487545.3809608874;459218.5880301819;456743.7428912312;301113.3779324612;319555.8750819185;467950.7000000316;201076.37720521513;282170.47557433735;273.5963619971604;3713394.012661528;1542708.7759830123;270263.59633276943;1386594.4579671193;0;49;50;26;61;72;22;2;161;162;1528286437945.972;584892812724.9253;1295020015155.6316;58960.413410474;5648.839832490282;-0.0;5324.484653165263;5812368.359155133;990317.8416103852;0.0;1491592.6183240435;1.7518436596909472;0.23634996748114506
7066;2019-08-13 14:48:45.128;812;822;295;293;244;33;181;32;-16;40;814;285;-17;-4;275;154;260;756;371;197;181;-6;792;353;358;141;356;310;788;-1.0;-1.0;1107.0;12.0;180.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42193.41796875;15595.8642578125;23133.228515625;1412.93713378906;754.0;328204;719.0;0.0;Calculated values ==>;1565700525.128;354.36;355.36;302.66;302.46000000000004;297.56;276.46000000000004;273.6339639331285;291.26000000000005;276.36;271.56;277.16;354.56000000000006;301.66;271.46000000000004;272.76000000000005;300.66;288.56;299.16;348.76;292.86;291.26000000000005;345.06000000000006;348.56000000000006;272.56;242.77792619122317;268.7936212382143;273.6339639331285;310.26000000000005;7920000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3100000.0;7880000.0;0.0;0.0;0.1845;0.002;0.030000000000000002;0.030000000000000002;0.0;15595.8642578125;23133.228515625;1412.93713378906;42193.41796875;494272.2739979016;496123.7604542581;282781.38524359296;281751.34368288977;261506.72922091518;430607.02586249536;457322.39786825684;437618.5379703155;472555.3283204977;534800.5816308453;477244.20271529123;437460.313363465;439492.4139432337;470015.5537842264;454393.8038571225;267162.97786378744;486210.4455136088;459512.4303964549;457322.39786825684;301532.38793589;316201.74473053816;468010.513558456;201135.11955802358;282781.38524359296;273.6149046338095;3714094.7193225673;1542968.469897958;270287.25266173366;1386978.4142831832;0;49;50;26;61;72;22;2;161;162;1528501577380.678;584977128179.81;1295206349310.377;43631.190697067854;533.7507880008648;-0.0;5236.230378739917;5813223.445925367;990369.3726444434;0.0;1491680.6404169481;1.2306595351052536;0.1556422635181172
7067;2019-08-13 14:49:45.128;812;821;297;296;243;31;185;31;-17;40;808;284;-18;-5;275;155;260;755;373;199;184;-5;783;351;356;141;355;309;779;-2.0;-2.0;1188.0;0.0;178.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41806.60546875;15488.9375;22784.47265625;1413.41174316406;743.0;328205;727.0;0.0;Calculated values ==>;1565700585.128;354.36;355.26;302.86;302.76000000000005;297.46000000000004;276.26000000000005;273.4187578820637;291.66;276.26000000000005;271.46000000000004;277.16;353.96000000000004;301.56;271.36;272.66;300.66;288.66;299.16;348.66;293.06;291.56;345.86;347.46000000000004;272.66;242.77792619122317;268.67533136820026;273.4187578820637;310.46000000000004;7830000.0;3510000.0;3560000.0;1410000.0;3550000.0;3090000.0;7790000.000000001;0.0;0.0;0.198;0.0;0.029666666666666668;0.029666666666666668;0.0;15488.9375;22784.47265625;1413.41174316406;41806.60546875;495131.527944393;496823.8105402147;284916.4604464761;284354.0471930318;261555.59285359687;430735.4089219946;458195.27633761574;437688.5006598165;472555.3283204977;534247.884425104;477252.4211803621;437530.6787186241;439557.769353477;470152.0909681323;454872.74481323524;267661.38977937726;486989.07858503156;460096.79854208254;458058.41051450267;304884.691753025;311590.51834565785;468109.78375237755;200656.79144527;284916.4604464761;273.4187578820637;3714794.7195178797;1543227.5099126063;270310.8055690416;1387361.0617929487;0;49;50;26;61;72;22;2;161;162;1528715777380.678;585061728179.81;1295392049310.377;46932.27842448021;0.0;-0.0;5136.544518684787;5813978.14150138;990373.8205676768;0.0;1491767.08020776;1.3119927585820053;0.1664218349504648
7068;2019-08-13 14:50:45.119;810;819;292;291;240;30;186;30;-18;40;803;285;-20;-4;275;154;260;745;372;201;186;-3;790;349;354;142;352;308;787;-2.0;-1.0;965.0;49.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42092.67578125;15623.10546875;23030.435546875;1406.740234375;733.0;328206;743.0;0.0;Calculated values ==>;1565700645.119;354.16;355.06000000000006;302.36;302.26000000000005;297.16;276.16;273.20264511476705;291.76000000000005;276.16;271.36;277.16;353.46000000000004;301.66;271.16;272.76000000000005;300.66;288.56;299.16;347.66;293.26000000000005;291.76000000000005;347.46000000000004;346.46000000000004;272.86;242.98782864720522;268.5567601203482;273.20264511476705;310.36;7900000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;3080000.0;7870000.0;0.0;0.0;0.16083333333333333;0.008166666666666666;0.033;0.033;0.0;15623.10546875;23030.435546875;1406.740234375;42092.67578125;494167.9642394275;495778.720599705;281346.8169241932;280845.19901093125;260151.69713627908;430862.6128555636;458651.7747534489;437758.51091407164;472424.0149512065;533799.8930870008;477494.265283375;437443.34373287327;439929.7848208182;470560.3111177254;455070.4682098209;267271.8614735338;484608.8364563795;460676.8336032137;458651.7747534489;311590.51834565785;307399.1840295507;468170.05761196464;199922.9642041047;281346.8169241932;273.12178761517026;3715493.775320128;1543486.7380470203;270334.30331030645;1387742.7954256057;0;49;50;26;61;72;22;2;161;162;1528928745430.4546;585146615444.721;1295577121545.1829;38251.88376251968;2190.684596164189;-0.0;5851.063608365439;5814687.903038657;990392.0735342699;0.0;1491858.6298742124;1.1555992749563961;0.14844140943455228
7069;2019-08-13 14:51:45.109;811;820;291;290;232;30;186;30;-18;39;797;285;-19;-5;275;149;260;750;374;202;186;-1;791;351;357;144;355;308;786;-2.0;0.0;1671.0;273.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;42093.21484375;15601.3232421875;23007.748046875;1393.0627441406198;727.0;328207;760.0;-1.0;Calculated values ==>;1565700705.109;354.26;355.16;302.26000000000005;302.16;296.36;276.16;273.4187578820637;291.76000000000005;276.16;271.36;277.06;352.86;301.66;271.26000000000005;272.66;300.66;288.06;299.16;348.16;293.36;291.76000000000005;349.16;345.86;273.06;243.40439225979637;268.5567601203482;273.4187578820637;310.56;7909999.999999999;3510000.0;3570000.0000000005;1440000.0;3550000.0;3080000.0;7859999.999999999;0.0;0.0;0.2785;0.0455;0.03283333333333333;0.03283333333333333;-0.002503070584736157;15601.3232421875;23007.748046875;1393.0627441406198;42093.21484375;494220.0673594753;496019.56886372046;280944.48734490643;280446.50461788673;257463.8218419565;430735.4089219946;458171.54992489325;437758.51091407164;472061.9191754798;533173.7563382549;477494.265283375;437601.09044165985;439776.62843957054;470152.0909681323;454031.92599691753;267217.28940071387;485490.92041940754;460345.3573976857;458171.54992489325;318717.3015803363;304884.691753025;468092.3037576143;200099.33002084753;280944.48734490643;273.19982632019224;3716195.2074839333;1543746.8982523908;270357.6311131825;1388126.383013693;0;49;50;26;61;72;22;2;161;162;1529142009880.4885;585232401144.7346;1295761890745.2122;66188.08187876293;12193.680305022886;-0.0;5818.955221376234;5815558.091030299;990511.9232635143;0.0;1491955.8638227829;2.1049056366660994;0.3042675012375475
7070;2019-08-13 14:52:45.110;813;821;293;291;237;32;181;31;-18;38;788;286;-19;0;275;151;260;753;364;201;181;0;797;352;357;143;355;310;793;-2.0;-1.0;1209.0;183.0;197.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43248.13671875;15697.1435546875;23307.7421875;2414.59252929688;722.0;328208;772.0;-1.0;Calculated values ==>;1565700765.11;354.46000000000004;355.26;302.46000000000004;302.26000000000005;296.86;276.36;273.5264737036516;291.26000000000005;276.26000000000005;271.36;276.96000000000004;351.96000000000004;301.76000000000005;271.26000000000005;273.16;300.66;288.26000000000005;299.16;348.46000000000004;293.26000000000005;291.26000000000005;350.36;345.36;273.16;243.1966462407574;268.7936212382143;273.5264737036516;309.56;7970000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3100000.0;7930000.0;0.0;0.0;0.20149999999999998;0.030500000000000003;0.03283333333333333;0.03283333333333333;-0.002503819534349876;15697.1435546875;23307.7421875;2414.59252929688;43248.13671875;493941.5155823187;495505.15231945587;281248.6705321528;280267.2908417153;258876.82900736638;430671.36484660726;457484.8681455614;437301.7563972805;472095.1348084983;532084.4481294733;477361.2227915468;437142.86386454466;440107.37261156883;470152.0909681323;454142.3701868646;266895.23820335395;485223.8597658042;460210.5064603235;457484.8681455614;323749.15769815433;302789.4550866088;468330.1626717748;200425.5086307686;281248.6705321528;273.33238277859505;3716906.397265727;1544007.7231557255;270389.3621025972;1388512.3518645535;0;49;50;26;61;72;22;2;161;163;1529356213450.2297;585318502579.6306;1295947293834.9883;47730.56392495214;8171.091948250691;-0.0;5786.42182164025;5816507.428899551;990681.6325271939;0.0;1492052.5769098825;1.4893494623594234;0.2043492527817787
7071;2019-08-13 14:53:48.100;815;823;295;294;238;32;179;31;-16;37;737;287;-18;9;275;151;260;758;376;199;179;0;790;353;358;143;357;310;786;-2.0;-1.0;1430.0;263.0;188.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42974.85546875;15600.3046875;22921.7734375;2410.73510742188;718.0;328209;778.0;-1.0;Calculated values ==>;1565700828.1;354.66;355.46000000000004;302.66;302.56;296.96000000000004;276.36;273.6339639331285;291.06;276.26000000000005;271.56;276.86;346.86;301.86;271.36;274.06;300.66;288.26000000000005;299.16;348.96000000000004;293.06;291.06;350.96000000000004;344.96000000000004;273.16;243.1966462407574;268.7936212382143;273.6339639331285;310.76000000000005;7900000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3100000.0;7859999.999999999;0.0;0.0;0.23833333333333334;0.04383333333333333;0.03133333333333333;0.03133333333333333;-0.0025044162343711572;15600.3046875;22921.7734375;2410.73510742188;42974.85546875;494906.27493629017;496458.0392726684;282999.8240507561;282475.9253821599;259502.6731458892;430607.02586249536;457046.02887352445;437618.5379703155;471996.43091952;526738.6048595521;477478.18796420516;437301.7563972805;441474.6228121385;469878.7828576268;453971.4261804918;267271.8614735338;486725.90567536897;459783.670977022;457046.02887352445;326265.46416910045;301113.3779324612;468330.1626717748;200614.3190955183;282999.8240507561;273.4108754177478;3717660.728693326;1544281.532359208;270431.5770175809;1388916.7959186728;0;49;50;26;61;72;22;2;161;163;1529581402700.264;585408578279.6443;1296142562835.0178;56486.00549849333;11734.877810092577;-0.0;5453.447751113407;5817419.179136909;990855.7821154256;0.0;1492150.910157729;1.7998843773909894;0.2632228911109099
7072;2019-08-13 14:54:45.121;815;823;295;294;238;31;180;31;-16;37;717;289;-17;12;275;152;260;757;368;199;180;1;796;351;356;143;354;311;792;-2.0;-1.0;895.0;60.0;186.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43190.05078125;15666.2890625;23160.064453125;2411.63452148438;715.0;328210;780.0;0.0;Calculated values ==>;1565700885.121;354.66;355.46000000000004;302.66;302.56;296.96000000000004;276.26000000000005;273.4187578820637;291.16;276.26000000000005;271.56;276.86;344.86;302.06;271.46000000000004;274.36;300.66;288.36;299.16;348.86;293.06;291.16;351.16;344.66;273.26000000000005;243.1966462407574;268.91163127593666;273.4187578820637;309.96000000000004;7959999.999999999;3510000.0;3560000.0;1430000.0;3540000.0;3110000.0;7920000.0;0.0;0.0;0.14916666666666664;0.01;0.031000000000000003;0.031000000000000003;0.0;15666.2890625;23160.064453125;2411.63452148438;43190.05078125;494333.99091473426;495893.4859113281;282356.98354073305;281849.1138671089;259257.17676468255;430735.4089219946;457509.50399660534;437389.9950341223;471996.43091952;524555.512191857;477587.33303427603;437231.03110804653;441715.46234335366;470288.3955190339;454453.0781837221;266948.2854339434;485949.4454735424;460096.79854208254;457509.50399660534;327104.2899505934;299856.38484229014;468429.6359069716;200432.6996120209;282356.98354073305;273.3308419727112;3718343.1188505394;1544529.1507545984;270469.76817581954;1389281.7448749407;0;49;50;26;61;72;22;2;161;163;1529784967670.7883;585490118309.8542;1296319613040.4739;35346.12990046346;2679.969362949507;-0.0;5429.728134132041;5818146.451387752;990969.9416991437;0.0;1492237.1003763054;1.0537814637911003;0.13548285739855892
7073;2019-08-13 14:55:45.101;817;825;293;292;237;31;183;30;-16;36;720;290;-17;14;275;151;260;760;362;200;183;1;790;352;357;143;355;311;786;-3.0;-1.0;1188.0;165.0;192.0;0;8;100;1;0;0;1;1;0;0;1;0;1;1;0;43063.203125;15608.123046875;22951.337890625;2457.77001953125;712.0;328211;781.0;0.0;Calculated values ==>;1565700945.101;354.86;355.66;302.46000000000004;302.36;296.86;276.26000000000005;273.5264737036516;291.46000000000004;276.16;271.56;276.76000000000005;345.16;302.16;271.46000000000004;274.56;300.66;288.26000000000005;299.16;349.16;293.16;291.46000000000004;351.26;344.36;273.26000000000005;243.1966462407574;268.91163127593666;273.5264737036516;309.36;7900000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3110000.0;7859999.999999999;0.0;0.0;0.198;0.0275;0.032;0.032;0.0;15608.123046875;22951.337890625;2457.77001953125;43063.203125;495200.8279455049;496749.8294421561;281958.930064526;281448.5428327577;259159.258446477;430671.36484660726;457759.9777785417;437389.9950341223;471897.7078724963;524871.5605089485;477704.30445812753;437231.03110804653;442015.9671382998;470152.0909681323;454142.3701868646;267271.8614735338;487033.25758761767;460075.5242048206;457759.9777785417;327523.71359711495;298599.4468028795;468429.6359069716;200497.53703457056;281958.930064526;273.3606648285236;3719061.6563742813;1544789.6839822258;270510.33302088385;1389665.878474032;0;49;50;26;61;72;22;2;161;163;1529998796370.8564;585575889709.8815;1296506150840.5332;46904.70668391125;7368.132718991029;-0.0;5625.633526848503;5818831.646551627;991053.6479717918;0.0;1492329.1976808382;1.460324637528533;0.19790813416389505
7074;2019-08-13 14:56:45.152;818;826;294;293;235;31;183;30;-16;36;731;288;-17;15;275;151;260;761;366;200;183;2;797;352;357;143;355;310;793;-2.0;-1.0;1380.0;208.0;195.0;0;15;100;1;0;0;1;1;0;0;1;0;1;1;0;43368.78125;15725.279296875;23216.404296875;2506.8232421875;709.0;328212;780.0;0.0;Calculated values ==>;1565701005.152;354.96000000000004;355.76;302.56;302.46000000000004;296.66;276.26000000000005;273.5264737036516;291.46000000000004;276.16;271.56;276.76000000000005;346.26;301.96000000000004;271.46000000000004;274.66;300.66;288.26000000000005;299.16;349.26;293.16;291.46000000000004;351.16;344.06000000000006;273.36;243.1966462407574;268.7936212382143;273.5264737036516;309.76000000000005;7970000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3100000.0;7930000.0;0.0;0.0;0.23;0.034666666666666665;0.0325;0.0325;0.0;15725.279296875;23216.404296875;2506.8232421875;43368.78125;494682.90958700725;496239.4718847999;281747.98229716264;281248.6705321528;258201.1209056388;430671.36484660726;457759.9777785417;437618.5379703155;471897.7078724963;526107.9458622106;477595.0984624487;437460.313363465;442374.1672774083;470152.0909681323;454142.3701868646;266895.23820335395;486464.6947368848;460075.5242048206;457759.9777785417;327104.2899505934;297342.5633918147;468529.08662627725;200479.24265321204;281747.98229716264;273.35348272011396;3719782.535135853;1545051.017612834;270551.73979718424;1390050.9366796645;0;49;50;26;61;72;22;2;161;163;1530213178440.4275;585661762639.7096;1296692609195.1602;54542.03792293379;9292.39459106626;-0.0;5720.3898531448185;5819677.754669432;991192.603711166;0.0;1492423.8282431478;1.678102003588657;0.23358212331834752
7075;2019-08-13 14:57:45.112;820;827;294;293;239;32;182;31;-16;36;741;289;-18;16;275;153;260;764;370;199;182;3;793;353;358;142;356;310;789;-2.0;-2.0;1249.0;191.0;189.0;0;21;100;1;0;0;1;1;0;0;1;0;1;0;0;43186.00390625;15629.6640625;23137.75390625;2557.74145507812;706.0;328213;779.0;-1.0;Calculated values ==>;1565701065.112;355.16;355.86;302.56;302.46000000000004;297.06;276.36;273.6339639331285;291.36;276.26000000000005;271.56;276.76000000000005;347.26;302.06;271.36;274.76000000000005;300.66;288.46000000000004;299.16;349.56000000000006;293.06;291.36;351.06000000000006;343.76;273.46000000000004;242.98782864720522;268.7936212382143;273.6339639331285;310.16;7930000.0;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;3100000.0;7890000.000000001;0.0;0.0;0.20816666666666667;0.03183333333333333;0.0315;0.0315;-0.002506193147892921;15629.6640625;23137.75390625;2557.74145507812;43186.00390625;495357.96515717584;496760.73191818944;282158.1110854811;281648.9846324293;259722.6275282347;430607.02586249536;457460.35787645925;437618.5379703155;472029.85167895287;527158.8296010264;477711.9545141728;437301.7563972805;442523.2022321763;470015.5537842264;454253.17960637755;267108.9242495306;487338.76195991656;459783.670977022;457460.35787645925;326684.87348024134;296085.73418796173;468765.9560302198;200750.93802564102;282158.1110854811;273.46446208204475;3720503.3441526964;1545312.1346135319;270593.9163665511;1390436.9638085016;0;49;50;26;61;72;22;2;161;163;1530427535440.564;585747205639.7639;1296878485195.2783;49307.938721816405;8531.81140647909;-0.0;5522.020773915811;5820542.594197706;991341.0397378732;0.0;1492517.452540596;1.5332492792677979;0.2150931260548003
7076;2019-08-13 14:58:45.113;821;828;296;295;240;32;181;31;-16;36;750;291;-18;17;275;153;260;765;372;198;180;3;788;353;358;141;357;310;784;-2.0;-1.0;1406.0;186.0;181.0;0;25;100;1;0;0;1;1;0;0;1;0;1;1;0;43060.63671875;15490.056640625;22949.359375;2574.64086914062;704.0;328214;777.0;0.0;Calculated values ==>;1565701125.113;355.26;355.96000000000004;302.76000000000005;302.66;297.16;276.36;273.6339639331285;291.26000000000005;276.26000000000005;271.56;276.76000000000005;348.16;302.26000000000005;271.36;274.86;300.66;288.46000000000004;299.16;349.66;292.96000000000004;291.16;350.86;343.56000000000006;273.46000000000004;242.77792619122317;268.7936212382143;273.6339639331285;310.36;7880000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3100000.0;7840000.000000001;0.0;0.0;0.23433333333333334;0.031000000000000003;0.030166666666666668;0.030166666666666668;0.0;15490.056640625;22949.359375;2574.64086914062;43060.63671875;495977.34154166916;497373.195172797;283759.870655301;283222.6685236544;260279.19086801223;430607.02586249536;457322.39786825684;437618.5379703155;472161.77640367835;528103.7215994587;477945.5041832727;437301.7563972805;442671.98866168805;469878.7828576268;454253.17960637755;267381.79789591057;488003.61806582793;459648.11820747575;457184.28850405983;325846.0620002231;295247.87795992935;468903.15145096794;200803.1387734633;283759.870655301;273.4849248908178;3721222.0781357368;1545571.4699412615;270636.6869320321;1390821.0294863693;0;49;50;26;61;72;22;2;161;163;1530642339020.3044;585832107054.6614;1297064488295.0537;55493.741878462366;8311.100393002645;-0.0;5231.636605104224;5821415.956090776;991481.3996753261;0.0;1492607.0678455431;1.6832394578896765;0.23687234414111555
7077;2019-08-13 14:59:45.103;821;829;297;296;238;30;182;30;-16;35;758;294;-18;18;275;153;260;766;374;199;181;4;790;352;357;140;356;310;785;-2.0;-2.0;1677.0;184.0;185.0;0;27;100;1;0;0;1;1;0;0;1;0;1;1;0;43194.4453125;15565.93359375;23048.560546875;2596.0634765625;702.0;328215;775.0;-1.0;Calculated values ==>;1565701185.103;355.26;356.06000000000006;302.86;302.76000000000005;296.96000000000004;276.16;273.5264737036516;291.36;276.16;271.56;276.66;348.96000000000004;302.56;271.36;274.96000000000004;300.66;288.46000000000004;299.16;349.76;293.06;291.26000000000005;350.66;343.36;273.56;242.56692532238324;268.7936212382143;273.5264737036516;310.56;7900000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3100000.0;7850000.0;0.0;0.0;0.27949999999999997;0.03066666666666667;0.030833333333333334;0.030833333333333334;-0.002506781034801116;15565.93359375;23048.560546875;2596.0634765625;43194.4453125;495788.6315549089;497425.29599690007;284186.65366096445;283644.810938537;259544.124001211;430671.36484660726;457622.4963666442;437618.5379703155;472195.2020149266;528942.9299062806;478295.4259625505;437301.7563972805;442820.52857386705;470015.5537842264;454423.3790500967;267271.8614735338;488054.1079557848;459940.4098768325;457484.8681455614;325007.27902157017;294410.04551340896;469139.01059756253;200618.30218295148;284186.65366096445;273.40805485870834;3721940.7506873864;1545830.2267266025;270679.768953386;1391204.2815997794;0;49;50;26;61;72;22;2;161;163;1530856803270.3386;585916393004.6748;1297250457295.0833;66241.56590256824;8234.635058048072;-0.0;5343.361613275073;5822430.247912296;991619.2578239186;0.0;1492695.1781432128;1.9368716947572049;0.2723577582084573
7078;2019-08-13 15:00:45.134;822;830;295;294;238;29;184;30;-16;35;764;296;-17;19;275;152;261;765;372;200;184;4;792;350;355;139;354;311;788;-2.0;-1.0;1440.0;98.0;194.0;0;28;100;1;0;0;1;1;0;0;1;0;1;1;0;43294.4609375;15611.244140625;23117.3828125;2607.17749023438;700.0;328216;773.0;-1.0;Calculated values ==>;1565701245.134;355.36;356.16;302.66;302.56;296.96000000000004;276.06;273.3108153835814;291.56;276.16;271.56;276.66;349.56000000000006;302.76000000000005;271.46000000000004;275.06;300.66;288.36;299.26000000000005;349.66;293.16;291.56;350.46000000000004;343.16;273.56;242.35481222062532;268.91163127593666;273.3108153835814;310.36;7920000.0;3500000.0;3550000.0;1390000.0;3540000.0;3110000.0;7880000.0;0.0;0.0;0.24000000000000002;0.01633333333333333;0.03233333333333333;0.03233333333333333;-0.0025070741461680726;15611.244140625;23117.3828125;2607.17749023438;43294.4609375;495746.64703079074;497291.33864280226;282781.38524359296;282263.0421905307;259420.23443252774;430799.1582183253;458219.12774457596;437389.9950341223;472326.8440106818;529495.6207309405;478404.9963798472;437231.03110804653;442762.7716994148;470288.3955190339;454622.75094037293;267544.415773655;487594.6011941752;460387.3511624245;458219.12774457596;324168.52440917626;293572.2367247113;469275.5542788157;200198.38597443738;282781.38524359296;273.23444380619077;3722661.8639572435;1546090.170776721;270723.15169771825;1391589.1965653554;0;49;50;26;61;72;22;2;161;163;1531070513630.8276;586000136249.8663;1297436853550.5098;56925.98617432439;4394.927082304845;-0.0;5672.487007531784;5823457.174486691;991724.5585526106;0.0;1492787.0243112778;1.6207111768190963;0.21781273066641635
