;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7079;2019-08-13 15:01:45.114;823;830;293;292;234;30;183;29;-16;35;769;296;-17;19;275;150;261;766;374;200;183;3;796;351;356;139;355;310;791;-2.0;-1.0;1215.0;175.0;197.0;0;28;100;1;0;0;1;1;0;0;1;0;1;1;0;43343.1875;15654.05078125;23189.3125;2599.45825195312;698.0;328217;772.0;-1.0;Calculated values ==>;1565701305.114;355.46000000000004;356.16;302.46000000000004;302.36;296.56;276.16;273.4187578820637;291.46000000000004;276.06;271.56;276.66;350.06000000000006;302.76000000000005;271.46000000000004;275.06;300.66;288.16;299.26000000000005;349.76;293.16;291.46000000000004;350.36;342.96000000000004;273.46000000000004;242.35481222062532;268.7936212382143;273.4187578820637;310.56;7959999.999999999;3510000.0;3560000.0;1390000.0;3550000.0;3100000.0;7909999.999999999;0.0;0.0;0.2025;0.029166666666666667;0.03283333333333333;0.03283333333333333;-0.002507366701671634;15654.05078125;23189.3125;2599.45825195312;43343.1875;495516.02144224214;497011.7031675172;281447.03930729534;280948.94309864857;257942.47713549956;430735.4089219946;457921.40123190166;437618.5379703155;472326.8440106818;530095.8074964032;478528.4412513633;437460.313363465;442968.8239516501;470152.0909681323;454172.4768879711;267326.56762232294;487440.67776693736;460231.6107031601;457921.40123190166;323749.15769815433;292734.4514702754;469176.81040622573;200260.20448068023;281447.03930729534;273.2630845881531;3723383.6037009843;1546350.6280531115;270766.52586603985;1391974.957063373;0;49;50;26;61;72;22;2;161;163;1531283742530.8955;586083508449.8928;1297623091450.569;48065.06253165114;7843.401006161744;-0.0;5794.241549857908;5824331.80825105;991826.510624691;0.0;1492882.548530596;1.4888635185766945;0.2089445756260997
7080;2019-08-13 15:02:45.135;823;831;293;292;235;32;180;30;-16;35;773;297;-17;19;276;150;261;768;363;199;180;2;796;353;358;138;356;310;791;-2.0;-1.0;1164.0;176.0;199.0;0;28;100;1;0;0;1;1;0;0;1;0;1;0;0;43440.953125;15698.4794921875;23132.732421875;2610.7626953125;696.0;328218;770.0;-1.0;Calculated values ==>;1565701365.135;355.46000000000004;356.26;302.46000000000004;302.36;296.66;276.36;273.6339639331285;291.16;276.16;271.56;276.66;350.46000000000004;302.86;271.46000000000004;275.06;300.76000000000005;288.16;299.26000000000005;349.96000000000004;293.06;291.16;350.16;342.76;273.36;242.14157278889297;268.7936212382143;273.6339639331285;309.46000000000004;7959999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3100000.0;7909999.999999999;0.0;0.0;0.194;0.029333333333333333;0.033166666666666664;0.033166666666666664;-0.002507658700451557;15698.4794921875;23132.732421875;2610.7626953125;43440.953125;495516.02144224214;497157.5692479244;281447.03930729534;280948.94309864857;258279.19291702542;430607.02586249536;457184.28850405983;437618.5379703155;472458.26935960614;530514.7470427635;478644.86978406983;437460.313363465;442968.8239516501;470142.1937278385;453830.29482252937;267326.56762232294;487747.449709077;459783.670977022;457184.28850405983;322910.4453824919;291896.6896268761;469214.6757162112;200757.83327820877;281447.03930729534;273.4671654210608;3724107.057992166;1546611.9905832047;270809.95957034524;1392361.1092097638;0;49;50;26;61;72;22;2;161;163;1531498017500.5686;586166637534.766;1297809156550.2852;45950.976710268704;7874.734044848072;-0.0;5828.618765026022;5825115.549456986;991957.5409278101;0.0;1492979.4395997482;1.4394663884246433;0.19635802278731565
7081;2019-08-13 15:03:45.115;823;831;294;293;238;33;178;31;-16;35;777;297;-17;19;276;151;261;770;371;197;178;0;795;353;358;138;357;311;791;-1.0;-1.0;1204.0;216.0;188.0;0;27;100;1;0;0;1;1;0;0;1;0;1;0;0;43248.22265625;15635.7841796875;23134.564453125;2610.71899414062;694.0;328219;769.0;0.0;Calculated values ==>;1565701425.115;355.46000000000004;356.26;302.56;302.46000000000004;296.96000000000004;276.46000000000004;273.6339639331285;290.96000000000004;276.26000000000005;271.56;276.66;350.86;302.86;271.46000000000004;275.06;300.76000000000005;288.26000000000005;299.26000000000005;350.16;292.86;290.96000000000004;350.06000000000006;342.56000000000006;273.16;242.14157278889297;268.91163127593666;273.6339639331285;310.26000000000005;7950000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3110000.0;7909999.999999999;0.0;0.0;0.20066666666666666;0.036000000000000004;0.03133333333333333;0.03133333333333333;0.0;15635.7841796875;23134.564453125;2610.71899414062;43248.22265625;495610.4698779054;497157.5692479244;281951.16659126617;281447.03930729534;259297.71653768825;430607.02586249536;456907.6180581302;437389.9950341223;472458.26935960614;530858.0442391131;478521.5910160551;437231.03110804653;442762.7716994148;470005.64315248356;453971.4261804918;267380.64077467023;488053.68213545857;459512.4303964549;456907.6180581302;322491.0997442508;291058.95107146574;469017.4129134338;200660.45963598526;281951.16659126617;273.42897846384636;3724829.2269873065;1546873.0224075986;270853.45741365536;1392746.541496909;0;49;50;26;61;72;22;2;161;163;1531712745900.637;586249409934.7924;1297995394450.3445;47503.72676989283;9660.850317988148;-0.0;5481.968812628406;5825894.079056502;992103.6220875903;0.0;1493073.6630779598;1.513893901077246;0.21582752190773158
7082;2019-08-13 15:04:45.115;823;830;295;294;242;32;179;31;-16;35;779;295;-17;19;276;153;261;770;371;197;179;-3;793;353;358;138;356;310;789;-2.0;-1.0;1035.0;206.0;184.0;0;27;100;1;0;0;1;1;0;0;1;0;1;0;0;43379.87109375;15645.44921875;23091.380859375;2605.74975585938;693.0;328220;767.0;-1.0;Calculated values ==>;1565701485.115;355.46000000000004;356.16;302.66;302.56;297.36;276.36;273.6339639331285;291.06;276.26000000000005;271.56;276.66;351.06000000000006;302.66;271.46000000000004;275.06;300.76000000000005;288.46000000000004;299.26000000000005;350.16;292.86;291.06;349.86;342.46000000000004;272.86;242.14157278889297;268.7936212382143;273.6339639331285;310.26000000000005;7930000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3100000.0;7890000.000000001;0.0;0.0;0.1725;0.034333333333333334;0.03066666666666667;0.03066666666666667;-0.0025080956528703334;15645.44921875;23091.380859375;2605.74975585938;43379.87109375;495799.202079116;497198.17986193736;282673.7586075904;282158.1110854811;260761.86488227613;430607.02586249536;457046.02887352445;437618.5379703155;472458.26935960614;531142.8749566656;478411.9600501765;437460.313363465;442968.8239516501;470142.1937278385;454253.17960637755;267489.56222655304;488257.17923036916;459512.4303964549;457046.02887352445;321652.42942325486;290640.09048841946;468721.36417001364;200563.54932369484;282673.7586075904;273.39095007118044;3725551.1277685566;1547133.6993525855;270896.92798657203;1393131.7577078466;0;49;50;26;61;72;22;2;161;163;1531927545900.637;586332209934.7924;1298181694450.3445;40891.98554154206;9206.751643056945;-0.0;5347.416288155311;5826630.709992431;992260.8521039323;0.0;1493163.9079537997;1.341139176495622;0.19159504429947036
7083;2019-08-13 15:05:45.106;823;831;296;295;240;31;182;30;-16;35;781;296;-17;19;276;152;261;769;369;198;182;-7;790;353;358;138;356;309;785;-2.0;-1.0;1369.0;253.0;180.0;0;28;100;1;0;0;1;1;0;0;1;0;1;1;0;43120.00390625;15540.5888671875;22998.373046875;2605.66088867188;691.0;328221;766.0;-1.0;Calculated values ==>;1565701545.106;355.46000000000004;356.26;302.76000000000005;302.66;297.16;276.26000000000005;273.6339639331285;291.36;276.16;271.56;276.66;351.26;302.76000000000005;271.46000000000004;275.06;300.76000000000005;288.36;299.26000000000005;350.06000000000006;292.96000000000004;291.36;349.76;342.26;272.46000000000004;242.14157278889297;268.67533136820026;273.6339639331285;310.06;7900000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3090000.0;7850000.0;0.0;0.0;0.22816666666666666;0.042166666666666665;0.030000000000000002;0.030000000000000002;-0.00250838625604425;15540.5888671875;22998.373046875;2605.66088867188;43120.00390625;496081.8892068582;497715.59693765687;283644.810938537;283110.6832924318;260236.53000696845;430607.02586249536;457460.35787645925;437845.99643053644;472458.26935960614;531427.3856665845;478651.7113793751;437688.5006598165;443174.07890385523;470142.1937278385;454112.3874095661;267654.9219548089;488511.22557591257;459648.11820747575;457460.35787645925;321233.1047070471;289802.386634966;468326.34008773527;200539.35806924323;283644.810938537;273.3814536313539;3726271.8519346234;1547393.5440204814;270940.3498943009;1393515.7813778033;0;49;50;26;61;72;22;2;161;163;1532142313680.4116;586414997514.7054;1298367366595.1497;54145.4646527684;11291.684408446416;-0.0;5214.466408137668;5827422.569946406;992431.6467811372;0.0;1493251.9104404899;1.7171530726648716;0.24681929204343492
7084;2019-08-13 15:06:45.116;823;831;296;296;239;31;184;30;-17;35;782;297;-19;20;276;152;261;767;369;199;184;-10;790;352;357;137;355;309;786;-2.0;-1.0;1136.0;214.0;191.0;0;27;100;1;0;0;1;1;0;0;1;0;1;1;0;43234.49609375;15562.3818359375;23039.423828125;2593.43432617188;689.0;328222;764.0;-1.0;Calculated values ==>;1565701605.116;355.46000000000004;356.26;302.76000000000005;302.76000000000005;297.06;276.26000000000005;273.5264737036516;291.56;276.16;271.46000000000004;276.66;351.36;302.86;271.26000000000005;275.16;300.76000000000005;288.36;299.26000000000005;349.86;293.06;291.56;349.56000000000006;342.06000000000006;272.16;241.92719264551067;268.67533136820026;273.5264737036516;310.06;7900000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3090000.0;7859999.999999999;0.0;0.0;0.18933333333333333;0.035666666666666666;0.03183333333333333;0.03183333333333333;-0.0025086762994437004;15562.3818359375;23039.423828125;2593.43432617188;43234.49609375;496081.8892068582;497622.7241971111;283530.9420042408;283530.9420042408;259847.588978456;430671.36484660726;457897.313261683;437688.5006598165;472589.4791058512;531531.9621369152;478767.97450760053;437372.52749135875;443321.5776185104;470278.5116790441;454282.9581333604;267654.9219548089;488104.7091607312;459940.4098768325;457897.313261683;320394.4760798638;288964.7057630673;468168.22433389036;200219.6218836782;283530.9420042408;273.2514710405836;3726991.592704648;1547652.7786415366;270983.6829087166;1393899.4936264185;0;49;50;26;61;72;22;2;161;163;1532356849430.3774;586497511264.6924;1298552797495.12;44960.77438161551;9556.8334873909;-0.0;5550.662818361909;5828248.592919116;992605.4133865164;0.0;1493341.6348022649;1.4581361997553097;0.20680830352279497
7085;2019-08-13 15:07:45.117;823;831;294;293;238;31;184;30;-18;35;783;299;-19;19;276;152;261;765;377;199;184;-14;791;351;356;136;355;308;787;-2.0;-1.0;1012.0;139.0;194.0;0;24;100;1;0;0;1;1;0;0;1;0;1;0;0;43250.3359375;15567.796875;23109.689453125;2570.93139648438;687.0;328223;762.0;0.0;Calculated values ==>;1565701665.117;355.46000000000004;356.26;302.56;302.46000000000004;296.96000000000004;276.26000000000005;273.4187578820637;291.56;276.16;271.36;276.66;351.46000000000004;303.06;271.26000000000005;275.06;300.76000000000005;288.36;299.26000000000005;349.66;293.06;291.56;349.36;341.86;271.76000000000005;241.71165711629368;268.5567601203482;273.4187578820637;310.86;7909999.999999999;3510000.0;3560000.0;1360000.0;3550000.0;3080000.0;7870000.0;0.0;0.0;0.16866666666666666;0.023166666666666665;0.03233333333333333;0.03233333333333333;0.0;15567.796875;23109.689453125;2570.93139648438;43250.3359375;495987.714942662;497529.7987482071;282368.97317625256;281854.65225371526;259461.37701252074;430735.4089219946;458058.41051450267;437758.51091407164;472720.47428543336;531711.5783978377;479122.9484547776;437601.09044165985;443378.5454736212;470278.5116790441;454453.0781837221;267599.53477195883;487696.9625015062;460096.79854208254;458058.41051450267;319555.8750819185;288127.0477506168;467912.072879551;200076.10700094537;282368.97317625256;273.19068946276883;3727712.3116520173;1547912.2011218145;271026.72000713076;1394284.0759810917;0;49;50;26;61;72;22;2;161;163;1532570752995.969;586579412629.919;1298737900580.632;40089.09879334729;6204.866542854363;-0.0;5680.62514060342;5828957.353676683;992736.7630762567;0.0;1493435.2304287495;1.2600384049591389;0.17533010457473794
7086;2019-08-13 15:08:45.117;823;831;293;292;237;31;182;29;-18;35;783;298;-20;18;276;150;261;766;367;199;182;-16;793;352;357;136;356;308;788;-2.0;-1.0;1037.0;203.0;198.0;0;18;100;1;0;0;1;1;0;0;1;0;1;0;0;43180.203125;15604.4130859375;23120.51171875;2522.70922851562;685.0;328224;761.0;0.0;Calculated values ==>;1565701725.117;355.46000000000004;356.26;302.46000000000004;302.36;296.86;276.26000000000005;273.5264737036516;291.36;276.06;271.36;276.66;351.46000000000004;302.96000000000004;271.16;274.96000000000004;300.76000000000005;288.16;299.26000000000005;349.76;293.06;291.36;349.26;341.66;271.56;241.71165711629368;268.5567601203482;273.5264737036516;309.86;7930000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3080000.0;7880000.0;0.0;0.0;0.1728333333333333;0.03383333333333333;0.033;0.033;0.0;15604.4130859375;23120.51171875;2522.70922851562;43180.203125;495799.202079116;497436.82055977546;281751.34368288977;281246.0119695391;259077.8249268696;430671.36484660726;457622.4963666442;437758.51091407164;472720.47428543336;531711.5783978377;479006.9527987534;437443.34373287327;443231.3596024861;470142.1937278385;454001.61413244915;267489.56222655304;487747.7130918267;459940.4098768325;457622.4963666442;319136.5849023705;287289.4124756198;467714.8087812215;200100.99675515865;281751.34368288977;273.2048053817629;3728432.5661442047;1548171.9695381557;271069.1670123391;1394669.327657524;0;49;50;26;61;72;22;2;161;163;1532784652995.969;586661012629.919;1298922700580.632;41075.14036379879;9054.267306881793;-0.0;5803.748038563897;5829633.722336326;992863.9225250045;0.0;1493530.933538576;1.3560330675989791;0.19018411556815062
7087;2019-08-13 15:09:45.098;824;832;293;293;236;32;181;30;-19;35;784;296;-20;16;276;150;261;769;366;198;181;-18;788;353;359;142;357;307;784;-1.0;-1.0;1147.0;537.0;193.0;0;33;100;1;0;0;1;1;0;0;1;0;1;1;0;43005.2421875;15537.53125;22953.634765625;2601.36596679688;680.0;328225;759.0;-1.0;Calculated values ==>;1565701785.098;355.56000000000006;356.36;302.46000000000004;302.46000000000004;296.76000000000005;276.36;273.6339639331285;291.26000000000005;276.16;271.26000000000005;276.66;351.56000000000006;302.76000000000005;271.16;274.76000000000005;300.76000000000005;288.16;299.26000000000005;350.06000000000006;292.96000000000004;291.26000000000005;349.06000000000006;341.16;271.36;242.98782864720522;268.43790593516167;273.6339639331285;309.76000000000005;7880000.0;3529999.9999999995;3590000.0;1420000.0;3570000.0000000005;3070000.0;7840000.000000001;0.0;0.0;0.19116666666666668;0.0895;0.03216666666666666;0.03216666666666666;-0.0025099745437301064;15537.53125;22953.634765625;2601.36596679688;43005.2421875;496416.2813150501;497953.2894839991;282170.47557433735;282170.47557433735;258898.35809590167;430607.02586249536;457159.53534223116;437828.56808052456;471931.263865096;531891.0264084993;478897.73014117737;437671.5478804793;443141.609673585;470005.64315248356;453830.29482252937;267766.51203687256;488612.7458173344;459490.719185696;457159.53534223116;318298.0250993184;285195.4229665811;466676.7186947936;199508.26918275273;282170.47557433735;272.9753672066551;3729150.5507540223;1548431.4035605933;271111.85411706363;1395053.1572933323;0;49;50;26;61;72;22;2;161;163;1532999384975.7778;586744386219.8447;1299107142155.4678;45558.89713929072;23911.576231327654;-0.0;5628.81475586725;5830355.44403061;993138.5508943802;0.0;1493626.1747258485;1.8275653629377422;0.2892498596908089
7088;2019-08-13 15:10:45.128;823;832;295;294;235;32;178;29;-18;35;781;297;-19;28;276;149;261;769;375;197;178;-21;794;353;358;155;356;308;789;-2.0;-1.0;1050.0;443.0;195.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43659.12890625;15580.2353515625;23108.64453125;2930.240234375;681.0;328226;757.0;0.0;Calculated values ==>;1565701845.128;355.46000000000004;356.36;302.66;302.56;296.66;276.36;273.6339639331285;290.96000000000004;276.06;271.36;276.66;351.26;302.86;271.26000000000005;275.96000000000004;300.76000000000005;288.06;299.26000000000005;350.06000000000006;292.86;290.96000000000004;348.86;341.26;271.06;245.62243170879464;268.5567601203482;273.6339639331285;310.66;7940000.000000001;3529999.9999999995;3579999.9999999995;1550000.0;3560000.0;3080000.0;7890000.000000001;0.0;0.0;0.175;0.07383333333333333;0.0325;0.0325;0.0;15580.2353515625;23108.64453125;2930.240234375;43659.12890625;495704.8634124467;497489.2969041339;282673.7586075904;282158.1110854811;258357.8224451705;430607.02586249536;456907.6180581302;437758.51091407164;470193.83845296944;531502.5558199151;478890.90586711053;437601.09044165985;444692.8620626349;470142.1937278385;453688.9922284879;267434.9714419275;488104.444540405;459512.4303964549;456907.6180581302;317459.4925940039;285614.20965156396;464515.51617563644;199498.99698956683;282673.7586075904;272.97170375288687;3729873.114947672;1548690.8479395101;271157.9738837439;1395437.201546787;0;49;50;26;61;72;22;2;161;163;1533214592525.6753;586833530769.8022;1299291734405.38;41695.41493678834;19567.052999904805;-0.0;5662.6004321425435;5831082.926857198;993501.0539654228;0.0;1493720.3168999336;1.6080365990533652;0.2542115164406816
7089;2019-08-13 15:11:45.119;824;832;296;295;240;33;177;30;-17;35;769;302;-19;39;277;152;261;769;374;196;177;-27;786;354;359;154;357;309;783;-2.0;-1.0;1734.0;273.0;188.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43431.26953125;15480.3408203125;22858.7890625;2956.220703125;678.0;328227;755.0;0.0;Calculated values ==>;1565701905.119;355.56000000000006;356.36;302.76000000000005;302.66;297.16;276.46000000000004;273.7412296467126;290.86;276.16;271.46000000000004;276.66;350.06000000000006;303.36;271.26000000000005;277.06;300.86;288.36;299.26000000000005;350.06000000000006;292.76000000000005;290.86;348.66;340.96000000000004;270.46000000000004;245.4256646245625;268.67533136820026;273.7412296467126;310.56;7859999.999999999;3540000.0;3590000.0;1540000.0;3570000.0000000005;3090000.0;7830000.0;0.0;0.0;0.289;0.0455;0.03133333333333333;0.03133333333333333;0.0;15480.3408203125;22858.7890625;2956.220703125;43431.26953125;496603.98641990795;498045.93062679324;283876.14911300753;283335.80541650206;260322.01639119373;430542.39183029096;456604.83898887376;437688.5006598165;470328.8612698992;530171.7533760326;479348.5148874206;437372.52749135875;446081.0773258971;470132.41473000357;453941.36259033;267879.20881879795;488714.1961842055;459218.5880301819;456604.83898887376;316620.98725437425;284357.86631585273;464047.86577922234;200592.58293642063;283876.14911300753;273.40672097428694;3730598.7594042253;1548949.647248284;271207.0203667621;1395820.2060337078;0;49;50;26;61;72;22;2;161;163;1533429660260.4497;586926216864.705;1299476806640.1858;68520.7202220614;11987.215369347477;-0.0;5412.165616110475;5832001.256879056;993763.966758722;0.0;1493812.592773448;2.0806240893563968;0.30091685428627635
7090;2019-08-13 15:12:45.129;824;833;296;295;238;30;178;28;-14;33;745;308;-15;47;277;150;261;768;370;198;178;-33;787;352;357;145;355;313;783;-1.0;-1.0;1263.0;285.0;190.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44496.2890625;15494.634765625;22923.1640625;4009.7783203125;678.0;328228;752.0;0.0;Calculated values ==>;1565701965.129;355.56000000000006;356.46000000000004;302.76000000000005;302.66;296.96000000000004;276.16;273.5264737036516;290.96000000000004;275.96000000000004;271.76000000000005;276.46000000000004;347.66;303.96000000000004;271.66;277.86;300.86;288.16;299.26000000000005;349.96000000000004;292.96000000000004;290.96000000000004;348.36;340.96000000000004;269.86;243.61107973660833;269.14681796795327;273.5264737036516;310.16;7870000.0;3520000.0000000005;3570000.0000000005;1450000.0;3550000.0;3130000.0;7830000.0;0.0;0.0;0.21050000000000002;0.0475;0.03166666666666666;0.03166666666666666;0.0;15494.634765625;22923.1640625;4009.7783203125;44496.2890625;496510.16106217436;498190.57715760847;283876.14911300753;283335.80541650206;259627.49462418677;430671.36484660726;457071.09370510135;437249.5021140777;471335.537891427;527346.2451405692;479557.21629876667;437089.72060350876;446452.1327793413;470404.8453004017;454001.61413244915;267822.72063524666;488562.2667885766;459805.1627156728;457071.09370510135;315363.2798926983;284357.86631585273;464745.91001667705;199707.2659577556;283876.14911300753;273.04967141920855;3731331.611180666;1549207.8150655918;271265.08003361354;1396201.7858957348;0;49;50;26;61;72;22;2;162;163;1533644496060.4155;587015931814.6907;1299663437740.1562;50002.640710905805;12589.33559279877;-0.0;5484.506578749637;5832989.116169119;993968.8054841392;0.0;1493903.4135093244;1.6045338305385959;0.2341603686811734
7091;2019-08-13 15:13:45.100;825;834;294;293;235;29;180;27;-11;32;734;310;-13;52;276;149;261;767;373;198;180;-31;793;350;355;141;354;315;789;-1.0;0.0;1285.0;319.0;199.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44808.3046875;15582.5009765625;23120.4140625;4065.03588867188;676.0;328229;750.0;0.0;Calculated values ==>;1565702025.1;355.66;356.56000000000006;302.56;302.46000000000004;296.66;276.06;273.3108153835814;291.16;275.86;272.06;276.36;346.56000000000006;304.16;271.86;278.36;300.76000000000005;288.06;299.26000000000005;349.86;292.96000000000004;291.16;348.16;340.76;270.06;242.77792619122317;269.38090353596624;273.3108153835814;310.46000000000004;7930000.0;3500000.0;3550000.0;1410000.0;3540000.0;3150000.0;7890000.000000001;0.0;0.0;0.21416666666666667;0.05316666666666667;0.033166666666666664;0.033166666666666664;0.0;15582.5009765625;23120.4140625;4065.03588867188;44808.3046875;496092.822013585;497780.00583344506;282158.1110854811;281648.9846324293;258357.8224451705;430799.1582183253;457671.52647964493;437269.4612400554;471767.92807864514;526031.7877357347;479546.26430779416;436948.6013565401;446783.81812308263;470414.5981067386;454202.7070667396;267489.56222655304;487798.5751451515;460118.19716840395;457671.52647964493;314524.84189198195;283520.3318566784;465521.2138724133;199150.47864516694;282158.1110854811;272.8212361161877;3732075.4564289805;1549466.6660247906;271332.3376284153;1396585.2969265284;0;49;50;26;61;72;22;2;162;163;1533857992820.2593;587101690344.6279;1299851746680.0186;50997.14877240528;14162.044089581936;-0.0;5821.194943906433;5833830.3742761575;994191.6258993834;0.0;1493997.5821517576;1.659663048291236;0.24621905842278718
7092;2019-08-13 15:14:45.120;827;835;292;291;234;30;181;27;-10;31;742;311;-11;51;276;149;261;769;371;198;181;-28;794;351;356;139;354;316;790;-2.0;-1.0;994.0;309.0;197.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44853.89453125;15596.0087890625;23101.4375;4079.49389648438;676.0;328230;747.0;0.0;Calculated values ==>;1565702085.12;355.86;356.66;302.36;302.26000000000005;296.56;276.16;273.4187578820637;291.26000000000005;275.86;272.16;276.26000000000005;347.36;304.26000000000005;272.06;278.26000000000005;300.76000000000005;288.06;299.26000000000005;350.06000000000006;292.96000000000004;291.26000000000005;347.86;340.76;270.36;242.35481222062532;269.49753711883926;273.4187578820637;310.26000000000005;7940000.000000001;3510000.0;3560000.0;1390000.0;3540000.0;3160000.0;7900000.0;0.0;0.0;0.16566666666666666;0.0515;0.03283333333333333;0.03283333333333333;0.0;15596.0087890625;23101.4375;4079.49389648438;44853.89453125;496292.2019319168;497832.63276122796;281047.0924758469;280552.5230205593;257981.25833417207;430735.4089219946;457646.94884360844;437199.7979686943;471934.1488268154;526797.0272707532;479540.9454775706;437039.1322159168;446447.23754953826;470414.5981067386;454031.92599691753;267434.9714419275;488002.57393431105;459961.8549604037;457646.94884360844;313267.23492439475;283520.3318566784;466105.00643054786;199274.43918092106;281047.0924758469;272.8744799421223;3732822.890483897;1549726.573546393;271400.23133363057;1396970.6074167923;0;49;50;26;61;72;22;2;162;163;1534071363920.1914;587185718344.6012;1300041109779.9585;39416.3011058411;13741.774213355779;-0.0;5798.361950741504;5834584.070840042;994424.2352291071;0.0;1494094.4440690624;1.3782294155265011;0.20582692784014814
7093;2019-08-13 15:15:45.121;828;836;291;290;235;32;181;27;-10;31;755;311;-11;52;277;149;261;772;367;197;180;-33;794;353;358;136;357;316;789;-2.0;0.0;1222.0;383.0;197.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44687.42578125;15619.2275390625;23129.044921875;4097.6669921875;678.0;328231;745.0;0.0;Calculated values ==>;1565702145.121;355.96000000000004;356.76;302.26000000000005;302.16;296.66;276.36;273.6339639331285;291.26000000000005;275.86;272.16;276.26000000000005;348.66;304.26000000000005;272.06;278.36;300.86;288.06;299.26000000000005;350.36;292.86;291.16;347.66;340.96000000000004;269.86;241.71165711629368;269.49753711883926;273.6339639331285;309.86;7940000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3160000.0;7890000.000000001;0.0;0.0;0.2036666666666667;0.06383333333333334;0.03283333333333333;0.03283333333333333;0.0;15619.2275390625;23129.044921875;4097.6669921875;44687.42578125;496438.7701337669;498070.309885281;280649.23351430503;280158.1185804819;258357.8224451705;430607.02586249536;457322.39786825684;437199.7979686943;472329.59916539915;528166.4933163108;479540.9454775706;437039.1322159168;446591.23833555775;470132.41473000357;453688.9922284879;267434.9714419275;488562.25157353043;459512.4303964549;457184.28850405983;312428.86344474956;284357.86631585273;466034.5475210804;199681.67385452762;280649.23351430503;273.04384146558505;3733569.0805915263;1549986.704851963;271468.3754769414;1397355.8678589405;0;49;50;26;61;72;22;2;162;163;1534285567490.7837;587268219719.8293;1300230712940.483;48374.52461125195;17002.19176904829;-0.0;5796.23430549695;5835315.673249545;994680.439216331;0.0;1494191.067315159;1.66113642492687;0.24934266512794806
7094;2019-08-13 15:16:45.141;827;836;295;294;237;33;179;27;-10;32;769;309;-11;50;277;151;261;773;372;196;179;-43;790;355;360;134;358;316;785;-2.0;-1.0;1219.0;429.0;185.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44591.4296875;15538.529296875;22980.6796875;4119.3837890625;683.0;328232;743.0;0.0;Calculated values ==>;1565702205.141;355.86;356.76;302.66;302.56;296.86;276.46000000000004;273.8482719121499;291.06;275.86;272.16;276.36;350.06000000000006;304.06;272.06;278.16;300.86;288.26000000000005;299.26000000000005;350.46000000000004;292.76000000000005;291.06;347.46000000000004;341.46000000000004;268.86;241.2770596917726;269.49753711883926;273.8482719121499;310.36;7900000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;3160000.0;7850000.0;0.0;0.0;0.20316666666666666;0.0715;0.030833333333333334;0.030833333333333334;0.0;15538.529296875;22980.6796875;4119.3837890625;44591.4296875;496667.1335284782;498439.5912835878;283110.6832924318;282583.92087228154;259200.20145627155;430477.46260093397;456718.5572118646;437199.7979686943;472689.592463476;529639.2946483564;479307.53264445375;437039.1322159168;446303.0287901354;469995.85107478517;453628.1634861064;267654.9219548089;489118.88581824914;459060.2083140158;456718.5572118646;311590.51834565785;286451.7998164319;465329.9887781434;199793.92899687588;283110.6832924318;273.0966771439984;3734313.31905035;1550246.439374838;271536.8737252378;1397740.2436464648;0;49;50;26;61;72;22;2;162;163;1534501039290.7153;587349246719.8036;1300420376140.4226;48232.959046107775;18985.82827436063;-0.0;5352.909445849178;5836121.003967221;994980.4393499864;0.0;1494284.0078162344;1.7020190406360562;0.2637789307449794
7095;2019-08-13 15:17:45.132;826;835;297;296;241;32;179;27;-10;32;782;311;-11;49;277;153;261;772;367;197;179;-55;791;353;358;133;356;316;786;-1.0;0.0;1022.0;344.0;181.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44794.69140625;15559.0439453125;23011.744140625;4117.42333984375;689.0;328233;740.0;0.0;Calculated values ==>;1565702265.132;355.76;356.66;302.86;302.76000000000005;297.26000000000005;276.36;273.6339639331285;291.06;275.86;272.16;276.36;351.36;304.26000000000005;272.06;278.06;300.86;288.46000000000004;299.26000000000005;350.36;292.86;291.06;347.16;342.06000000000006;267.66;241.05796691057077;269.49753711883926;273.6339639331285;309.86;7909999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;3160000.0;7859999.999999999;0.0;0.0;0.17033333333333334;0.05733333333333333;0.030166666666666668;0.030166666666666668;0.0;15559.0439453125;23011.744140625;4117.42333984375;44794.69140625;496427.1981831642;498202.6235978525;284069.61779764097;283530.9420042408;260542.03111737585;430607.02586249536;457046.02887352445;437199.7979686943;472820.39598721155;531005.1173445889;479540.9454775706;437039.1322159168;446158.610519343;470268.74577182234;454253.17960637755;267599.53477195883;488866.0402783759;459512.4303964549;457046.02887352445;310333.04987691523;288964.7057630673;464286.64485439006;199034.8015957636;284069.61779764097;272.788036253241;3735058.091659365;1550505.5469462846;271605.5034885644;1398123.4563541007;0;49;50;26;61;72;22;2;162;163;1534716406980.4893;587429334704.7196;1300609947700.2236;40567.43771552253;15207.772346827918;-0.0;5218.121734122486;5836860.896272295;995265.34327953;0.0;1494372.0865288528;1.428809728946302;0.21537369852019017
7096;2019-08-13 15:18:45.142;825;834;294;294;240;30;183;25;-11;32;793;312;-12;49;277;152;261;768;366;198;183;-65;787;351;356;132;354;315;783;-2.0;-1.0;1149.0;269.0;191.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44550.84765625;15464.103515625;22897.9375;4098.46533203125;694.0;328234;739.0;-1.0;Calculated values ==>;1565702325.142;355.66;356.56000000000006;302.56;302.56;297.16;276.16;273.4187578820637;291.46000000000004;275.66;272.06;276.36;352.46000000000004;304.36;271.96000000000004;278.06;300.86;288.36;299.26000000000005;349.96000000000004;292.96000000000004;291.46000000000004;347.06000000000006;342.56000000000006;266.66;240.83765695389522;269.38090353596624;273.4187578820637;309.76000000000005;7870000.0;3510000.0;3560000.0;1320000.0;3540000.0;3150000.0;7830000.0;0.0;0.0;0.1915;0.04483333333333333;0.03183333333333333;0.03183333333333333;-0.0025079501416424934;15464.103515625;22897.9375;4098.46533203125;44550.84765625;496656.1338536157;498335.1244049158;282803.13378990826;282803.13378990826;260322.01639119373;430735.4089219946;457921.40123190166;437269.4612400554;472950.9869074988;532234.2450562532;479779.24718320626;437109.2053401759;446352.6365019328;470540.7144074192;454453.0781837221;267822.72063524666;488562.2667885766;459961.8549604037;457921.40123190166;309913.9067706182;291058.95107146574;463442.141375152;198852.92723638334;282803.13378990826;272.70759891992975;3735802.7619091277;1550764.1162627894;271673.98063844227;1398506.1007978253;0;49;50;26;61;72;22;2;162;163;1534930642680.4553;587508847954.7069;1300799279250.1936;45656.7662617032;11862.416433888126;-0.0;5574.59818023679;5837579.551061164;995490.9657834845;0.0;1494462.040851347;1.4859403785539356;0.21397137853335976
7097;2019-08-13 15:19:45.113;826;834;292;291;235;30;185;25;-10;31;801;312;-12;49;277;150;261;767;362;200;185;-73;786;351;357;133;355;315;781;-1.0;-1.0;1314.0;350.0;197.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44485.515625;15446.9921875;22879.119140625;4104.92626953125;696.0;328235;737.0;0.0;Calculated values ==>;1565702385.113;355.76;356.56000000000006;302.36;302.26000000000005;296.66;276.16;273.4187578820637;291.66;275.66;272.16;276.26000000000005;353.26;304.36;271.96000000000004;278.06;300.86;288.16;299.26000000000005;349.86;293.16;291.66;346.86;342.76;265.86;241.05796691057077;269.38090353596624;273.4187578820637;309.36;7859999.999999999;3510000.0;3570000.0000000005;1330000.0;3550000.0;3150000.0;7809999.999999999;0.0;0.0;0.219;0.058333333333333334;0.03283333333333333;0.03283333333333333;0.0;15446.9921875;22879.119140625;4104.92626953125;44485.515625;496895.5687575038;498519.7481525764;281971.6681804994;281454.7002228093;258678.08018327132;430735.4089219946;458034.50368877524;437429.3724414259;472723.10170879104;533072.6335185514;479779.24718320626;437109.2053401759;446352.6365019328;470404.8453004017;454172.4768879711;267879.20881879795;488613.51974552445;460075.5242048206;458034.50368877524;309075.640036128;291896.6896268761;462500.54308662325;198506.61385046307;281971.6681804994;272.57017320586453;3736544.37298391;1551021.5842237694;271742.30919363355;1398887.39188974;0;49;50;26;61;72;22;2;162;163;1535144439295.2988;587588309529.6488;1300988187900.0554;52324.08413142087;15399.645872109344;-0.0;5780.729765855056;5838395.663502084;995718.0398303396;0.0;1494556.6228474244;1.7323276528464016;0.2522410371645798
7098;2019-08-13 15:20:45.153;825;834;292;291;237;31;184;24;-10;31;807;312;-11;51;277;151;261;765;365;200;184;-79;792;352;357;133;356;316;787;-2.0;-1.0;1285.0;377.0;196.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44801.4609375;15590.751953125;23108.021484375;4122.92138671875;699.0;328236;736.0;-1.0;Calculated values ==>;1565702445.153;355.66;356.56000000000006;302.36;302.26000000000005;296.86;276.26000000000005;273.5264737036516;291.56;275.56;272.16;276.26000000000005;353.86;304.36;272.06;278.26000000000005;300.86;288.26000000000005;299.26000000000005;349.66;293.16;291.56;346.76;343.06000000000006;265.26000000000005;241.05796691057077;269.49753711883926;273.5264737036516;309.66;7920000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3160000.0;7870000.0;0.0;0.0;0.21416666666666667;0.06283333333333334;0.03266666666666666;0.03266666666666666;-0.0025072204934564334;15590.751953125;23108.021484375;4122.92138671875;44801.4609375;496186.8429991842;497965.25348695857;281346.8169241932;280845.19901093125;259118.46664597187;430671.36484660726;457897.313261683;437199.7979686943;472723.10170879104;533627.1751164804;479657.5732958348;437039.1322159168;446447.23754953826;470268.74577182234;454142.3701868646;267544.415773655;487696.9625015062;460075.5242048206;457897.313261683;308656.51637580903;293153.3411634106;461903.3349684245;198466.169354251;281346.8169241932;272.5582284975444;3737288.9271631734;1551280.4045243831;271810.9203012626;1399270.8735470087;0;49;50;26;61;72;22;2;162;163;1535358782096.014;587668162729.9152;1301177614100.6873;51128.785461593274;16552.635239423904;-0.0;5767.316213691333;5839258.345489735;995984.486353164;0.0;1494652.9207200527;1.7152225575426774;0.2543776065447585
7099;2019-08-13 15:21:45.104;822;831;294;293;244;36;182;25;-22;32;809;312;-23;34;277;153;261;769;376;198;182;-84;803;359;364;134;363;298;794;-2.0;-1.0;1730.0;464.0;180.0;0;0;0;1;1;0;1;1;0;0;1;1;1;1;0;56069.93359375;26901.75;23413.8671875;3874.81323242188;698.0;328237;734.0;-1.0;Calculated values ==>;1565702505.104;355.36;356.26;302.56;302.46000000000004;297.56;276.76000000000005;274.27422755570615;291.36;275.66;270.96000000000004;276.36;354.06000000000006;304.36;270.86;276.56;300.86;288.46000000000004;299.26000000000005;350.06000000000006;292.96000000000004;291.36;346.56000000000006;342.96000000000004;264.76000000000005;241.2770596917726;267.35522164206344;274.27422755570615;310.76000000000005;8030000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;2980000.0;7940000.000000001;0.0;0.0;0.28833333333333333;0.07733333333333332;0.030000000000000002;0.030000000000000002;-0.002507366701671634;26901.75;23413.8671875;3874.81323242188;56069.93359375;494705.0373892621;496877.84217306244;281647.75371856784;281150.7842272182;261244.15643241382;430214.79039162316;456479.2451093168;439375.8275022078;472689.592463476;535158.8092404761;481822.6366181128;439224.0832595134;447488.2920017346;469309.5044865895;453222.3871060954;266955.0558995943;487594.38815416605;458698.32593839575;456479.2451093168;307818.28838856175;292734.4514702754;461254.1718510543;200339.6512760618;281647.75371856784;273.3289934531293;3738128.835631374;1551634.2195220967;271877.5136607006;1399658.2393451496;0;50;50;26;61;72;22;2;162;163;1535574905450.9246;587748197314.8821;1301361663670.611;68922.09747853875;20177.38959113275;-0.0;5244.944741722468;5840257.9525008695;996290.3199250676;0.0;1494744.614616756;1.7409795618953119;0.26725199872754635
7100;2019-08-13 15:22:45.134;833;840;293;292;250;41;182;29;-34;33;804;312;-35;14;275;162;261;776;374;196;182;-87;796;363;369;133;367;291;787;-2.0;-1.0;1822.0;552.0;169.0;0;0;0;1;1;0;1;1;0;0;1;1;1;1;0;55348.32421875;26651.86328125;23105.806640625;3793.98681640625;698.0;328238;733.0;0.0;Calculated values ==>;1565702565.134;356.46000000000004;357.16;302.46000000000004;302.36;298.16;277.26000000000005;274.69669130483857;291.36;276.06;269.76000000000005;276.46000000000004;353.56000000000006;304.36;269.66;274.56;300.66;289.36;299.26000000000005;350.76;292.76000000000005;291.36;346.46000000000004;342.96000000000004;264.46000000000004;241.05796691057077;266.49643012054327;274.69669130483857;310.56;7959999.999999999;3629999.9999999995;3690000.0;1330000.0;3670000.0000000005;2910000.0;7870000.0;0.0;0.0;0.30366666666666664;0.092;0.028166666666666666;0.028166666666666666;0.0;26651.86328125;23105.806640625;3793.98681640625;55348.32421875;496983.79945046385;498833.4617514977;281854.65225371526;281346.8169241932;263700.7011439593;429947.3805835815;455650.499962124;439105.8547355798;472917.67418972735;535153.2403244723;482650.68885698065;438955.35224907694;446046.53085677867;468497.967278903;453819.4738760611;267326.56762232294;489372.1871789039;457618.15118734963;455650.499962124;307399.1840295507;292734.4514702754;461105.5541046259;201055.40271929535;281854.65225371526;273.6278407996657;3739057.7853554427;1552080.7227726162;271941.4522810772;1400046.0971255067;0;50;50;26;61;72;22;2;162;163;1535794915400.8198;587828337364.8439;1301538452020.5269;72287.98726227837;23924.61392745041;-0.0;4895.249710453512;5841435.291581835;996658.0203792285;0.0;1494829.158487961;1.8880433782715378;0.2940435869719879
7101;2019-08-13 15:23:45.125;847;855;295;295;252;42;187;32;-40;36;793;311;-42;6;274;168;262;782;359;196;187;-90;794;364;369;133;367;286;785;-1.0;0.0;1885.0;448.0;168.0;0;0;0;1;1;0;1;1;0;0;1;1;1;1;0;55480.73828125;26486.8671875;23044.353515625;3736.35620117188;698.0;328239;730.0;0.0;Calculated values ==>;1565702625.125;357.86;358.66;302.66;302.66;298.36;277.36;274.8017692304317;291.86;276.36;269.16;276.76000000000005;352.46000000000004;304.26000000000005;268.96000000000004;273.76000000000005;300.56;289.96000000000004;299.36;351.36;292.76000000000005;291.86;346.16;342.96000000000004;264.16;241.05796691057077;265.87368984753493;274.8017692304317;309.06;7940000.000000001;3640000.0;3690000.0;1330000.0;3670000.0000000005;2860000.0;7850000.0;0.0;0.0;0.3141666666666667;0.07466666666666667;0.028;0.028;0.0;26486.8671875;23044.353515625;3736.35620117188;55480.73828125;499203.9545808655;501168.6282405883;283110.6832924318;283110.6832924318;264531.1478641749;429879.7862731237;456356.8660826276;439309.5094169931;473209.4130839679;534384.6400480029;483125.5237339385;439011.4658172925;445906.1344536501;468368.7420672733;454504.3078870022;267817.0342800189;490478.65311047743;457618.15118734963;456356.8660826276;306141.9092990094;292734.4514702754;460805.93164532795;201680.42109275385;283110.6832924318;273.8771968498329;3739981.222338979;1552523.4791026448;272004.1957265624;1400430.6241053718;0;50;50;26;61;72;22;2;162;163;1536016282190.5876;587908125394.7601;1301711526055.3452;74655.13858186518;19348.03812125887;-0.0;4850.893118125483;5842659.633950344;997018.5717217744;0.0;1494910.364162102;1.8558018886208314;0.27102009329458837
7102;2019-08-13 15:24:45.115;852;860;295;294;249;39;190;33;-32;38;782;311;-34;18;274;170;262;778;359;199;189;-92;769;360;365;131;363;301;765;-2.0;-1.0;1504.0;330.0;181.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43631.96484375;15161.109375;22269.8125;3948.50317382812;696.0;328240;729.0;0.0;Calculated values ==>;1565702685.115;358.36;359.16;302.66;302.56;298.06;277.06;274.38016830617;292.16;276.46000000000004;269.96000000000004;276.96000000000004;351.36;304.26000000000005;269.76000000000005;274.96000000000004;300.56;290.16;299.36;350.96000000000004;293.06;292.06;346.06000000000006;342.76;263.96000000000004;240.61611355647437;267.7187500070086;274.38016830617;309.06;7690000.000000001;3600000.0;3650000.0;1310000.0;3629999.9999999995;3010000.0;7650000.0;0.0;0.0;0.25066666666666665;0.055;0.030166666666666668;0.030166666666666668;0.0;15161.109375;22269.8125;3948.50317382812;43631.96484375;502178.12163948023;503658.42785159557;285605.182513443;285005.0934563119;264434.5711464915;430148.3826014536;457431.4281400766;437160.8381805782;473663.03176242136;532131.7650018728;481351.1541263178;436846.8255192975;444644.95881864097;468924.88479177706;455461.04788358515;269290.40283213975;491865.75499909;458676.5019544617;457292.3345882162;305722.83045113535;291896.6896268761;460909.77518995735;200724.70835004468;285605.182513443;273.48482141204033;3740807.023875287;1552870.4877296423;272068.22554794844;1400808.1792192203;0;50;50;26;61;72;22;2;162;163;1536236445490.6226;587987312194.7727;1301887596705.3733;59266.65654418706;14310.178676195197;-0.0;5179.229087588992;5843775.462907412;997299.0101142745;0.0;1494993.9345831044;1.9032662782297805;0.2721828188548069
7103;2019-08-13 15:25:45.096;839;846;293;292;239;35;188;32;-23;38;782;309;-24;29;274;161;262;751;357;203;188;-93;772;355;360;138;359;306;768;-2.0;-1.0;1334.0;112.0;217.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43110.72265625;15250.25390625;22401.40234375;3141.32885742188;695.0;328241;727.0;0.0;Calculated values ==>;1565702745.096;357.06000000000006;357.76;302.46000000000004;302.36;297.06;276.66;273.8482719121499;291.96000000000004;276.36;270.86;276.96000000000004;351.36;304.06;270.76000000000005;276.06;300.56;289.26000000000005;299.36;348.26;293.46000000000004;291.96000000000004;345.86;342.66;263.86;242.14157278889297;268.3187672390254;273.8482719121499;308.86;7720000.0;3550000.0;3600000.0;1380000.0;3590000.0;3060000.0;7680000.0;0.0;0.0;0.22233333333333333;0.018666666666666668;0.036166666666666666;0.036166666666666666;0.0;15250.25390625;22401.40234375;3141.32885742188;43110.72265625;500062.4850809525;501419.88242168206;284028.76871861756;283462.044660971;260628.508211784;430477.46260093397;457963.5371873117;437427.84448784514;472752.1489716358;531757.1752841944;480521.62027995684;437270.2536001789;445233.9253261885;469477.1400903877;455037.6728021549;269103.1040751622;487515.0105886762;460012.4503564219;457963.5371873117;304884.691753025;291477.81744585035;459739.855471695;200701.8803371534;284028.76871861756;273.45399892368346;3741529.650699496;1553123.835504552;272127.28877221065;1401180.3214602144;0;50;50;26;61;72;22;2;162;163;1536453876615.429;588067986639.7009;1302069639040.2112;52632.072696170464;4835.375535844778;-0.0;6290.640792951104;5844707.657028605;997458.5058762425;0.0;1495089.4865643117;1.5629669870216532;0.20091875061641304
7104;2019-08-13 15:26:45.096;827;835;290;289;226;34;174;30;-19;38;788;305;-20;31;273;147;262;750;356;203;175;-94;778;356;361;139;360;309;773;-2.0;-2.0;1525.0;314.0;217.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43386.27734375;15336.4345703125;22619.556640625;3133.21728515625;693.0;328242;727.0;0.0;Calculated values ==>;1565702805.096;355.86;356.66;302.16;302.06;295.76000000000005;276.56;273.955091788801;290.56;276.16;271.26000000000005;276.96000000000004;351.96000000000004;303.66;271.16;276.26000000000005;300.46000000000004;287.86;299.36;348.16;293.46000000000004;290.66;345.86;342.46000000000004;263.76000000000005;242.35481222062532;268.67533136820026;273.955091788801;308.76000000000005;7780000.0;3560000.0;3610000.0;1390000.0;3600000.0;3090000.0;7730000.0;0.0;0.0;0.25416666666666665;0.052333333333333336;0.036166666666666666;0.036166666666666666;0.0;15336.4345703125;22619.556640625;3133.21728515625;43386.27734375;497786.7746375856;499399.3803158814;281790.98560619145;281265.68500903057;255950.81378650843;430412.23801567365;455855.4553565791;437372.52749135875;472621.17715536855;532159.2329881379;479696.2264766937;437214.0438153077;444928.8317624536;469211.7246618552;452885.6662977133;268737.61478754255;486845.51060822915;459855.8798952964;455995.526710799;304884.691753025;290640.09048841946;459484.33333256777;199729.2088063401;281790.98560619145;273.07538883260764;3742250.459032829;1553378.7245751899;272179.5766567321;1401555.4961184175;0;50;50;26;61;72;22;2;162;163;1536670176615.429;588151086639.7009;1302254139040.2112;60401.01016577557;13593.851516872583;-0.0;6300.397569949974;5845649.599385788;997612.0827683485;0.0;1495194.4118840026;1.9541690431985712;0.27245533718093434
7105;2019-08-13 15:27:45.117;821;831;287;286;223;35;154;29;-15;37;791;303;-17;33;274;143;262;759;360;199;154;-94;785;357;362;141;360;311;780;-2.0;0.0;1509.0;449.0;206.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43561.59375;15443.533203125;22863.5234375;3152.84350585938;691.0;328243;726.0;0.0;Calculated values ==>;1565702865.117;355.26;356.26;301.86;301.76000000000005;295.46000000000004;276.66;274.0616903277293;288.56;276.06;271.66;276.86;352.26;303.46000000000004;271.46000000000004;276.46000000000004;300.56;287.46000000000004;299.36;349.06000000000006;293.06;288.56;345.76;342.26;263.76000000000005;242.77792619122317;268.91163127593666;274.0616903277293;309.16;7850000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3110000.0;7800000.0;0.0;0.0;0.2515;0.07483333333333334;0.034333333333333334;0.034333333333333334;0.0;15443.533203125;22863.5234375;3152.84350585938;43561.59375;496259.9929668899;498179.171116442;279545.8525136217;279057.35062961443;254706.0196116981;430346.717906069;452844.7452549252;437548.62350390764;472260.1919623333;532323.5022770038;479220.0546781917;437231.03110804653;444821.7950831733;469339.4365814483;452136.64181641565;268325.64526181656;487497.6196571777;459153.1681162232;452844.7452549252;304465.6318710359;289802.386634966;459174.3415168904;199233.6929068982;279545.8525136217;272.88359480417523;3742975.278225008;1553635.314082169;272231.97883112944;1401934.6544456466;0;50;50;26;61;72;22;2;162;163;1536887152530.96;588235116039.9065;1302440204140.6665;59936.20504514787;19452.225204314414;-0.0;5949.928650784755;5846652.760498544;997887.5631260896;0.0;1495296.53366621;2.058334887414903;0.30375493212999494
7106;2019-08-13 15:28:45.117;819;829;288;287;229;35;150;28;-13;37;792;303;-14;35;274;147;262;764;365;194;150;-94;786;357;362;144;360;313;781;-2.0;-1.0;1336.0;404.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43584.8125;15549.53125;22851.73046875;3078.32568359375;686.0;328244;725.0;0.0;Calculated values ==>;1565702925.117;355.06000000000006;356.06000000000006;301.96000000000004;301.86;296.06;276.66;274.0616903277293;288.16;275.96000000000004;271.86;276.86;352.36;303.46000000000004;271.76000000000005;276.66;300.56;287.86;299.36;349.56000000000006;292.56;288.16;345.66;341.76;263.76000000000005;243.40439225979637;269.14681796795327;274.0616903277293;309.66;7859999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3130000.0;7809999.999999999;0.0;0.0;0.22266666666666665;0.06733333333333333;0.0325;0.0325;0.0;15549.53125;22851.73046875;3078.32568359375;43584.8125;495873.200986976;497797.2744790286;279942.6339676992;279450.6770461228;256650.37826729057;430346.717906069;452267.28390789893;437408.94190281845;471864.221826097;532278.8330410079;478974.95761394955;437249.5021140777;444715.10356319183;469339.4365814483;452711.3097642865;268267.99640923826;488157.4927323064;458467.77020745806;452267.28390789893;304046.57827927166;287708.2272785495;458706.70582492737;199179.5194368929;279942.6339676992;272.8621258655964;3743701.4982770914;1553893.5896192784;272283.90524104156;1402315.6148948653;0;50;50;26;61;72;22;2;162;163;1537104352530.96;588320616039.9065;1302627404140.6665;53045.75140241275;17474.83055012765;-0.0;5600.551123056492;5847594.2768022735;998195.28859071;0.0;1495392.7876643254;1.8351468238398092;0.27382361797533145
