;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7107;2019-08-13 15:29:45.118;817;827;290;289;231;35;163;28;-12;37;791;304;-13;39;274;150;262;764;353;195;163;-93;785;356;361;146;359;314;780;-2.0;-1.0;1289.0;365.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43451.71484375;15453.1728515625;22857.95703125;3077.78295898438;681.0;328245;725.0;0.0;Calculated values ==>;1565702985.118;354.86;355.86;302.16;302.06;296.26000000000005;276.66;273.955091788801;289.46000000000004;275.96000000000004;271.96000000000004;276.86;352.26;303.56;271.86;277.06;300.56;288.16;299.36;349.56000000000006;292.66;289.46000000000004;345.66;341.26;263.86;243.81672145450628;269.2639976450953;273.955091788801;308.46000000000004;7850000.0;3560000.0;3610000.0;1460000.0;3590000.0;3140000.0;7800000.0;0.0;0.0;0.21483333333333335;0.06083333333333333;0.03283333333333333;0.03283333333333333;0.0;15453.1728515625;22857.95703125;3077.78295898438;43451.71484375;495674.8353000445;497600.7030896144;281046.7110363404;280540.28601932066;257359.47849019166;430412.23801567365;454303.793856829;437339.1761139985;471599.1411268027;532099.3496952928;478968.8724187876;437179.3288687813;445099.93830332055;469477.1400903877;453313.5623644761;268325.64526181656;488259.5121996956;458764.56239000184;454303.793856829;304046.57827927166;285614.20965156396;458495.92920298985;199080.6793971053;281046.7110363404;272.81876294189925;3744426.814759153;1554151.9497924105;272335.2070013495;1402696.5353054728;0;50;50;26;61;72;22;2;162;163;1537321256145.698;588407617489.8014;1302815507275.4392;51185.86704467923;15781.094363191309;-0.0;5688.607552606042;5848462.888098231;998472.4259168647;0.0;1495486.8655544478;1.755435549568358;0.2511520258055462
7108;2019-08-13 15:30:45.118;815;824;290;289;233;34;171;27;-11;37;787;303;-12;40;274;151;262;760;360;200;171;-92;783;354;359;147;358;315;779;-1.0;-1.0;1169.0;197.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43442.34375;15432.681640625;22710.484375;3070.314453125;677.0;328246;724.0;0.0;Calculated values ==>;1565703045.118;354.66;355.56000000000006;302.16;302.06;296.46000000000004;276.56;273.7412296467126;290.26000000000005;275.86;272.06;276.86;351.86;303.46000000000004;271.96000000000004;277.16;300.56;288.26000000000005;299.36;349.16;293.16;290.26000000000005;345.56000000000006;340.86;263.96000000000004;244.02132995426717;269.38090353596624;273.7412296467126;309.16;7830000.0;3540000.0;3590000.0;1470000.0;3579999.9999999995;3150000.0;7790000.000000001;0.0;0.0;0.19483333333333333;0.03283333333333333;0.0325;0.0325;0.0;15432.681640625;22710.484375;3070.314453125;43442.34375;495571.3592240589;497259.24390401284;281149.990874664;280641.02683669375;258076.1190437144;430542.39183029096;455768.1312034748;437269.4612400554;471466.26734783495;531605.0685653338;478729.1728869879;437109.2053401759;445047.68986797746;469614.60532078164;453800.02511470526;268441.82935185847;487752.84333923424;459762.3043333631;455768.1312034748;303627.53096179874;283939.0963198885;458441.78979682317;199568.60148597404;281149.990874664;273.0034475180859;3745150.931914101;1554409.3319131788;272386.4411464504;1403076.2723171916;0;50;50;26;61;72;22;2;162;163;1537537256145.698;588495517489.8014;1303004207275.4392;46312.05084208685;8499.66968287288;-0.0;5675.089560686352;5849275.370747287;998674.7656172485;0.0;1495581.563030392;1.4676462506366097;0.20038479310518165
7109;2019-08-13 15:31:45.108;813;821;289;288;234;34;175;27;-11;36;782;302;-12;42;274;152;262;759;364;206;175;-90;779;355;360;145;359;315;774;-1.0;-1.0;1032.0;206.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43236.69140625;15341.046875;22718.40625;3078.97143554688;673.0;328247;725.0;0.0;Calculated values ==>;1565703105.108;354.46000000000004;355.26;302.06;301.96000000000004;296.56;276.56;273.8482719121499;290.66;275.86;272.06;276.76000000000005;351.36;303.36;271.96000000000004;277.36;300.56;288.36;299.36;349.06000000000006;293.76000000000005;290.66;345.66;340.46000000000004;264.16;243.61107973660833;269.38090353596624;273.8482719121499;309.56;7790000.000000001;3550000.0;3600000.0;1450000.0;3590000.0;3150000.0;7740000.000000001;0.0;0.0;0.17200000000000001;0.034333333333333334;0.0325;0.0325;0.0;15341.046875;22718.40625;3078.97143554688;43236.69140625;495658.1133406707;497292.1503760117;281159.0659721981;280643.59720886155;258621.1298357922;430477.46260093397;456161.252676308;437269.4612400554;471632.7587203168;531080.4967838326;478612.2329564765;437109.2053401759;445339.1930858735;469477.1400903877;453769.88021061366;268677.8354310411;488112.95967558847;460418.5278520168;456161.252676308;304046.57827927166;282264.0715131367;458960.11051677284;199601.0522554802;281159.0659721981;273.020513848669;3745873.1368196355;1554665.7369095602;272437.67665485595;1403454.783310112;0;50;50;26;61;72;22;2;162;163;1537752920195.7322;588583102889.8153;1303193175775.4692;40878.96634534693;8904.66100030438;-0.0;5687.571067883571;5850001.841458662;998819.7775336165;0.0;1495676.2360875052;1.3484035668865553;0.18760831089916072
7110;2019-08-13 15:32:45.109;811;820;288;288;231;33;177;25;-10;35;779;303;-12;39;274;151;262;758;364;213;177;-89;778;355;360;141;359;315;773;-1.0;-1.0;1242.0;297.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43370.828125;15373.6982421875;22576.44140625;3105.24682617188;669.0;328248;727.0;0.0;Calculated values ==>;1565703165.109;354.26;355.16;301.96000000000004;301.96000000000004;296.26000000000005;276.46000000000004;273.8482719121499;290.86;275.66;272.16;276.66;351.06000000000006;303.46000000000004;271.96000000000004;277.06;300.56;288.26000000000005;299.36;348.96000000000004;294.46000000000004;290.86;345.86;340.06000000000006;264.26000000000005;242.77792619122317;269.38090353596624;273.8482719121499;309.56;7780000.0;3550000.0;3600000.0;1410000.0;3590000.0;3150000.0;7730000.0;0.0;0.0;0.207;0.0495;0.0325;0.0325;0.0;15373.6982421875;22576.44140625;3105.24682617188;43370.828125;495460.7294179619;497241.07852704485;280747.4920363126;280747.4920363126;257634.7908457842;430477.46260093397;456440.2180442986;437429.3724414259;472063.34231996303;530765.6392012376;478729.1728869879;437109.2053401759;444901.6053561915;469477.1400903877;453628.1634861064;268737.61478754255;488063.5952366944;461361.4654085356;456440.2180442986;304884.691753025;280589.13426710566;459682.43560555455;199320.45037311758;280747.4920363126;272.90955007746567;3746594.878177013;1554921.6973844976;272489.2126658939;1403832.2466644093;0;50;50;26;61;72;22;2;162;163;1537968923795.4712;588668904319.7117;1303382178925.241;49288.54686813983;12887.918269005631;-0.0;5710.013595259546;5850753.249924466;999001.3853873885;0.0;1495771.2175425813;1.6535340319933236;0.23787494235509252
7111;2019-08-13 15:33:45.140;811;819;289;288;231;33;178;26;-9;35;779;302;-11;40;274;150;262;757;362;219;178;-89;782;354;360;139;358;316;777;-2.0;-1.0;1113.0;304.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43407.79296875;15371.185546875;22755.287109375;3126.54223632812;666.0;328249;727.0;0.0;Calculated values ==>;1565703225.14;354.26;355.06000000000006;302.06;301.96000000000004;296.26000000000005;276.46000000000004;273.7412296467126;290.96000000000004;275.76000000000005;272.26000000000005;276.66;351.06000000000006;303.36;272.06;277.16;300.56;288.16;299.36;348.86;295.06;290.96000000000004;345.86;339.76;264.26000000000005;242.35481222062532;269.49753711883926;273.7412296467126;309.36;7820000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;3160000.0;7770000.0;0.0;0.0;0.18550000000000003;0.050666666666666665;0.03283333333333333;0.03283333333333333;0.0;15371.185546875;22755.287109375;3126.54223632812;43407.79296875;495080.022300821;496721.0280845035;280845.31572228466;280337.70193672547;257476.62091904136;430542.39183029096;456579.465419306;437360.1158524067;472326.8440106818;530690.0751996229;478488.91438373085;437039.1322159168;444849.1554710055;469614.60532078164;453658.5154602935;268500.3710982826;487500.8850847134;462164.74920835934;456579.465419306;304884.691753025;279332.9882161641;459990.31174732913;198800.29659487368;280845.31572228466;272.6992089218566;3747318.4069846235;1555178.0371237982;272541.1710728476;1404210.2062478464;0;50;50;26;61;72;22;2;162;163;1538185035395.9656;588752947719.9039;1303571576730.6743;44252.84647227238;13233.627434391075;-0.0;5769.937915052201;5851533.164285086;999219.1774031813;0.0;1495866.9332329552;1.5333766995317522;0.2213291423972152
7112;2019-08-13 15:34:45.110;810;818;289;288;231;34;178;26;-9;35;783;301;-10;39;274;150;262;756;366;223;178;-88;781;354;359;138;358;316;776;-2.0;-1.0;1090.0;366.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43312.50390625;15370.7626953125;22718.44140625;3132.4189453125;663.0;328250;727.0;0.0;Calculated values ==>;1565703285.11;354.16;354.96000000000004;302.06;301.96000000000004;296.26000000000005;276.56;273.7412296467126;290.96000000000004;275.76000000000005;272.26000000000005;276.66;351.46000000000004;303.26000000000005;272.16;277.06;300.56;288.16;299.36;348.76;295.46000000000004;290.96000000000004;345.86;339.46000000000004;264.36;242.14157278889297;269.49753711883926;273.7412296467126;309.76000000000005;7809999.999999999;3540000.0;3590000.0;1380000.0;3579999.9999999995;3160000.0;7759999.999999999;0.0;0.0;0.18166666666666667;0.061000000000000006;0.03266666666666666;0.03266666666666666;0.0;15370.7626953125;22718.44140625;3132.4189453125;43312.50390625;495028.6198193344;496669.78929269814;280948.90296762466;280438.7221093652;257515.94919605108;430542.39183029096;456743.7428912312;437360.1158524067;472458.26935960614;531110.1120264261;478371.75349287293;437199.7979686943;444702.55353040074;469614.60532078164;453658.5154602935;268559.2170819155;487451.3172921617;462848.23961327464;456743.7428912312;304884.691753025;278076.8904731985;460244.63067514834;198376.76189395165;280948.90296762466;272.53089550423266;3748040.714788151;1555434.0919334695;272593.3030035073;1404588.9645102827;0;50;50;26;61;72;22;2;162;163;1538400627545.2114;588836006169.6134;1303761081930.0112;43415.30930245267;15973.939995653;-0.0;5742.631437504479;5852263.366963338;999462.452099383;0.0;1495962.8233415186;1.5800416364378884;0.23653519388699812
7113;2019-08-13 15:35:45.110;808;817;288;287;233;34;178;26;-9;35;787;301;-11;38;274;151;262;756;356;226;178;-87;776;356;361;136;360;316;771;-2.0;-1.0;1087.0;289.0;186.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43107.80859375;15325.4658203125;22511.720703125;3132.89868164062;660.0;328251;725.0;0.0;Calculated values ==>;1565703345.11;353.96000000000004;354.86;301.96000000000004;301.86;296.46000000000004;276.56;273.955091788801;290.96000000000004;275.76000000000005;272.26000000000005;276.66;351.86;303.26000000000005;272.06;276.96000000000004;300.56;288.26000000000005;299.36;348.76;295.76000000000005;290.96000000000004;345.66;339.16;264.46000000000004;241.71165711629368;269.49753711883926;273.955091788801;308.76000000000005;7759999.999999999;3560000.0;3610000.0;1360000.0;3600000.0;3160000.0;7709999.999999999;0.0;0.0;0.18116666666666664;0.04816666666666667;0.031000000000000003;0.031000000000000003;0.0;15325.4658203125;22511.720703125;3132.89868164062;43107.80859375;495212.42967234907;496994.61868840485;280958.3011002686;280441.5527769465;258400.31512032633;430412.23801567365;456414.7828251579;437360.1158524067;472720.47428543336;531529.9948460005;478371.75349287293;437039.1322159168;444555.7239491534;469339.4365814483;453455.83774682117;268858.13182657526;487965.2031653173;462946.4434952612;456414.7828251579;304046.57827927166;276820.84063482966;460650.50975246925;199437.21538898884;280958.3011002686;272.9599702459587;3748760.8840589845;1555689.8938377665;272645.5139837319;1404965.8825278608;0;50;50;26;61;72;22;2;162;163;1538616627545.2114;588918206169.6134;1303950681930.0112;43103.69880062253;12581.773678507641;-0.0;5439.150933471569;5852984.358697531;999700.416380001;0.0;1496056.0048612768;1.491933031299274;0.211865246229554
7114;2019-08-13 15:36:45.121;807;816;290;289;234;33;179;26;-10;35;793;300;-11;37;275;151;262;754;361;230;179;-86;777;355;360;133;358;315;772;-3.0;-1.0;1055.0;236.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43256.27734375;15307.23046875;22544.849609375;3138.8173828125;657.0;328252;723.0;0.0;Calculated values ==>;1565703405.121;353.86;354.76;302.16;302.06;296.56;276.46000000000004;273.8482719121499;291.06;275.76000000000005;272.16;276.66;352.46000000000004;303.16;272.06;276.86;300.66;288.26000000000005;299.36;348.56000000000006;296.16;291.06;345.46000000000004;338.86;264.56;241.05796691057077;269.38090353596624;273.8482719121499;309.26000000000005;7770000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;3150000.0;7720000.0;0.0;0.0;0.17583333333333334;0.03933333333333333;0.03066666666666667;0.03066666666666667;0.0;15307.23046875;22544.849609375;3138.8173828125;43256.27734375;494970.60217786784;496755.8598494524;281901.5830355893;281373.3591734389;258703.80042701837;430477.46260093397;456718.5572118646;437429.3724414259;473112.1826642056;532234.2450562532;478378.19145455904;437269.4612400554;444608.76199279015;469741.7770699598;453628.1634861064;268797.71236675367;487558.63907284377;463626.08760426834;456718.5572118646;303208.48990285693;275564.83829863765;461205.3725585615;199533.13531353083;281901.5830355893;272.9936734670398;3749480.7167221378;1555945.2131074602;272697.7878661937;1405341.4227845373;0;50;50;26;61;72;22;2;162;163;1538832967200.7751;588998920964.8237;1304140016635.5046;41830.08836165489;10292.441331637872;-0.0;5361.05387473911;5853692.270019014;999891.0697856331;0.0;1496146.0230685594;1.402349963740393;0.1974212257521462
7115;2019-08-13 15:37:45.102;805;814;289;288;234;32;181;26;-11;35;800;300;-12;36;275;151;262;751;353;233;180;-85;778;352;357;135;356;315;773;-3.0;0.0;912.0;234.0;191.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43394.0625;15360.060546875;22622.80078125;3122.97436523438;655.0;328253;721.0;-1.0;Calculated values ==>;1565703465.102;353.66;354.56000000000006;302.06;301.96000000000004;296.56;276.36;273.5264737036516;291.26000000000005;275.76000000000005;272.06;276.66;353.16;303.16;271.96000000000004;276.76000000000005;300.66;288.26000000000005;299.36;348.26;296.46000000000004;291.16;345.26;338.66;264.66;241.49495122638035;269.38090353596624;273.5264737036516;308.46000000000004;7780000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3150000.0;7730000.0;0.0;0.0;0.152;0.039;0.03183333333333333;0.03183333333333333;-0.002513520515535316;15360.060546875;22622.80078125;3122.97436523438;43394.0625;494581.53739858087;496371.4991653639;281265.68500903057;280747.4920363126;258662.38728574422;430671.36484660726;457484.8681455614;437269.4612400554;472851.2559263234;532967.8665522961;478378.19145455904;437109.2053401759;444461.9996668509;470015.5537842264;454142.3701868646;268737.61478754255;486998.2387408734;464464.4457187545;457347.09222704766;302370.42649719206;274727.5295995403;461002.93096994614;198501.18115688302;281265.68500903057;272.57214251689135;3750202.5742262406;1556200.6929381227;272749.95293987496;1405717.70067838;0;50;50;26;61;72;22;2;162;163;1539047999085.5837;589079295504.7522;1304328956785.3364;36292.7785726422;10237.568242709462;-0.0;5605.258129773544;5854343.087751988;1000062.0990221862;0.0;1496237.38006297;1.2683261163705686;0.1752089972903048
7116;2019-08-13 15:38:45.122;805;814;286;285;232;32;182;26;-12;34;803;299;-13;36;274;149;262;750;360;235;182;-85;778;353;358;138;356;314;774;-1.0;-1.0;893.0;314.0;194.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43253.07421875;15344.30078125;22611.115234375;3102.96728515625;654.0;328254;718.0;0.0;Calculated values ==>;1565703525.122;353.66;354.56000000000006;301.76000000000005;301.66;296.36;276.36;273.6339639331285;291.36;275.76000000000005;271.96000000000004;276.56;353.46000000000004;303.06;271.86;276.76000000000005;300.56;288.06;299.36;348.16;296.66;291.36;344.96000000000004;338.56000000000006;264.66;242.14157278889297;269.2639976450953;273.6339639331285;309.16;7780000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3140000.0;7740000.000000001;0.0;0.0;0.14883333333333332;0.052333333333333336;0.03233333333333333;0.03233333333333333;0.0;15344.30078125;22611.115234375;3102.96728515625;43253.07421875;494581.53739858087;496277.0889246319;279632.3655321001;279136.050765045;257935.5913039389;430607.02586249536;457460.35787645925;437339.1761139985;472360.27449258295;533356.2149782937;478384.7348899494;437179.3288687813;444661.8887329707;469888.8255188759;453688.9922284879;268737.61478754255;486741.76810363936;464579.7527577276;457460.35787645925;301113.3779324612;274308.8830629234;460547.1261251337;198110.67724670455;279632.3655321001;272.4208653673957;3750924.874385158;1556456.6479056682;272801.8530812274;1406094.775628157;0;50;50;26;61;72;22;2;162;163;1539262570585.5156;589161222804.7262;1304517719685.2764;35605.17491474892;13734.174157971125;-0.0;5749.771752467613;5854942.437080731;1000261.9301303017;0.0;1496332.0368537083;1.3417264976465701;0.19627158931247216
7117;2019-08-13 15:39:45.122;806;814;287;286;232;33;181;26;-12;34;802;300;-13;36;274;149;262;751;367;237;181;-86;777;353;358;140;357;313;772;-2.0;0.0;974.0;389.0;192.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43148.0390625;15302.8896484375;22560.71875;3098.80297851562;655.0;328255;716.0;0.0;Calculated values ==>;1565703585.122;353.76;354.56000000000006;301.86;301.76000000000005;296.36;276.46000000000004;273.6339639331285;291.26000000000005;275.76000000000005;271.96000000000004;276.56;353.36;303.16;271.86;276.76000000000005;300.56;288.06;299.36;348.26;296.86;291.26000000000005;344.76;338.66;264.56;242.56692532238324;269.14681796795327;273.6339639331285;309.86;7770000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3130000.0;7720000.0;0.0;0.0;0.16233333333333333;0.06483333333333334;0.032;0.032;0.0;15302.8896484375;22560.71875;3098.80297851562;43148.0390625;494824.0439637751;496465.85309460113;280338.33838652313;279830.91262011323;258016.235459547;430607.02586249536;457322.39786825684;437568.04326289374;472096.9026672395;533325.6221956778;478624.972798507;437408.94190281845;444861.04975825374;469751.83341811056;453688.9922284879;268797.71236675367;487101.7435103735;464841.74997644586;457322.39786825684;300275.376401361;274727.5295995403;460140.37922766;197771.46748272443;280338.33838652313;272.28558784495436;3751644.883662502;1556712.041159249;272853.53450009134;1406471.2075780267;0;50;50;26;61;72;22;2;162;163;1539477370585.5156;589244622804.7262;1304705819685.2764;38926.97746831415;17010.251111463323;-0.0;5663.489903415479;5855563.53835059;1000518.1336742137;0.0;1496427.1473675075;1.503835258044688;0.22974108869267945
7118;2019-08-13 15:40:45.113;806;815;288;287;232;32;179;24;-13;34;797;302;-14;38;275;149;262;752;354;239;179;-88;773;353;358;143;357;313;769;-2.0;-1.0;1119.0;424.0;186.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43017.5234375;15214.921875;22442.4140625;3076.28295898438;657.0;328256;713.0;0.0;Calculated values ==>;1565703645.113;353.76;354.66;301.96000000000004;301.86;296.36;276.36;273.6339639331285;291.06;275.56;271.86;276.56;352.86;303.36;271.76000000000005;276.96000000000004;300.66;288.06;299.36;348.36;297.06;291.06;344.46000000000004;338.86;264.36;243.1966462407574;269.14681796795327;273.6339639331285;308.56;7730000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3130000.0;7690000.000000001;0.0;0.0;0.1865;0.07066666666666667;0.031000000000000003;0.031000000000000003;0.0;15214.921875;22442.4140625;3076.28295898438;43017.5234375;495206.2780331091;496893.24199015216;281173.2843896947;280650.9673802068;258138.32767194224;430607.02586249536;457046.02887352445;437408.94190281845;471700.2039591064;532802.3385954703;478858.34890781844;437249.5021140777;445152.2762234786;469878.7828576268;453688.9922284879;269041.3591129131;487563.75632495905;465103.311480244;457046.02887352445;299018.4200587347;275564.83829863765;459475.12376646604;197824.5354170442;281173.2843896947;272.30676914764956;3752362.8223089622;1556966.3181077463;272904.9858306591;1406846.1774304882;0;50;50;26;61;72;22;2;162;163;1539692138365.2903;589329510069.6371;1304893591515.0793;44682.4918095969;18489.974910025812;-0.0;5452.055078998724;5856260.179415338;1000813.9245154666;0.0;1496519.763014499;1.6847145836223316;0.25017521113326036
7119;2019-08-13 15:41:45.113;806;815;288;287;232;31;180;24;-12;34;789;301;-14;39;275;149;262;750;345;240;180;-91;778;351;356;144;355;314;773;-1.0;-2.0;1248.0;351.0;189.0;0;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43226.28515625;15362.693359375;22620.318359375;3081.40063476562;659.0;328257;711.0;0.0;Calculated values ==>;1565703705.113;353.76;354.66;301.96000000000004;301.86;296.36;276.26000000000005;273.4187578820637;291.16;275.56;271.96000000000004;276.56;352.06000000000006;303.26000000000005;271.76000000000005;277.06;300.66;288.06;299.36;348.16;297.16;291.16;344.26;339.06000000000006;264.06;243.40439225979637;269.2639976450953;273.4187578820637;307.66;7780000.0;3510000.0;3560000.0;1440000.0;3550000.0;3140000.0;7730000.0;0.0;0.0;0.20800000000000002;0.058499999999999996;0.0315;0.0315;0.0;15362.693359375;22620.318359375;3081.40063476562;43226.28515625;494728.33925106487;496516.68406557164;280747.4920363126;280236.0914946488;257975.8390666304;430735.4089219946;457509.50399660534;437339.1761139985;471567.5291714911;531889.7453545515;478618.55028634844;437019.13673288765;445099.93830332055;470152.0909681323;454031.92599691753;268737.61478754255;486845.51060822915;465524.29463401274;457509.50399660534;298180.4796168596;276402.16793126165;459013.6026161584;197901.05146970917;280747.4920363126;272.3291907278026;3753081.52071391;1557221.1315680328;272956.299860607;1407221.7002006704;0;50;50;26;61;72;22;2;162;163;1539906338365.2903;589415610069.6371;1305081691515.0793;49803.12992601219;15275.084242067278;-0.0;5568.003376749222;5857047.559596468;1001095.3000084007;0.0;1496611.5968349637;1.7203757096692145;0.24078108225094352
7120;2019-08-13 15:42:45.134;807;815;287;286;231;31;186;23;-10;32;778;300;-12;43;275;149;262;750;359;245;186;-94;775;352;357;136;356;316;771;-1.0;-1.0;1350.0;287.0;208.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44044.046875;15296.14453125;22534.279296875;4131.38818359375;659.0;328258;709.0;0.0;Calculated values ==>;1565703765.134;353.86;354.66;301.86;301.76000000000005;296.26000000000005;276.26000000000005;273.5264737036516;291.76000000000005;275.46000000000004;272.16;276.36;350.96000000000004;303.16;271.96000000000004;277.46000000000004;300.66;288.06;299.36;348.16;297.66;291.76000000000005;344.06000000000006;339.06000000000006;263.76000000000005;241.71165711629368;269.49753711883926;273.5264737036516;309.06;7750000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3160000.0;7709999.999999999;0.0;0.0;0.225;0.04783333333333333;0.034666666666666665;0.034666666666666665;0.0;15296.14453125;22534.279296875;4131.38818359375;44044.046875;495161.56664924935;496705.07499459933;280441.5527769465;279931.5539476213;257714.7432011684;430671.36484660726;458171.54992489325;437199.7979686943;472427.34351167246;530585.0416684743;478254.53807487723;436878.1151619385;445287.6128020028;470015.5537842264;453860.6888816288;268918.876894286;487052.76849899656;466029.4888257932;458171.54992489325;297342.5633918147;276402.16793126165;459946.72006217635;198732.3608930207;280441.5527769465;272.66394276837536;3753809.0280210855;1557476.7113060239;273016.4274715412;1407598.1202163033;0;50;50;26;61;72;22;2;163;163;1540120313230.814;589499639469.8427;1305270757665.542;53655.17334202656;12494.753513591279;-0.0;6161.306567795486;5857910.013879197;1001326.7963189577;0.0;1496709.375295228;1.7232628896773772;0.24162402632244623
7121;2019-08-13 15:43:45.104;805;814;288;287;232;35;192;24;-16;32;763;303;-17;40;275;149;262;753;359;255;192;-96;795;359;364;133;362;302;786;-2.0;0.0;1683.0;318.0;198.0;0;0;0;1;0;1;1;1;0;0;1;1;1;0;0;55676.96875;26669.5859375;23138.6640625;3937.6591796875;659.0;328259;708.0;0.0;Calculated values ==>;1565703825.104;353.66;354.56000000000006;301.96000000000004;301.86;296.36;276.66;274.27422755570615;292.36;275.56;271.56;276.36;349.46000000000004;303.46000000000004;271.46000000000004;277.16;300.66;288.06;299.36;348.46000000000004;298.66;292.36;343.96000000000004;339.06000000000006;263.56;241.05796691057077;267.8393353686513;274.27422755570615;309.06;7950000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3020000.0;7859999.999999999;0.0;0.0;0.28049999999999997;0.053000000000000005;0.033;0.033;0.0;26669.5859375;23138.6640625;3937.6591796875;55676.96875;492943.21632148087;495139.75912608625;279467.80002775596;278986.63503706275;257463.8218419565;430214.79039162316;457870.68847121065;439409.05671372375;472820.39598721155;530076.5401052948;480314.62239911756;439256.3889309822;447566.28926109587;469191.38263189426;452648.96075887873;267761.8985591127;485955.09695687203;466325.4276100551;457870.68847121065;296923.61432157;276402.16793126165;460205.92314087;200753.38232630282;279467.80002775596;273.4917227254627;3754639.6209807917;1557826.2508695533;273083.6359119033;1407978.5377738823;0;50;51;26;61;72;22;2;163;163;1540336505080.917;589580299119.8811;1305456064965.6304;66942.91666567157;13750.984663172063;-0.0;5887.2953186340055;5858914.495471031;1001545.4014466259;0.0;1496809.7301084884;1.6109355664263236;0.22636988302725417
7122;2019-08-13 15:44:45.135;810;817;289;288;247;42;190;28;-30;33;763;304;-32;19;273;159;262;759;345;260;190;-97;786;363;369;131;367;293;777;-1.0;-1.0;1747.0;227.0;165.0;0;0;0;1;0;1;1;1;0;0;1;1;1;0;0;54998.171875;26316.54296875;22770.095703125;3837.17041015625;661.0;328260;706.0;0.0;Calculated values ==>;1565703885.135;354.16;354.86;302.06;301.96000000000004;297.86;277.36;274.69669130483857;292.16;275.96000000000004;270.16;276.46000000000004;349.46000000000004;303.56;269.96000000000004;275.06;300.46000000000004;289.06;299.36;349.06000000000006;299.16;292.16;343.76;339.26;263.46000000000004;240.61611355647437;266.74333088950624;274.69669130483857;307.66;7859999.999999999;3629999.9999999995;3690000.0;1310000.0;3670000.0000000005;2930000.0;7770000.0;0.0;0.0;0.29116666666666663;0.03783333333333334;0.0275;0.0275;0.0;26316.54296875;22770.095703125;3837.17041015625;54998.171875;494551.05626858387;496430.3353272245;280845.31572228466;280337.70193672547;263090.136932819;429947.3805835815;456778.7237450398;439266.8924047276;473178.34860283375;530759.0855130521;481509.23648104066;438965.2031188064;446356.53204065945;468239.4185495704;453389.8950399728;268267.99640923826;487805.61730809306;466262.7106217463;456778.7237450398;296085.73418796173;277239.5186164033;460411.57973497134;202333.83079675757;280845.31572228466;274.1277128080517;3755562.390335746;1558268.0300777499;273148.45963333687;1408361.3084340002;0;50;51;26;61;72;22;2;163;163;1540556518695.5464;589659540039.7477;1305634657190.3296;68987.00977152059;9763.941501495756;-0.0;4838.168720625766;5860047.830109949;1001741.4604091557;0.0;1496899.1551544128;1.5794237308973735;0.20879912000447326
7123;2019-08-13 15:45:48.075;827;834;290;289;249;42;192;31;-37;36;764;303;-39;9;272;165;262;763;345;262;192;-97;780;364;369;131;367;287;771;-1.0;-1.0;1778.0;381.0;165.0;0;0;0;1;0;1;1;1;0;0;1;1;1;0;0;54569.921875;26182.146484375;22611.296875;3755.8271484375;662.0;328261;704.0;0.0;Calculated values ==>;1565703948.075;355.86;356.56000000000006;302.16;302.06;298.06;277.36;274.8017692304317;292.36;276.26000000000005;269.46000000000004;276.76000000000005;349.56000000000006;303.46000000000004;269.26000000000005;274.06;300.36;289.66;299.36;349.46000000000004;299.36;292.36;343.56000000000006;339.36;263.46000000000004;240.61611355647437;265.9988726020314;274.8017692304317;307.66;7800000.0;3640000.0;3690000.0;1310000.0;3670000.0000000005;2870000.0;7709999.999999999;0.0;0.0;0.29633333333333334;0.0635;0.0275;0.0275;0.0;26182.146484375;22611.296875;3755.8271484375;54569.921875;497600.7030896144;499439.759651577;282013.32175720093;281482.1120375588;264124.68246597756;429879.7862731237;457059.16158718464;439536.3443168181;473469.2039465459;531315.7260980783;482109.449295671;439238.6079225946;446127.695248014;468109.9962351786;454076.78323915164;268618.3707048828;489023.77433863864;466524.8919948971;457059.16158718464;295247.87795992935;277658.20189090865;460411.57973497134;201757.9431617857;282013.32175720093;273.90751382797276;3756520.1980894813;1558726.9561218033;273214.8350870552;1408758.017441148;0;50;51;26;61;72;22;2;163;163;1540788767295.7576;589741991439.8226;1305817183190.4956;70461.66620894127;16424.50592239729;-0.0;4813.760595324552;5861266.843953587;1001970.391087261;0.0;1496983.5291032598;1.7450277014412614;0.24233866182588884
7124;2019-08-13 15:46:45.116;836;843;289;288;249;41;196;33;-40;37;764;303;-41;8;273;167;262;764;352;263;195;-97;755;362;367;129;366;296;751;-1.0;-1.0;1685.0;383.0;186.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42989.8671875;14868.6962890625;21780.736328125;3903.48559570312;664.0;328262;702.0;0.0;Calculated values ==>;1565704005.116;356.76;357.46000000000004;302.06;301.96000000000004;298.06;277.26000000000005;274.5913991737795;292.76000000000005;276.46000000000004;269.16;276.86;349.56000000000006;303.46000000000004;269.06;273.96000000000004;300.46000000000004;289.86;299.36;349.56000000000006;299.46000000000004;292.66;343.36;339.56000000000006;263.46000000000004;240.16925963744896;267.1113755279542;274.5913991737795;308.36;7550000.0;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;2960000.0;7509999.999999999;0.0;0.0;0.2808333333333334;0.06383333333333334;0.031000000000000003;0.031000000000000003;0.0;14868.6962890625;21780.736328125;3903.48559570312;42989.8671875;501183.0499743728;502526.2988689407;283929.1746411123;283332.5358981081;265193.1116052845;430014.67791919125;457941.242533051;437061.71434462396;473824.7944200122;530635.8695464459;481036.8884212638;436905.98103401356;444211.38067900744;468379.0567313847;454701.3540030205;270208.5839148533;491187.35538409994;466940.66681914206;457802.39502634533;294410.04551340896;278495.58437821403;460716.0038526394;201113.60082548833;283929.1746411123;273.64628631050596;3757293.1019668593;1559052.1757215392;273275.51492835954;1409109.7071579574;0;50;51;26;61;72;22;2;163;163;1540998678175.3506;589816144739.6788;1305983457705.173;66262.0952132906;16571.28672656648;-0.0;5390.069831942225;5862350.018961943;1002231.7956712665;0.0;1497064.3675324644;2.17551425790501;0.30779961522746335
7125;2019-08-13 15:47:45.116;823;831;287;286;235;38;202;33;-26;39;769;304;-27;23;273;158;262;736;353;262;202;-97;759;360;365;139;364;303;754;-3.0;-1.0;1433.0;287.0;232.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42428.703125;14971.6884765625;21868.662109375;3129.96020507812;665.0;328263;701.0;0.0;Calculated values ==>;1565704065.116;355.46000000000004;356.26;301.86;301.76000000000005;296.66;276.96000000000004;274.38016830617;293.36;276.46000000000004;270.56;277.06;350.06000000000006;303.56;270.46000000000004;275.46000000000004;300.46000000000004;288.96000000000004;299.36;346.76;299.36;293.36;343.26;339.66;263.46000000000004;242.35481222062532;267.9596281332873;274.38016830617;308.46000000000004;7590000.000000001;3600000.0;3650000.0;1390000.0;3640000.0;3030000.0;7540000.000000001;0.0;0.0;0.23883333333333334;0.04783333333333333;0.03866666666666666;0.03866666666666666;0.0;14971.6884765625;21868.662109375;3129.96020507812;42428.703125;498974.31801620586;500568.68524786615;282367.4257836686;281804.2191586039;259833.50545223997;430148.3826014536;459088.8889116735;437642.0229114993;472719.2527797885;530626.595412262;480308.6167631434;437485.64907481754;444965.2754471953;468657.5909490478;453763.6178575058;269938.4163260873;486693.02179053385;467094.51228587364;459088.8889116735;293991.1381695566;278914.2836208781;459180.3614032639;200760.35436566875;282367.4257836686;273.4988291968526;3758004.92338613;1559300.845594586;273334.1269766994;1409473.4521449364;0;50;51;26;61;72;22;2;163;163;1541218278175.3506;589896544739.6788;1306163157705.173;56575.23850436253;12361.090336631632;-0.0;6833.22990761619;5863373.66340959;1002472.8988134598;0.0;1497166.2283636273;1.8956459744526568;0.2588621833441229
7126;2019-08-13 15:48:45.117;806;815;285;284;223;41;197;33;-21;40;778;300;-22;29;272;144;262;740;351;259;197;-97;763;364;370;143;368;307;759;-1.0;-1.0;1548.0;274.0;236.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42622.3515625;15044.189453125;21983.48046875;3122.6337890625;665.0;328264;700.0;0.0;Calculated values ==>;1565704125.117;353.76;354.66;301.66;301.56;295.46000000000004;277.26000000000005;274.8017692304317;292.86;276.46000000000004;271.06;277.16;350.96000000000004;303.16;270.96000000000004;276.06;300.36;287.56;299.36;347.16;299.06;292.86;343.16;339.66;263.46000000000004;243.1966462407574;268.43790593516167;274.8017692304317;308.26000000000005;7630000.0;3640000.0;3700000.0;1430000.0;3679999.9999999995;3070000.0;7590000.000000001;0.0;0.0;0.258;0.04566666666666667;0.03933333333333333;0.03933333333333333;0.0;15044.189453125;21983.48046875;3122.6337890625;42622.3515625;496157.78534979286;497830.72938107967;280681.3122295403;280151.9611497619;255475.9947092019;429879.7862731237;457595.7235896745;437514.20447033056;472292.48545527144;531264.2688581708;479361.16250724066;437356.53477473935;445036.2088601978;467969.8729891896;451037.6613601763;269674.6731270775;486777.96149601665;465987.64080860076;457595.7235896745;293572.2367247113;278914.2836208781;458556.38340198464;201996.5371624397;280681.3122295403;274.0007285974517;3758713.6939897994;1559550.9820802305;273386.2327952105;1409838.892758007;0;50;51;26;61;72;22;2;163;163;1541438781850.9604;589981146149.9128;1306346160755.6792;60763.55816543585;11716.232978272554;-0.0;6958.633513498611;5864351.5030149305;1002673.5465190449;0.0;1497281.1624746576;1.9785261209759388;0.26616246189584813
7127;2019-08-13 15:49:45.067;795;804;284;283;218;43;183;33;-16;41;781;299;-18;32;272;139;262;745;351;254;183;-97;770;366;371;142;370;310;765;-2.0;-1.0;1449.0;180.0;233.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42922.25390625;15167.06640625;22220.234375;3142.92651367188;665.0;328265;699.0;0.0;Calculated values ==>;1565704185.067;352.66;353.56000000000006;301.56;301.46000000000004;294.96000000000004;277.46000000000004;275.0112864084945;291.46000000000004;276.46000000000004;271.56;277.26000000000005;351.26;303.06;271.36;276.36;300.36;287.06;299.36;347.66;298.56;291.46000000000004;343.06000000000006;339.66;263.46000000000004;242.98782864720522;268.7936212382143;275.0112864084945;308.26000000000005;7700000.0;3660000.0;3710000.0;1420000.0;3700000.0;3100000.0;7650000.0;0.0;0.0;0.2415;0.030000000000000002;0.03883333333333334;0.03883333333333334;0.0;15167.06640625;22220.234375;3142.92651367188;42922.25390625;493883.49267179385;495677.72481211676;279524.0819861335;279018.30689451407;253602.0358331829;429743.705733735;455458.40408251644;437618.5379703155;472522.5091947854;531352.1769746862;478877.5697098888;437301.7563972805;444875.2705753626;467688.8706608602;449937.1112318341;269227.6217988675;486913.5465698115;465183.106086099;455458.40408251644;293153.3411634106;278914.2836208781;458712.91395919264;203056.07781407662;279524.0819861335;274.4222257685501;3759425.9716400127;1559802.532744537;273438.40228673187;1410206.9500769586;0;50;51;26;61;72;22;2;163;163;1541660896600.2537;590066574899.641;1306531106505.0908;56646.83412773169;7669.705084353481;-0.0;6832.116174742872;5865329.10759765;1002834.9613778167;0.0;1497395.989619266;1.7554467402590266;0.2278137137350752
7128;2019-08-13 15:50:45.108;788;798;282;281;219;45;177;34;-15;42;784;298;-16;34;271;140;262;746;353;249;177;-98;772;368;374;141;372;312;767;85.0;-1.0;1493.0;148.0;233.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42897.4453125;15254.0419921875;22274.908203125;3072.24487304688;663.0;328266;698.0;0.0;Calculated values ==>;1565704245.108;351.96000000000004;352.96000000000004;301.36;301.26000000000005;295.06;277.66;275.2199585193972;290.86;276.56;271.66;277.36;351.56000000000006;302.96000000000004;271.56;276.56;300.26000000000005;287.16;299.36;347.76;298.06;290.86;342.96000000000004;339.46000000000004;263.36;242.77792619122317;269.02936301313275;275.2199585193972;308.46000000000004;7720000.0;3679999.9999999995;3740000.0;1410000.0;3720000.0000000005;3120000.0;7670000.0;0.014166666666666666;0.0;0.24883333333333332;0.024666666666666667;0.03883333333333334;0.053000000000000005;0.0;15254.0419921875;22274.908203125;3072.24487304688;42897.4453125;492657.18711609225;494612.3352964728;278327.1382627107;277838.2853537629;253858.3434962982;429606.4342157736;454091.3636080055;437319.724394416;472751.9947874012;531515.8937024806;478514.84552969737;437160.35228701105;444768.4058800359;467276.13276826026;449720.239135731;269103.1040751622;486858.00677451567;464078.0653840073;454091.3636080055;292734.4514702754;278076.8904731985;458767.2660139423;203901.5643869938;258433.51002549077;274.75883018137677;3760141.6244972018;1560056.2152130425;273490.2307736797;1410577.9963076836;0;50;51;26;61;72;22;2;163;163;1541884549325.7297;590151532914.8218;1306717834015.4883;58082.21881518023;6286.687306798063;-0.0;10369.866239873283;5866285.836359096;1002951.3441218919;0.0;1497539.4374287596;1.8408022777658506;0.2282089027869375
7129;2019-08-13 15:51:45.168;783;793;284;283;222;48;177;36;-14;43;786;299;-15;36;271;143;262;745;356;243;177;-98;774;370;375;142;373;312;769;-2.0;-1.0;1322.0;245.0;231.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42885.9296875;15249.3076171875;22260.69921875;3087.55444335938;661.0;328267;697.0;0.0;Calculated values ==>;1565704305.168;351.46000000000004;352.46000000000004;301.56;301.46000000000004;295.36;277.96000000000004;275.4277932560699;290.86;276.76000000000005;271.76000000000005;277.46000000000004;351.76;303.06;271.66;276.76000000000005;300.26000000000005;287.46000000000004;299.36;347.66;297.46000000000004;290.86;342.86;339.26;263.36;242.98782864720522;269.02936301313275;275.4277932560699;308.76000000000005;7740000.000000001;3700000.0;3750000.0;1420000.0;3729999.9999999995;3120000.0;7690000.000000001;0.0;0.0;0.22033333333333335;0.04083333333333334;0.0385;0.0385;0.0;15249.3076171875;22260.69921875;3087.55444335938;42885.9296875;491718.8641022663;493686.56977513584;279124.89584160305;278628.8630003738;254771.9482149894;429467.9694778635;453920.30942875793;437478.7579247441;472719.4423773052;531725.3474987763;478631.50032862683;437319.724394416;445059.4903884575;467134.49572427606;449802.42746497714;268979.95136680355;486497.3044755729;463123.93518912955;453920.30942875793;292315.56762988004;277239.5186164033;458610.87703441497;203412.5334782578;279124.89584160305;274.5790358834005;3760857.200816312;1560310.6639874582;273541.6137662617;1410949.4974992406;0;50;51;26;61;72;22;2;163;163;1542109474025.5154;590236517814.7408;1306905221215.3098;51572.591453042485;10420.599028543085;-0.0;6729.623423105463;5867200.540233878;1003090.7107352731;0.0;1497682.0756715625;1.6927818257826461;0.22981489064267283
7130;2019-08-13 15:52:45.099;779;788;284;283;228;49;180;38;-14;45;788;299;-15;36;271;147;263;742;350;239;180;-97;773;370;376;141;374;312;767;118.0;-1.0;1448.0;379.0;231.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42915.94921875;15230.142578125;22297.693359375;3078.75927734375;658.0;328268;697.0;0.0;Calculated values ==>;1565704365.099;351.06000000000006;351.96000000000004;301.56;301.46000000000004;295.96000000000004;278.06;275.4277932560699;291.16;276.96000000000004;271.76000000000005;277.66;351.96000000000004;303.06;271.66;276.76000000000005;300.26000000000005;287.86;299.46000000000004;347.36;297.06;291.16;342.86;338.96000000000004;263.46000000000004;242.77792619122317;269.02936301313275;275.4277932560699;308.16;7730000.0;3700000.0;3760000.0;1410000.0;3740000.0;3120000.0;7670000.0;0.019666666666666666;0.0;0.24133333333333334;0.06316666666666666;0.0385;0.058166666666666665;0.0;15230.142578125;22297.693359375;3078.75927734375;42915.94921875;491222.0393204661;493145.7235329998;279322.65614687523;278821.84461239993;256853.1947211497;429467.9694778635;454183.5661384351;437478.7579247441;473046.85946660035;531934.76469525;478631.50032862683;437319.724394416;445059.4903884575;466992.5994103781;450399.16066730564;269445.08325183426;486247.4863960619;462433.00321445207;454183.5661384351;292315.56762988004;275983.5004908252;458869.0855255645;202855.74226909885;253468.51334579324;274.3628251372246;3761571.3942057895;1560564.3673109973;273592.94062008953;1411320.3904194273;0;50;51;26;61;72;22;2;163;163;1542334514930.494;590321320179.7328;1307092205935.292;56622.354444895725;16171.50951570008;-0.0;11674.925570772;5868101.12791471;1003312.056798747;0.0;1497835.2705362355;2.0801741462059398;0.2777839645101359
7131;2019-08-13 15:53:45.119;775;784;284;283;228;49;185;41;-13;46;790;298;-14;37;271;147;263;738;350;236;185;-97;763;373;379;141;377;313;757;123.0;-2.0;1577.0;420.0;227.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42315.21484375;15026.423828125;21888.708984375;3082.88745117188;656.0;328269;696.0;0.0;Calculated values ==>;1565704425.119;350.66;351.56000000000006;301.56;301.46000000000004;295.96000000000004;278.06;275.73799182748917;291.66;277.26000000000005;271.86;277.76000000000005;352.16;302.96000000000004;271.76000000000005;276.86;300.26000000000005;287.86;299.46000000000004;346.96000000000004;296.76000000000005;291.66;342.76;338.76;263.46000000000004;242.77792619122317;269.14681796795327;275.73799182748917;308.16;7630000.0;3729999.9999999995;3790000.0;1410000.0;3770000.0000000005;3130000.0;7570000.0;0.0205;0.0;0.2628333333333333;0.07;0.03783333333333334;0.058333333333333334;0.0;15026.423828125;21888.708984375;3082.88745117188;42315.21484375;491619.472953632;493533.9341467006;280369.71532460954;279841.98030923936;257252.90254088983;429258.0297950786;454396.48497648415;437408.94190281845;473145.1120115388;532069.3677542774;478391.38363333343;437249.5021140777;445006.77341493656;466565.3415204293;449853.0112920409;270089.29926107574;486682.9838409595;461568.54807176755;454396.48497648415;291896.6896268761;275146.1813398168;458869.0855255645;203564.76447642638;253378.2611693909;274.6520226623938;3762281.8906593183;1560816.5894103204;273644.30479182955;1411688.733178848;0;50;51;26;61;72;22;2;163;163;1542561090430.4219;590405948379.7059;1307279768435.2324;61462.04463357004;17871.30247343967;-0.0;11726.063055413773;5869085.492585604;1003595.841461933;0.0;1498030.3437774712;2.276597930651283;0.3072041206220439
7132;2019-08-13 15:54:45.120;768;778;285;285;225;49;188;46;-11;48;792;297;-12;36;270;145;263;732;342;234;188;-96;770;372;377;139;375;316;765;110.0;-1.0;1083.0;37.0;251.0;17;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43581.62109375;15172.34375;22861.888671875;3122.7509765625;653.0;328270;695.0;0.0;Calculated values ==>;1565704485.12;349.96000000000004;350.96000000000004;301.66;301.66;295.66;278.06;275.63479819532273;291.96000000000004;277.76000000000005;272.06;277.96000000000004;352.36;302.86;271.96000000000004;276.76000000000005;300.16;287.66;299.46000000000004;346.36;296.56;291.96000000000004;342.66;338.46000000000004;263.56;242.35481222062532;269.49753711883926;275.63479819532273;307.36;7700000.0;3720000.0000000005;3770000.0000000005;1390000.0;3750000.0;3160000.0;7650000.0;0.018333333333333333;0.0;0.1805;0.006166666666666667;0.04183333333333333;0.06016666666666666;0.0;15172.34375;22861.888671875;3122.7509765625;43581.62109375;489876.7855152295;491865.75499909;280036.47516526043;280036.47516526043;255918.8225143444;429328.3091220336;455167.12573881476;437039.1322159168;473601.1518756995;532054.635154085;477902.56238427607;436878.1151619385;444261.37477845995;466718.8812863831;449735.8780607712;269634.48653547803;484923.82490157796;461600.9897204211;455167.12573881476;291477.81744585035;273890.2417152289;459281.71779846883;205704.32657280166;257386.78999858323;275.4705237340774;3762997.7095547155;1561068.250000774;273696.01930722577;1412061.6610408938;0;50;51;26;61;72;22;2;163;163;1542787894210.148;590489949779.6045;1307468471580.0044;41755.932418582284;1563.7272458916143;-0.0;11899.783533703929;5869945.656729163;1003757.8027420414;0.0;1498227.2291135103;1.3416785837679783;0.14350372254521215
7133;2019-08-13 15:55:45.120;765;774;281;280;222;49;185;49;-9;49;797;295;-10;37;270;142;263;730;350;232;185;-95;768;373;379;139;376;316;760;113.0;-1.0;1317.0;2.0;255.0;77;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45847.13671875;15114.7041015625;25233.62109375;3119.8896484375;651.0;328271;695.0;0.0;Calculated values ==>;1565704545.12;349.66;350.56000000000006;301.26000000000005;301.16;295.36;278.06;275.73799182748917;291.66;278.06;272.26000000000005;278.06;352.86;302.66;272.16;276.86;300.16;287.36;299.46000000000004;346.16;296.36;291.66;342.66;338.26;263.66;242.35481222062532;269.49753711883926;275.73799182748917;308.16;7680000.0;3729999.9999999995;3790000.0;1390000.0;3760000.0;3160000.0;7600000.0;0.01883333333333333;0.0;0.2195;0.0003333333333333333;0.042499999999999996;0.06133333333333332;0.0;15114.7041015625;25233.62109375;3119.8896484375;45847.13671875;489628.3334323513;491768.88069504197;278508.09135193384;278008.99953435984;255103.5985337744;429258.0297950786;454396.48497648415;437360.1158524067;473699.0552649324;532579.0425190425;477667.6350971961;437199.7979686943;444408.66496098094;466576.21395932225;449099.6998490798;269762.5560141048;485146.64910235006;461020.2258986443;454396.48497648415;291477.81744585035;273052.9745269728;459383.04172519856;206373.03944227306;256357.92595576085;275.73038843490775;3763742.949203153;1561320.6420662035;273748.0413124341;1412462.4569556073;0;50;51;26;61;72;22;2;163;163;1543014694210.148;590573349779.6045;1307658071580.0044;50701.663272024336;84.33666742764183;-0.0;12146.364953271028;5870716.136693251;1003771.5366079857;0.0;1498427.6136842351;1.4477789142926265;0.15835654368517865
7134;2019-08-13 15:56:45.111;768;776;284;283;233;53;178;50;-25;50;800;295;-26;17;270;146;263;732;342;231;178;-94;789;379;385;138;382;296;776;123.0;0.0;1814.0;353.0;250.0;98;100;0;1;1;0;1;1;0;0;1;1;0;1;0;58553.61328125;26544.486328125;27010.443359375;2924.98046875;648.0;328272;694.0;0.0;Calculated values ==>;1565704605.111;349.96000000000004;350.76;301.56;301.46000000000004;296.46000000000004;278.46000000000004;276.35288757459654;290.96000000000004;278.16;270.66;278.16;353.16;302.66;270.56;274.86;300.16;287.76000000000005;299.46000000000004;346.36;296.26000000000005;290.96000000000004;342.56000000000006;337.96000000000004;263.76000000000005;242.14157278889297;267.1113755279542;276.35288757459654;307.36;7890000.000000001;3790000.0;3850000.0;1380000.0;3820000.0000000005;2960000.0;7759999.999999999;0.0205;0.0;0.30233333333333334;0.05883333333333333;0.041666666666666664;0.06216666666666666;0.0;26544.486328125;27010.443359375;2924.98046875;58553.61328125;487951.5767118752;490474.84948619484;278459.57741448516;277978.9653044308;258196.57155176825;428830.04407018964;452332.92059311917;439361.3102136619;473926.13026871055;534372.3978256618;480124.40669071814;439210.0331572137;445491.4411908183;465714.6036889684;448592.6373276487;268485.36535167764;483752.0705260051;459950.38245679456;452332.92059311917;291058.95107146574;271797.11229066993;459638.8067309681;205733.31669932615;254477.45926980808;275.51619474586755;3764612.8249547603;1561667.7499134783;273798.40767413704;1412897.758855576;0;51;51;26;61;72;22;2;163;163;1543243859830.8184;590656437314.8475;1307841644040.5413;70633.53003916751;14938.106330194934;-0.0;12300.014512265838;5871727.111638144;1003896.7048552783;0.0;1498631.3029557362;1.7328577650153703;0.22179911743128877
